Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.04238021,0.04238021,0,0,0,0.04238021,0,0,6.938894E-18,0,0,0.04461075,0.04238021,0,0,2.059627,2.700025,0,0.04461075,-0.04461075,3.999055,66.65078,0.1998391,0.04661823,0,0,2.700025
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.09976883,0.09976883,0,0,0,0.09976883,0,0,1.387779E-17,0,0,0.1050198,0.09976883,0,0,2.109194,2.655414,0,0.1050198,-0.1050198,3.888354,64.80577,0.1998391,0.1097457,0,0,2.655414
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.4261982,0.4261982,0,0,0,0.4261982,0,0,5.551115E-17,0,0,0.4486297,0.4261982,0,0,2.225883,2.550395,0,0.4486297,-0.4486297,3.415457,56.92417,0.1998391,0.4688181,0,0,2.550395
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.4435056,0.4435056,0,0,0,0.4435056,0,0,0,0,0,0.466848,0.4435056,0,0,2.72436,2.101765,0,0.466848,-0.466848,2.923356,48.7225,0.1998391,0.4878562,0,0,2.101765
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,2.634856,2.634856,1.7,0,0.5202,2.634856,10.80824,0,0,0,0.2847815,0.9840589,0.9348559,0,0,3.24308,1.634917,0,0.6992773,-0.6992773,2.186253,36.43747,0.1998391,2.898342,0.2278252,1.7,1.919698
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,1.04714,1.04714,1.7,0,0.5202,1.04714,76.07449,0,0,0,0.7966061,0,0,0.6528603,0.6202173,4.020055,0.9356393,1.416823,0,1.416823,3.53037,58.83937,0.2003618,1.151854,0.6372849,1.7,1.732245
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,1.067324,1.067324,1.7,0,0.5202,1.067324,120.1963,0,0,0,1.282884,0,0,0.6326765,0.6010426,2.603232,2.21078,1.883926,0,1.883926,5.317619,88.62681,0.2004082,1.174056,1.026307,1.7,3.493664
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,1.016458,0,0,1.735763,0,0,0,0,0.7193054,3.906314,0.7193054,0,0.7193054,6.000012,100,0.1996904,0,1.38861,0,5.642077
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,2.567956,2.567956,1.187956,0,0.380412,2.567956,76.38516,0.508906,0,0,1.961538,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1996904,2.824752,1.56923,1.7,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.442265,0.442265,0,0,0,0.442265,445.1986,1.503415,0,0,1.968958,0.4655421,0.442265,0,0,0,4.553689,0,0,0,6.000012,100,0.1996904,0.4864915,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1996904,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.04595491,0.04595491,0,0,0,0.04595491,3494.673,1.5576,0,0,1.605974,0.04837359,0.04595491,0,0,0,4.553689,0,0,0,6.000012,100,0.1996904,0.0505504,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,1.090626,1.090626,0,0,0,1.090626,119.9348,0.1600129,0,0,1.30804,1.148027,1.090626,0,0,0,4.553689,0,0,0,6.000012,100,0.1996904,1.199688,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.9398776,0.9398776,0,0,0,0.9398776,96.89532,0,0,0,0.9106975,0.9893449,0.9398776,0,0,0,4.553689,0,0.07864739,-0.07864739,5.91711,98.61831,0.1996904,1.033865,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,4.192977,3.08,1.7,0,0.5202,3.08,13.68498,0,1.112978,1.532275,0.4214974,1.452632,1.38,0,0,0.08738599,4.475041,0,1.031134,-1.031134,4.8302,80.50317,0.1996904,4.612275,0.3371979,1.7,4.896539
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,1.057135,1.057135,0,0,0,1.057135,13.41888,0,2.220446E-16,0,0.1418556,1.112774,1.057135,0,0,1.233091,3.443907,0,0.9709179,-0.9709179,3.806762,63.44591,0.1996904,1.162848,0.1134845,0,3.585763
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,1.250767,1.250767,0,0,0,1.250767,0,0,2.220446E-16,0,0,1.316597,1.250767,0,0,2.311888,2.47299,0,1.316597,-1.316597,2.418947,40.3157,0.1996904,1.375844,0,0,2.47299
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,2.361092,2.361092,1.7,0,0.5202,2.361092,0,0,0,0,0,0.6958866,0.6610923,0,0,3.774774,1.156392,0,0.6958866,-0.6958866,1.685418,28.09025,0.1996904,2.597202,0,1.7,1.156392
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.7316314,0.7316314,1.7,0,0.5202,0.7316314,0,0,0,0,0,0,0,0.9683686,0.9199502,4.547981,0.4605059,0.9199502,0,0.9199502,2.55816,42.63591,0.2002358,0.8047945,0,1.7,0.4605059
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1391591,0.1391591,1.591791,0,0.4906588,0.1391591,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.628031,1.288461,1.38,0,1.38,3.867342,64.45558,0.2006178,0.153075,0,1.7,1.288461
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.277922,0.277922,1.7,0,0.5202,0.277922,0,0,0,0,0,0,0,1.422078,1.350974,2.248031,2.530461,1.350974,0,1.350974,5.148989,85.81631,0.2011838,0.3057142,0,1.7,2.530461
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1403848,0.1403848,0,0,0,0.1403848,0,0,2.775558E-17,0,0,0.1477735,0.1403848,0,0,0.8970569,3.746338,0,0.1477735,-0.1477735,4.993222,83.22021,0.2011838,0.1544233,0,0,3.746338
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.2244931,0.2244931,0,0,0,0.2244931,0,0,0,0,0,0.2363085,0.2244931,0,0,1.06125,3.598564,0,0.2363085,-0.2363085,4.744131,79.0687,0.2011838,0.2469424,0,0,3.598564
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.323815,3.362256,0,0,0,4.744131,79.0687,0.2011838,0,0,0,3.362256
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1538543,0.1538543,0,0,0,0.1538543,0,0,2.775558E-17,0,0,0.1619519,0.1538543,0,0,1.323815,3.362256,0,0.1619519,-0.1619519,4.573419,76.2235,0.2011838,0.1692397,0,0,3.362256
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.2045953,0.2045953,0,0,0,0.2045953,0,0,2.775558E-17,0,0,0.2153634,0.2045953,0,0,1.503761,3.200304,0,0.2153634,-0.2153634,4.346406,72.43995,0.2011838,0.2250548,0,0,3.200304
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.743054,2.984941,0,0,0,4.346406,72.43995,0.2011838,0,0,0,2.984941
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.1177134,0.1177134,0,0,0,0.1177134,0,0,1.387779E-17,0,0,0.1239088,0.1177134,0,0,1.743054,2.984941,0,0.1239088,-0.1239088,4.215795,70.2631,0.2011838,0.1294847,0,0,2.984941
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,0,0,0,0,0,0,0,0,0.2173922,0,0,0,0,1.88073,2.861032,0.2173922,0,0.2173922,4.422031,73.70036,0.2009701,0,0.1739138,0,3.078424
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,1.716498,1.716498,1.7,0,0.5202,1.716498,33.36528,0,0,0,0.5727144,0.01736631,0.016498,0,0,1.663338,3.056684,0.5553481,0,0.5553481,4.94888,82.48117,0.201206,1.888148,0.4581715,1.7,3.629399
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,3.086188,3.08,1.7,0,0.5202,3.08,42.21856,2.220446E-16,0.006188039,0.3148068,1.300331,1.452632,1.38,0,0,1.10799,3.556498,0,0.1523001,-0.1523001,4.788342,79.80554,0.201206,3.394807,1.040265,1.7,4.856829
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,1.472134,1.472134,1.122598,0,0.3625694,1.472134,111.7524,0,0,0,1.645144,0.3679318,0.3495352,0,0,1.277212,3.404198,1.277212,0,1.277212,6.000012,100,0.2009863,1.619347,1.316115,1.7,5.049342
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,1.364548,1.364548,0.425,0,0.172125,1.364548,138.2037,0.8968572,0,0,1.885855,0.9889975,0.9395476,0,0,0,4.553689,0,0,0,6.000012,100,0.2009863,1.501002,1.508684,1.7,6.439544
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,2.536478,2.536478,1.156478,0,0.3718184,2.536478,79.92139,0.5745565,0,0,2.027188,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2009863,2.790126,1.62175,1.7,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,1.271625,1.271625,0.425,0,0.172125,1.271625,143.8829,0.9384674,0,0,1.829652,0.8911842,0.846625,0,0,0,4.553689,0,0,0,6.000012,100,0.2009863,1.398787,1.463721,1.7,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,3.309455,3.08,1.7,0,0.5202,3.08,45.10344,2.220446E-16,0.229455,0.5604005,1.389186,1.452632,1.38,0,0,0,4.553689,0,0.06344552,-0.06344552,5.933135,98.88538,0.2009863,3.640401,1.111349,1.7,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,1.668049,1.668049,0.5205002,0,0.1981965,1.668049,76.64291,0,0,0,1.278441,1.207946,1.147549,0,0,0.07049502,4.490243,0.07049502,0,0.07049502,6.000012,100,0.2010161,1.834854,1.022753,1.7,5.768685
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,0,0,0,0,0.873129,0,0,0.873129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010161,0,0.6985031,0,5.426818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,2.139514,2.139514,1.633931,0,0.5021631,2.139514,24.87447,1.110223E-16,0,0,0.5321928,0.5321928,0.5055832,0,0,0,4.553689,0,0,0,6.000012,100,0.2010161,2.353465,0.4257542,1.7,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,1.508307,1.508307,1.453851,0,0.4530013,1.508307,3.800464,7.632783E-17,0,0,0.05732267,0.05732267,0.05445654,0,0,0,4.553689,0,0,0,6.000012,100,0.2010161,1.659138,0.04585814,1.7,4.611012
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.7071084,0.7071084,0,0,0,0.7071084,0,0,1.110223E-16,0,0,0.7443246,0.7071084,0,0,0,4.553689,0,0.7443246,-0.7443246,5.215425,86.92358,0.2010161,0.7778193,0,0,4.553689
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,2.765483,2.765483,1.7,0,0.5202,2.765483,0,0,0,0,0,1.121561,1.065483,0,0,0.8270274,3.809364,0,1.121561,-1.121561,4.033195,67.21979,0.2010161,3.042032,0,1.7,3.809364
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,2.204044,2.204044,1.7,0,0.5202,2.204044,0,0,0,0,0,0.5305727,0.504044,0,0,2.073207,2.687803,0,0.5305727,-0.5305727,3.473923,57.89859,0.2010161,2.424448,0,1.7,2.687803
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.3375329,0.3375329,1.7,0,0.5202,0.3375329,0,0,0,0,0,0,0,1.362467,1.294344,2.662732,2.15723,1.294344,0,1.294344,4.701845,78.36392,0.2016249,0.3712862,0,1.7,2.15723
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,1.440409,0,0.4493316,0,0,0,0,0,0,0,0,1.440409,1.368388,1.368388,3.32214,1.368388,0,1.368388,6.000012,100,0.2017783,0,0,1.7,3.32214
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2017783,0,0,0,4.553689
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2017783,0,0,0,4.553689
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2017783,0,0,0,4.553689
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.3419228,0.3419228,0,0,0,0.3419228,0,0,0,0,0,0.3599187,0.3419228,0,0,0,4.553689,0,0.3599187,-0.3599187,5.620625,93.67689,0.2017783,0.3761151,0,0,4.553689
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.03891415,0.03891415,0,0,0,0.03891415,0,0,0,0,0,0.04096226,0.03891415,0,0,0.3999097,4.19377,0,0.04096226,-0.04096226,5.577446,92.95725,0.2017783,0.04280557,0,0,4.19377
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.4292445,0.4292445,0,0,0,0.4292445,0,0,0,0,0,0.4518363,0.4292445,0,0,0.4454233,4.152808,0,0.4518363,-0.4518363,5.101169,85.01932,0.2017783,0.4721689,0,0,4.152808
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9474636,3.700972,0,0,0,5.101169,85.01932,0.2017783,0,0,0,3.700972
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,1.111145,1.111145,0,0,0,1.111145,11.18361,0,2.220446E-16,0,0.1242662,1.169626,1.111145,0,0,0.9474636,3.700972,0,1.04536,-1.04536,3.999263,66.65424,0.2017783,1.22226,0.09941295,0,3.825238
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,1.601892,1.601892,1.7,0,0.5202,1.601892,12.95737,0,0,0,0.207563,0,0,0.09810816,0.09320275,2.108975,2.655612,0.3007657,0,0.3007657,4.284594,71.40976,0.2019162,1.762081,0.1660504,1.7,2.863174
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1594408,0,0,1.452632,1.38,1.808209,2.926301,1.539441,0,1.539441,5.745036,95.7504,0.2019203,0,0.1275526,1.7,3.085742
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,2.570855,2.570855,1.7,0,0.5202,2.570855,7.181171,0,0,0,0.1846175,0.9166898,0.8708553,0,0,0.2687684,4.311797,0,0.7320723,-0.7320723,4.973364,82.88924,0.2019203,2.827941,0.147694,1.7,4.496415
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,0,0,0,0,0,0,0,0,0.2951965,0,0,0,0,1.082182,3.579725,0.2951965,0,0.2951965,5.253412,87.55669,0.2016383,0,0.2361572,0,3.874922
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,0,0,0,0,0,0,0,0.2789406,0,0,0,0,0.7869856,3.845402,0.2789406,0,0.2789406,5.518038,91.96712,0.2013726,0,0.2231525,0,4.124342
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.7907022,0.7907022,0,0,0,0.7907022,70.01072,0,0,0,0.5535763,0.8323181,0.7907022,0,0,0.508045,4.096448,0,0.2787418,-0.2787418,5.224218,87.07014,0.2013726,0.8697724,0.442861,0,4.650025
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.2937213,0.2937213,0,0,0,0.2937213,141.5286,0,0,0,0.4156996,0.3091803,0.2937213,0,0,0.8177581,3.817707,0.1065192,0,0.1065192,5.325272,88.75435,0.2012713,0.3230935,0.3325597,0,4.233406
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.9887449,0.9887449,0,0,0,0.9887449,34.18347,0,2.220446E-16,0,0.3379873,1.040784,0.9887449,0,0,0.7112389,3.913574,0,0.7027968,-0.7027968,4.584459,76.40749,0.2012713,1.087619,0.2703899,0,4.251561
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,0,0,0,0,0,0,0,0.08109123,0,0,0,0,1.492124,3.210777,0.08109123,0,0.08109123,4.661389,77.68966,0.2011943,0,0.06487299,0,3.291868
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,0,0,0,0,0,0,0,0.1034521,0,0,0,0,1.411033,3.283759,0.1034521,0,0.1034521,4.759532,79.32538,0.2010961,0,0.0827617,0,3.387212
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.9708078,0.9708078,0,0,0,0.9708078,7.302601,0,1.110223E-16,0,0.07089423,1.021903,0.9708078,0,0,1.307581,3.376866,0,0.9510087,-0.9510087,3.757081,62.61789,0.2010961,1.067889,0.05671538,0,3.447761
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,2.089419,2.089419,1.7,0,0.5202,2.089419,0,0,0,0,0,0.4099151,0.3894194,0,0,2.364257,2.425858,0,0.4099151,-0.4099151,3.324992,55.41643,0.2010961,2.298361,0,1.7,2.425858
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,1.023267,1.023267,1.7,0,0.5202,1.023267,0,0,0,0,0,0,0,0.6767334,0.6428968,2.819718,2.015942,0.6428968,0,0.6428968,3.934898,65.5815,0.2014535,1.125593,0,1.7,2.015942
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,1.076544,1.076544,1.7,0,0.5202,1.076544,0,0,0,0,0,0,0,0.6234562,0.5922834,2.176821,2.594549,0.5922834,0,0.5922834,4.496787,74.9463,0.2017809,1.184198,0,1.7,2.594549
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.02691636,0.02691636,1.479548,0,0.4600166,0.02691636,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.584538,3.127604,1.38,0,1.38,5.80597,96.76598,0.2019739,0.029608,0,1.7,3.127604
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.2065161,0.2065161,0,0,0,0.2065161,0,0,2.775558E-17,0,0,0.2173853,0.2065161,0,0,0.2045382,4.369605,0,0.2173853,-0.2173853,5.576826,92.94691,0.2019739,0.2271677,0,0,4.369605
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.3045599,0.3045599,0,0,0,0.3045599,0,0,0,0,0,0.3205893,0.3045599,0,0,0.4460775,4.152219,0,0.3205893,-0.3205893,5.238895,87.31474,0.2019739,0.3350158,0,0,4.152219
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.3244888,0.3244888,0,0,0,0.3244888,0,0,0,0,0,0.3415671,0.3244888,0,0,0.8022878,3.83163,0,0.3415671,-0.3415671,4.878851,81.31403,0.2019739,0.3569376,0,0,3.83163
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.0255883,0.0255883,0,0,0,0.0255883,0,0,3.469447E-18,0,0,0.02693506,0.0255883,0,0,1.181807,3.490063,0,0.02693506,-0.02693506,4.85046,80.84083,0.2019739,0.02814713,0,0,3.490063
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.2521762,0.2521762,0,0,0,0.2521762,0,0,0,0,0,0.2654487,0.2521762,0,0,1.211735,3.463128,0,0.2654487,-0.2654487,4.570652,76.17738,0.2019739,0.2773938,0,0,3.463128
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.2243597,0.2243597,0,0,0,0.2243597,0,0,2.775558E-17,0,0,0.2361681,0.2243597,0,0,1.506678,3.197679,0,0.2361681,-0.2361681,4.321709,72.02834,0.2019739,0.2467957,0,0,3.197679
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.270204,0.270204,0,0,0,0.270204,0,0,5.551115E-17,0,0,0.2844253,0.270204,0,0,1.769087,2.961511,0,0.2844253,-0.2844253,4.021898,67.03151,0.2019739,0.2972244,0,0,2.961511
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.6392306,0.6392306,0,0,0,0.6392306,0,0,1.110223E-16,0,0,0.6728743,0.6392306,0,0,2.085115,2.677086,0,0.6728743,-0.6728743,3.312627,55.21033,0.2019739,0.7031537,0,0,2.677086
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,2.209935,2.209935,1.7,0,0.5202,2.209935,10.23167,1.110223E-16,0,0,0.2261132,0.5367742,0.5099355,0,0,2.832753,2.004211,0,0.3106609,-0.3106609,2.985161,49.75259,0.2019739,2.430929,0.1808906,1.7,2.230325
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.5958437,0.5958437,1.7,0,0.5202,0.5958437,70.9369,0,0,0,0.422673,0,0,1.104156,1.048949,3.177932,1.69355,1.471622,0,1.471622,4.381264,73.02092,0.2023883,0.6554281,0.3381384,1.7,2.116223
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.7057084,0.7057084,1.7,0,0.5202,0.7057084,82.35109,-1.110223E-16,0,0,0.5811586,0,0,0.9942915,0.944577,1.70631,3.01801,1.525735,0,1.525735,5.828704,97.14487,0.2027466,0.7762793,0.4649269,1.7,3.599168
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.5445401,0.5445401,0,0,0,0.5445401,120.1449,0,0,0,0.6542369,0.5732001,0.5445401,0,0,0.1805747,4.391172,0.08103682,0,0.08103682,5.905582,98.42617,0.2026711,0.5989941,0.5233896,0,5.045409
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0.4327482,0,0,0.532286,0,0,0,0,0.09953783,4.464105,0.09953783,0,0.09953783,6.000012,100,0.2025785,0,0.4258288,0,4.996391
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,3.344775,3.08,1.7,0,0.5202,3.08,24.47191,2.220446E-16,0.2647755,0.5992531,0.7537349,1.452632,1.38,0,0,0,4.553689,0,0.6988966,-0.6988966,5.26331,87.72166,0.2025785,3.679253,0.6029879,1.7,5.307424
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.7745292,0.7745292,0,0,0,0.7745292,125.4365,0,0,0,0.971542,0.8152938,0.7745292,0,0,0.7765518,3.854792,0.1562481,0,0.1562481,5.41154,90.19215,0.2024332,0.8519821,0.7772336,0,4.826334
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.4718889,0.4718889,0,0,0,0.4718889,228.5963,0,0,0,1.078721,0.4967251,0.4718889,0,0,0.6203037,3.995416,0.5819955,0,0.5819955,5.96367,99.39429,0.201894,0.5190778,0.8629765,0,5.074136
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,0,0,0,0,0.7805438,0,0,0.818852,0,0,0,0,0.03830818,4.519212,0.03830818,0,0.03830818,6.000012,100,0.2018586,0,0.6550816,0,5.338064
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,2.383805,2.383805,1.7,0,0.5202,2.383805,15.16701,1.110223E-16,0,0,0.3615521,0.7197952,0.6838054,0,0,0,4.553689,0,0.3582431,-0.3582431,5.622391,93.70632,0.2018586,2.622186,0.2892417,1.7,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,0,0,0,0,0,0,0,0.08742791,0,0,0,0,0.3980479,4.195446,0.08742791,0,0.08742791,5.705332,95.08868,0.2017779,0,0.06994233,0,4.282874
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,0,0,0,0,0,0,0,0.04346403,0,0,0,0,0.31062,4.274131,0.04346403,0,0.04346403,5.746566,95.7759,0.2017378,0,0.03477123,0,4.317595
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2671559,4.313249,0,0,0,5.746566,95.7759,0.2017378,0,0,0,4.313249
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,1.123303,1.123303,0,0,0,1.123303,0,0,2.220446E-16,0,0,1.182424,1.123303,0,0,0.2671559,4.313249,0,1.182424,-1.182424,4.500181,75.00286,0.2017378,1.235634,0,0,4.313249
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.2149252,0.2149252,0,0,0,0.2149252,0,0,2.775558E-17,0,0,0.2262371,0.2149252,0,0,1.580961,3.130824,0,0.2262371,-0.2262371,4.261706,71.02829,0.2017378,0.2364177,0,0,3.130824
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.4780949,0.4780949,0,0,0,0.4780949,0,0,0,0,0,0.5032578,0.4780949,0,0,1.832335,2.904587,0,0.5032578,-0.5032578,3.731226,62.18697,0.2017378,0.5259044,0,0,2.904587
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.444351,0.444351,0,0,0,0.444351,0,0,5.551115E-17,0,0,0.4677379,0.444351,0,0,2.391511,2.401329,0,0.4677379,-0.4677379,3.238187,53.96967,0.2017378,0.4887861,0,0,2.401329
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.1861717,0.1861717,0,0,0,0.1861717,0,0,0,0,0,0.1959702,0.1861717,0,0,2.91122,1.933591,0,0.1959702,-0.1959702,3.031616,50.52683,0.2017378,0.2047889,0,0,1.933591
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1755643,0.1755643,0,0,0,0.1755643,0,0,2.775558E-17,0,0,0.1848046,0.1755643,0,0,3.128964,1.737621,0,0.1848046,-0.1848046,2.836815,47.28015,0.2017378,0.1931208,0,0,1.737621
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.0630228,0.0630228,0,0,0,0.0630228,0,0,1.387779E-17,0,0,0.06633979,0.0630228,0,0,3.334303,1.552817,0,0.06633979,-0.06633979,2.766886,46.11468,0.2017378,0.06932508,0,0,1.552817
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.408014,1.486477,0,0,0,2.766886,46.11468,0.2017378,0,0,0,1.486477
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.4855205,0.4855205,0,0,0,0.4855205,0,0,0,0,0,0.5110742,0.4855205,0,0,3.408014,1.486477,0,0.5110742,-0.5110742,2.228167,37.13604,0.2017378,0.5340725,0,0,1.486477
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.975874,0.9754025,0,0,0,2.228167,37.13604,0.2017378,0,0,0,0.9754025
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1840695,0.1840695,0,0,0,0.1840695,0,0,2.775558E-17,0,0,0.1937574,0.1840695,0,0,3.975874,0.9754025,0,0.1937574,-0.1937574,2.023929,33.73208,0.2017378,0.2024765,0,0,0.9754025
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,4.19116,0.7816452,0.2501524,0,0.2501524,2.261244,37.68733,0.2015073,0,0.2001219,0,1.031798
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,3.941007,1.006782,0.6802469,0,0.6802469,2.906583,48.44296,0.200883,0,0.5441976,0,1.687029
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,1.694636,1.694636,1.7,0,0.5202,1.694636,66.93249,0,0,0,1.134262,0,0,0.005363928,0.005095732,3.26076,1.619005,1.139358,0,1.139358,3.987473,66.45775,0.2013343,1.8641,0.9074097,1.7,2.753267
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,3.386572,3.08,1.7,0,0.5202,3.08,48.50555,0,0.3065723,0.6452295,1.493971,1.452632,1.38,0,0,2.121403,2.644427,0.04133926,0,0.04133926,4.026691,67.11138,0.2012966,3.72523,1.195177,1.7,4.138398
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,1.038943,1.038943,1.359526,0,0.4272505,1.038943,167.7289,0,0,0,1.742608,0,0,0.3205824,0.3045533,2.080063,2.681632,2.047161,0,2.047161,5.968799,99.47977,0.2007194,1.142838,1.394086,1.7,4.42424
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.953927,0,0,1.986829,0,0,0,0,0.03290188,4.524077,0.03290188,0,0.03290188,6.000012,100,0.2006897,0,1.589463,0,6.510907
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.3198476,0.3198476,0,0,0,0.3198476,622.3924,1.654025,0,0,1.990707,0.3366816,0.3198476,0,0,0,4.553689,0,0,0,6.000012,100,0.2006897,0.3518323,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,0,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2006897,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.07023534,0.07023534,0,0,0,0.07023534,1930.567,1.282008,0,0,1.35594,0.07393194,0.07023534,0,0,0,4.553689,0,0,0,6.000012,100,0.2006897,0.07725888,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,1.475378,1.475378,0.753144,0,0.2617083,1.475378,51.52891,1.110223E-16,0,0,0.760246,0.760246,0.7222337,0,0,0,4.553689,0,0,0,6.000012,100,0.2006897,1.622915,0.6081968,1.7,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.7921509,0.7921509,0,0,0,0.7921509,64.32346,0,0,0,0.5095388,0.833843,0.7921509,0,0,0,4.553689,0,0.3243042,-0.3243042,5.658165,94.30257,0.2006897,0.871366,0.407631,0,5.063228
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,2.262926,2.262926,1.7,0,0.5202,2.262926,3.101032,0,0,0,0.07017408,0.5925542,0.5629265,0,0,0.360338,4.229385,0,0.5223801,-0.5223801,5.107528,85.12531,0.2006897,2.489219,0.05613926,1.7,4.299559
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.4999104,0.4999104,0,0,0,0.4999104,0,0,1.110223E-16,0,0,0.5262214,0.4999104,0,0,0.9407604,3.707005,0,0.5262214,-0.5262214,4.552842,75.88055,0.2006897,0.5499014,0,0,3.707005
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.525451,3.180783,0,0,0,4.552842,75.88055,0.2006897,0,0,0,3.180783
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.8813363,0.8813363,0,0,0,0.8813363,0,0,1.110223E-16,0,0,0.9277224,0.8813363,0,0,1.525451,3.180783,0,0.9277224,-0.9277224,3.574937,59.58216,0.2006897,0.9694699,0,0,3.180783
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.556253,2.253061,0,0,0,3.574937,59.58216,0.2006897,0,0,0,2.253061
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.1076403,0.1076403,0,0,0,0.1076403,0,0,1.387779E-17,0,0,0.1133056,0.1076403,0,0,2.556253,2.253061,0,0.1133056,-0.1133056,3.455502,57.59159,0.2006897,0.1184044,0,0,2.253061
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.02929554,0.02929554,0,0,0,0.02929554,0,0,3.469447E-18,0,0,0.03083741,0.02929554,0,0,2.682149,2.139755,0,0.03083741,-0.03083741,3.422997,57.04984,0.2006897,0.03222509,0,0,2.139755
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.3139836,0.3139836,0,0,0,0.3139836,0,0,0,0,0,0.3305091,0.3139836,0,0,2.716413,2.108918,0,0.3305091,-0.3305091,3.07461,51.24339,0.2006897,0.345382,0,0,2.108918
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.3261773,0.3261773,0,0,0,0.3261773,0,0,0,0,0,0.3433445,0.3261773,0,0,3.083645,1.778409,0,0.3433445,-0.3433445,2.712693,45.21146,0.2006897,0.358795,0,0,1.778409
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.04667407,0.04667407,0,0,0,0.04667407,0,0,6.938894E-18,0,0,0.0491306,0.04667407,0,0,3.465139,1.435064,0,0.0491306,-0.0491306,2.660905,44.34832,0.2006897,0.05134148,0,0,1.435064
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.3175067,0.3175067,0,0,0,0.3175067,0,0,0,0,0,0.3342175,0.3175067,0,0,3.519728,1.385934,0,0.3342175,-0.3342175,2.308609,38.47673,0.2006897,0.3492573,0,0,1.385934
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.3904821,0.3904821,0,0,0,0.3904821,0,0,5.551115E-17,0,0,0.4110338,0.3904821,0,0,3.891081,1.051716,0,0.4110338,-0.4110338,1.875341,31.25562,0.2006897,0.4295303,0,0,1.051716
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.2130983,0.2130983,0,0,0,0.2130983,0,0,2.775558E-17,0,0,0.224314,0.2130983,0,0,4.347785,0.6406823,0,0.224314,-0.224314,1.638893,27.31483,0.2006897,0.2344082,0,0,0.6406823
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,4.597023,0.4163682,0.1284779,0,0.1284779,1.760778,29.34624,0.2005741,0,0.1027823,0,0.5448461
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,1.3729,1.3729,1.7,0,0.5202,1.3729,36.21368,0,0,0,0.4971775,0,0,0.3271004,0.3107453,4.468545,0.5319983,0.8079228,0,0.8079228,2.527241,42.12059,0.2009336,1.51019,0.397742,1.7,1.029176
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,1.707099,1.707099,1.7,0,0.5202,1.707099,69.04053,0,0,0,1.17859,0.007472529,0.007098903,0,0,3.660622,1.259129,1.171118,0,1.171118,3.638261,60.63755,0.2013877,1.877809,0.9428722,1.7,2.437719
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,1.47259,1.47259,1.7,0,0.5202,1.47259,105.826,0,0,0,1.558383,0,0,0.2274101,0.2160396,2.489505,2.313135,1.774423,0,1.774423,5.321626,88.69359,0.2015174,1.619849,1.246707,1.7,3.871518
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.07221902,0.07221902,0,0,0,0.07221902,2496.3,1.011701,0,0,1.802803,0.07602002,0.07221902,0,0,0.7150817,3.910115,0.7150817,0,0.7150817,6.000012,100,0.2008838,0.07944092,1.442243,0,5.712919
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.9319817,0.9319817,0,0,0,0.9319817,200.0928,0.883795,0,0,1.864828,0.9810334,0.9319817,0,0,0,4.553689,0,0,0,6.000012,100,0.2008838,1.02518,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.4775962,0.4775962,0,0,0,0.4775962,376.677,1.296262,0,0,1.798995,0.5027329,0.4775962,0,0,0,4.553689,0,0,0,6.000012,100,0.2008838,0.5253558,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,1.717471,1.717471,0.425,0,0.172125,1.717471,110.8699,0.5436623,0,0,1.904158,1.360496,1.292471,0,0,0,4.553689,0,0,0,6.000012,100,0.2008838,1.889218,1.523326,1.7,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,1.877923,1.877923,0.8076258,0,0.2765818,1.877923,59.99334,0,0,0,1.126629,1.126629,1.070297,0,0,0,4.553689,0,0,0,6.000012,100,0.2008838,2.065716,0.9013031,1.7,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,1.422581,1.422581,0.6326694,0,0.2288187,1.422581,58.44912,1.110223E-16,0,0,0.8314862,0.8314862,0.7899119,0,0,0,4.553689,0,0,0,6.000012,100,0.2008838,1.564839,0.665189,1.7,5.385175
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.001210241,0.001210241,0,0,0,0.001210241,17013.57,0.2046313,0,0,0.2059052,0.001273938,0.001210241,0,0,0,4.553689,0,0,0,6.000012,100,0.2008838,0.001331265,0.1647242,0,4.759594
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,0,0,0,0,0.05752385,0,0,0.05752385,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008838,0,0.04601908,0,4.611213
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1472205,0.1472205,0,0,0,0.1472205,0,0,0,0,0,0.154969,0.1472205,0,0,0,4.553689,0,0.154969,-0.154969,5.83666,97.27748,0.2008838,0.1619426,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.484503,1.484503,1.665753,0,0.5108507,1.484503,0,0,0,0,0,0,0,0.1812503,0.1721877,0.1721877,4.39872,0.1721877,0,0.1721877,6.000012,100,0.2009734,1.632953,0,1.7,4.39872
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.9609397,0.9609397,0,0,0,0.9609397,0,0,1.110223E-16,0,0,1.011515,0.9609397,0,0,0,4.553689,0,1.011515,-1.011515,4.933781,82.22952,0.2009734,1.057034,0,0,4.553689
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.126555,0.126555,0,0,0,0.126555,0,0,2.775558E-17,0,0,0.1332158,0.126555,0,0,1.123906,3.542173,0,0.1332158,-0.1332158,4.793359,79.88916,0.2009734,0.1392106,0,0,3.542173
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.3660395,0.3660395,0,0,0,0.3660395,0,0,0,0,0,0.3853048,0.3660395,0,0,1.271924,3.408958,0,0.3853048,-0.3853048,4.387212,73.12006,0.2009734,0.4026435,0,0,3.408958
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.2668199,0.2668199,0,0,0,0.2668199,0,0,5.551115E-17,0,0,0.2808631,0.2668199,0,0,1.70004,3.023653,0,0.2808631,-0.2808631,4.091156,68.18581,0.2009734,0.2935019,0,0,3.023653
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1390272,0.1390272,0,0,0,0.1390272,0,0,0,0,0,0.1463445,0.1390272,0,0,2.01211,2.74279,0,0.1463445,-0.1463445,3.936896,65.6148,0.2009734,0.15293,0,0,2.74279
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.3655734,0.3655734,0,0,0,0.3655734,0,0,5.551115E-17,0,0,0.3848141,0.3655734,0,0,2.174715,2.596445,0,0.3848141,-0.3848141,3.531266,58.85432,0.2009734,0.4021307,0,0,2.596445
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.4397094,0.4397094,0,0,0,0.4397094,0,0,5.551115E-17,0,0,0.462852,0.4397094,0,0,2.602286,2.211631,0,0.462852,-0.462852,3.043378,50.72286,0.2009734,0.4836804,0,0,2.211631
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.2951915,0.2951915,0,0,0,0.2951915,0,0,0,0,0,0.3107279,0.2951915,0,0,3.116566,1.748779,0,0.3107279,-0.3107279,2.715842,45.26394,0.2009734,0.3247106,0,0,1.748779
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.5130416,0.5130416,0,0,0,0.5130416,0,0,0,0,0,0.5400438,0.5130416,0,0,3.46182,1.438051,0,0.5400438,-0.5400438,2.146585,35.77635,0.2009734,0.5643458,0,0,1.438051
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.061868,0.8980075,0,0,0,2.146585,35.77635,0.2009734,0,0,0,0.8980075
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,1.437608,1.437608,1.7,0,0.5202,1.437608,5.685619,0,0,0,0.08173694,0,0,0.2623917,0.2492721,4.061868,0.8980075,0.331009,0,0.331009,2.460608,41.01006,0.2011341,1.581369,0.06538955,1.7,0.9797444
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3963636,0,0,1.452632,1.38,3.730859,1.195916,1.776364,0,1.776364,4.145815,69.09677,0.2009357,0,0.3170909,1.7,1.592279
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,1.371654,0,0.4305615,0,0,0,0,0,0.6514246,0,0,1.371654,1.303071,1.954496,2.794643,1.954496,0,1.954496,6.000012,100,0.20048,0,0.5211397,1.7,3.446068
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.5716545,0.5716545,0,0,0,0.5716545,192.9594,0.5013196,0,0,1.103061,0.6017416,0.5716545,0,0,0,4.553689,0,0,0,6.000012,100,0.20048,0.6288199,0.8824489,0,5.65675
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.19538,0.19538,0,0,0,0.19538,775.6913,1.309883,0,0,1.515546,0.2056632,0.19538,0,0,0,4.553689,0,0,0,6.000012,100,0.20048,0.2149181,1.212437,0,6.069235
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,1.29659,1.29659,0.425,0,0.172125,1.29659,128.2387,0.7452672,0,0,1.66273,0.9174631,0.8715899,0,0,0,4.553689,0,0,0,6.000012,100,0.20048,1.426249,1.330184,1.7,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20048,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,2.665434,2.665434,1.359773,0,0.427318,2.665434,51.56308,0,0,0,1.37438,1.37438,1.305661,0,0,0,4.553689,0,0,0,6.000012,100,0.20048,2.931977,1.099504,1.7,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.6571761,0.6571761,0,0,0,0.6571761,120.1873,0.09807796,0,0,0.7898423,0.6917644,0.6571761,0,0,0,4.553689,0,0,0,6.000012,100,0.20048,0.7228937,0.6318738,0,5.343531
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,1.335903,1.335903,0.8174742,0,0.2792705,1.335903,40.84985,1.110223E-16,0,0,0.5457143,0.5457143,0.5184286,0,0,0,4.553689,0,0,0,6.000012,100,0.20048,1.469493,0.4365715,1.7,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,2.762475,2.762475,1.7,0,0.5202,2.762475,7.856411,0,4.440892E-16,0,0.2170314,1.118395,1.062475,0,0,0,4.553689,0,0.9013636,-0.9013636,5.049891,84.16469,0.20048,3.038723,0.1736251,1.7,4.77072
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,0,0,0,0,0,0,0,0.09976768,0,0,0,0,1.001515,3.652325,0.09976768,0,0.09976768,5.144539,85.74215,0.2003937,0,0.07981415,0,3.752093
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9017474,3.742116,0,0,0,5.144539,85.74215,0.2003937,0,0,0,3.742116
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.262327,1.262327,1.7,0,0.5202,1.262327,0,0,0,0,0,0,0,0.4376729,0.4157892,0.9017474,3.742116,0.4157892,0,0.4157892,5.538991,92.31635,0.2006066,1.38856,0,1.7,3.742116
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,2.410016,2.410016,1.7,0,0.5202,2.410016,0,0,0,0,0,0.7473856,0.7100163,0,0,0.4859582,4.116326,0,0.7473856,-0.7473856,4.751178,79.18614,0.2006066,2.651018,0,1.7,4.116326
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.5828313,0.5828313,1.7,0,0.5202,0.5828313,0,0,0,0,0,0,0,1.117169,1.06131,1.316387,3.368941,1.06131,0,1.06131,5.758025,95.9669,0.2011466,0.6411144,0,1.7,3.368941
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.3085409,0.3085409,0,0,0,0.3085409,0,0,5.551115E-17,0,0,0.3247798,0.3085409,0,0,0.2550764,4.32412,0,0.3247798,-0.3247798,5.415677,90.26111,0.2011466,0.3393949,0,0,4.32412
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.1658676,0.1658676,0,0,0,0.1658676,0,0,2.775558E-17,0,0,0.1745975,0.1658676,0,0,0.6159429,3.99934,0,0.1745975,-0.1745975,5.231636,87.19375,0.2011466,0.1824544,0,0,3.99934
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8099401,3.824743,0,0,0,5.231636,87.19375,0.2011466,0,0,0,3.824743
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1410825,0.1410825,0,0,0,0.1410825,0,0,0,0,0,0.1485079,0.1410825,0,0,0.8099401,3.824743,0,0.1485079,-0.1485079,5.075094,84.58473,0.2011466,0.1551908,0,0,3.824743
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1162565,0.1162565,0,0,0,0.1162565,0,0,1.387779E-17,0,0,0.1223752,0.1162565,0,0,0.9749489,3.676235,0,0.1223752,-0.1223752,4.946099,82.43483,0.2011466,0.1278821,0,0,3.676235
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.2759462,0.2759462,0,0,0,0.2759462,0,0,0,0,0,0.2904697,0.2759462,0,0,1.110921,3.55386,0,0.2904697,-0.2904697,4.639917,77.3318,0.2011466,0.3035408,0,0,3.55386
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.1386633,0.1386633,0,0,0,0.1386633,0,0,2.775558E-17,0,0,0.1459613,0.1386633,0,0,1.433666,3.26339,0,0.1459613,-0.1459613,4.486061,74.76753,0.2011466,0.1525296,0,0,3.26339
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.006858103,0.006858103,0,0,0,0.006858103,0,0,0,0,0,0.007219056,0.006858103,0,0,1.595845,3.117429,0,0.007219056,-0.007219056,4.478451,74.6407,0.2011466,0.007543914,0,0,3.117429
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,2.281692,2.281692,1.7,0,0.5202,2.281692,7.738712,1.110223E-16,0,0,0.1765736,0.6123073,0.5816919,0,0,1.603866,3.11021,0,0.4357337,-0.4357337,4.019147,66.98566,0.2011466,2.509861,0.1412589,1.7,3.286783
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.4870998,0.4870998,1.7,0,0.5202,0.4870998,47.103,0,0,0,0.2294386,0,0,1.2129,1.152255,2.088014,2.674476,1.381694,0,1.381694,5.329937,88.83212,0.2016104,0.5358098,0.1835509,1.7,2.903914
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.7469009,0.7469009,0,0,0,0.7469009,81.63248,0,0,0,0.6097137,0.7862114,0.7469009,0,0,0.7063206,3.918,0,0.1764978,-0.1764978,5.143892,85.73137,0.2016104,0.821591,0.4877709,0,4.527714
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,1.292727,1.292727,1.435427,0,0.4479716,1.292727,58.18852,0,0,0,0.7522185,0,0,0.1427002,0.1355652,0.9024293,3.741503,0.8877838,0,0.8877838,5.986118,99.76843,0.2019546,1.421999,0.6017748,1.7,4.493721
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0.9747388,0,0,0.9893844,0,0,0,0,0.01464555,4.540508,0.01464555,0,0.01464555,6.000012,100,0.2019421,0,0.7915075,0,5.529892
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,1.22293,1.22293,0,0,0,1.22293,90.88564,0,0,0,1.111467,1.287294,1.22293,0,0,0,4.553689,0,0.175827,-0.175827,5.814674,96.91104,0.2019421,1.345222,0.8891738,0,5.665156
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.6187754,0.6187754,0,0,0,0.6187754,183.2231,0.2870338,0,0,1.13374,0.6513425,0.6187754,0,0,0.1953633,4.377862,0.1953633,0,0.1953633,6.000012,100,0.2017747,0.6806529,0.9069917,0,5.511601
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,0,0,0,0,1.009599,0,0,1.009599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2017747,0,0.8076791,0,5.563288
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.2762167,0.2762167,0,0,0,0.2762167,325.4502,0.6081935,0,0,0.8989479,0.2907544,0.2762167,0,0,0,4.553689,0,0,0,6.000012,100,0.2017747,0.3038384,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,1.447252,1.447252,1.084834,0,0.3522596,1.447252,26.35984,1.110223E-16,0,0,0.3814935,0.3814935,0.3624188,0,0,0,4.553689,0,0,0,6.000012,100,0.2017747,1.591978,0.3051948,1.7,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,0,0,0,0,0.1454882,0,0,0.1454882,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2017747,0,0.1163905,0,4.699177
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,3.338163,3.08,1.7,0,0.5202,3.08,2.902777,2.220446E-16,0.2581633,0.5919796,0.08940552,1.452632,1.38,0,0,0,4.553689,0,1.363226,-1.363226,4.563046,76.05061,0.2017747,3.67198,0.07152442,1.7,4.643095
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,2.098625,2.098625,1.7,0,0.5202,2.098625,0,0,0,0,0,0.4196055,0.3986252,0,0,1.514696,3.190463,0,0.4196055,-0.4196055,4.120742,68.6789,0.2017747,2.308488,0,1.7,3.190463
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.5425514,0.5425514,1.7,0,0.5202,0.5425514,0,0,0,0,0,0,0,1.157449,1.099576,1.980924,2.770857,1.099576,0,1.099576,5.163892,86.0647,0.2023203,0.5968065,0,1.7,2.770857
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8813477,3.760476,0,0,0,5.163892,86.0647,0.2023203,0,0,0,3.760476
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8813477,3.760476,0,0,0,5.163892,86.0647,0.2023203,0,0,0,3.760476
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8813477,3.760476,0,0,0,5.163892,86.0647,0.2023203,0,0,0,3.760476
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.2622288,0.2622288,0,0,0,0.2622288,0,0,5.551115E-17,0,0,0.2760303,0.2622288,0,0,0.8813477,3.760476,0,0.2760303,-0.2760303,4.872931,81.21535,0.2023203,0.2884516,0,0,3.760476
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1931988,0.1931988,0,0,0,0.1931988,0,0,2.775558E-17,0,0,0.2033672,0.1931988,0,0,1.188048,3.484446,0,0.2033672,-0.2033672,4.658563,77.64256,0.2023203,0.2125187,0,0,3.484446
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.3834837,0.3834837,0,0,0,0.3834837,0,0,5.551115E-17,0,0,0.4036671,0.3834837,0,0,1.414012,3.281079,0,0.4036671,-0.4036671,4.23306,70.55087,0.2023203,0.4218321,0,0,3.281079
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.3256419,0.3256419,0,0,0,0.3256419,0,0,5.551115E-17,0,0,0.342781,0.3256419,0,0,1.862531,2.877411,0,0.342781,-0.342781,3.871737,64.52883,0.2023203,0.3582061,0,0,2.877411
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.5819713,0.5819713,0,0,0,0.5819713,0,0,0,0,0,0.6126014,0.5819713,0,0,2.243398,2.534631,0,0.6126014,-0.6126014,3.225999,53.76654,0.2023203,0.6401684,0,0,2.534631
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.256898,0.256898,0,0,0,0.256898,0,0,5.551115E-17,0,0,0.2704189,0.256898,0,0,2.924067,1.922029,0,0.2704189,-0.2704189,2.940952,49.01577,0.2023203,0.2825877,0,0,1.922029
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.2992359,0.2992359,0,0,0,0.2992359,0,0,5.551115E-17,0,0,0.3149852,0.2992359,0,0,3.224532,1.65161,0,0.3149852,-0.3149852,2.608929,43.48206,0.2023203,0.3291595,0,0,1.65161
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,1.50374,1.50374,1.7,0,0.5202,1.50374,13.67935,2.775558E-17,0,0,0.2057019,0,0,0.19626,0.186447,3.574516,1.336625,0.3921489,0,0.3921489,2.980954,49.68247,0.2024867,1.654114,0.1645615,1.7,1.542327
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,1.622776,1.622776,1.7,0,0.5202,1.622776,32.3559,0,0,0,0.5250636,0,0,0.0772243,0.07336309,3.182367,1.689559,0.5984267,0,0.5984267,3.548671,59.14441,0.2027119,1.785053,0.4200509,1.7,2.214623
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,1.419624,1.419624,1.7,0,0.5202,1.419624,77.57983,0,0,0,1.101342,0,0,0.2803759,0.2663571,2.58394,2.228143,1.367699,0,1.367699,4.846185,80.76958,0.2031697,1.561586,0.8810736,1.7,3.329485
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.924717,1.924717,1.7,0,0.5202,1.924717,70.10541,0,0,0,1.349331,0.2365446,0.2247174,0,0,1.216241,3.459072,1.112786,0,1.112786,5.901866,98.36424,0.2035633,2.117189,1.079465,1.7,4.808403
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.7454082,0.7454082,0,0,0,0.7454082,247.5032,0.9568145,0,0,1.844909,0.7846402,0.7454082,0,0,0.1034544,4.46058,0.1034544,0,0.1034544,6.000012,100,0.2034757,0.819949,1.475927,0,6.305489
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,1.84645,1.84645,0.4664499,0,0.1834408,1.84645,109.5635,0.5704033,0,0,2.023035,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2034757,2.031095,1.618428,1.7,6.576724
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,2.055259,2.055259,0.6752588,0,0.2404456,2.055259,92.92348,0.4571864,0,0,1.909818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2034757,2.260785,1.527854,1.7,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.9907007,0.9907007,0,0,0,0.9907007,182.7363,0.7675267,0,0,1.81037,1.042843,0.9907007,0,0,0,4.553689,0,0,0,6.000012,100,0.2034757,1.089771,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,0,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034757,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,0,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034757,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,0,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034757,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,1.519014,1.519014,1.484959,0,0.4614938,1.519014,2.35989,1.526557E-16,0,0,0.03584705,0.03584705,0.0340547,0,0,0,4.553689,0,0,0,6.000012,100,0.2034757,1.670915,0.02867764,1.7,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.250097,1.250097,0,0,0,1.250097,0,0,2.220446E-16,0,0,1.315892,1.250097,0,0,0,4.553689,0,1.315892,-1.315892,4.61294,76.88219,0.2034757,1.375107,0,0,4.553689
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.40166,1.40166,1.7,0,0.5202,1.40166,0,0,0,0,0,0,0,0.2983398,0.2834228,1.462102,3.237797,0.2834228,0,0.2834228,4.881819,81.36349,0.2036121,1.541826,0,1.7,3.237797
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,1.115,1.115,0,0,0,1.115,0,0,2.220446E-16,0,0,1.173685,1.115,0,0,1.178679,3.492878,0,1.173685,-1.173685,3.644647,60.74399,0.2036121,1.2265,0,0,3.492878
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.2530039,0.2530039,0,0,0,0.2530039,0,0,0,0,0,0.2663199,0.2530039,0,0,2.482773,2.319193,0,0.2663199,-0.2663199,3.363921,56.06524,0.2036121,0.2783043,0,0,2.319193
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.778684,2.052873,0,0,0,3.363921,56.06524,0.2036121,0,0,0,2.052873
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.3744319,0.3744319,0,0,0,0.3744319,0,0,5.551115E-17,0,0,0.3941388,0.3744319,0,0,2.778684,2.052873,0,0.3941388,-0.3941388,2.948462,49.14094,0.2036121,0.4118751,0,0,2.052873
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.3158616,0.3158616,0,0,0,0.3158616,0,0,0,0,0,0.3324859,0.3158616,0,0,3.216616,1.658735,0,0.3324859,-0.3324859,2.597991,43.29977,0.2036121,0.3474478,0,0,1.658735
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1680974,0.1680974,0,0,0,0.1680974,0,0,2.775558E-17,0,0,0.1769447,0.1680974,0,0,3.586045,1.326249,0,0.1769447,-0.1769447,2.411475,40.19117,0.2036121,0.1849072,0,0,1.326249
