Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.1192659,0.1192659,0,0,0,0.1192659,0,0,1.387779E-17,0,0,0.1255431,0.1192659,0,0,3.78265,1.149304,0,0.1255431,-0.1255431,2.279141,37.98561,0.2036121,0.1311925,0,0,1.149304
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.2670271,0.2670271,0,0,0,0.2670271,0,0,0,0,0,0.2810811,0.2670271,0,0,3.922142,1.023761,0,0.2810811,-0.2810811,1.982856,33.04753,0.2036121,0.2937298,0,0,1.023761
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.8098712,0.8098712,1.7,0,0.5202,0.8098712,0,0,0,0,0,0,0,0.8901288,0.8456224,4.234455,0.7426798,0.8456224,0,0.8456224,2.785083,46.41796,0.2040171,0.8908584,0,1.7,0.7426798
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.2796434,0.2796434,1.7,0,0.5202,0.2796434,0,0,0,0,0,0,0,1.420357,1.349339,3.388832,1.50374,1.349339,0,1.349339,4.065178,67.75284,0.204476,0.3076078,0,1.7,1.50374
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.1027635,0.1027635,1.555395,0,0.4807228,0.1027635,327.0925,2.220446E-16,0,0,0.3361315,0,0,1.452632,1.38,2.039494,2.718145,1.716132,0,1.716132,5.693244,94.88721,0.2044432,0.1130398,0.2689053,1.7,3.054276
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.1608654,0.1608654,0,0,0,0.1608654,455.6338,0.2402631,0,0,0.7329571,0.169332,0.1608654,0,0,0.3233621,4.262663,0.3233621,0,0.3233621,6.000012,100,0.2041733,0.1769519,0.5863657,0,4.99562
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,0,0,0,0,1.212526,0,0,1.212526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041733,0,0.9700208,0,5.766215
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,1.483646,0,0,1.483646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041733,0,1.186917,0,6.037335
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,1.422674,1.422674,0.425,0,0.172125,1.422674,106.6858,0.4676083,0,0,1.517791,1.050183,0.9976739,0,0,0,4.553689,0,0,0,6.000012,100,0.2041733,1.564941,1.214233,1.7,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,2.308335,2.308335,0.9283352,0,0.3095355,2.308335,81.84158,0.4365465,0,0,1.889178,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2041733,2.539169,1.511342,1.7,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,1.863263,1.863263,0.483263,0,0.1880308,1.863263,105.0969,0.5056,0,0,1.958232,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2041733,2.049589,1.566585,1.7,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,4.515914,3.08,1.7,0,0.5202,3.08,55.12761,0.2452989,1.435915,1.887506,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2041733,4.967506,1.358344,1.7,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,0,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041733,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.7432161,0.7432161,0,0,0,0.7432161,124.4833,0.1428473,0,0,0.9251801,0.7823328,0.7432161,0,0,0,4.553689,0,0,0,6.000012,100,0.2041733,0.8175377,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,0,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041733,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.4379288,0.4379288,0,0,0,0.4379288,17.80576,0,5.551115E-17,0,0.07797654,0.4609776,0.4379288,0,0,0,4.553689,0,0.3830011,-0.3830011,5.596293,93.27137,0.2041733,0.4817216,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.75535,1.75535,1.7,0,0.5202,1.75535,0,0,0,0,0,0.05826342,0.05535025,0,0,0.4255568,4.170688,0,0.05826342,-0.05826342,5.534878,92.24779,0.2041733,1.930885,0,1.7,4.170688
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.6559947,0.6559947,0,0,0,0.6559947,0,0,1.110223E-16,0,0,0.6905207,0.6559947,0,0,0.4902939,4.112424,0,0.6905207,-0.6905207,4.807005,80.1166,0.2041733,0.7215942,0,0,4.112424
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.9975861,0.9975861,0,0,0,0.9975861,0,0,1.110223E-16,0,0,1.050091,0.9975861,0,0,1.257539,3.421904,0,1.050091,-1.050091,3.700113,61.66843,0.2041733,1.097345,0,0,3.421904
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.4289811,0.4289811,0,0,0,0.4289811,0,0,5.551115E-17,0,0,0.451559,0.4289811,0,0,2.424306,2.371813,0,0.451559,-0.451559,3.224128,53.73536,0.2041733,0.4718792,0,0,2.371813
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1390387,0.1390387,0,0,0,0.1390387,0,0,2.775558E-17,0,0,0.1463565,0.1390387,0,0,2.926039,1.920254,0,0.1463565,-0.1463565,3.069854,51.16414,0.2041733,0.1529426,0,0,1.920254
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.3051809,0.3051809,0,0,0,0.3051809,0,0,0,0,0,0.321243,0.3051809,0,0,3.088657,1.773898,0,0.321243,-0.321243,2.731235,45.52048,0.2041733,0.335699,0,0,1.773898
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.03148714,0.03148714,0,0,0,0.03148714,0,0,6.938894E-18,0,0,0.03314436,0.03148714,0,0,3.445594,1.452654,0,0.03314436,-0.03314436,2.696297,44.9382,0.2041733,0.03463585,0,0,1.452654
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.3447261,0.3447261,0,0,0,0.3447261,0,0,5.551115E-17,0,0,0.3628696,0.3447261,0,0,3.482421,1.41951,0,0.3628696,-0.3628696,2.313799,38.56324,0.2041733,0.3791988,0,0,1.41951
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.885609,1.056641,0,0,0,2.313799,38.56324,0.2041733,0,0,0,1.056641
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.3914675,0.3914675,0,0,0,0.3914675,0,0,5.551115E-17,0,0,0.412071,0.3914675,0,0,3.885609,1.056641,0,0.412071,-0.412071,1.879438,31.32391,0.2041733,0.4306142,0,0,1.056641
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.3533643,0.3533643,0,0,0,0.3533643,0,0,5.551115E-17,0,0,0.3719624,0.3533643,0,0,4.343466,0.6445695,0,0.3719624,-0.3719624,1.487355,24.78921,0.2041733,0.3887007,0,0,0.6445695
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.5640876,0.5640876,1.7,0,0.5202,0.5640876,0,0,0,0,0,0,0,1.135912,1.079117,4.756758,0.2726071,1.079117,0,1.079117,2.511096,41.85151,0.2046783,0.6204964,0,1.7,0.2726071
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.1035326,0.1035326,1.556164,0,0.4809328,0.1035326,298.5186,2.220446E-16,0,0,0.309064,0,0,1.452632,1.38,3.677641,1.243812,1.689064,0,1.689064,4.113482,68.5579,0.2046678,0.1138858,0.2472512,1.7,1.552876
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,1.984014,1.984014,1.7,0,0.5202,1.984014,42.2404,0,0,0,0.8380554,0.2989621,0.284014,0,0,1.988577,2.76397,0.5390934,0,0.5390934,4.624911,77.0817,0.2048491,2.182415,0.6704444,1.7,3.602025
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,1.257863,1.257863,1.393432,0,0.436507,1.257863,103.8888,0,0,0,1.306779,0,0,0.1355695,0.128791,1.449484,3.249154,1.43557,0,1.43557,5.986812,99.78001,0.2048479,1.383649,1.045423,1.7,4.555933
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,1.796526,1.796526,0.425,0,0.172125,1.796526,91.39977,0.1843953,0,0,1.642021,1.443712,1.371526,0,0,0.01391371,4.541167,0.01391371,0,0.01391371,6.000012,100,0.2048364,1.976179,1.313616,1.7,6.183187
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,4.649439,3.08,1.7,0,0.5202,3.08,63.72591,0.5101265,1.569439,2.034383,1.962758,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2048364,5.114383,1.570206,1.7,6.516447
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,1.427029,1.427029,0.425,0,0.172125,1.427029,146.2783,1.032667,0,0,2.087435,1.054768,1.002029,0,0,0,4.553689,0,0,0,6.000012,100,0.2048364,1.569732,1.669948,1.7,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,4.420323,3.08,1.7,0,0.5202,3.08,57.69682,0.3244303,1.340323,1.782355,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2048364,4.862355,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.9875011,0.9875011,0,0,0,0.9875011,171.0505,0.6496508,0,0,1.689126,1.039475,0.9875011,0,0,0,4.553689,0,0,0,6.000012,100,0.2048364,1.086251,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.3858677,0.3858677,0,0,0,0.3858677,375.2495,1.04179,0,0,1.447966,0.4061765,0.3858677,0,0,0,4.553689,0,0,0,6.000012,100,0.2048364,0.4244545,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.7185703,0.7185703,0,0,0,0.7185703,131.3352,0.187346,0,0,0.9437358,0.7563898,0.7185703,0,0,0,4.553689,0,0,0,6.000012,100,0.2048364,0.7904273,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.7701969,0.7701969,0,0,0,0.7701969,54.55577,0,1.110223E-16,0,0.4201868,0.8107336,0.7701969,0,0,0,4.553689,0,0.3905467,-0.3905467,5.58834,93.13881,0.2048364,0.8472165,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,1.885031,1.885031,1.7,0,0.5202,1.885031,2.61331,2.775558E-17,0,0,0.04926172,0.1947698,0.1850313,0,0,0.4339407,4.163142,0,0.1455081,-0.1455081,5.434961,90.5825,0.2048364,2.073534,0.03940937,1.7,4.212404
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,1.199347,1.199347,0,0,0,1.199347,0,0,2.220446E-16,0,0,1.26247,1.199347,0,0,0.5956164,4.017634,0,1.26247,-1.26247,4.1042,68.4032,0.2048364,1.319281,0,0,4.017634
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.933252,1.933252,1.7,0,0.5202,1.933252,0,0,0,0,0,0.2455288,0.2332523,0,0,1.998361,2.755164,0,0.2455288,-0.2455288,3.84539,64.08971,0.2048364,2.126578,0,1.7,2.755164
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,1.027376,1.027376,1.7,0,0.5202,1.027376,0,0,0,0,0,0,0,0.672624,0.6389928,2.271171,2.509635,0.6389928,0,0.6389928,4.451592,74.19305,0.2051286,1.130114,0,1.7,2.509635
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1416327,0.1416327,1.594264,0,0.4913341,0.1416327,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.632178,3.084729,1.38,0,1.38,5.760775,96.01273,0.2054131,0.1557959,0,1.7,3.084729
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.6810271,0.6810271,0,0,0,0.6810271,0,0,0,0,0,0.7168705,0.6810271,0,0,0.2521781,4.326729,0,0.7168705,-0.7168705,5.005127,83.41862,0.2054131,0.7491298,0,0,4.326729
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.2465376,0.2465376,0,0,0,0.2465376,0,0,5.551115E-17,0,0,0.2595133,0.2465376,0,0,1.048701,3.609858,0,0.2595133,-0.2595133,4.731576,78.85944,0.2054131,0.2711914,0,0,3.609858
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.2618014,0.2618014,0,0,0,0.2618014,0,0,5.551115E-17,0,0,0.2755804,0.2618014,0,0,1.337049,3.350345,0,0.2755804,-0.2755804,4.441089,74.018,0.2054131,0.2879815,0,0,3.350345
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.4614324,0.4614324,0,0,0,0.4614324,0,0,5.551115E-17,0,0,0.4857183,0.4614324,0,0,1.64325,3.074764,0,0.4857183,-0.4857183,3.929097,65.48481,0.2054131,0.5075756,0,0,3.074764
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1613441,0.1613441,0,0,0,0.1613441,0,0,2.775558E-17,0,0,0.1698359,0.1613441,0,0,2.182936,2.589046,0,0.1698359,-0.1698359,3.750074,62.50111,0.2054131,0.1774785,0,0,2.589046
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.4396707,0.4396707,0,0,0,0.4396707,0,0,5.551115E-17,0,0,0.4628113,0.4396707,0,0,2.371643,2.41921,0,0.4628113,-0.4628113,3.262228,54.37036,0.2054131,0.4836378,0,0,2.41921
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.08198772,0.08198772,0,0,0,0.08198772,0,0,0,0,0,0.08630285,0.08198772,0,0,2.885878,1.956399,0,0.08630285,-0.08630285,3.171257,52.85418,0.2054131,0.09018648,0,0,1.956399
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.2578307,0.2578307,0,0,0,0.2578307,0,0,0,0,0,0.2714007,0.2578307,0,0,2.98177,1.870096,0,0.2714007,-0.2714007,2.885175,48.08616,0.2054131,0.2836138,0,0,1.870096
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,2.19259,2.19259,1.7,0,0.5202,2.19259,14.80394,1.110223E-16,0,0,0.3245896,0.5185152,0.4925895,0,0,3.283326,1.598695,0,0.1939256,-0.1939256,2.68076,44.67924,0.2054131,2.411849,0.2596717,1.7,1.923285
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7343739,0,0,1.452632,1.38,3.498799,1.40477,2.114374,0,2.114374,4.686631,78.11036,0.20493,0,0.5874991,1.7,2.139144
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,1.245931,1.245931,1.355888,0,0.4262574,1.245931,101.826,0,0,0,1.268681,0,0,0.1099567,0.1044589,1.384425,3.307706,1.37314,0,1.37314,5.989306,99.82157,0.2049338,1.370524,1.014945,1.7,4.576387
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.9527578,0.9527578,0,0,0,0.9527578,173.1896,0.6358895,0,0,1.650078,1.002903,0.9527578,0,0,0.01128503,4.543532,0.01128503,0,0.01128503,6.000012,100,0.2049248,1.048034,1.320062,0,6.19361
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.5644045,0.5644045,0,0,0,0.5644045,351.4319,1.389387,0,0,1.983497,0.59411,0.5644045,0,0,0,4.553689,0,0,0,6.000012,100,0.2049248,0.6208449,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,1.470588,1.470588,0.425,0,0.172125,1.470588,137.8307,0.9263027,0,0,2.026922,1.100619,1.045588,0,0,0,4.553689,0,0,0,6.000012,100,0.2049248,1.617647,1.621537,1.7,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,2.068612,2.068612,0.6886119,0,0.244091,2.068612,91.30503,0.4361151,0,0,1.888747,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2049248,2.275473,1.510997,1.7,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.9017361,0.9017361,0,0,0,0.9017361,192.4977,0.7866256,0,0,1.735821,0.9491959,0.9017361,0,0,0,4.553689,0,0,0,6.000012,100,0.2049248,0.9919097,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.7466928,0.7466928,0,0,0,0.7466928,186.5612,0.6070463,0,0,1.393039,0.7859924,0.7466928,0,0,0,4.553689,0,0,0,6.000012,100,0.2049248,0.8213621,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,1.50732,1.50732,0.5483888,0,0.2058101,1.50732,66.96661,0,0,0,1.009401,1.009401,0.9589309,0,0,0,4.553689,0,0,0,6.000012,100,0.2049248,1.658052,0.8075207,1.7,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,0,0,0,0,0.5964668,0,0,0.5964668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049248,0,0.4771735,0,5.150156
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,1.551659,1.551659,1.436333,0,0.4482189,1.551659,7.823579,1.387779E-16,0,0,0.1213952,0.1213952,0.1153255,0,0,0,4.553689,0,0,0,6.000012,100,0.2049248,1.706824,0.09711619,1.7,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.792049,1.792049,1.7,0,0.5202,1.792049,0,0,0,0,0,0.09689396,0.09204926,0,0,0,4.553689,0,0.09689396,-0.09689396,5.897877,98.29775,0.2049248,1.971254,0,1.7,4.553689
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,1.347855,1.347855,1.461181,0,0.4550025,1.347855,0,0,0,0,0,0,0,0.1133263,0.10766,0.10766,4.456795,0.10766,0,0.10766,6.000012,100,0.204973,1.482641,0,1.7,4.456795
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.912415,1.912415,1.7,0,0.5202,1.912415,0,0,0,0,0,0.2235947,0.212415,0,0,0,4.553689,0,0.2235947,-0.2235947,5.764322,96.07185,0.204973,2.103657,0,1.7,4.553689
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.3597631,0.3597631,0,0,0,0.3597631,0,0,5.551115E-17,0,0,0.3786981,0.3597631,0,0,0.2484386,4.330094,0,0.3786981,-0.3786981,5.365139,89.41882,0.204973,0.3957395,0,0,4.330094
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1419235,0.1419235,0,0,0,0.1419235,0,0,2.775558E-17,0,0,0.1493931,0.1419235,0,0,0.6692142,3.951396,0,0.1493931,-0.1493931,5.207665,86.79425,0.204973,0.1561158,0,0,3.951396
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.2225332,0.2225332,0,0,0,0.2225332,0,0,2.775558E-17,0,0,0.2342454,0.2225332,0,0,0.8352066,3.802003,0,0.2342454,-0.2342454,4.960749,82.67899,0.204973,0.2447865,0,0,3.802003
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1594832,0.1594832,0,0,0,0.1594832,0,0,0,0,0,0.167877,0.1594832,0,0,1.095479,3.567758,0,0.167877,-0.167877,4.783791,79.72969,0.204973,0.1754315,0,0,3.567758
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.1539125,0.1539125,0,0,0,0.1539125,0,0,0,0,0,0.1620131,0.1539125,0,0,1.282009,3.399881,0,0.1620131,-0.1620131,4.613014,76.88342,0.204973,0.1693037,0,0,3.399881
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.5439485,0.5439485,0,0,0,0.5439485,0,0,1.110223E-16,0,0,0.5725774,0.5439485,0,0,1.462024,3.237867,0,0.5725774,-0.5725774,4.009465,66.82428,0.204973,0.5983434,0,0,3.237867
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.0120687,0.0120687,0,0,0,0.0120687,0,0,1.734723E-18,0,0,0.0127039,0.0120687,0,0,2.098221,2.66529,0,0.0127039,-0.0127039,3.996074,66.6011,0.204973,0.01327557,0,0,2.66529
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.05978842,0.05978842,0,0,0,0.05978842,0,0,1.387779E-17,0,0,0.06293517,0.05978842,0,0,2.112336,2.652586,0,0.06293517,-0.06293517,3.929734,65.49544,0.204973,0.06576726,0,0,2.652586
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.2767699,0.2767699,0,0,0,0.2767699,0,0,5.551115E-17,0,0,0.2913367,0.2767699,0,0,2.182264,2.589651,0,0.2913367,-0.2913367,3.622638,60.37719,0.204973,0.3044469,0,0,2.589651
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.1924162,0.1924162,0,0,0,0.1924162,108.7989,0,0,0,0.2093466,0.2025434,0.1924162,0,0,2.505972,2.298314,0.006803266,0,0.006803266,3.629092,60.48475,0.2049675,0.2116578,0.1674773,0,2.507661
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,1.118679,1.118679,0,0,0,1.118679,61.15332,0,0,0,0.6841094,1.177557,1.118679,0,0,2.499169,2.304437,0,0.4934476,-0.4934476,3.108953,51.81578,0.2049675,1.230547,0.5472875,0,2.988547
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,0,0,0,0,0,0,0,1.186534,0,0,0,0,3.047444,1.81099,1.186534,0,1.186534,4.234598,70.57649,0.2040194,0,0.9492272,0,2.997524
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,1.149698,1.149698,0,0,0,1.149698,112.8024,0,0,0,1.296886,1.210208,1.149698,0,0,1.86091,2.87887,0.08667836,0,0.08667836,4.316828,71.94699,0.2039505,1.264667,1.037509,0,4.175756
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.42023,0.42023,0,0,0,0.42023,441.0032,0,0,0,1.853228,0.4423473,0.42023,0,0,1.774231,2.956881,1.41088,0,1.41088,5.655307,94.25493,0.2028352,0.4622529,1.482582,0,4.810108
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.7159871,0.7159871,0,0,0,0.7159871,264.549,0.7771146,0,0,1.894136,0.7536706,0.7159871,0,0,0.363351,4.226673,0.363351,0,0.363351,6.000012,100,0.2025499,0.7875859,1.515309,0,6.12081
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025499,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,1.209702,1.209702,0,0,0,1.209702,142.0307,0.4447775,0,0,1.718148,1.27337,1.209702,0,0,0,4.553689,0,0,0,6.000012,100,0.2025499,1.330672,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,2.516542,2.516542,1.261702,0,0.4005446,2.516542,52.48806,0,0,0,1.320884,1.320884,1.25484,0,0,0,4.553689,0,0,0,6.000012,100,0.2025499,2.768196,1.056707,1.7,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.3280985,0.3280985,0,0,0,0.3280985,235.801,0.4282925,0,0,0.7736593,0.3453668,0.3280985,0,0,0,4.553689,0,0,0,6.000012,100,0.2025499,0.3609083,0.6189275,0,5.327348
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.8730958,0.8730958,0,0,0,0.8730958,57.97335,0,1.110223E-16,0,0.5061629,0.9190482,0.8730958,0,0,0,4.553689,0,0.4128853,-0.4128853,5.564793,92.74636,0.2025499,0.9604053,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,1.613485,1.613485,1.7,0,0.5202,1.613485,4.201524,0,0,0,0.06779096,0,0,0.08651474,0.08218901,0.4587615,4.140804,0.14998,0,0.14998,5.707076,95.11774,0.2026095,1.774834,0.05423277,1.7,4.208595
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,1.027918,1.027918,0,0,0,1.027918,0,0,0,0,0,1.082019,1.027918,0,0,0.3087815,4.275785,0,1.082019,-1.082019,4.566528,76.10865,0.2026095,1.13071,0,0,4.275785
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.511025,3.193767,0,0,0,4.566528,76.10865,0.2026095,0,0,0,3.193767
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.840424,1.840424,1.7,0,0.5202,1.840424,0,0,0,0,0,0.1478146,0.1404239,0,0,1.511025,3.193767,0,0.1478146,-0.1478146,4.410718,73.51182,0.2026095,2.024466,0,1.7,3.193767
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.007894262,0.007894262,1.460526,0,0.4548236,0.007894262,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.675263,3.045952,1.38,0,1.38,5.719901,95.33149,0.2027423,0.008683688,0,1.7,3.045952
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.08457146,0.08457146,0,0,0,0.08457146,0,0,1.387779E-17,0,0,0.08902258,0.08457146,0,0,0.2952631,4.287952,0,0.08902258,-0.08902258,5.626063,93.76752,0.2027423,0.0930286,0,0,4.287952
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.1603837,0.1603837,0,0,0,0.1603837,0,0,2.775558E-17,0,0,0.168825,0.1603837,0,0,0.3941771,4.19893,0,0.168825,-0.168825,5.448106,90.80158,0.2027423,0.1764221,0,0,4.19893
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.4644405,0.4644405,0,0,0,0.4644405,0,0,5.551115E-17,0,0,0.4888847,0.4644405,0,0,0.5817604,4.030105,0,0.4888847,-0.4888847,4.932776,82.21277,0.2027423,0.5108845,0,0,4.030105
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.3667927,0.3667927,0,0,0,0.3667927,0,0,5.551115E-17,0,0,0.3860976,0.3667927,0,0,1.124966,3.54122,0,0.3860976,-0.3860976,4.525793,75.42974,0.2027423,0.403472,0,0,3.54122
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.845531,0.845531,0,0,0,0.845531,0,0,0,0,0,0.8900326,0.845531,0,0,1.553963,3.155122,0,0.8900326,-0.8900326,3.587617,59.79349,0.2027423,0.930084,0,0,3.155122
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.4664026,0.4664026,0,0,0,0.4664026,0,0,0,0,0,0.4909501,0.4664026,0,0,2.542888,2.26509,0,0.4909501,-0.4909501,3.07011,51.16839,0.2027423,0.5130429,0,0,2.26509
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.088388,1.77414,0,0,0,3.07011,51.16839,0.2027423,0,0,0,1.77414
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.5148652,0.5148652,0,0,0,0.5148652,0,0,0,0,0,0.5419633,0.5148652,0,0,3.088388,1.77414,0,0.5419633,-0.5419633,2.49883,41.64709,0.2027423,0.5663517,0,0,1.77414
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,1.306234,1.306234,1.7,0,0.5202,1.306234,26.36735,0,0,0,0.3444192,0,0,0.3937663,0.374078,3.69057,1.232176,0.7184972,0,0.7184972,3.180456,53.0075,0.2030225,1.436857,0.2755353,1.7,1.576595
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,1.349748,1.349748,1.7,0,0.5202,1.349748,63.82652,-5.551115E-17,0,0,0.8614973,0,0,0.3502517,0.3327391,2.972073,1.878824,1.194236,0,1.194236,4.313408,71.89,0.2034504,1.484723,0.6891978,1.7,2.740321
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,1.606958,1.606958,1.7,0,0.5202,1.606958,77.05638,0,0,0,1.238264,0,0,0.09304181,0.08838972,1.777836,2.953636,1.326653,0,1.326653,5.571982,92.86619,0.203888,1.767654,0.990611,1.7,4.1919
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,1.569554,1.569554,0.425,0,0.172125,1.569554,108.3066,0.04395434,0,0,1.699931,1.204794,1.144554,0,0,0.4511826,4.147624,0.4511826,0,0.4511826,6.000012,100,0.203539,1.72651,1.359945,1.7,5.847556
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,1.68221,1.68221,0.425,0,0.172125,1.68221,114.9251,0.6099021,0,0,1.933281,1.323379,1.25721,0,0,0,4.553689,0,0,0,6.000012,100,0.203539,1.850431,1.546625,1.7,6.48697
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.808054,0,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.203539,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,1.00761,1.00761,0,0,0,1.00761,161.2172,0.5637984,0,0,1.62444,1.060642,1.00761,0,0,0,4.553689,0,0,0,6.000012,100,0.203539,1.108371,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.8700338,0.8700338,0,0,0,0.8700338,172.5332,0.5852717,0,0,1.501097,0.9158251,0.8700338,0,0,0,4.553689,0,0,0,6.000012,100,0.203539,0.9570372,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,1.074451,1.074451,0,0,0,1.074451,121.7684,0.1773403,0,0,1.308341,1.131001,1.074451,0,0,0,4.553689,0,0,0,6.000012,100,0.203539,1.181896,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,2.6998,2.6998,1.7,0,0.5202,2.6998,34.60744,0,0,0,0.9343319,1.052421,0.9998001,0,0,0,4.553689,0,0.1180893,-0.1180893,5.875535,97.92538,0.203539,2.96978,0.7474655,1.7,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,0,0,0,0,0.3280022,0,0,0.4592125,0,0,0,0,0.1312104,4.4356,0.1312104,0,0.1312104,6.000012,100,0.2034377,0,0.36737,0,4.894812
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,1.188596,1.188596,0,0,0,1.188596,7.301931,0,2.220446E-16,0,0.08679043,1.251153,1.188596,0,0,0,4.553689,0,1.164363,-1.164363,4.772666,79.54427,0.2034377,1.307455,0.06943234,0,4.64048
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.293736,3.389326,0,0,0,4.772666,79.54427,0.2034377,0,0,0,3.389326
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.293736,3.389326,0,0,0,4.772666,79.54427,0.2034377,0,0,0,3.389326
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,1.06032,1.06032,0,0,0,1.06032,0,0,0,0,0,1.116126,1.06032,0,0,1.293736,3.389326,0,1.116126,-1.116126,3.596166,59.93598,0.2034377,1.166352,0,0,3.389326
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.04510479,0.04510479,0,0,0,0.04510479,0,0,0,0,0,0.04747873,0.04510479,0,0,2.533876,2.2732,0,0.04747873,-0.04747873,3.546119,59.10186,0.2034377,0.04961527,0,0,2.2732
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.7065006,0.7065006,0,0,0,0.7065006,0,0,1.110223E-16,0,0,0.7436849,0.7065006,0,0,2.586631,2.225722,0,0.7436849,-0.7436849,2.762206,46.03668,0.2034377,0.7771508,0,0,2.225722
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.412947,1.482037,0,0,0,2.762206,46.03668,0.2034377,0,0,0,1.482037
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.1327776,0.1327776,0,0,0,0.1327776,0,0,2.775558E-17,0,0,0.1397659,0.1327776,0,0,3.412947,1.482037,0,0.1397659,-0.1397659,2.61488,43.58125,0.2034377,0.1460553,0,0,1.482037
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.2196244,0.2196244,0,0,0,0.2196244,0,0,2.775558E-17,0,0,0.2311836,0.2196244,0,0,3.568242,1.342271,0,0.2311836,-0.2311836,2.371191,39.51977,0.2034377,0.2415869,0,0,1.342271
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.1193557,0.1193557,0,0,0,0.1193557,0,0,1.387779E-17,0,0,0.1256376,0.1193557,0,0,3.825113,1.111087,0,0.1256376,-0.1256376,2.238757,37.31255,0.2034377,0.1312913,0,0,1.111087
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.96471,0.9854496,0,0,0,2.238757,37.31255,0.2034377,0,0,0,0.9854496
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.4671298,0.4671298,0,0,0,0.4671298,0,0,5.551115E-17,0,0,0.4917156,0.4671298,0,0,3.96471,0.9854496,0,0.4917156,-0.4917156,1.720444,28.674,0.2034377,0.5138428,0,0,0.9854496
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.3447303,0.3447303,0,0,0,0.3447303,0,0,5.551115E-17,0,0,0.3628739,0.3447303,0,0,4.511061,0.4937339,0,0.3628739,-0.3628739,1.337941,22.29897,0.2034377,0.3792033,0,0,0.4937339
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,1.659301,1.659301,1.7,0,0.5202,1.659301,13.34025,0,0,0,0.2213549,0,0,0.04069917,0.03866421,4.914254,0.13086,0.2600191,0,0.2600191,1.584617,26.41022,0.2035258,1.825231,0.1770839,1.7,0.3522149
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,1.323982,1.323982,1.7,0,0.5202,1.323982,48.7265,5.551115E-17,0,0,0.6451299,0,0,0.3760184,0.3572175,4.654235,0.3648772,1.002347,0,1.002347,2.535527,42.2587,0.2038879,1.45638,0.5161039,1.7,1.010007
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,2.549896,2.549896,1.7,0,0.5202,2.549896,40.87072,0,0,0,1.042161,0.8946271,0.8498958,0,0,3.651888,1.26699,0.1475338,0,0.1475338,2.67549,44.59141,0.2039348,2.804885,0.8337287,1.7,2.309151
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.334677,0,0,1.452632,1.38,3.504354,1.39977,2.714677,0,2.714677,5.250859,87.51414,0.2030317,0,1.067742,1.7,2.734448
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.8188666,0.8188666,0,0,0,0.8188666,206.9695,0.04316236,0,0,1.694804,0.8619649,0.8188666,0,0,0.7896767,3.84298,0.7896767,0,0.7896767,6.000012,100,0.2024348,0.9007533,1.355843,0,5.537784
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.6374312,0.6374312,0,0,0,0.6374312,308.0009,1.292314,0,0,1.963294,0.6709802,0.6374312,0,0,0,4.553689,0,0,0,6.000012,100,0.2024348,0.7011744,1.570635,0,6.516983
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,1.684324,1.684324,0.425,0,0.172125,1.684324,111.0004,0.5440021,0,0,1.869607,1.325605,1.259324,0,0,0,4.553689,0,0,0,6.000012,100,0.2024348,1.852757,1.495685,1.7,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,1.468319,1.468319,0.425,0,0.172125,1.468319,115.7063,0.6007068,0,0,1.698937,1.09823,1.043319,0,0,0,4.553689,0,0,0,6.000012,100,0.2024348,1.615151,1.35915,1.7,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,2.394093,2.394093,1.337174,0,0.4211486,2.394093,46.47044,0,0,0,1.112545,1.112545,1.056918,0,0,0,4.553689,0,0,0,6.000012,100,0.2024348,2.633502,0.8900363,1.7,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,1.376508,1.376508,0.5636375,0,0.209973,1.376508,62.16114,0,0,0,0.855653,0.855653,0.8128704,0,0,0,4.553689,0,0,0,6.000012,100,0.2024348,1.514159,0.6845224,1.7,5.409342
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,1.29201,1.29201,0.9855317,0,0.3251502,1.29201,24.96955,5.551115E-17,0,0,0.3226092,0.3226092,0.3064787,0,0,0,4.553689,0,0,0,6.000012,100,0.2024348,1.421211,0.2580873,1.7,4.876298
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,2.290791,2.290791,1.7,0,0.5202,2.290791,2.752061,0,0,0,0.06304399,0.6218857,0.5907913,0,0,0,4.553689,0,0.5588416,-0.5588416,5.410941,90.18217,0.2024348,2.519871,0.05043519,1.7,4.616733
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6209352,3.994847,0,0,0,5.410941,90.18217,0.2024348,0,0,0,3.994847
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6209352,3.994847,0,0,0,5.410941,90.18217,0.2024348,0,0,0,3.994847
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.1034799,0.1034799,0,0,0,0.1034799,0,0,0,0,0,0.1089262,0.1034799,0,0,0.6209352,3.994847,0,0.1089262,-0.1089262,5.296123,88.26854,0.2024348,0.1138278,0,0,3.994847
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.1106442,0.1106442,0,0,0,0.1106442,0,0,0,0,0,0.1164676,0.1106442,0,0,0.7419643,3.885921,0,0.1164676,-0.1164676,5.173355,86.22242,0.2024348,0.1217086,0,0,3.885921
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.1286872,0.1286872,0,0,0,0.1286872,0,0,0,0,0,0.1354602,0.1286872,0,0,0.8713726,3.769454,0,0.1354602,-0.1354602,5.030568,83.84263,0.2024348,0.1415559,0,0,3.769454
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.06710342,0.06710342,0,0,0,0.06710342,0,0,1.387779E-17,0,0,0.07063518,0.06710342,0,0,1.021884,3.633993,0,0.07063518,-0.07063518,4.956111,82.60169,0.2024348,0.07381377,0,0,3.633993
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.413381,0.413381,0,0,0,0.413381,0,0,5.551115E-17,0,0,0.4351378,0.413381,0,0,1.100368,3.563358,0,0.4351378,-0.4351378,4.497436,74.95712,0.2024348,0.454719,0,0,3.563358
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.0503782,0.0503782,0,0,0,0.0503782,0,0,6.938894E-18,0,0,0.05302968,0.0503782,0,0,1.583854,3.12822,0,0.05302968,-0.05302968,4.441538,74.02548,0.2024348,0.05541602,0,0,3.12822
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.3952445,0.3952445,0,0,0,0.3952445,0,0,5.551115E-17,0,0,0.4160468,0.3952445,0,0,1.642776,3.075191,0,0.4160468,-0.4160468,4.002986,66.7163,0.2024348,0.4347689,0,0,3.075191
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.2958939,0.2958939,0,0,0,0.2958939,0,0,0,0,0,0.3114673,0.2958939,0,0,2.10505,2.659144,0,0.3114673,-0.3114673,3.674671,61.24439,0.2024348,0.3254833,0,0,2.659144
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.2443655,0.2443655,0,0,0,0.2443655,0,0,2.775558E-17,0,0,0.2572269,0.2443655,0,0,2.451125,2.347677,0,0.2572269,-0.2572269,3.40353,56.72538,0.2024348,0.2688021,0,0,2.347677
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1651888,0.1651888,0,0,0,0.1651888,0,0,0,0,0,0.1738829,0.1651888,0,0,2.736933,2.09045,0,0.1738829,-0.1738829,3.220241,53.67058,0.2024348,0.1817077,0,0,2.09045
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,3.274035,3.08,1.7,0,0.5202,3.08,4.644803,0,0.1940351,0.5214386,0.1430599,1.452632,1.38,0,0,2.930136,1.916567,0,1.309572,-1.309572,1.839831,30.6638,0.2024348,3.601439,0.1144479,1.7,2.059627
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,1.169326,1.169326,1.7,0,0.5202,1.169326,55.00883,0,0,0,0.6432327,0,0,0.5306739,0.5041401,4.385215,0.6069951,1.147373,0,1.147373,2.928325,48.80532,0.2028576,1.286259,0.5145862,1.7,1.250228
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.8690847,0.8690847,1.7,0,0.5202,0.8690847,86.93465,0,0,0,0.7555357,0,0,0.8309153,0.7893696,3.237843,1.639631,1.544905,0,1.544905,4.39395,73.23237,0.203128,0.9559931,0.6044285,1.7,2.395166
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,3.378264,3.08,1.7,0,0.5202,3.08,49.19973,0,0.2982642,0.6360906,1.515352,1.452632,1.38,0,0,1.692937,3.030045,0.06272018,0,0.06272018,4.453452,74.22405,0.203081,3.716091,1.212281,1.7,4.545397
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,2.506344,2.506344,1.7,0,0.5202,2.506344,56.83127,0,0,0,1.424387,0.8487833,0.8063441,0,0,1.630217,3.086493,0.575604,0,0.575604,4.999518,83.32513,0.2032611,2.756979,1.13951,1.7,4.510881
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,1.127356,1.127356,0,0,0,1.127356,105.1315,0,0,0,1.185206,1.18669,1.127356,0,0,1.054613,3.604537,0,0.001484396,-0.001484396,4.997953,83.29906,0.2032611,1.240091,0.9481648,0,4.789743
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.9313101,0.9313101,0,0,0,0.9313101,134.9709,0,0,0,1.256997,0.9803265,0.9313101,0,0,1.056262,3.603053,0.2766708,0,0.2766708,5.260427,87.6736,0.2030545,1.024441,1.005598,0,4.86005
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.08431137,0.08431137,0,0,0,0.08431137,1710.837,0.5740895,0,0,1.44243,0.08874882,0.08431137,0,0,0.7795917,3.852057,0.7795917,0,0.7795917,6.000012,100,0.2024747,0.09274252,1.153944,0,5.294487
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.2360683,0.2360683,0,0,0,0.2360683,192.4072,0.2057195,0,0,0.4542125,0.2484929,0.2360683,0,0,0,4.553689,0,0,0,6.000012,100,0.2024747,0.2596751,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.8334021,0.8334021,0,0,0,0.8334021,39.85287,0,1.110223E-16,0,0.3321347,0.8772653,0.8334021,0,0,0,4.553689,0,0.5451307,-0.5451307,5.425394,90.42305,0.2024747,0.9167423,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.8011135,0.8011135,0,0,0,0.8011135,49.38125,0,0,0,0.3955999,0.8432774,0.8011135,0,0,0.6057007,4.008558,0,0.4476776,-0.4476776,4.9535,82.55817,0.2024747,0.8812249,0.3164799,0,4.404158
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,1.378228,1.378228,1.7,0,0.5202,1.378228,6.81819,0,0,0,0.09397023,0,0,0.3217716,0.305683,1.10312,3.560881,0.3996533,0,0.3996533,5.332644,88.87724,0.2026348,1.516051,0.07517619,1.7,3.654851
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.737998,1.737998,1.7,0,0.5202,1.737998,0,0,0,0,0,0.03999766,0.03799778,0,0,0.703467,3.920569,0,0.03999766,-0.03999766,5.290483,88.17455,0.2026348,1.911798,0,1.7,3.920569
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7479088,3.880571,0,0,0,5.290483,88.17455,0.2026348,0,0,0,3.880571
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7479088,3.880571,0,0,0,5.290483,88.17455,0.2026348,0,0,0,3.880571
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1717859,0.1717859,0,0,0,0.1717859,0,0,0,0,0,0.1808273,0.1717859,0,0,0.7479088,3.880571,0,0.1808273,-0.1808273,5.099874,84.99774,0.2026348,0.1889645,0,0,3.880571
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.948828,3.699744,0,0,0,5.099874,84.99774,0.2026348,0,0,0,3.699744
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.4913239,0.4913239,0,0,0,0.4913239,0,0,5.551115E-17,0,0,0.5171831,0.4913239,0,0,0.948828,3.699744,0,0.5171831,-0.5171831,4.554716,75.91178,0.2026348,0.5404564,0,0,3.699744
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1721029,0.1721029,0,0,0,0.1721029,0,0,2.775558E-17,0,0,0.1811609,0.1721029,0,0,1.523476,3.182561,0,0.1811609,-0.1811609,4.363756,72.72911,0.2026348,0.1893131,0,0,3.182561
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.3950093,0.3950093,0,0,0,0.3950093,0,0,5.551115E-17,0,0,0.4157993,0.3950093,0,0,1.724766,3.0014,0,0.4157993,-0.4157993,3.925465,65.42428,0.2026348,0.4345102,0,0,3.0014
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.4375523,0.4375523,0,0,0,0.4375523,0,0,0,0,0,0.4605814,0.4375523,0,0,2.186765,2.5856,0,0.4605814,-0.4605814,3.439969,57.33271,0.2026348,0.4813075,0,0,2.5856
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.3678316,0.3678316,0,0,0,0.3678316,0,0,5.551115E-17,0,0,0.3871911,0.3678316,0,0,2.698522,2.125019,0,0.3871911,-0.3871911,3.031834,50.53046,0.2026348,0.4046147,0,0,2.125019
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.128734,1.737828,0,0,0,3.031834,50.53046,0.2026348,0,0,0,1.737828
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.4572142,0.4572142,0,0,0,0.4572142,0,0,5.551115E-17,0,0,0.4812781,0.4572142,0,0,3.128734,1.737828,0,0.4812781,-0.4812781,2.524522,42.07529,0.2026348,0.5029356,0,0,1.737828
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,1.763038,1.763038,1.7,0,0.5202,1.763038,13.33429,0,0,0,0.2350887,0.06635617,0.06303837,0,0,3.663488,1.25655,0.1687325,0,0.1687325,2.684596,44.74318,0.2026875,1.939342,0.188071,1.7,1.491639
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5494399,0,0,1.452632,1.38,3.494755,1.408409,1.92944,0,1.92944,4.515023,75.25024,0.2023995,0,0.4395519,1.7,1.957849
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,1.187467,1.187467,1.661253,0,0.5096221,1.187467,89.82088,0,0,0,1.066593,0,0,0.473786,0.4500967,1.565315,3.144905,1.51669,0,1.51669,5.953882,99.23116,0.202645,1.306214,0.8532746,1.7,4.211498
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,1.520824,0,0,1.569449,0,0,0,0,0.04862541,4.509926,0.04862541,0,0.04862541,6.000012,100,0.2026095,0,1.255559,0,6.079375
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,1.685793,0,0,1.685793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026095,0,1.348634,0,6.239482
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026095,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,1.233359,1.233359,0,0,0,1.233359,109.0547,0.04676316,0,0,1.345036,1.298273,1.233359,0,0,0,4.553689,0,0,0,6.000012,100,0.2026095,1.356695,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,2.981179,2.981179,1.7,0,0.5202,2.981179,44.89864,2.220446E-16,0,0.1992972,1.338509,1.34861,1.281179,0,0,0,4.553689,0,0.01010087,-0.01010087,5.989365,99.82255,0.2026095,3.279297,1.070807,1.7,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,0,0,0,0,1.307308,0,0,1.318531,0,0,0,0,0.01122319,4.543588,0.01122319,0,0.01122319,6.000012,100,0.2026013,0,1.054825,0,5.862119
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,0,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026013,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.9178859,0.9178859,0,0,0,0.9178859,38.00288,0,0,0,0.348823,0.9661956,0.9178859,0,0,0,4.553689,0,0.6173726,-0.6173726,5.349244,89.15389,0.2026013,1.009674,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.5160219,0.5160219,0,0,0,0.5160219,17.45459,0,0,0,0.0900695,0.5431809,0.5160219,0,0,0.6859696,3.936316,0,0.4531114,-0.4531114,4.871623,81.19355,0.2026013,0.5676241,0.07205559,0,4.026386
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,2.275025,2.275025,1.7,0,0.5202,2.275025,0,0,0,0,0,0.6052896,0.5750251,0,0,1.189427,3.483205,0,0.6052896,-0.6052896,4.233592,70.55972,0.2026013,2.502528,0,1.7,3.483205
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,1.967042,1.967042,1.7,0,0.5202,1.967042,0,0,0,0,0,0.2810967,0.2670419,0,0,1.861971,2.877915,0,0.2810967,-0.2810967,3.937289,65.62136,0.2026013,2.163746,0,1.7,2.877915
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,1.10836,1.10836,1.7,0,0.5202,1.10836,0,0,0,0,0,0,0,0.5916401,0.5620581,2.1743,2.596818,0.5620581,0,0.5620581,4.470505,74.50826,0.2028375,1.219196,0,1.7,2.596818
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.1154668,0.1154668,1.568098,0,0.4841909,0.1154668,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,1.612242,3.102671,1.38,0,1.38,5.779687,96.32793,0.203077,0.1270135,0,1.7,3.102671
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.527145,0.527145,0,0,0,0.527145,0,0,0,0,0,0.5548894,0.527145,0,0,0.2322424,4.344671,0,0.5548894,-0.5548894,5.194783,86.57954,0.203077,0.5798595,0,0,4.344671
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8487862,3.789781,0,0,0,5.194783,86.57954,0.203077,0,0,0,3.789781
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.6871076,0.6871076,0,0,0,0.6871076,0,0,1.110223E-16,0,0,0.7232711,0.6871076,0,0,0.8487862,3.789781,0,0.7232711,-0.7232711,4.432388,73.87299,0.203077,0.7558183,0,0,3.789781
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.2857004,0.2857004,0,0,0,0.2857004,0,0,5.551115E-17,0,0,0.3007373,0.2857004,0,0,1.652421,3.06651,0,0.3007373,-0.3007373,4.115383,68.58958,0.203077,0.3142704,0,0,3.06651
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1388679,0.1388679,0,0,0,0.1388679,0,0,2.775558E-17,0,0,0.1461767,0.1388679,0,0,1.986573,2.765773,0,0.1461767,-0.1461767,3.961299,66.02152,0.203077,0.1527546,0,0,2.765773
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.1471579,0.1471579,0,0,0,0.1471579,0,0,2.775558E-17,0,0,0.154903,0.1471579,0,0,2.148992,2.619596,0,0.154903,-0.154903,3.798017,63.30016,0.203077,0.1618737,0,0,2.619596
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321106,2.464693,0,0,0,3.798017,63.30016,0.203077,0,0,0,2.464693
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.3736974,0.3736974,0,0,0,0.3736974,0,0,5.551115E-17,0,0,0.3933657,0.3736974,0,0,2.321106,2.464693,0,0.3933657,-0.3933657,3.383373,56.38944,0.203077,0.4110672,0,0,2.464693
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,0,0,0,0,0,0,0,0,0.3260248,0,0,0,0,2.758179,2.071327,0.3260248,0,0.3260248,3.692667,61.54434,0.20284,0,0.2608199,0,2.397352
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,1.761291,1.761291,1.7,0,0.5202,1.761291,43.38179,0,0,0,0.7640797,0.06451731,0.06129144,0,0,2.432155,2.36475,0.6995624,0,0.6995624,4.356331,72.60537,0.2030531,1.937421,0.6112638,1.7,3.128829
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,1.013443,1.013443,1.56468,0,0.4832577,1.013443,113.7057,0,0,0,1.152342,0,0,0.5512378,0.5236759,1.732592,2.994356,1.676018,0,1.676018,5.946341,99.10548,0.2030722,1.114787,0.9218735,1.7,4.146698
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.4327495,0.4327495,0,0,0,0.4327495,284.4795,0.7189835,0,0,1.231084,0.4555258,0.4327495,0,0,0.0565744,4.502772,0.0565744,0,0.0565744,6.000012,100,0.2030314,0.4760245,0.984867,0,5.733856
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,1.470393,0,0,1.470393,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030314,0,1.176314,0,6.024082
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,1.146054,1.146054,0,0,0,1.146054,114.3888,0.1045848,0,0,1.310957,1.206372,1.146054,0,0,0,4.553689,0,0,0,6.000012,100,0.2030314,1.260659,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030314,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,1.31611,1.31611,0.425,0,0.172125,1.31611,114.6711,0.5711876,0,0,1.509198,0.9380107,0.8911101,0,0,0,4.553689,0,0,0,6.000012,100,0.2030314,1.447721,1.207359,1.7,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,0,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030314,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,1.867706,1.867706,0.964822,0,0.3194964,1.867706,50.88617,0,0,0,0.9504039,0.9504039,0.9028838,0,0,0,4.553689,0,0,0,6.000012,100,0.2030314,2.054476,0.7603232,1.7,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,3.023179,3.023179,1.7,0,0.5202,3.023179,14.10579,0,0,0.2454969,0.4264432,1.39282,1.323179,0,0,0,4.553689,0,0.9663768,-0.9663768,4.981361,83.02252,0.2030314,3.325497,0.3411546,1.7,4.980132
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,1.057625,1.057625,0,0,0,1.057625,5.142679,0,0,0,0.05439023,1.113289,1.057625,0,0,1.073752,3.587312,0,1.058899,-1.058899,3.865184,64.41961,0.2030314,1.163387,0.04351218,0,3.641702
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.2774679,0.2774679,0,0,0,0.2774679,0,0,5.551115E-17,0,0,0.2920715,0.2774679,0,0,2.250306,2.528413,0,0.2920715,-0.2920715,3.557314,59.28844,0.2030314,0.3052147,0,0,2.528413
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,1.011846,1.011846,0,0,0,1.011846,0,0,2.220446E-16,0,0,1.065101,1.011846,0,0,2.57483,2.236342,0,1.065101,-1.065101,2.434598,40.57656,0.2030314,1.113031,0,0,2.236342
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,1.002526,1.002526,0,0,0,1.002526,0,0,2.220446E-16,0,0,1.055291,1.002526,0,0,3.758276,1.171241,0,1.055291,-1.055291,1.322224,22.03703,0.2030314,1.102779,0,0,1.171241
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.3831492,0.3831492,1.7,0,0.5202,0.3831492,0,0,0,0,0,0,0,1.316851,1.251008,4.930821,0.1159501,1.251008,0,1.251008,2.509035,41.81717,0.2035005,0.4214641,0,1.7,0.1159501
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679813,1.241858,1.38,0,1.38,3.818218,63.63684,0.203609,0,0,1.7,1.241858
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.2015601,0.2015601,1.654192,0,0.5076943,0.2015601,0,0,0,0,0,0,0,1.452632,1.38,2.299813,2.483857,1.38,0,1.38,5.127401,85.45651,0.2039305,0.2217161,0,1.7,2.483857
