Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.2927796,0.2927796,0,0,0,0.2927796,0,0,0,0,0,0.3081891,0.2927796,0,0,0.9198127,3.725857,0,0.3081891,-0.3081891,4.802541,80.04219,0.2039305,0.3220576,0,0,3.725857
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.262245,3.417668,0,0,0,4.802541,80.04219,0.2039305,0,0,0,3.417668
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.262245,3.417668,0,0,0,4.802541,80.04219,0.2039305,0,0,0,3.417668
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.3032951,0.3032951,0,0,0,0.3032951,0,0,0,0,0,0.319258,0.3032951,0,0,1.262245,3.417668,0,0.319258,-0.319258,4.466014,74.43341,0.2039305,0.3336246,0,0,3.417668
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.616976,3.09841,0,0,0,4.466014,74.43341,0.2039305,0,0,0,3.09841
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.3660254,0.3660254,0,0,0,0.3660254,0,0,0,0,0,0.3852898,0.3660254,0,0,1.616976,3.09841,0,0.3852898,-0.3852898,4.059883,67.66457,0.2039305,0.4026279,0,0,3.09841
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.1949612,0.1949612,0,0,0,0.1949612,150.3915,0,0,0,0.2932052,0.2052224,0.1949612,0,0,2.045076,2.71312,0.08798281,0,0.08798281,4.143351,69.0557,0.2038677,0.2144574,0.2345641,0,3.006326
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,2.204754,2.204754,1.7,0,0.5202,2.204754,28.11357,0,0,0,0.619835,0.5313198,0.5047538,0,0,1.957093,2.792305,0.08851518,0,0.08851518,4.227323,70.45525,0.2038938,2.425229,0.495868,1.7,3.41214
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,1.451831,1.451831,1.7,0,0.5202,1.451831,64.52532,0,0,0,0.9367986,0,0,0.2481689,0.2357605,1.868578,2.871969,1.172559,0,1.172559,5.339711,88.995,0.2042635,1.597014,0.7494389,1.7,3.808767
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.9549387,0.9549387,0,0,0,0.9549387,146.5932,0,0,0,1.399875,1.005199,0.9549387,0,0,0.6960189,3.927272,0.3946767,0,0.3946767,5.714134,95.23537,0.2039832,1.050433,1.1199,0,5.327147
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,1.317478,1.317478,0.425,0,0.172125,1.317478,139.5242,0.5974079,0,0,1.8382,0.9394501,0.8924776,0,0,0.3013422,4.282481,0.3013422,0,0.3013422,6.000012,100,0.2037696,1.449225,1.47056,1.7,6.120681
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,1.484826,0,0,1.484826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037696,0,1.18786,0,6.038515
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,2.029361,2.029361,0.6493614,0,0.2333757,2.029361,78.97144,0.1499844,0,0,1.602616,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2037696,2.232298,1.282093,1.7,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,0,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037696,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,1.545242,1.545242,0.47389,0,0.185472,1.545242,72.98137,0,0,0,1.127738,1.127738,1.071352,0,0,0,4.553689,0,0,0,6.000012,100,0.2037696,1.699766,0.9021908,1.7,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,1.434955,1.434955,0.7702076,0,0.2663667,1.434955,48.76347,1.110223E-16,0,0,0.6997336,0.6997336,0.6647469,0,0,0,4.553689,0,0,0,6.000012,100,0.2037696,1.57845,0.5597869,1.7,5.253423
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,2.459213,2.459213,1.7,0,0.5202,2.459213,19.171,0,0,0,0.4714558,0.7991714,0.7592129,0,0,0,4.553689,0,0.3277157,-0.3277157,5.654569,94.24263,0.2037696,2.705134,0.3771646,1.7,5.025145
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.3067349,0.3067349,0,0,0,0.3067349,35.87833,0,5.551115E-17,0,0.1100514,0.3228788,0.3067349,0,0,0.3641286,4.225973,0,0.2128274,-0.2128274,5.43023,90.50365,0.2037696,0.3374083,0.08804108,0,4.336025
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,3.479645,3.08,1.7,0,0.5202,3.08,0,0,0.3996451,0.7476096,0,1.452632,1.38,0,0,0.6006035,4.013146,0,1.452632,-1.452632,3.899021,64.98356,0.2037696,3.82761,0,1.7,4.013146
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,2.605168,2.605168,1.7,0,0.5202,2.605168,0,0,0,0,0,0.9528086,0.9051681,0,0,2.214638,2.560514,0,0.9528086,-0.9528086,2.894673,48.24445,0.2037696,2.865685,0,1.7,2.560514
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.781681,1.781681,1.7,0,0.5202,1.781681,0,0,0,0,0,0.0859803,0.08168128,0,0,3.273315,1.607706,0,0.0859803,-0.0859803,2.804042,46.73394,0.2037696,1.959849,0,1.7,1.607706
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.2884243,0.2884243,1.7,0,0.5202,0.2884243,0,0,0,0,0,0,0,1.411576,1.340997,3.368848,1.521725,1.340997,0,1.340997,4.076223,67.93691,0.2041621,0.3172668,0,1.7,1.521725
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.6122206,0.6122206,1.7,0,0.5202,0.6122206,0,0,0,0,0,0,0,1.087779,1.03339,2.027852,2.728623,1.03339,0,1.03339,5.056583,84.27622,0.204572,0.6734427,0,1.7,2.728623
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.2189268,0.2189268,0,0,0,0.2189268,0,0,0,0,0,0.2304493,0.2189268,0,0,0.9944611,3.658674,0,0.2304493,-0.2304493,4.813668,80.22765,0.204572,0.2408195,0,0,3.658674
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.250516,3.428225,0,0,0,4.813668,80.22765,0.204572,0,0,0,3.428225
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.250516,3.428225,0,0,0,4.813668,80.22765,0.204572,0,0,0,3.428225
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.2390367,0.2390367,0,0,0,0.2390367,0,0,2.775558E-17,0,0,0.2516176,0.2390367,0,0,1.250516,3.428225,0,0.2516176,-0.2516176,4.54844,75.80719,0.204572,0.2629403,0,0,3.428225
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.08469374,0.08469374,0,0,0,0.08469374,0,0,1.387779E-17,0,0,0.0891513,0.08469374,0,0,1.530091,3.176607,0,0.0891513,-0.0891513,4.454466,74.24096,0.204572,0.09316311,0,0,3.176607
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.3252936,0.3252936,0,0,0,0.3252936,0,0,0,0,0,0.3424143,0.3252936,0,0,1.629148,3.087456,0,0.3424143,-0.3424143,4.09353,68.22536,0.204572,0.357823,0,0,3.087456
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1738515,0.1738515,0,0,0,0.1738515,0,0,0,0,0,0.1830016,0.1738515,0,0,2.009608,2.745041,0,0.1830016,-0.1830016,3.90063,65.01036,0.204572,0.1912366,0,0,2.745041
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.9704651,0.9704651,0,0,0,0.9704651,18.81229,0,2.220446E-16,0,0.1825667,1.021542,0.9704651,0,0,2.212943,2.56204,0,0.8389755,-0.8389755,3.016272,50.2711,0.204572,1.067512,0.1460534,0,2.744606
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0,0,0,0,0,0,0,0,0.5932691,0,0,0,0,3.145139,1.723064,0.5932691,0,0.5932691,3.579096,59.65149,0.2041547,0,0.4746153,0,2.316334
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,0,0,0,0,0,0,0,0.6859769,0,0,0,0,2.551869,2.257007,0.6859769,0,0.6859769,4.229871,70.49771,0.2036743,0,0.5487815,0,2.942983
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.01936907,0.01936907,0,0,0,0.01936907,5142.312,0,0,0,0.9960181,0.02038849,0.01936907,0,0,1.865892,2.874386,0.9756296,0,0.9756296,5.155435,85.92374,0.2029949,0.02130598,0.7968145,0,3.870404
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.2456767,0.2456767,0,0,0,0.2456767,332.9277,0,0,0,0.8179259,0.2586071,0.2456767,0,0,0.8902628,3.752452,0.5593188,0,0.5593188,5.686051,94.76733,0.2026074,0.2702444,0.6543407,0,4.570378
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,3.078387,3.078387,1.7,0,0.5202,3.078387,51.59738,0,0,0.3062256,1.588367,1.450934,1.378387,0,0,0.3309439,4.255839,0.1374334,0,0.1374334,5.816432,96.94034,0.2025141,3.386226,1.270694,1.7,5.844206
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.34917,0,0,1.54268,0,0,0,0,0.1935105,4.379529,0.1935105,0,0.1935105,6.000012,100,0.2023805,0,1.234144,0,5.92221
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.9932667,0.9932667,0,0,0,0.9932667,173.6485,0.6792487,0,0,1.724793,1.045544,0.9932667,0,0,0,4.553689,0,0,0,6.000012,100,0.2023805,1.092593,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,0,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023805,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,2.387361,2.387361,1.7,0,0.5202,2.387361,27.6623,0,0,0,0.660399,0.7235377,0.6873609,0,0,0,4.553689,0,0.06313873,-0.06313873,5.933458,98.89077,0.2023805,2.626097,0.5283192,1.7,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,1.03322,1.03322,0,0,0,1.03322,28.36104,0,0,0,0.293032,1.0876,1.03322,0,0,0.07015415,4.49055,0,0.7945682,-0.7945682,5.09591,84.93166,0.2023805,1.136542,0.2344256,0,4.783582
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,0,0,0,0,0,0,0,0.08476082,0,0,0,0,0.9530076,3.695982,0.08476082,0,0.08476082,5.176321,86.27184,0.2023221,0,0.06780866,0,3.780743
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,2.170937,2.170937,1.7,0,0.5202,2.170937,0,0,0,0,0,0.4957235,0.4709373,0,0,0.8682469,3.772267,0,0.4957235,-0.4957235,4.653782,77.56288,0.2023221,2.388031,0,1.7,3.772267
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.54634,1.54634,1.7,0,0.5202,1.54634,0,0,0,0,0,0,0,0.15366,0.145977,1.419051,3.276543,0.145977,0,0.145977,4.792268,79.87098,0.2023802,1.700974,0,1.7,3.276543
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,2.405125,2.405125,1.7,0,0.5202,2.405125,0,0,0,0,0,0.7422367,0.7051249,0,0,1.273074,3.407923,0,0.7422367,-0.7422367,4.009882,66.83123,0.2023802,2.645637,0,1.7,3.407923
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.097781,2.665686,1.38,0,1.38,5.319065,88.65091,0.2024902,0,0,1.7,2.665686
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.3779832,0.3779832,0,0,0,0.3779832,0,0,5.551115E-17,0,0,0.397877,0.3779832,0,0,0.7177812,3.907686,0,0.397877,-0.397877,4.899666,81.66093,0.2024902,0.4157815,0,0,3.907686
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.03710882,0.03710882,0,0,0,0.03710882,0,0,6.938894E-18,0,0,0.03906192,0.03710882,0,0,1.159867,3.509809,0,0.03906192,-0.03906192,4.858491,80.97469,0.2024902,0.0408197,0,0,3.509809
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.203269,3.470747,0,0,0,4.858491,80.97469,0.2024902,0,0,0,3.470747
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.203269,3.470747,0,0,0,4.858491,80.97469,0.2024902,0,0,0,3.470747
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1820168,0.1820168,0,0,0,0.1820168,0,0,2.775558E-17,0,0,0.1915966,0.1820168,0,0,1.203269,3.470747,0,0.1915966,-0.1915966,4.65653,77.60868,0.2024902,0.2002184,0,0,3.470747
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.6654464,0.6654464,0,0,0,0.6654464,0,0,1.110223E-16,0,0,0.7004699,0.6654464,0,0,1.416154,3.27915,0,0.7004699,-0.7004699,3.91817,65.3027,0.2024902,0.7319911,0,0,3.27915
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1695069,0.1695069,0,0,0,0.1695069,0,0,2.775558E-17,0,0,0.1784284,0.1695069,0,0,2.194454,2.578681,0,0.1784284,-0.1784284,3.73009,62.16805,0.2024902,0.1864576,0,0,2.578681
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.3579904,0.3579904,0,0,0,0.3579904,0,0,5.551115E-17,0,0,0.376832,0.3579904,0,0,2.392708,2.400252,0,0.376832,-0.376832,3.332875,55.5478,0.2024902,0.3937894,0,0,2.400252
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,1.345434,1.345434,1.7,0,0.5202,1.345434,21.45106,-5.551115E-17,0,0,0.2886099,0,0,0.354566,0.3368377,2.81141,2.02342,0.6254475,0,0.6254475,3.926226,65.43697,0.2027069,1.479977,0.2308879,1.7,2.31203
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,1.488693,1.488693,1.7,0,0.5202,1.488693,55.80641,0,0,0,0.8307862,0,0,0.211307,0.2007416,2.185962,2.586323,1.031528,0,1.031528,4.904819,81.74683,0.2030252,1.637562,0.6646289,1.7,3.417109
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,1.785849,1.785849,1.7,0,0.5202,1.785849,69.22742,0,0,0,1.236297,0.09036746,0.08584908,0,0,1.154434,3.514698,1.14593,0,1.14593,5.991944,99.86553,0.2033528,1.964434,0.9890379,1.7,4.750995
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,1.457837,1.457837,0.425,0,0.172125,1.457837,111.3795,0.5280301,0,0,1.623732,1.087197,1.032837,0,0,0.00850458,4.546035,0.00850458,0,0.00850458,6.000012,100,0.203347,1.603621,1.298985,1.7,6.169766
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,2.169587,2.169587,0.789587,0,0.2716573,2.169587,85.70135,0.4067338,0,0,1.859365,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.203347,2.386546,1.487492,1.7,6.413054
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.3660957,0.3660957,0,0,0,0.3660957,571.7568,1.707813,0,0,2.093177,0.3853639,0.3660957,0,0,0,4.553689,0,0,0,6.000012,100,0.203347,0.4027053,1.674541,0,6.646866
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.203347,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,0,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.203347,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.3020796,0.3020796,0,0,0,0.3020796,449.1687,1.038869,0,0,1.356847,0.3179786,0.3020796,0,0,0,4.553689,0,0,0,6.000012,100,0.203347,0.3322876,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,1.163125,1.163125,0,0,0,1.163125,97.23654,0,2.220446E-16,0,1.130982,1.224342,1.163125,0,0,0,4.553689,0,0.09335953,-0.09335953,5.901602,98.35984,0.203347,1.279437,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,2.036429,2.036429,1.584301,0,0.4886141,2.036429,28.46442,6.938894E-17,0,0,0.5796579,0.4759251,0.4521288,0,0,0.1037328,4.46033,0.1037328,0,0.1037328,6.000012,100,0.2033765,2.240072,0.4637263,1.7,5.039987
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,1.569787,1.569787,1.438691,0,0.4488627,1.569787,8.790711,2.775558E-17,0,0,0.1379954,0.1379954,0.1310957,0,0,0,4.553689,0,0,0,6.000012,100,0.2033765,1.726766,0.1103963,1.7,4.691684
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.8639756,0.8639756,0,0,0,0.8639756,0,0,1.110223E-16,0,0,0.909448,0.8639756,0,0,0,4.553689,0,0.909448,-0.909448,5.041369,84.02266,0.2033765,0.9503732,0,0,4.553689
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,3.177264,3.08,1.7,0,0.5202,3.08,0,0,0.09726419,0.4149906,0,1.452632,1.38,0,0,1.010498,3.644241,0,1.452632,-1.452632,3.510161,58.50257,0.2033765,3.494991,0,1.7,3.644241
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.9124611,0.9124611,1.7,0,0.5202,0.9124611,0,0,0,0,0,0,0,0.7875389,0.748162,2.624533,2.191609,0.748162,0,0.748162,4.21993,70.33203,0.203667,1.003707,0,1.7,2.191609
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.08115329,0.08115329,1.533785,0,0.4748233,0.08115329,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.876371,2.864955,1.38,0,1.38,5.529113,92.1517,0.2038512,0.08926862,0,1.7,2.864955
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.2924338,0.2924338,0,0,0,0.2924338,0,0,5.551115E-17,0,0,0.307825,0.2924338,0,0,0.4963709,4.106955,0,0.307825,-0.307825,5.204637,86.74378,0.2038512,0.3216771,0,0,4.106955
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.4332819,0.4332819,0,0,0,0.4332819,0,0,5.551115E-17,0,0,0.4560862,0.4332819,0,0,0.8383988,3.79913,0,0.4560862,-0.4560862,4.72388,78.73118,0.2038512,0.4766101,0,0,3.79913
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.5624965,0.5624965,0,0,0,0.5624965,0,0,1.110223E-16,0,0,0.5921015,0.5624965,0,0,1.345161,3.343044,0,0.5921015,-0.5921015,4.09975,68.32903,0.2038512,0.6187461,0,0,3.343044
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.2831244,0.2831244,0,0,0,0.2831244,0,0,0,0,0,0.2980257,0.2831244,0,0,2.003052,2.750942,0,0.2980257,-0.2980257,3.785604,63.09327,0.2038512,0.3114369,0,0,2.750942
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.334192,2.452917,0,0,0,3.785604,63.09327,0.2038512,0,0,0,2.452917
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.3881315,0.3881315,0,0,0,0.3881315,0,0,5.551115E-17,0,0,0.4085595,0.3881315,0,0,2.334192,2.452917,0,0.4085595,-0.4085595,3.354944,55.91562,0.2038512,0.4269447,0,0,2.452917
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.5195619,0.5195619,0,0,0,0.5195619,0,0,0,0,0,0.5469072,0.5195619,0,0,2.788146,2.044357,0,0.5469072,-0.5469072,2.778453,46.30746,0.2038512,0.5715181,0,0,2.044357
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.395821,1.49745,0,0,0,2.778453,46.30746,0.2038512,0,0,0,1.49745
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,0,0,0,0,0,0,0,0,0.2841054,0,0,0,0,3.395821,1.49745,0.2841054,0,0.2841054,3.047979,50.79955,0.2036583,0,0.2272843,0,1.781555
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,3.111716,1.753145,0.4165712,0,0.4165712,3.443173,57.38611,0.2033762,0,0.3332569,0,2.169716
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,2.809428,2.809428,1.7,0,0.5202,2.809428,38.78435,2.220446E-16,0,0.01037111,1.089618,1.167819,1.109428,0,0,2.695145,2.128059,0,0.07820085,-0.07820085,3.360742,56.01226,0.2033762,3.090371,0.8716947,1.7,3.217677
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.204798,0,0,1.452632,1.38,2.782034,2.049858,2.584798,0,2.584798,5.812897,96.88142,0.2026708,0,0.9638382,1.7,3.254656
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.8175334,0.8175334,0,0,0,0.8175334,164.5533,0.2874797,0,0,1.345278,0.8605614,0.8175334,0,0,0.1972368,4.376176,0.1972368,0,0.1972368,6.000012,100,0.2025391,0.8992867,1.076222,0,5.721454
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,1.690289,1.690289,0.5696766,0,0.2116217,1.690289,69.78641,0,0,0,1.179592,1.179592,1.120613,0,0,0,4.553689,0,0,0,6.000012,100,0.2025391,1.859318,0.9436737,1.7,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.8967152,0.8967152,0,0,0,0.8967152,172.42,0.6022053,0,0,1.546116,0.9439107,0.8967152,0,0,0,4.553689,0,0,0,6.000012,100,0.2025391,0.9863867,1.236893,0,6.099805
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,1.217063,1.217063,0,0,0,1.217063,120.5249,0.1857445,0,0,1.466863,1.281119,1.217063,0,0,0,4.553689,0,0,0,6.000012,100,0.2025391,1.338769,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,0,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025391,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,1.025645,1.025645,0,0,0,1.025645,85.0324,0,2.220446E-16,0,0.8721307,1.079626,1.025645,0,0,0,4.553689,0,0.2074958,-0.2074958,5.781292,96.35468,0.2025391,1.12821,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,3.09516,3.08,1.7,0,0.5202,3.08,20.43191,2.220446E-16,0.01515968,0.3246756,0.6293029,1.452632,1.38,0,0,0.2305509,4.346193,0,0.8233287,-0.8233287,4.913427,81.8903,0.2025391,3.404676,0.5034423,1.7,4.975496
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.3899827,0.3899827,0,0,0,0.3899827,42.25666,0,5.551115E-17,0,0.1647937,0.4105082,0.3899827,0,0,1.145361,3.522864,0,0.2457145,-0.2457145,4.654422,77.57354,0.2025391,0.428981,0.1318349,0,3.687658
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,2.467268,2.467268,1.7,0,0.5202,2.467268,0,0,0,0,0,0.8076499,0.7672674,0,0,1.418377,3.27715,0,0.8076499,-0.8076499,3.803084,63.38461,0.2025391,2.713994,0,1.7,3.27715
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.117743,0.117743,1.570375,0,0.4848123,0.117743,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.315765,2.4695,1.38,0,1.38,5.112267,85.20428,0.2027618,0.1295173,0,1.7,2.4695
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.46941,1.46941,1.7,0,0.5202,1.46941,0,0,0,0,0,0,0,0.2305904,0.2190608,0.9357654,3.7115,0.2190608,0,0.2190608,5.320086,88.66793,0.2028455,1.616351,0,1.7,3.7115
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.4826423,0.4826423,0,0,0,0.4826423,0,0,1.110223E-16,0,0,0.5080445,0.4826423,0,0,0.7167046,3.908655,0,0.5080445,-0.5080445,4.78456,79.74252,0.2028455,0.5309066,0,0,3.908655
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.281199,3.40061,0,0,0,4.78456,79.74252,0.2028455,0,0,0,3.40061
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.2783337,0.2783337,0,0,0,0.2783337,0,0,0,0,0,0.2929828,0.2783337,0,0,1.281199,3.40061,0,0.2929828,-0.2929828,4.475729,74.59534,0.2028455,0.306167,0,0,3.40061
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.1212009,0.1212009,0,0,0,0.1212009,0,0,2.775558E-17,0,0,0.1275799,0.1212009,0,0,1.606735,3.107627,0,0.1275799,-0.1275799,4.341249,72.354,0.2028455,0.133321,0,0,3.107627
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.3838445,0.3838445,0,0,0,0.3838445,0,0,5.551115E-17,0,0,0.4040468,0.3838445,0,0,1.74849,2.980047,0,0.4040468,-0.4040468,3.915345,65.25563,0.2028455,0.4222289,0,0,2.980047
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.04955932,0.04955932,0,0,0,0.04955932,0,0,6.938894E-18,0,0,0.05216771,0.04955932,0,0,2.197431,2.576001,0,0.05216771,-0.05216771,3.860356,64.33913,0.2028455,0.05451526,0,0,2.576001
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.4049211,0.4049211,0,0,0,0.4049211,0,0,5.551115E-17,0,0,0.4262327,0.4049211,0,0,2.255395,2.523833,0,0.4262327,-0.4262327,3.411067,56.85101,0.2028455,0.4454131,0,0,2.523833
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.5639077,0.5639077,0,0,0,0.5639077,0,0,0,0,0,0.5935871,0.5639077,0,0,2.728987,2.0976,0,0.5935871,-0.5935871,2.785372,46.42276,0.2028455,0.6202986,0,0,2.0976
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.115007,0.115007,0,0,0,0.115007,0,0,1.387779E-17,0,0,0.12106,0.115007,0,0,3.388529,1.504013,0,0.12106,-0.12106,2.657763,44.29596,0.2028455,0.1265077,0,0,1.504013
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.1032612,0.1032612,0,0,0,0.1032612,172.8388,0,0,0,0.1784754,0.108696,0.1032612,0,0,3.52304,1.382953,0.06977942,0,0.06977942,2.723962,45.39927,0.2027991,0.1135873,0.1427803,0,1.561429
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,2.07301,2.07301,1.7,0,0.5202,2.07301,13.57135,5.551115E-17,0,0,0.2813356,0.3926422,0.37301,0,0,3.45326,1.445755,0,0.1113066,-0.1113066,2.606634,43.44382,0.2027991,2.280311,0.2250684,1.7,1.72709
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5278616,0,0,1.452632,1.38,3.576934,1.334448,1.907862,0,1.907862,4.416591,73.6097,0.2025543,0,0.4222893,1.7,1.86231
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0.7083099,0,0.2494686,0,0,-1.110223E-16,0,0,0.9961782,0,0,0.7083099,0.6728944,1.669073,3.051523,1.669073,0,1.669073,6.000012,100,0.2017376,0,0.7969426,1.7,4.047702
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,1.080642,1.080642,0,0,0,1.080642,70.13845,0,2.220446E-16,0,0.7579457,1.137518,1.080642,0,0,0,4.553689,0,0.3795725,-0.3795725,5.599907,93.3316,0.2017376,1.188706,0.6063566,0,5.311635
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,1.207657,1.207657,0,0,0,1.207657,68.37934,0,0,0,0.8257876,1.271217,1.207657,0,0,0.4217471,4.174117,0,0.4454298,-0.4454298,5.130383,85.50622,0.2017376,1.328422,0.66063,0,4.999904
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,2.430118,2.430118,1.7,0,0.5202,2.430118,32.64899,0,0,0,0.7934089,0.7685452,0.7301179,0,0,0.9166691,3.728687,0.02486373,0,0.02486373,5.153971,85.89935,0.2017446,2.67313,0.6347271,1.7,4.522096
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,0,0,0,0,0.2213353,0,0,1.113141,0,0,0,0,0.8918054,3.751064,0.8918054,0,0.8918054,6.000012,100,0.2011636,0,0.8905125,0,4.864205
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,1.465707,1.465707,0.6739812,0,0.2400969,1.465707,56.85963,0,0,0,0.8333956,0.8333956,0.7917259,0,0,0,4.553689,0,0,0,6.000012,100,0.2011636,1.612278,0.6667165,1.7,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,1.563391,1.563391,1.184067,0,0.3793503,1.563391,25.5399,5.551115E-17,0,0,0.3992886,0.3992886,0.3793242,0,0,0,4.553689,0,0,0,6.000012,100,0.2011636,1.71973,0.3194309,1.7,4.952978
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,2.06809,2.06809,1.7,0,0.5202,2.06809,11.56278,1.110223E-16,0,0,0.2391288,0.3874637,0.3680905,0,0,0,4.553689,0,0.1483348,-0.1483348,5.843653,97.39403,0.2011636,2.274899,0.1913031,1.7,4.792818
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,2.293151,2.293151,1.7,0,0.5202,2.293151,4.447383,0,0,0,0.1019852,0.6243699,0.5931514,0,0,0.1648165,4.405354,0,0.5223846,-0.5223846,5.293012,88.21668,0.2011636,2.522467,0.08158819,1.7,4.507339
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7452439,3.882969,0,0,0,5.293012,88.21668,0.2011636,0,0,0,3.882969
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.8818666,0.8818666,0,0,0,0.8818666,0,0,1.110223E-16,0,0,0.9282807,0.8818666,0,0,0.7452439,3.882969,0,0.9282807,-0.9282807,4.314518,71.90849,0.2011636,0.9700533,0,0,3.882969
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,1.233931,1.233931,0,0,0,1.233931,0,0,0,0,0,1.298875,1.233931,0,0,1.776667,2.954689,0,1.298875,-1.298875,2.945384,49.08963,0.2011636,1.357324,0,0,2.954689
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.426887,0.426887,0,0,0,0.426887,0,0,5.551115E-17,0,0,0.4493547,0.426887,0,0,3.219861,1.655814,0,0.4493547,-0.4493547,2.471722,41.19529,0.2011636,0.4695757,0,0,1.655814
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.2683573,0.2683573,0,0,0,0.2683573,0,0,0,0,0,0.2824814,0.2683573,0,0,3.719144,1.206459,0,0.2824814,-0.2824814,2.173961,36.2326,0.2011636,0.2951931,0,0,1.206459
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.04285758,0.04285758,0,0,0,0.04285758,0,0,0,0,0,0.04511324,0.04285758,0,0,4.033012,0.923978,0,0.04511324,-0.04511324,2.126407,35.44005,0.2011636,0.04714334,0,0,0.923978
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.083138,0.8788647,0,0,0,2.126407,35.44005,0.2011636,0,0,0,0.8788647
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.083138,0.8788647,0,0,0,2.126407,35.44005,0.2011636,0,0,0,0.8788647
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.6131204,0.6131204,0,0,0,0.6131204,0,0,1.110223E-16,0,0,0.6453899,0.6131204,0,0,4.083138,0.8788647,0,0.6453899,-0.6453899,1.446106,24.10172,0.2011636,0.6744325,0,0,0.8788647
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.1957875,0.1957875,0,0,0,0.1957875,0,0,2.775558E-17,0,0,0.2060921,0.1957875,0,0,4.800238,0.2334748,0,0.2060921,-0.2060921,1.228866,20.48106,0.2011636,0.2153663,0,0,0.2334748
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.029229,0.02738262,0,0,0,1.228866,20.48106,0.2011636,0,0,0,0.02738262
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.029229,0.02738262,0,0,0,1.228866,20.48106,0.2011636,0,0,0,0.02738262
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,1.522336,1.522336,1.7,0,0.5202,1.522336,8.024561,0,0,0,0.1221608,0,0,0.1776641,0.1687808,5.029229,0.02738262,0.2909416,0,0.2909416,1.504878,25.08125,0.2012622,1.674569,0.09772862,1.7,0.1495434
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.4525226,0.4525226,1.7,0,0.5202,0.4525226,62.56636,0,0,0,0.2831269,0,0,1.247477,1.185104,4.738287,0.2892301,1.46823,0,1.46823,2.897763,48.29596,0.2015552,0.4977749,0.2265015,1.7,0.572357
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.5004234,0.5004234,1.7,0,0.5202,0.5004234,180.2822,0,0,0,0.9021743,0,0,1.199577,1.139598,3.270057,1.610638,2.041772,0,2.041772,4.834758,80.57915,0.2014762,0.5504657,0.7217394,1.7,2.512812
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,1.232855,1.232855,0,0,0,1.232855,88.69975,0,0,0,1.09354,1.297742,1.232855,0,0,1.228285,3.448232,0,0.2042028,-0.2042028,4.61951,76.99168,0.2014762,1.356141,0.8748317,0,4.541772
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.5173329,0.5173329,0,0,0,0.5173329,286.9476,0,0,0,1.484474,0.544561,0.5173329,0,0,1.455177,3.24403,0.9399133,0,0.9399133,5.51119,91.85298,0.2008739,0.5690662,1.187579,0,4.728504
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.7978452,0.7978452,0,0,0,0.7978452,196.1879,0.2101746,0,0,1.565275,0.839837,0.7978452,0,0,0.5152637,4.089952,0.5152637,0,0.5152637,6.000012,100,0.2005452,0.8776297,1.25222,0,5.655227
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,1.636546,0,0,1.636546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2005452,0,1.309237,0,6.190235
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,1.274124,1.274124,0.425,0,0.172125,1.274124,123.8299,0.6839316,0,0,1.577746,0.8938146,0.8491238,0,0,0,4.553689,0,0,0,6.000012,100,0.2005452,1.401536,1.262197,1.7,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.248547,0.248547,0,0,0,0.248547,492.3478,0.9620873,0,0,1.223716,0.2616284,0.248547,0,0,0,4.553689,0,0,0,6.000012,100,0.2005452,0.2734017,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,2.381892,2.381892,1.57777,0,0.4868311,2.381892,35.53666,1.110223E-16,0,0,0.8464451,0.8464451,0.8041228,0,0,0,4.553689,0,0,0,6.000012,100,0.2005452,2.620082,0.677156,1.7,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,1.204361,1.204361,0,0,0,1.204361,41.76227,0,0,0,0.5029687,1.267749,1.204361,0,0,0,4.553689,0,0.7647802,-0.7647802,5.193863,86.56421,0.2005452,1.324798,0.4023749,0,5.056658
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,1.388774,1.388774,1.7,0,0.5202,1.388774,7.522691,0,0,0,0.1044731,0,0,0.3112264,0.2956651,0.8497558,3.788909,0.4001382,0,0.4001382,5.573467,92.89094,0.2006856,1.527651,0.08357852,1.7,3.893382
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,2.745072,2.745072,1.7,0,0.5202,2.745072,0,0,0,0,0,1.100076,1.045072,0,0,0.4496176,4.149033,0,1.100076,-1.100076,4.413885,73.56461,0.2006856,3.01958,0,1.7,4.149033
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.671924,3.048957,1.38,0,1.38,5.723068,95.38428,0.2007954,0,0,1.7,3.048957
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,2.322001,2.322001,1.7,0,0.5202,2.322001,0,0,0,0,0,0.6547383,0.6220013,0,0,0.2919245,4.290957,0,0.6547383,-0.6547383,5.032913,83.88172,0.2007954,2.554202,0,1.7,4.290957
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.1460945,0.1460945,0,0,0,0.1460945,0,0,2.775558E-17,0,0,0.1537836,0.1460945,0,0,1.019411,3.636219,0,0.1537836,-0.1537836,4.870811,81.18002,0.2007954,0.1607039,0,0,3.636219
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.3442328,0.3442328,0,0,0,0.3442328,0,0,5.551115E-17,0,0,0.3623503,0.3442328,0,0,1.190282,3.482435,0,0.3623503,-0.3623503,4.48886,74.81419,0.2007954,0.3786561,0,0,3.482435
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.2042831,0.2042831,0,0,0,0.2042831,0,0,2.775558E-17,0,0,0.2150348,0.2042831,0,0,1.592894,3.120085,0,0.2150348,-0.2150348,4.262194,71.03642,0.2007954,0.2247114,0,0,3.120085
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.2795027,0.2795027,0,0,0,0.2795027,0,0,0,0,0,0.2942134,0.2795027,0,0,1.831821,2.90505,0,0.2942134,-0.2942134,3.952066,65.86763,0.2007954,0.307453,0,0,2.90505
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.2098481,0.2098481,0,0,0,0.2098481,0,0,0,0,0,0.2208927,0.2098481,0,0,2.158725,2.610837,0,0.2208927,-0.2208927,3.719224,61.98695,0.2007954,0.2308329,0,0,2.610837
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.665164,0.665164,0,0,0,0.665164,0,0,1.110223E-16,0,0,0.7001726,0.665164,0,0,2.404161,2.389944,0,0.7001726,-0.7001726,2.981178,49.68619,0.2007954,0.7316804,0,0,2.389944
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.182131,1.689771,0,0,0,2.981178,49.68619,0.2007954,0,0,0,1.689771
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.2737876,0.2737876,0,0,0,0.2737876,0,0,0,0,0,0.2881974,0.2737876,0,0,3.182131,1.689771,0,0.2881974,-0.2881974,2.677391,44.62309,0.2007954,0.3011663,0,0,1.689771
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1655704,0.1655704,0,0,0,0.1655704,0,0,2.775558E-17,0,0,0.1742846,0.1655704,0,0,3.50235,1.401574,0,0.1742846,-0.1742846,2.493679,41.56123,0.2007954,0.1821274,0,0,1.401574
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.1683208,0.1683208,0,0,0,0.1683208,80.7473,0,2.775558E-17,0,0.1359145,0.1771798,0.1683208,0,0,3.696,1.227289,0,0.0412653,-0.0412653,2.450181,40.83627,0.2007954,0.1851529,0.1087316,0,1.363204
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,2.429762,2.429762,1.7,0,0.5202,2.429762,12.75663,0,0,0,0.3099557,0.7681701,0.7297615,0,0,3.74185,1.186024,0,0.4582143,-0.4582143,1.967181,32.78628,0.2007954,2.672738,0.2479646,1.7,1.495979
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,1.975984,1.975984,1.7,0,0.5202,1.975984,39.94592,0,0,0,0.7893249,0.2905094,0.2759839,0,0,4.250978,0.7278093,0.4988155,0,0.4988155,2.440399,40.67323,0.2009327,2.173582,0.63146,1.7,1.517134
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.8657377,0.8657377,1.7,0,0.5202,0.8657377,116.358,-1.110223E-16,0,0,1.007355,0,0,0.8342623,0.7925491,3.752162,1.176743,1.799905,0,1.799905,4.147938,69.13216,0.2010114,0.9523115,0.8058843,1.7,2.184099
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5606514,0,0,1.452632,1.38,1.952257,2.796657,1.940651,0,1.940651,5.989002,99.8165,0.2007672,0,0.4485211,1.7,3.357309
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.4741247,0.4741247,0,0,0,0.4741247,192.2345,0.4007469,0,0,0.9114314,0.4990786,0.4741247,0,0,0.01160588,4.543244,0.01160588,0,0.01160588,6.000012,100,0.2007599,0.5215371,0.7291451,0,5.454675
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,2.196589,2.196589,1.542338,0,0.4771582,2.196589,31.35249,1.110223E-16,0,0,0.6886852,0.6886852,0.654251,0,0,0,4.553689,0,0,0,6.000012,100,0.2007599,2.416247,0.5509482,1.7,5.242374
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,0,0,0,0,0.3679163,0,0,0.3679163,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2007599,0,0.294333,0,4.921605
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,1.303161,1.303161,1.032415,0,0.3379494,1.303161,21.86954,0,0,0,0.2849953,0.2849953,0.2707455,0,0,0,4.553689,0,0,0,6.000012,100,0.2007599,1.433477,0.2279962,1.7,4.838684
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,0,0,0,0,0.2185183,0,0,0.2185183,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2007599,0,0.1748147,0,4.772207
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,1.386032,1.386032,1.32176,0,0.4169405,1.386032,4.881184,4.163336E-17,0,0,0.06765478,0.06765478,0.06427204,0,0,0,4.553689,0,0,0,6.000012,100,0.2007599,1.524635,0.05412383,1.7,4.621344
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,0,0,0,0,0.05448112,0,0,0.05448112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2007599,0,0.04358489,0,4.60817
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.890358,1.890358,1.7,0,0.5202,1.890358,0,0,0,0,0,0.2003765,0.1903577,0,0,0,4.553689,0,0.2003765,-0.2003765,5.788796,96.47975,0.2007599,2.079393,0,1.7,4.553689
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.5150931,0.5150931,0,0,0,0.5150931,0,0,1.110223E-16,0,0,0.5422032,0.5150931,0,0,0.2226405,4.353312,0,0.5422032,-0.5422032,5.217264,86.95423,0.2007599,0.5666024,0,0,4.353312
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.5132314,0.5132314,0,0,0,0.5132314,0,0,1.110223E-16,0,0,0.5402436,0.5132314,0,0,0.8250886,3.811109,0,0.5402436,-0.5402436,4.647798,77.46313,0.2007599,0.5645546,0,0,3.811109
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.425359,3.270866,0,0,0,4.647798,77.46313,0.2007599,0,0,0,3.270866
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.5152453,0.5152453,0,0,0,0.5152453,0,0,1.110223E-16,0,0,0.5423635,0.5152453,0,0,1.425359,3.270866,0,0.5423635,-0.5423635,4.076096,67.9348,0.2007599,0.5667698,0,0,3.270866
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1814817,0.1814817,0,0,0,0.1814817,0,0,2.775558E-17,0,0,0.1910333,0.1814817,0,0,2.027985,2.728502,0,0.1910333,-0.1910333,3.874729,64.5787,0.2007599,0.1996298,0,0,2.728502
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.8333707,0.8333707,0,0,0,0.8333707,0,0,1.110223E-16,0,0,0.8772324,0.8333707,0,0,2.240245,2.537469,0,0.8772324,-0.8772324,2.950045,49.16732,0.2007599,0.9167078,0,0,2.537469
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.2138999,0.2138999,0,0,0,0.2138999,0,0,2.775558E-17,0,0,0.2251577,0.2138999,0,0,3.214947,1.660236,0,0.2251577,-0.2251577,2.712708,45.21171,0.2007599,0.2352898,0,0,1.660236
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.4327892,0.4327892,0,0,0,0.4327892,0,0,5.551115E-17,0,0,0.4555676,0.4327892,0,0,3.465122,1.435079,0,0.4555676,-0.4555676,2.232498,37.20822,0.2007599,0.4760681,0,0,1.435079
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.3802148,0.3802148,0,0,0,0.3802148,0,0,5.551115E-17,0,0,0.4002261,0.3802148,0,0,3.971309,0.9795111,0,0.4002261,-0.4002261,1.810622,30.17698,0.2007599,0.4182363,0,0,0.9795111
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.2535767,0.2535767,0,0,0,0.2535767,0,0,5.551115E-17,0,0,0.2669229,0.2535767,0,0,4.416004,0.579285,0,0.2669229,-0.2669229,1.529261,25.48763,0.2007599,0.2789344,0,0,0.579285
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.8095657,0.8095657,1.7,0,0.5202,0.8095657,0,0,0,0,0,0,0,0.8904343,0.8459126,4.712585,0.3123622,0.8459126,0,0.8459126,2.331764,38.86266,0.2010715,0.8905222,0,1.7,0.3123622
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,1.122789,1.122789,1.7,0,0.5202,1.122789,28.21324,0,0,0,0.3167751,0,0,0.5772113,0.5483507,3.866673,1.073684,0.8651258,0,0.8651258,3.152495,52.54147,0.2013579,1.235068,0.2534201,1.7,1.390459
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.6552827,0.6552827,1.7,0,0.5202,0.6552827,121.5357,0,0,0,0.7964022,0,0,1.044717,0.9924815,3.001547,1.852297,1.788884,0,1.788884,4.849579,80.82615,0.2014398,0.7208109,0.6371218,1.7,2.648699
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,1.482979,1.482979,1.520599,0,0.4712235,1.482979,79.10181,0,0,0,1.173063,0,0,0.03762025,0.03573924,1.212663,3.462292,1.208802,0,1.208802,5.996349,99.93895,0.2017125,1.631276,0.9384503,1.7,4.635355
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,1.595948,1.595948,0.425,0,0.172125,1.595948,84.47157,0.1116845,0,0,1.348122,1.232577,1.170948,0,0,0.003861025,4.550214,0.003861025,0,0.003861025,6.000012,100,0.2017101,1.755543,1.078498,1.7,5.898336
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.7014812,0.7014812,0,0,0,0.7014812,234.0875,0.9036785,0,0,1.64208,0.7384013,0.7014812,0,0,0,4.553689,0,0,0,6.000012,100,0.2017101,0.7716294,1.313664,0,6.195769
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,1.580474,1.580474,0.425,0,0.172125,1.580474,105.9359,0.4580009,0,0,1.674289,1.216288,1.155474,0,0,0,4.553689,0,0,0,6.000012,100,0.2017101,1.738521,1.339431,1.7,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,2.557999,2.557999,1.177999,0,0.3776936,2.557999,67.12789,0.264499,0,0,1.717131,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2017101,2.813798,1.373704,1.7,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,2.983526,2.983526,1.603526,0,0.4938627,2.983526,56.76356,0.2409242,0,0.2018792,1.693556,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2017101,3.281879,1.354845,1.7,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.4016906,0.4016906,0,0,0,0.4016906,377.8213,1.09484,0,0,1.517672,0.4228322,0.4016906,0,0,0,4.553689,0,0,0,6.000012,100,0.2017101,0.4418596,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,2.278391,2.278391,1.290616,0,0.4084382,2.278391,45.63585,2.220446E-16,0,0,1.039763,1.039763,0.9877747,0,0,0,4.553689,0,0,0,6.000012,100,0.2017101,2.50623,0.8318103,1.7,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.9380249,0.9380249,0,0,0,0.9380249,54.31947,0,1.110223E-16,0,0.5095301,0.9873946,0.9380249,0,0,0,4.553689,0,0.4778645,-0.4778645,5.496299,91.60479,0.2017101,1.031827,0.4076241,0,5.063219
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.9295636,0.9295636,0,0,0,0.9295636,14.19853,0,1.110223E-16,0,0.1319844,0.9784881,0.9295636,0,0,0.5309606,4.075824,0,0.8465037,-0.8465037,4.604005,76.73327,0.2017101,1.02252,0.1055875,0,4.207809
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,1.982583,1.982583,1.7,0,0.5202,1.982583,0,0,0,0,0,0.2974559,0.2825831,0,0,1.47152,3.229321,0,0.2974559,-0.2974559,4.290459,71.50751,0.2017101,2.180841,0,1.7,3.229321
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,1.212704,1.212704,1.7,0,0.5202,1.212704,0,0,0,0,0,0,0,0.487296,0.4629312,1.802027,2.931865,0.4629312,0,0.4629312,4.729634,78.82708,0.201877,1.333974,0,1.7,2.931865
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,2.442787,2.442787,1.7,0,0.5202,2.442787,0,0,0,0,0,0.7818813,0.7427872,0,0,1.339096,3.348503,0,0.7818813,-0.7818813,3.905459,65.09086,0.201877,2.687066,0,1.7,3.348503
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.3620862,0.3620862,1.7,0,0.5202,0.3620862,0,2.220446E-16,0,0,0,0,0,1.337914,1.271018,2.207853,2.566622,1.271018,0,1.271018,5.111253,85.18738,0.2022746,0.3982948,0,1.7,2.566622
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9368344,3.710538,0,0,0,5.111253,85.18738,0.2022746,0,0,0,3.710538
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1616333,0.1616333,0,0,0,0.1616333,0,0,0,0,0,0.1701403,0.1616333,0,0,0.9368344,3.710538,0,0.1701403,-0.1701403,4.931909,82.19833,0.2022746,0.1777966,0,0,3.710538
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.7080311,0.7080311,0,0,0,0.7080311,0,0,1.110223E-16,0,0,0.7452959,0.7080311,0,0,1.125879,3.540398,0,0.7452959,-0.7452959,4.146298,69.10484,0.2022746,0.7788342,0,0,3.540398
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.50206,0.50206,0,0,0,0.50206,0,0,0,0,0,0.5284842,0.50206,0,0,1.953986,2.795102,0,0.5284842,-0.5284842,3.589227,59.82033,0.2022746,0.552266,0,0,2.795102
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.3720418,0.3720418,0,0,0,0.3720418,0,0,5.551115E-17,0,0,0.3916229,0.3720418,0,0,2.54119,2.266618,0,0.3916229,-0.3916229,3.17642,52.94023,0.2022746,0.409246,0,0,2.266618
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.2564539,0.2564539,0,0,0,0.2564539,0,0,0,0,0,0.2699515,0.2564539,0,0,2.976327,1.874995,0,0.2699515,-0.2699515,2.891866,48.19768,0.2022746,0.2820993,0,0,1.874995
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.2868741,0.2868741,0,0,0,0.2868741,0,0,5.551115E-17,0,0,0.3019728,0.2868741,0,0,3.276273,1.605043,0,0.3019728,-0.3019728,2.573559,42.89257,0.2022746,0.3155616,0,0,1.605043
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.06619519,0.06619519,0,0,0,0.06619519,0,0,1.387779E-17,0,0,0.06967915,0.06619519,0,0,3.611798,1.30307,0,0.06967915,-0.06967915,2.500111,41.66843,0.2022746,0.07281471,0,0,1.30307
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.1717661,0.1717661,0,0,0,0.1717661,156.0838,0,0,0,0.2680989,0.1808064,0.1717661,0,0,3.68922,1.233391,0.08729254,0,0.08729254,2.582924,43.04865,0.2022207,0.1889427,0.2144791,0,1.50149
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.9020755,0.9020755,0,0,0,0.9020755,71.01843,0,1.110223E-16,0,0.6406399,0.9495532,0.9020755,0,0,3.601927,1.311954,0,0.3089133,-0.3089133,2.257301,37.6216,0.2022207,0.992283,0.5125119,0,1.952594
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,0,0,0,0,0,0,0,1.08705,0,0,0,0,3.945164,1.003041,1.08705,0,1.08705,3.288567,54.80934,0.2015517,0,0.8696401,0,2.090091
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,1.978695,1.978695,1.7,0,0.5202,1.978695,82.8162,0,0,0,1.63868,0.2933634,0.2786952,0,0,2.858114,1.981386,1.345317,0,1.345317,4.564847,76.08063,0.2017424,2.176565,1.310944,1.7,3.620067
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0.425,0,0.172125,0,0,0.5733196,0,0,1.661117,0,0,0,0,1.512797,3.192172,1.512797,0,1.512797,6.000012,100,0.2008215,0,1.328893,1.7,4.853288
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,1.375094,1.375094,0.425,0,0.172125,1.375094,110.701,0.5221441,0,0,1.522243,1.000099,0.9500936,0,0,0,4.553689,0,0,0,6.000012,100,0.2008215,1.512603,1.217794,1.7,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,2.725011,2.725011,1.345011,0,0.423288,2.725011,68.36902,0.4104317,0,0,1.863063,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2008215,2.997512,1.490451,1.7,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,1.894661,1.894661,0.5146614,0,0.1966026,1.894661,80.27129,0.06823763,0,0,1.520869,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2008215,2.084127,1.216695,1.7,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,1.540424,1.540424,0.4964452,0,0.1916295,1.540424,71.33911,0,0,0,1.098925,1.098925,1.043978,0,0,0,4.553689,0,0,0,6.000012,100,0.2008215,1.694466,0.8791395,1.7,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,1.05717,1.05717,0,0,0,1.05717,72.67771,0,0,0,0.7683272,1.112811,1.05717,0,0,0,4.553689,0,0.3444836,-0.3444836,5.636894,93.94805,0.2008215,1.162887,0.6146618,0,5.322016
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,2.278835,2.278835,1.7,0,0.5202,2.278835,21.82214,2.220446E-16,0,0,0.4972905,0.6093002,0.5788352,0,0,0.3827596,4.209205,0,0.1120097,-0.1120097,5.518826,91.98025,0.2008215,2.506719,0.3978324,1.7,4.706496
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,2.906647,2.906647,1.7,0,0.5202,2.906647,2.548876,0,4.440892E-16,0.1173119,0.07408683,1.270155,1.206647,0,0,0.5072148,4.097196,0,1.196068,-1.196068,4.25806,70.96751,0.2008215,3.197312,0.05926946,1.7,4.171282
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,1.306827,1.306827,1.7,0,0.5202,1.306827,0,5.551115E-17,0,0,0,0,0,0.3931727,0.373514,1.836179,2.901128,0.373514,0,0.373514,4.612406,76.87328,0.2009549,1.43751,0,1.7,2.901128
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.2360808,0.2360808,1.688712,0,0.5171185,0.2360808,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.462665,3.23729,1.38,0,1.38,5.921589,98.69295,0.2012731,0.2596889,0,1.7,3.23729
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.007746145,0.007746145,0,0,0,0.007746145,0,0,8.673617E-19,0,0,0.008153837,0.007746145,0,0,0.08266535,4.47929,0,0.008153837,-0.008153837,5.912994,98.5497,0.2012731,0.00852076,0,0,4.47929
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.1535658,0.1535658,0,0,0,0.1535658,0,0,2.775558E-17,0,0,0.1616483,0.1535658,0,0,0.09172517,4.471136,0,0.1616483,-0.1616483,5.742602,95.70984,0.2012731,0.1689224,0,0,4.471136
