Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.3186151,0.3186151,0,0,0,0.3186151,0,0,5.551115E-17,0,0,0.3353843,0.3186151,0,0,0.2713344,4.309488,0,0.3353843,-0.3353843,5.389075,89.81775,0.2012731,0.3504766,0,0,4.309488
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.2889005,0.2889005,0,0,0,0.2889005,0,0,5.551115E-17,0,0,0.3041058,0.2889005,0,0,0.6439836,3.974104,0,0.3041058,-0.3041058,5.06852,84.47516,0.2012731,0.3177906,0,0,3.974104
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.02486671,0.02486671,0,0,0,0.02486671,0,0,3.469447E-18,0,0,0.02617549,0.02486671,0,0,0.9818789,3.669998,0,0.02617549,-0.02617549,5.040928,84.0153,0.2012731,0.02735338,0,0,3.669998
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.010963,3.643822,0,0,0,5.040928,84.0153,0.2012731,0,0,0,3.643822
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.5389019,0.5389019,0,0,0,0.5389019,0,0,0,0,0,0.5672652,0.5389019,0,0,1.010963,3.643822,0,0.5672652,-0.5672652,4.442978,74.04949,0.2012731,0.5927922,0,0,3.643822
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.641258,3.076557,0,0,0,4.442978,74.04949,0.2012731,0,0,0,3.076557
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.6473086,0.6473086,0,0,0,0.6473086,0,0,0,0,0,0.6813775,0.6473086,0,0,1.641258,3.076557,0,0.6813775,-0.6813775,3.724744,62.07893,0.2012731,0.7120395,0,0,3.076557
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.398344,2.39518,0,0,0,3.724744,62.07893,0.2012731,0,0,0,2.39518
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.7863564,0.7863564,0,0,0,0.7863564,33.53205,0,1.110223E-16,0,0.2636814,0.8277436,0.7863564,0,0,2.398344,2.39518,0,0.5640622,-0.5640622,3.13017,52.16939,0.2012731,0.8649921,0.2109451,0,2.658861
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,1.060146,1.060146,0,0,0,1.060146,59.31091,0,0,0,0.6287824,1.115943,1.060146,0,0,3.025079,1.831118,0,0.487161,-0.487161,2.616657,43.61086,0.2012731,1.166161,0.5030259,0,2.4599
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,2.363318,2.363318,1.7,0,0.5202,2.363318,51.93958,0,0,0,1.227497,0.6982294,0.6633179,0,0,3.566369,1.343956,0.529268,0,0.529268,3.118765,51.97931,0.2014109,2.59965,0.9819979,1.7,2.571454
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,2.968998,2.968998,1.7,0,0.5202,2.968998,46.82481,0,0,0.1858977,1.390228,1.335787,1.268998,0,0,3.037101,1.820298,0.05444046,0,0.05444046,3.170411,52.84008,0.201425,3.265898,1.112182,1.7,3.210526
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,3.068296,3.068296,1.7,0,0.5202,3.068296,47.31018,0,0,0.2951259,1.451617,1.440312,1.368296,0,0,2.982661,1.869294,0.0113046,0,0.0113046,3.181136,53.01883,0.201428,3.375126,1.161293,1.7,3.320911
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,2.659371,2.659371,1.7,0,0.5202,2.659371,65.04978,0,0,0,1.729915,1.009864,0.9593713,0,0,2.971356,1.879468,0.7200506,0,0.7200506,3.864236,64.4038,0.2013758,2.925308,1.383932,1.7,3.609383
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0.425,0,0.172125,0,0,0.01359239,0,0,1.860469,0,0,0.4114076,0.3908372,2.251306,2.527514,2.251306,0,2.251306,6.000012,100,0.2000295,0,1.488375,1.7,4.387982
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.617273,0.617273,0,0,0,0.617273,245.1732,0.8636268,0,0,1.513388,0.6497611,0.617273,0,0,0,4.553689,0,0,0,6.000012,100,0.2000295,0.6790003,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,0,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000295,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.5569606,0.5569606,0,0,0,0.5569606,178.939,0.4103452,0,0,0.9966195,0.5862743,0.5569606,0,0,0,4.553689,0,0,0,6.000012,100,0.2000295,0.6126567,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.610396,0.610396,0,0,0,0.610396,74.44978,0,0,0,0.4544385,0.6425221,0.610396,0,0,0,4.553689,0,0.1880836,-0.1880836,5.801754,96.69572,0.2000295,0.6714355,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,1.434769,1.434769,1.561046,0,0.4822655,1.434769,5.301116,0,0,0,0.07605877,0,0,0.1262769,0.119963,0.2089818,4.365605,0.1960218,0,0.1960218,5.987717,99.79508,0.2000919,1.578246,0.06084701,1.7,4.441664
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.2092723,0.2092723,0,0,0,0.2092723,0,0,0,0,0,0.2202867,0.2092723,0,0,0.01295999,4.542025,0,0.2202867,-0.2202867,5.755515,95.92505,0.2000919,0.2301996,0,0,4.542025
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,3.126378,3.08,1.7,0,0.5202,3.08,0,0,0.04637809,0.3590159,0,1.452632,1.38,0,0,0.257723,4.321738,0,1.452632,-1.452632,4.224307,70.40497,0.2000919,3.439016,0,1.7,4.321738
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.1176021,0.1176021,1.570234,0,0.4847738,0.1176021,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,1.871758,2.869107,1.38,0,1.38,5.533489,92.22464,0.2003025,0.1293623,0,1.7,2.869107
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.3825438,0.3825438,0,0,0,0.3825438,0,0,0,0,0,0.4026777,0.3825438,0,0,0.491758,4.111107,0,0.4026777,-0.4026777,5.10903,85.15033,0.2003025,0.4207982,0,0,4.111107
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.2744427,0.2744427,0,0,0,0.2744427,0,0,0,0,0,0.2888871,0.2744427,0,0,0.9391777,3.708429,0,0.2888871,-0.2888871,4.804516,80.07511,0.2003025,0.301887,0,0,3.708429
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.3680404,0.3680404,0,0,0,0.3680404,0,0,5.551115E-17,0,0,0.3874109,0.3680404,0,0,1.260163,3.419542,0,0.3874109,-0.3874109,4.396149,73.269,0.2003025,0.4048444,0,0,3.419542
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.69062,3.032131,0,0,0,4.396149,73.269,0.2003025,0,0,0,3.032131
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.02959294,0.02959294,0,0,0,0.02959294,0,0,3.469447E-18,0,0,0.03115047,0.02959294,0,0,1.69062,3.032131,0,0.03115047,-0.03115047,4.363314,72.72175,0.2003025,0.03255224,0,0,3.032131
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.725232,3.000981,0,0,0,4.363314,72.72175,0.2003025,0,0,0,3.000981
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.3750912,0.3750912,0,0,0,0.3750912,0,0,0,0,0,0.3948328,0.3750912,0,0,1.725232,3.000981,0,0.3948328,-0.3948328,3.947123,65.78526,0.2003025,0.4126003,0,0,3.000981
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.3459461,0.3459461,0,0,0,0.3459461,0,0,5.551115E-17,0,0,0.3641538,0.3459461,0,0,2.163935,2.606148,0,0.3641538,-0.3641538,3.563272,59.38774,0.2003025,0.3805407,0,0,2.606148
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.231033,0.231033,0,0,0,0.231033,0,0,2.775558E-17,0,0,0.2431927,0.231033,0,0,2.56855,2.241994,0,0.2431927,-0.2431927,3.306924,55.11529,0.2003025,0.2541363,0,0,2.241994
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.1526088,0.1526088,0,0,0,0.1526088,197.9209,0,0,0,0.3020447,0.1606409,0.1526088,0,0,2.838764,1.998801,0.1414038,0,0.1414038,3.441071,57.35107,0.2002188,0.1678697,0.2416358,0,2.300846
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,2.254776,2.254776,1.7,0,0.5202,2.254776,36.13627,0,0,0,0.8147919,0.5839745,0.5547758,0,0,2.69736,2.126065,0.2308174,0,0.2308174,3.660044,61.00061,0.2002788,2.480253,0.6518335,1.7,2.940857
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.2940372,0.2940372,1.547998,0,0.4787034,0.2940372,433.7139,0,0,0,1.27528,0,0,1.25396,1.191262,2.466543,2.3338,2.466543,0,2.466543,6.000012,100,0.1998293,0.3234409,1.020224,1.7,3.609081
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,2.197619,2.197619,0.8176187,0,0.2793099,2.197619,71.52683,0.1192555,0,0,1.571887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1998293,2.417381,1.25751,1.7,6.125576
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,1.085287,1.085287,0,0,0,1.085287,160.9761,0.604646,0,0,1.747054,1.142408,1.085287,0,0,0,4.553689,0,0,0,6.000012,100,0.1998293,1.193816,1.397643,0,6.300743
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,2.628879,2.628879,1.248879,0,0.397044,2.628879,65.70372,0.27464,0,0,1.727272,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1998293,2.891767,1.381817,1.7,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,1.701083,1.701083,0.425,0,0.172125,1.701083,116.9227,0.6457071,0,0,1.988953,1.343246,1.276083,0,0,0,4.553689,0,0,0,6.000012,100,0.1998293,1.871192,1.591162,1.7,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,2.026555,2.026555,0.6465545,0,0.2326094,2.026555,72.91125,0.02495471,0,0,1.477586,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1998293,2.22921,1.182069,1.7,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,4.002044,3.08,1.7,0,0.5202,3.08,41.8555,0,0.9220439,1.322248,1.289149,1.452632,1.38,0,0,0,4.553689,0,0.1634822,-0.1634822,5.827687,97.12791,0.1998293,4.402248,1.031319,1.7,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.9353048,0.9353048,0,0,0,0.9353048,79.9198,0,0,0,0.7474937,0.9845313,0.9353048,0,0,0.1816469,4.390207,0,0.2370377,-0.2370377,5.577827,92.9636,0.1998293,1.028835,0.5979949,0,5.137701
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,1.772469,1.772469,1.7,0,0.5202,1.772469,23.14716,0,0,0,0.4102762,0.07628295,0.0724688,0,0,0.4450221,4.153169,0.3339932,0,0.3339932,5.894681,98.24448,0.1999157,1.949716,0.328221,1.7,4.563445
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,0,0,0,0,0,0,0,0.06488155,0,0,0,0,0.1110289,4.453763,0.06488155,0,0.06488155,5.956233,99.27035,0.1998777,0,0.05190524,0,4.518644
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.573722,1.573722,1.622299,0,0.4989875,1.573722,0,0,0,0,0,0,0,0.04857611,0.04614731,0.04614731,4.512156,0.04614731,0,0.04614731,6.000012,100,0.1998938,1.731095,0,1.7,4.512156
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1998938,0,0,0,4.553689
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,1.020846,1.020846,0,0,0,1.020846,0,0,0,0,0,1.074575,1.020846,0,0,0,4.553689,0,1.074575,-1.074575,4.867311,81.12169,0.1998938,1.12293,0,0,4.553689
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.6058156,0.6058156,0,0,0,0.6058156,0,0,1.110223E-16,0,0,0.6377006,0.6058156,0,0,1.193972,3.479114,0,0.6377006,-0.6377006,4.195116,69.91845,0.1998938,0.6663971,0,0,3.479114
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.07471778,0.07471778,0,0,0,0.07471778,0,0,1.387779E-17,0,0,0.0786503,0.07471778,0,0,1.902528,2.841414,0,0.0786503,-0.0786503,4.112211,68.53671,0.1998938,0.08218956,0,0,2.841414
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.6008625,0.6008625,0,0,0,0.6008625,0,0,1.110223E-16,0,0,0.6324869,0.6008625,0,0,1.989917,2.762764,0,0.6324869,-0.6324869,3.445511,57.42507,0.1998938,0.6609488,0,0,2.762764
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.2259957,0.2259957,0,0,0,0.2259957,0,0,2.775558E-17,0,0,0.2378902,0.2259957,0,0,2.69268,2.130277,0,0.2378902,-0.2378902,3.194753,53.24577,0.1998938,0.2485952,0,0,2.130277
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.4684982,0.4684982,0,0,0,0.4684982,0,0,5.551115E-17,0,0,0.493156,0.4684982,0,0,2.957003,1.892386,0,0.493156,-0.493156,2.674921,44.58192,0.1998938,0.515348,0,0,1.892386
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.2173882,0.2173882,0,0,0,0.2173882,0,0,0,0,0,0.2288297,0.2173882,0,0,3.504954,1.39923,0,0.2288297,-0.2288297,2.433713,40.56181,0.1998938,0.2391271,0,0,1.39923
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.5951525,0.5951525,0,0,0,0.5951525,0,0,1.110223E-16,0,0,0.6264763,0.5951525,0,0,3.759209,1.170401,0,0.6264763,-0.6264763,1.773349,29.55576,0.1998938,0.6546677,0,0,1.170401
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.2679611,0.2679611,0,0,0,0.2679611,0,0,5.551115E-17,0,0,0.2820643,0.2679611,0,0,4.455294,0.5439245,0,0.2820643,-0.2820643,1.476027,24.6004,0.1998938,0.2947572,0,0,0.5439245
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.3271878,0.3271878,1.7,0,0.5202,0.3271878,0,0,0,0,0,0,0,1.372812,1.304172,4.768699,0.2618602,1.304172,0,1.304172,2.713273,45.22113,0.2002614,0.3599066,0,1.7,0.2618602
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,1.787355,1.787355,1.7,0,0.5202,1.787355,20.30099,0,0,0,0.3628508,0.09195263,0.087355,0,0,3.464527,1.435615,0.2708982,0,0.2708982,2.97027,49.50439,0.2003308,1.966091,0.2902807,1.7,1.798465
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.937777,0,0,1.452632,1.38,3.193629,1.679423,2.317777,0,2.317777,5.169106,86.1516,0.1998891,0,0.7502216,1.7,2.6172
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.93225,1.93225,1.429309,0,0.4463013,1.93225,72.7268,0,0,0,1.405263,0.5294117,0.5029411,0,0,0.8758518,3.765422,0.8758518,0,0.8758518,6.000012,100,0.2001123,2.125475,1.124211,1.7,5.170686
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.8263242,0.8263242,0,0,0,0.8263242,196.667,0.7552924,0,0,1.625107,0.869815,0.8263242,0,0,0,4.553689,0,0,0,6.000012,100,0.2001123,0.9089566,1.300086,0,6.178796
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,2.527322,2.527322,1.147322,0,0.3693189,2.527322,73.45598,0.4038375,0,0,1.856469,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2001123,2.780054,1.485175,1.7,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,2.315343,2.315343,0.9353429,0,0.3114486,2.315343,84.0039,0.4923467,0,0,1.944978,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2001123,2.546877,1.555983,1.7,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,1.640676,1.640676,0.425,0,0.172125,1.640676,106.4638,0.4670675,0,0,1.746727,1.279659,1.215676,0,0,0,4.553689,0,0,0,6.000012,100,0.2001123,1.804744,1.397381,1.7,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.3142604,0.3142604,0,0,0,0.3142604,553.9172,1.409942,0,0,1.740742,0.3308004,0.3142604,0,0,0,4.553689,0,0,0,6.000012,100,0.2001123,0.3456865,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,1.242721,1.242721,0,0,0,1.242721,127.8189,0.2803056,0,0,1.588433,1.308128,1.242721,0,0,0,4.553689,0,0,0,6.000012,100,0.2001123,1.366993,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,2.459179,2.459179,1.494465,0,0.464089,2.459179,41.2938,0,0,0,1.015489,1.015489,0.9647143,0,0,0,4.553689,0,0,0,6.000012,100,0.2001123,2.705097,0.812391,1.7,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.837477,1.837477,1.277597,0,0.404884,1.837477,32.07373,0,0,0,0.5893474,0.5893474,0.5598801,0,0,0,4.553689,0,0,0,6.000012,100,0.2001123,2.021225,0.471478,1.7,5.143036
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,2.060788,2.060788,1.7,0,0.5202,2.060788,5.570897,0,0,0,0.1148044,0.3797773,0.3607885,0,0,0,4.553689,0,0.264973,-0.264973,5.720706,95.34491,0.2001123,2.266867,0.09184352,1.7,4.668493
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2944144,4.288716,0,0,0,5.720706,95.34491,0.2001123,0,0,0,4.288716
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.5914,0.5914,0,0,0,0.5914,0,0,0,0,0,0.6225263,0.5914,0,0,0.2944144,4.288716,0,0.6225263,-0.6225263,5.064506,84.40826,0.2001123,0.65054,0,0,4.288716
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9861103,3.66619,0,0,0,5.064506,84.40826,0.2001123,0,0,0,3.66619
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9861103,3.66619,0,0,0,5.064506,84.40826,0.2001123,0,0,0,3.66619
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.2522226,0.2522226,0,0,0,0.2522226,0,0,5.551115E-17,0,0,0.2654974,0.2522226,0,0,0.9861103,3.66619,0,0.2654974,-0.2654974,4.784647,79.74396,0.2001123,0.2774448,0,0,3.66619
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.277918,0.277918,0,0,0,0.277918,0,0,5.551115E-17,0,0,0.2925453,0.277918,0,0,1.281107,3.400692,0,0.2925453,-0.2925453,4.476277,74.60447,0.2001123,0.3057098,0,0,3.400692
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1507442,0.1507442,0,0,0,0.1507442,0,0,2.775558E-17,0,0,0.1586781,0.1507442,0,0,1.606158,3.108147,0,0.1586781,-0.1586781,4.309016,71.81678,0.2001123,0.1658186,0,0,3.108147
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.3465243,0.3465243,0,0,0,0.3465243,0,0,5.551115E-17,0,0,0.3647624,0.3465243,0,0,1.782467,2.949469,0,0.3647624,-0.3647624,3.924522,65.40858,0.2001123,0.3811767,0,0,2.949469
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.187758,2.584707,0,0,0,3.924522,65.40858,0.2001123,0,0,0,2.584707
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.3841557,0.3841557,0,0,0,0.3841557,0,0,5.551115E-17,0,0,0.4043745,0.3841557,0,0,2.187758,2.584707,0,0.4043745,-0.4043745,3.498274,58.30445,0.2001123,0.4225713,0,0,2.584707
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1675947,0.1675947,0,0,0,0.1675947,0,0,2.775558E-17,0,0,0.1764155,0.1675947,0,0,2.637063,2.180332,0,0.1764155,-0.1764155,3.312316,55.20515,0.2001123,0.1843542,0,0,2.180332
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.09406603,0.09406603,0,0,0,0.09406603,0,0,0,0,0,0.09901688,0.09406603,0,0,2.83308,2.003917,0,0.09901688,-0.09901688,3.207943,53.46561,0.2001123,0.1034726,0,0,2.003917
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,1.375544,1.375544,1.7,0,0.5202,1.375544,18.99856,0,0,0,0.2613336,0,0,0.3244556,0.3082328,2.943099,1.9049,0.5695664,0,0.5695664,3.748281,62.47123,0.2002846,1.513099,0.2090669,1.7,2.166233
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.7139065,0.7139065,1.7,0,0.5202,0.7139065,115.4101,-1.110223E-16,0,0,0.8239202,0,0,0.9860935,0.9367888,2.373533,2.41751,1.760709,0,1.760709,5.418636,90.31042,0.2003824,0.7852972,0.6591362,1.7,3.24143
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,1.757242,1.757242,1.280531,0,0.4056849,1.757242,63.43037,0,0,0,1.114625,0.5018017,0.4767116,0,0,0.6128237,4.002148,0.6128237,0,0.6128237,6.000012,100,0.2005364,1.932966,0.8917003,1.7,5.116773
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.6558334,0.6558334,0,0,0,0.6558334,211.3088,0.6954828,0,0,1.385834,0.690351,0.6558334,0,0,0,4.553689,0,0,0,6.000012,100,0.2005364,0.7214168,1.108667,0,5.939523
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,1.698605,0,0,1.698605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2005364,0,1.358884,0,6.252294
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,2.013552,2.013552,0.6335519,0,0.2290597,2.013552,98.99442,0.5406725,0,0,1.993304,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2005364,2.214907,1.594643,1.7,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,1.960762,1.960762,0.580762,0,0.214648,1.960762,95.4679,0.4192668,0,0,1.871898,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2005364,2.156838,1.497519,1.7,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.4063602,0.4063602,0,0,0,0.4063602,271.2119,0.6743498,0,0,1.102098,0.4277476,0.4063602,0,0,0,4.553689,0,0,0,6.000012,100,0.2005364,0.4469963,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.335675,0.335675,0,0,0,0.335675,132.3102,0.09079012,0,0,0.4441322,0.3533421,0.335675,0,0,0,4.553689,0,0,0,6.000012,100,0.2005364,0.3692425,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,1.529662,1.529662,1.119083,0,0.3616097,1.529662,28.25382,1.110223E-16,0,0,0.4321879,0.4321879,0.4105785,0,0,0,4.553689,0,0,0,6.000012,100,0.2005364,1.682628,0.3457503,1.7,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,2.694411,2.694411,1.7,0,0.5202,2.694411,9.446811,0,0,0,0.2545359,1.046748,0.9944109,0,0,0,4.553689,0,0.7922124,-0.7922124,5.164947,86.08228,0.2005364,2.963852,0.2036287,1.7,4.808225
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.05209391,0.05209391,0,0,0,0.05209391,90.77975,0,0,0,0.04729072,0.0548357,0.05209391,0,0,0.880236,3.761477,0,0.007544973,-0.007544973,5.156994,85.94972,0.2005364,0.0573033,0.03783258,0,3.808767
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8886193,3.753932,0,0,0,5.156994,85.94972,0.2005364,0,0,0,3.753932
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.05651626,0.05651626,0,0,0,0.05651626,0,0,6.938894E-18,0,0,0.0594908,0.05651626,0,0,0.8886193,3.753932,0,0.0594908,-0.0594908,5.094285,84.90458,0.2005364,0.06216788,0,0,3.753932
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,2.163833,2.163833,1.7,0,0.5202,2.163833,0,0,0,0,0,0.4882451,0.4638328,0,0,0.9547202,3.694441,0,0.4882451,-0.4882451,4.579629,76.327,0.2005364,2.380216,0,1.7,3.694441
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.497215,3.206196,1.38,0,1.38,5.888813,98.14668,0.2006361,0,0,1.7,3.206196
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.1032185,0.1032185,0,0,0,0.1032185,0,0,1.387779E-17,0,0,0.108651,0.1032185,0,0,0.1172147,4.448196,0,0.108651,-0.108651,5.774284,96.23788,0.2006361,0.1135403,0,0,4.448196
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.1180551,0.1180551,0,0,0,0.1180551,0,0,1.387779E-17,0,0,0.1242685,0.1180551,0,0,0.237938,4.339545,0,0.1242685,-0.1242685,5.643294,94.0547,0.2006361,0.1298606,0,0,4.339545
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.1834429,0.1834429,0,0,0,0.1834429,0,0,2.775558E-17,0,0,0.1930978,0.1834429,0,0,0.3760142,4.215276,0,0.1930978,-0.1930978,5.439751,90.66233,0.2006361,0.2017872,0,0,4.215276
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.26116,0.26116,0,0,0,0.26116,0,0,0,0,0,0.2749053,0.26116,0,0,0.5905672,4.022178,0,0.2749053,-0.2749053,5.149975,85.83275,0.2006361,0.287276,0,0,4.022178
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8960176,3.747273,0,0,0,5.149975,85.83275,0.2006361,0,0,0,3.747273
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.1197122,0.1197122,0,0,0,0.1197122,0,0,1.387779E-17,0,0,0.1260128,0.1197122,0,0,0.8960176,3.747273,0,0.1260128,-0.1260128,5.017146,83.61893,0.2006361,0.1316834,0,0,3.747273
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1367971,0.1367971,0,0,0,0.1367971,0,0,0,0,0,0.143997,0.1367971,0,0,1.036032,3.62126,0,0.143997,-0.143997,4.86536,81.08916,0.2006361,0.1504769,0,0,3.62126
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.02751917,0.02751917,0,0,0,0.02751917,0,0,3.469447E-18,0,0,0.02896754,0.02751917,0,0,1.196028,3.477263,0,0.02896754,-0.02896754,4.834825,80.58026,0.2006361,0.03027108,0,0,3.477263
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,1.010321,1.010321,0,0,0,1.010321,10.37423,0,0,0,0.104813,1.063495,1.010321,0,0,1.228215,3.448296,0,0.9586823,-0.9586823,3.824286,63.73796,0.2006361,1.111353,0.08385037,0,3.553109
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,1.740574,1.740574,1.7,0,0.5202,1.740574,16.70183,0,0,0,0.2907076,0.04270948,0.04057401,0,0,2.293417,2.489614,0.2479981,0,0.2479981,4.059557,67.65915,0.2006979,1.914631,0.2325661,1.7,2.780321
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.6845266,0.6845266,1.7,0,0.5202,0.6845266,96.59808,0,0,0,0.6612396,0,0,1.015473,0.9646997,2.045419,2.712812,1.625939,0,1.625939,5.602058,93.36745,0.2008693,0.7529793,0.5289917,1.7,3.374051
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,1.766715,1.766715,1.160652,0,0.372958,1.766715,59.8535,0,0,0,1.057441,0.637961,0.606063,0,0,0.4194798,4.176157,0.4194798,0,0.4194798,6.000012,100,0.2009731,1.943387,0.8459526,1.7,5.233598
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.8825911,0.8825911,0,0,0,0.8825911,104.8184,1.110223E-16,0,0,0.9251181,0.9290432,0.8825911,0,0,0,4.553689,0,0.00392507,-0.00392507,5.995874,99.93105,0.2009731,0.9708502,0.7400945,0,5.478807
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.8518401,0.8518401,0,0,0,0.8518401,145.4633,0.3380801,0,0,1.239115,0.8966738,0.8518401,0,0,0.004361189,4.549764,0.004361189,0,0.004361189,6.000012,100,0.2009706,0.9370241,0.9912921,0,5.788879
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,1.089889,1.089889,0,0,0,1.089889,112.2299,0.07592988,0,0,1.223182,1.147252,1.089889,0,0,0,4.553689,0,0,0,6.000012,100,0.2009706,1.198878,0.9785454,0,5.776871
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.05944061,0.05944061,0,0,0,0.05944061,1691.946,0.9431336,0,0,1.005703,0.06256906,0.05944061,0,0,0,4.553689,0,0,0,6.000012,100,0.2009706,0.06538466,0.8045621,0,5.559391
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,1.377087,1.377087,0.425,0,0.172125,1.377087,84.41175,0.1602264,0,0,1.162423,1.002197,0.9520873,0,0,0,4.553689,0,0,0,6.000012,100,0.2009706,1.514796,0.9299388,1.7,5.716113
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,0,0,0,0,0.3803134,0,0,0.3803134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2009706,0,0.3042507,0,4.934002
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,2.070934,2.070934,1.7,0,0.5202,2.070934,6.638896,0,0,0,0.1374872,0.3904568,0.370934,0,0,0,4.553689,0,0.2529697,-0.2529697,5.733358,95.55579,0.2009706,2.278027,0.1099897,1.7,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,1.748874,1.748874,1.7,0,0.5202,1.748874,3.098773,0,0,0,0.05419363,0.05144604,0.04887374,0,0,0.2810774,4.300719,0.002747589,0,0.002747589,5.735965,95.59923,0.2009713,1.923761,0.0433549,1.7,4.354913
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1669168,0.1669168,0,0,0,0.1669168,0,0,2.775558E-17,0,0,0.1757019,0.1669168,0,0,0.2783298,4.303192,0,0.1757019,-0.1757019,5.550759,92.51247,0.2009713,0.1836085,0,0,4.303192
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,1.016001,1.016001,0,0,0,1.016001,0,0,0,0,0,1.069474,1.016001,0,0,0.4735542,4.12749,0,1.069474,-1.069474,4.423434,73.72375,0.2009713,1.117601,0,0,4.12749
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,3.271105,3.08,1.7,0,0.5202,3.08,0,0,0.1911052,0.5182157,0,1.452632,1.38,0,0,1.661859,3.058016,0,1.452632,-1.452632,2.892226,48.20367,0.2009713,3.598216,0,1.7,3.058016
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.4796591,0.4796591,1.7,0,0.5202,0.4796591,0,0,0,0,0,0,0,1.220341,1.159324,3.275894,1.605384,1.159324,0,1.159324,3.992057,66.53416,0.2013586,0.527625,0,1.7,1.605384
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.4569761,0.4569761,1.7,0,0.5202,0.4569761,0,0,0,0,0,0,0,1.243024,1.180873,2.11657,2.648776,1.180873,0,1.180873,5.112331,85.20535,0.2017505,0.5026737,0,1.7,2.648776
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.4990477,0.4990477,0,0,0,0.4990477,0,0,0,0,0,0.5253134,0.4990477,0,0,0.9356973,3.711561,0,0.5253134,-0.5253134,4.558603,75.97656,0.2017505,0.5489525,0,0,3.711561
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.4138823,0.4138823,0,0,0,0.4138823,0,0,5.551115E-17,0,0,0.4356656,0.4138823,0,0,1.519379,3.186248,0,0.4356656,-0.4356656,4.099371,68.32271,0.2017505,0.4552706,0,0,3.186248
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.2530449,0.2530449,0,0,0,0.2530449,0,0,0,0,0,0.2663631,0.2530449,0,0,2.003452,2.750582,0,0.2663631,-0.2663631,3.818599,63.6432,0.2017505,0.2783494,0,0,2.750582
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.5755266,0.5755266,0,0,0,0.5755266,0,0,0,0,0,0.6058174,0.5755266,0,0,2.299411,2.484219,0,0.6058174,-0.6058174,3.180012,53.00009,0.2017505,0.6330792,0,0,2.484219
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.4525205,0.4525205,0,0,0,0.4525205,0,0,5.551115E-17,0,0,0.4763374,0.4525205,0,0,2.972541,1.878402,0,0.4763374,-0.4763374,2.677908,44.63171,0.2017505,0.4977726,0,0,1.878402
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1630755,0.1630755,0,0,0,0.1630755,0,0,2.775558E-17,0,0,0.1716584,0.1630755,0,0,3.501805,1.402064,0,0.1716584,-0.1716584,2.496964,41.61599,0.2017505,0.1793831,0,0,1.402064
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.569801,0.569801,0,0,0,0.569801,0,0,0,0,0,0.5997905,0.569801,0,0,3.692537,1.230406,0,0.5997905,-0.5997905,1.86473,31.07876,0.2017505,0.6267811,0,0,1.230406
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,2.435112,2.435112,1.7,0,0.5202,2.435112,14.48873,2.220446E-16,0,0.312503,0.3528168,0.7738017,0.7351117,0,0,4.358971,0.6306155,0,0.420985,-0.420985,1.420972,23.68283,0.2017505,2.678623,0.2822534,1.7,0.9834322
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,1.577211,1.577211,1.7,0,0.5202,1.577211,57.44505,0,0,0,0.9060297,0,0,0.1227887,0.1166493,4.826732,0.2096305,1.022679,0,1.022679,2.391171,39.85277,0.2020087,1.734932,0.7248238,1.7,1.11566
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,3.239405,3.08,1.7,0,0.5202,3.08,39.98164,0,0.1594048,0.5558332,1.231435,1.452632,1.38,0,0,3.804053,1.130042,0,0.2211969,-0.2211969,2.158009,35.96674,0.2020087,3.563345,0.9851478,1.7,2.361476
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,1.18417,1.18417,1.7,0,0.5202,1.18417,135.0837,0,0,0,1.59962,0,0,0.5158301,0.4900386,4.049827,0.9088447,2.089659,0,2.089659,4.140433,69.00709,0.20191,1.302587,1.279696,1.7,2.508465
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,2.930654,2.930654,1.7,0,0.5202,2.930654,55.2319,0,0,0.1437188,1.618656,1.295425,1.230653,0,0,1.960168,2.789538,0.3232308,0,0.3232308,4.447077,74.11781,0.2018544,3.223719,1.294924,1.7,4.408193
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,2.136132,2.136132,1.7,0,0.5202,2.136132,93.66035,0,0,0,2.000709,0.4590862,0.4361319,0,0,1.636937,3.080446,1.541622,0,1.541622,5.909588,98.49294,0.2017853,2.349745,1.600567,1.7,5.081154
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.6804145,0.6804145,0,0,0,0.6804145,281.5923,1.104454,0,0,1.915995,0.7162258,0.6804145,0,0,0.09531473,4.467906,0.09531473,0,0.09531473,6.000012,100,0.201732,0.7484559,1.532796,0,6.3839
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,1.376024,1.376024,0.425,0,0.172125,1.376024,126.024,0.7330424,0,0,1.73412,1.001078,0.9510241,0,0,0,4.553689,0,0,0,6.000012,100,0.201732,1.513626,1.387296,1.7,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,0,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201732,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,0,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201732,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.02128473,0.02128473,0,0,0,0.02128473,2344.985,0.4767189,0,0,0.4991238,0.02240498,0.02128473,0,0,0,4.553689,0,0,0,6.000012,100,0.201732,0.02341321,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,0,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201732,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,1.014482,1.014482,0,0,0,1.014482,0,0,2.220446E-16,0,0,1.067876,1.014482,0,0,0,4.553689,0,1.067876,-1.067876,4.874372,81.23937,0.201732,1.11593,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,2.836796,2.836796,1.7,0,0.5202,2.836796,0,0,0,0.04047566,0,1.196627,1.136796,0,0,1.186529,3.485813,0,1.196627,-1.196627,3.613016,60.21682,0.201732,3.120476,0,1.7,3.485813
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,1.248744,1.248744,1.7,0,0.5202,1.248744,0,0,0,0,0,0,0,0.4512564,0.4286936,2.516114,2.289186,0.4286936,0,0.4286936,4.019711,66.99504,0.2018716,1.373618,0,1.7,2.289186
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.103007,0.103007,1.555639,0,0.4807893,0.103007,0,0,0,0,0,0,0,1.452632,1.38,2.087421,2.67501,1.38,0,1.38,5.328894,88.81471,0.2020494,0.1133077,0,1.7,2.67501
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.06696583,0.06696583,0,0,0,0.06696583,0,0,1.387779E-17,0,0,0.07049034,0.06696583,0,0,0.707421,3.91701,0,0.07049034,-0.07049034,5.25459,87.57632,0.2020494,0.07366241,0,0,3.91701
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.2582451,0.2582451,0,0,0,0.2582451,0,0,5.551115E-17,0,0,0.2718369,0.2582451,0,0,0.7857436,3.84652,0,0.2718369,-0.2718369,4.968049,82.80065,0.2020494,0.2840695,0,0,3.84652
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.6116585,0.6116585,0,0,0,0.6116585,0,0,1.110223E-16,0,0,0.643851,0.6116585,0,0,1.087785,3.574683,0,0.643851,-0.643851,4.289371,71.48936,0.2020494,0.6728243,0,0,3.574683
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.2636192,0.2636192,0,0,0,0.2636192,0,0,5.551115E-17,0,0,0.2774939,0.2636192,0,0,1.803175,2.930832,0,0.2774939,-0.2774939,3.996866,66.6143,0.2020494,0.2899812,0,0,2.930832
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.178968,0.178968,0,0,0,0.178968,0,0,2.775558E-17,0,0,0.1883874,0.178968,0,0,2.111501,2.653338,0,0.1883874,-0.1883874,3.798288,63.30468,0.2020494,0.1968648,0,0,2.653338
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.3209327,0.3209327,0,0,0,0.3209327,0,0,5.551115E-17,0,0,0.3378239,0.3209327,0,0,2.320821,2.464951,0,0.3378239,-0.3378239,3.442191,57.36973,0.2020494,0.3530259,0,0,2.464951
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.5301147,0.5301147,0,0,0,0.5301147,0,0,1.110223E-16,0,0,0.5580154,0.5301147,0,0,2.69618,2.127127,0,0.5580154,-0.5580154,2.853991,47.56642,0.2020494,0.5831261,0,0,2.127127
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.316198,1.569111,0,0,0,2.853991,47.56642,0.2020494,0,0,0,1.569111
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.6405096,0.6405096,0,0,0,0.6405096,42.14344,0,0,0,0.2699328,0.6742207,0.6405096,0,0,3.316198,1.569111,0,0.4042878,-0.4042878,2.427834,40.46382,0.2020494,0.7045606,0.2159463,0,1.839044
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,2.444757,2.444757,1.7,0,0.5202,2.444757,32.26875,0,0,0,0.7888926,0.7839547,0.744757,0,0,3.765406,1.164823,0.004937924,0,0.004937924,2.432518,40.54189,0.2020505,2.689233,0.6311141,1.7,1.953716
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,1.414402,1.414402,1.7,0,0.5202,1.414402,95.70941,0,0,0,1.353716,0,0,0.2855981,0.2713182,3.760468,1.169267,1.625034,0,1.625034,3.974161,66.23589,0.2022111,1.555842,1.082973,1.7,2.522983
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,2.910144,2.910144,1.7,0,0.5202,2.910144,57.12879,0,0,0.1211581,1.66253,1.273836,1.210144,0,0,2.135434,2.631798,0.3886944,0,0.3886944,4.342909,72.38167,0.2021367,3.201158,1.330024,1.7,4.294328
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,2.856787,2.856787,1.7,0,0.5202,2.856787,56.32218,0,0,0.06246561,1.609005,1.21767,1.156787,0,0,1.74674,2.981623,0.3913342,0,0.3913342,4.714161,78.5692,0.2021055,3.142466,1.287204,1.7,4.590628
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,1.264941,1.264941,0.7928571,0,0.27255,1.264941,146.4366,0,0,0,1.852336,0.4969306,0.472084,0,0,1.355406,3.333824,1.355406,0,1.355406,6.000012,100,0.2016619,1.391435,1.481869,1.7,5.18616
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.5235528,0.5235528,0,0,0,0.5235528,314.8325,1.097206,0,0,1.648314,0.5511082,0.5235528,0,0,0,4.553689,0,0,0,6.000012,100,0.2016619,0.5759081,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,2.105565,2.105565,1.101368,0,0.3567736,2.105565,50.20264,0,0,0,1.057049,1.057049,1.004197,0,0,0,4.553689,0,0,0,6.000012,100,0.2016619,2.316122,0.8456395,1.7,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.1743945,0.1743945,0,0,0,0.1743945,481.797,0.6566543,0,0,0.8402275,0.1835732,0.1743945,0,0,0,4.553689,0,0,0,6.000012,100,0.2016619,0.1918339,0.672182,0,5.393917
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,1.430085,1.430085,0.8668408,0,0.2927476,1.430085,41.45826,1.110223E-16,0,0,0.5928882,0.5928882,0.5632438,0,0,0,4.553689,0,0,0,6.000012,100,0.2016619,1.573093,0.4743106,1.7,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.2635799,0.2635799,0,0,0,0.2635799,62.71333,0,0,0,0.1652997,0.2774526,0.2635799,0,0,0,4.553689,0,0.1121528,-0.1121528,5.881793,98.02968,0.2016619,0.2899379,0.1322398,0,4.718989
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.5415476,0.5415476,0,0,0,0.5415476,9.472548,0,0,0,0.05129836,0.5700501,0.5415476,0,0,0.1246142,4.441536,0,0.5187518,-0.5187518,5.33498,88.91616,0.2016619,0.5957024,0.04103868,0,4.492835
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.8919829,0.8919829,0,0,0,0.8919829,0,0,0,0,0,0.9389294,0.8919829,0,0,0.7010051,3.922784,0,0.9389294,-0.9389294,4.345262,72.42088,0.2016619,0.9811812,0,0,3.922784
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.53102,0.53102,0,0,0,0.53102,0,0,1.110223E-16,0,0,0.5589685,0.53102,0,0,1.74426,2.983855,0,0.5589685,-0.5589685,3.756057,62.60083,0.2016619,0.5841221,0,0,2.983855
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.365336,2.424886,0,0,0,3.756057,62.60083,0.2016619,0,0,0,2.424886
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.365336,2.424886,0,0,0,3.756057,62.60083,0.2016619,0,0,0,2.424886
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.3766393,0.3766393,0,0,0,0.3766393,0,0,5.551115E-17,0,0,0.3964624,0.3766393,0,0,2.365336,2.424886,0,0.3964624,-0.3964624,3.338149,55.63571,0.2016619,0.4143032,0,0,2.424886
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.3770702,0.3770702,0,0,0,0.3770702,0,0,0,0,0,0.396916,0.3770702,0,0,2.80585,2.028424,0,0.396916,-0.396916,2.919763,48.66262,0.2016619,0.4147772,0,0,2.028424
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.246868,1.631508,0,0,0,2.919763,48.66262,0.2016619,0,0,0,1.631508
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.2721307,0.2721307,0,0,0,0.2721307,0,0,0,0,0,0.2864533,0.2721307,0,0,3.246868,1.631508,0,0.2864533,-0.2864533,2.617815,43.63016,0.2016619,0.2993437,0,0,1.631508
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.4290643,0.4290643,0,0,0,0.4290643,0,0,5.551115E-17,0,0,0.4516467,0.4290643,0,0,3.565149,1.345055,0,0.4516467,-0.4516467,2.141737,35.69555,0.2016619,0.4719708,0,0,1.345055
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1636658,0.1636658,0,0,0,0.1636658,0,0,2.775558E-17,0,0,0.1722798,0.1636658,0,0,4.066979,0.8934081,0,0.1722798,-0.1722798,1.960138,32.66891,0.2016619,0.1800324,0,0,0.8934081
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.597061,0.597061,0,0,0,0.597061,0,0,1.110223E-16,0,0,0.6284853,0.597061,0,0,4.258401,0.7211282,0,0.6284853,-0.6284853,1.297657,21.62757,0.2016619,0.6567671,0,0,0.7211282
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.6595202,0.6595202,1.7,0,0.5202,0.6595202,0,0,0,0,0,0,0,1.04048,0.9884558,4.956717,0.09264302,0.9884558,0,0.9884558,2.235388,37.2564,0.2019787,0.7254722,0,1.7,0.09264302
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,1.852705,1.852705,1.7,0,0.5202,1.852705,7.478917,2.775558E-17,0,0,0.1385622,0.1607417,0.1527046,0,0,3.968262,0.9822533,0,0.02217945,-0.02217945,2.212009,36.86674,0.2019787,2.037975,0.1108498,1.7,1.120816
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.803311,1.803311,1.7,0,0.5202,1.803311,30.37443,0,0,0,0.5477454,0.1087481,0.1033107,0,0,3.992906,0.9600738,0.4389973,0,0.4389973,2.628479,43.80789,0.2020817,1.983642,0.4381963,1.7,1.507819
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,1.561424,1.561424,1.7,0,0.5202,1.561424,40.62686,0,0,0,0.6343576,0,0,0.1385758,0.131647,3.553908,1.355171,0.7660046,0,0.7660046,3.355174,55.91946,0.2022719,1.717567,0.507486,1.7,1.989529
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.99955,0.99955,1.7,0,0.5202,0.99955,138.4839,0,0,0,1.384216,0,0,0.7004499,0.6654274,2.787904,2.044575,2.049644,0,2.049644,5.299637,88.32711,0.2021968,1.099505,1.107373,1.7,3.428792
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,2.074698,2.074698,1.7,0,0.5202,2.074698,46.21825,0,0,0,0.9588894,0.3944194,0.3746984,0,0,0.7382601,3.889255,0.56447,0,0.56447,5.83514,97.25214,0.2023276,2.282168,0.7671115,1.7,4.848144
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.9092332,0.9092332,0,0,0,0.9092332,144.8886,0.1864979,0,0,1.317375,0.9570875,0.9092332,0,0,0.1737901,4.397278,0.1737901,0,0.1737901,6.000012,100,0.2022329,1.000156,1.0539,0,5.714653
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,2.182528,2.182528,0.8025277,0,0.2751901,2.182528,69.51736,0.06460396,0,0,1.517236,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2022329,2.40078,1.213788,1.7,6.070924
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,1.501252,1.501252,0.6020803,0,0.2204679,1.501252,63.04713,1.110223E-16,0,0,0.9464962,0.9464962,0.8991714,0,0,0,4.553689,0,0,0,6.000012,100,0.2022329,1.651377,0.757197,1.7,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,1.229165,1.229165,0,0,0,1.229165,46.20478,0,0,0,0.567933,1.293858,1.229165,0,0,0,4.553689,0,0.7259251,-0.7259251,5.23482,87.24682,0.2022329,1.352082,0.4543464,0,5.121622
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.1837642,0.1837642,0,0,0,0.1837642,263.3804,0,0,0,0.4839989,0.193436,0.1837642,0,0,0.8065834,3.827764,0.2905629,0,0.2905629,5.510472,91.84102,0.2020746,0.2021406,0.3871991,0,4.311763
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.5666013,0.5666013,0,0,0,0.5666013,49.64605,0,0,0,0.2812952,0.5964225,0.5666013,0,0,0.5160205,4.089271,0,0.3151273,-0.3151273,5.178298,86.3048,0.2020746,0.6232615,0.2250361,0,4.370565
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,0,0,0,0,0,0,0,0.09765943,0,0,0,0,0.8661619,3.774143,0.09765943,0,0.09765943,5.270947,87.84893,0.2020214,0,0.07812754,0,3.871803
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,2.729442,2.729442,1.7,0,0.5202,2.729442,0,0,0,0,0,1.083623,1.029442,0,0,0.7685025,3.862037,0,1.083623,-1.083623,4.128708,68.81166,0.2020214,3.002386,0,1.7,3.862037
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,2.118273,2.118273,1.7,0,0.5202,2.118273,0,0,0,0,0,0.4402869,0.4182726,0,0,1.972528,2.778414,0,0.4402869,-0.4402869,3.664605,61.07662,0.2020214,2.3301,0,1.7,2.778414
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.3698953,0.3698953,1.7,0,0.5202,0.3698953,0,0,0,0,0,0,0,1.330105,1.2636,2.461735,2.338127,1.2636,0,1.2636,4.86336,81.05585,0.2023743,0.4068848,0,1.7,2.338127
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.198136,3.475367,0,0,0,4.86336,81.05585,0.2023743,0,0,0,3.475367
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.2855407,0.2855407,0,0,0,0.2855407,0,0,0,0,0,0.3005691,0.2855407,0,0,1.198136,3.475367,0,0.3005691,-0.3005691,4.546533,75.77539,0.2023743,0.3140948,0,0,3.475367
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.3721728,0.3721728,0,0,0,0.3721728,0,0,0,0,0,0.3917609,0.3721728,0,0,1.532102,3.174797,0,0.3917609,-0.3917609,4.13358,68.89287,0.2023743,0.4093901,0,0,3.174797
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.4087478,0.4087478,0,0,0,0.4087478,0,0,5.551115E-17,0,0,0.4302608,0.4087478,0,0,1.967392,2.783036,0,0.4302608,-0.4302608,3.680046,61.33397,0.2023743,0.4496225,0,0,2.783036
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.2235817,0.2235817,0,0,0,0.2235817,0,0,2.775558E-17,0,0,0.2353491,0.2235817,0,0,2.445459,2.352776,0,0.2353491,-0.2353491,3.431966,57.19932,0.2023743,0.2459399,0,0,2.352776
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.1262106,0.1262106,0,0,0,0.1262106,0,0,2.775558E-17,0,0,0.1328532,0.1262106,0,0,2.706958,2.117427,0,0.1328532,-0.1328532,3.291926,54.86533,0.2023743,0.1388316,0,0,2.117427
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.854573,1.984573,0,0,0,3.291926,54.86533,0.2023743,0,0,0,1.984573
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.854573,1.984573,0,0,0,3.291926,54.86533,0.2023743,0,0,0,1.984573
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.00041601,0.00041601,0,0,0,0.00041601,0,0,5.421011E-20,0,0,0.0004379053,0.00041601,0,0,2.854573,1.984573,0,0.0004379053,-0.0004379053,3.291465,54.85764,0.2023743,0.000457611,0,0,1.984573
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.9176638,0.9176638,0,0,0,0.9176638,42.07851,0,1.110223E-16,0,0.3861392,0.9659619,0.9176638,0,0,2.855059,1.984135,0,0.5798226,-0.5798226,2.680278,44.67121,0.2023743,1.00943,0.3089114,0,2.370275
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.597611,0.597611,0,0,0,0.597611,139.6279,0,0,0,0.8344317,0.6290643,0.597611,0,0,3.499307,1.404313,0.2053674,0,0.2053674,2.875107,47.91835,0.2022628,0.6573721,0.6675453,0,2.238744
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,0,0,0,0,0,0,0,1.295197,0,0,0,0,3.293939,1.589144,1.295197,0,1.295197,4.103839,68.39718,0.2015626,0,1.036158,0,2.884341
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,1.684262,1.684262,1.7,0,0.5202,1.684262,77.13959,0,0,0,1.299233,0,0,0.01573762,0.01495074,1.998742,2.754821,1.314184,0,1.314184,5.350583,89.17621,0.201867,1.852689,1.039387,1.7,4.054054
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,0.562004,0,0,1.246562,0,0,0,0,0.6845582,3.937587,0.6845582,0,0.6845582,6.000012,100,0.2014996,0,0.9972498,0,5.184149
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,1.435393,1.435393,0.425,0,0.172125,1.435393,103.9085,0.4279231,0,0,1.491494,1.063571,1.010393,0,0,0,4.553689,0,0,0,6.000012,100,0.2014996,1.578932,1.193196,1.7,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,1.960827,1.960827,0.5808274,0,0.2146659,1.960827,105.6375,0.6187376,0,0,2.071369,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2014996,2.15691,1.657095,1.7,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,1.005309,1.005309,0,0,0,1.005309,192.2633,0.8746206,0,0,1.932841,1.05822,1.005309,0,0,0,4.553689,0,0,0,6.000012,100,0.2014996,1.10584,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.4629344,0.4629344,0,0,0,0.4629344,261.6881,0.724145,0,0,1.211444,0.4872993,0.4629344,0,0,0,4.553689,0,0,0,6.000012,100,0.2014996,0.5092278,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,1.702835,1.702835,0.8530951,0,0.288995,1.702835,52.52789,0,0,0,0.8944635,0.8944635,0.8497403,0,0,0,4.553689,0,0,0,6.000012,100,0.2014996,1.873119,0.7155708,1.7,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.4867529,0.4867529,0,0,0,0.4867529,96.1847,0,0,0,0.4681818,0.5123715,0.4867529,0,0,0,4.553689,0,0.04418964,-0.04418964,5.953432,99.22367,0.2014996,0.5354282,0.3745455,0,5.021871
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.466072,0.466072,0,0,0,0.466072,24.07144,0,0,0,0.1121902,0.4906021,0.466072,0,0,0.0490996,4.509499,0,0.3784119,-0.3784119,5.554551,92.57566,0.2014996,0.5126792,0.08975218,0,4.621689
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4695572,4.131087,0,0,0,5.554551,92.57566,0.2014996,0,0,0,4.131087
