Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.7325463,0.7325463,0,0,0,0.7325463,0,0,1.110223E-16,0,0,0.7711014,0.7325463,0,0,0.4695572,4.131087,0,0.7711014,-0.7711014,4.741739,79.02882,0.2014996,0.805801,0,0,4.131087
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,1.011627,1.011627,0,0,0,1.011627,0,0,0,0,0,1.06487,1.011627,0,0,1.326337,3.359986,0,1.06487,-1.06487,3.619267,60.32099,0.2014996,1.11279,0,0,3.359986
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.634541,0.634541,0,0,0,0.634541,0,0,0,0,0,0.6679379,0.634541,0,0,2.509526,2.295115,0,0.6679379,-0.6679379,2.915198,48.58654,0.2014996,0.6979952,0,0,2.295115
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.1166725,0.1166725,0,0,0,0.1166725,0,0,1.387779E-17,0,0,0.1228132,0.1166725,0,0,3.251679,1.627178,0,0.1228132,-0.1228132,2.785742,46.42894,0.2014996,0.1283398,0,0,1.627178
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.388138,1.504364,0,0,0,2.785742,46.42894,0.2014996,0,0,0,1.504364
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.3372085,0.3372085,0,0,0,0.3372085,0,0,5.551115E-17,0,0,0.3549564,0.3372085,0,0,3.388138,1.504364,0,0.3549564,-0.3549564,2.411585,40.193,0.2014996,0.3709294,0,0,1.504364
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.782534,1.149408,0,0,0,2.411585,40.193,0.2014996,0,0,0,1.149408
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.5612018,0.5612018,0,0,0,0.5612018,0,0,0,0,0,0.5907387,0.5612018,0,0,3.782534,1.149408,0,0.5907387,-0.5907387,1.788892,29.8148,0.2014996,0.617322,0,0,1.149408
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.2500892,0.2500892,0,0,0,0.2500892,0,0,0,0,0,0.2632518,0.2500892,0,0,4.43891,0.5586693,0,0.2632518,-0.2632518,1.5114,25.18995,0.2014996,0.2750981,0,0,0.5586693
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.1202661,0.1202661,0,0,0,0.1202661,0,0,1.387779E-17,0,0,0.1265959,0.1202661,0,0,4.731413,0.2954175,0,0.1265959,-0.1265959,1.377956,22.96589,0.2014996,0.1322927,0,0,0.2954175
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.5636064,0.5636064,1.7,0,0.5202,0.5636064,0,0,0,0,0,0,0,1.136394,1.079574,4.872075,0.1688217,1.079574,0,1.079574,2.40213,40.03542,0.2018367,0.619967,0,1.7,0.1688217
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.504804,0.504804,1.7,0,0.5202,0.504804,24.96157,0,0,0,0.126007,0,0,1.195196,1.135436,3.792501,1.140438,1.261443,0,1.261443,3.59884,59.98055,0.2021859,0.5552843,0.1008056,1.7,1.266445
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,2.686833,2.686833,1.7,0,0.5202,2.686833,17.06413,0,4.440892E-16,0,0.4584848,1.038772,0.9868332,0,0,2.531058,2.275737,0,0.580287,-0.580287,2.987164,49.78596,0.2021859,2.955517,0.3667879,1.7,2.734222
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.4251024,0.4251024,1.7,0,0.5202,0.4251024,217.853,0,0,0,0.9260983,0,0,1.274898,1.211153,3.175821,1.69545,2.137251,0,2.137251,5.014738,83.5788,0.2020666,0.4676126,0.7408787,1.7,2.621548
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,1.346268,1.346268,1.47586,0,0.4590099,1.346268,67.01167,0,0,0,0.9021567,0,0,0.1295924,0.1231128,1.03857,3.618976,1.02527,0,1.02527,5.987394,99.7897,0.202308,1.480895,0.7217254,1.7,4.521133
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,2.196834,2.196834,1.507063,0,0.4675282,2.196834,33.65637,1.092876E-16,0,0,0.7393745,0.7260742,0.6897705,0,0,0.01330028,4.541718,0.01330028,0,0.01330028,6.000012,100,0.202311,2.416517,0.5914996,1.7,5.281093
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.8083455,0.8083455,0,0,0,0.8083455,131.2475,0.2100429,0,0,1.060933,0.85089,0.8083455,0,0,0,4.553689,0,0,0,6.000012,100,0.202311,0.8891801,0.8487464,0,5.614622
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.4774321,0.4774321,0,0,0,0.4774321,246.6796,0.6751673,0,0,1.177727,0.5025601,0.4774321,0,0,0,4.553689,0,0,0,6.000012,100,0.202311,0.5251753,0.9421819,0,5.731416
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,2.47455,2.47455,1.09455,0,0.3549123,2.47455,67.40348,0.2153016,0,0,1.667933,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.202311,2.722005,1.334347,1.7,6.221622
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.921467,1.921467,0.6052542,0,0.2213344,1.921467,72.10569,0,0,0,1.385487,1.385487,1.316213,0,0,0,4.553689,0,0,0,6.000012,100,0.202311,2.113614,1.10839,1.7,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,1.58782,1.58782,0.7234637,0,0.2536056,1.58782,57.30176,0,0,0,0.9098489,0.9098489,0.8643565,0,0,0,4.553689,0,0,0,6.000012,100,0.202311,1.746602,0.7278792,1.7,5.463538
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,1.791312,1.791312,1.30765,0,0.4130885,1.791312,28.4215,0,0,0,0.509118,0.509118,0.483662,0,0,0,4.553689,0,0,0,6.000012,100,0.202311,1.970444,0.4072944,1.7,5.062807
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,2.733147,2.733147,1.7,0,0.5202,2.733147,2.88701,0,4.440892E-16,0,0.07890622,1.087523,1.033147,0,0,0,4.553689,0,1.008617,-1.008617,4.936837,82.28045,0.202311,3.006461,0.06312497,1.7,4.632595
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.63171,1.63171,1.7,0,0.5202,1.63171,0,0,0,0,0,0,0,0.06829026,0.06487574,1.120685,3.545072,0.06487574,0,0.06487574,4.998383,83.30622,0.2023309,1.794881,0,1.7,3.545072
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.3969465,0.3969465,0,0,0,0.3969465,0,0,5.551115E-17,0,0,0.4178384,0.3969465,0,0,1.055809,3.603461,0,0.4178384,-0.4178384,4.557943,75.96556,0.2023309,0.4366411,0,0,3.603461
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.73832,1.73832,1.7,0,0.5202,1.73832,0,0,0,0,0,0.04033726,0.0383204,0,0,1.520074,3.185622,0,0.04033726,-0.04033726,4.515424,75.25691,0.2023309,1.912152,0,1.7,3.185622
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.2548862,0.2548862,1.7,0,0.5202,0.2548862,0,-2.220446E-16,0,0,0,0,0,1.445114,1.372858,1.564893,3.145285,1.372858,0,1.372858,5.817831,96.96366,0.2026154,0.2803748,0,1.7,3.145285
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.6536781,0.6536781,0,0,0,0.6536781,0,0,1.110223E-16,0,0,0.6880822,0.6536781,0,0,0.1920353,4.380857,0,0.6880822,-0.6880822,5.092529,84.87531,0.2026154,0.7190459,0,0,4.380857
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.2688538,0.2688538,0,0,0,0.2688538,0,0,0,0,0,0.283004,0.2688538,0,0,0.9565711,3.692775,0,0.283004,-0.283004,4.794217,79.90345,0.2026154,0.2957392,0,0,3.692775
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1506437,0.1506437,0,0,0,0.1506437,0,0,2.775558E-17,0,0,0.1585723,0.1506437,0,0,1.27102,3.409771,0,0.1585723,-0.1585723,4.627067,77.11762,0.2026154,0.1657081,0,0,3.409771
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.3446414,0.3446414,0,0,0,0.3446414,0,0,5.551115E-17,0,0,0.3627804,0.3446414,0,0,1.447211,3.251199,0,0.3627804,-0.3627804,4.244663,70.74423,0.2026154,0.3791055,0,0,3.251199
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.850301,2.888418,0,0,0,4.244663,70.74423,0.2026154,0,0,0,2.888418
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.850301,2.888418,0,0,0,4.244663,70.74423,0.2026154,0,0,0,2.888418
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.5884846,0.5884846,0,0,0,0.5884846,0,0,0,0,0,0.6194575,0.5884846,0,0,1.850301,2.888418,0,0.6194575,-0.6194575,3.591697,59.8615,0.2026154,0.647333,0,0,2.888418
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.2798809,0.2798809,0,0,0,0.2798809,0,0,0,0,0,0.2946114,0.2798809,0,0,2.538587,2.268961,0,0.2946114,-0.2946114,3.281149,54.68571,0.2026154,0.3078689,0,0,2.268961
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,1.962133,1.962133,1.7,0,0.5202,1.962133,12.70056,2.220446E-16,0,0,0.249202,0.2759298,0.2621334,0,0,2.865933,1.974349,0,0.02672784,-0.02672784,3.252976,54.21616,0.2026154,2.158347,0.1993616,1.7,2.223551
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.1155845,0.1155845,1.568216,0,0.484223,0.1155845,644.3264,2.220446E-16,0,0,0.7447411,0,0,1.452632,1.38,2.89563,1.947622,2.124741,0,2.124741,5.268682,87.8112,0.202398,0.1271429,0.5957929,1.7,2.692363
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,2.378047,2.378047,1.7,0,0.5202,2.378047,52.01798,0,0,0,1.237012,0.713734,0.6780474,0,0,0.7708893,3.859889,0.5232782,0,0.5232782,5.765108,96.08493,0.2025144,2.615852,0.9896098,1.7,5.096901
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.7175871,0.7175871,0,0,0,0.7175871,199.9292,0.4317001,0,0,1.434666,0.7553548,0.7175871,0,0,0.2476111,4.330839,0.2476111,0,0.2476111,6.000012,100,0.2023844,0.7893457,1.147733,0,5.765505
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,2.615968,2.615968,1.235968,0,0.3935192,2.615968,72.96935,0.4562232,0,0,1.908855,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2023844,2.877564,1.527084,1.7,6.462543
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.922301,1.922301,0.5423013,0,0.2041482,1.922301,99.90415,0.4678272,0,0,1.920459,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2023844,2.114532,1.536367,1.7,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,1.196247,1.196247,0,0,0,1.196247,163.5099,0.6967745,0,0,1.955982,1.259207,1.196247,0,0,0,4.553689,0,0,0,6.000012,100,0.2023844,1.315872,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,1.766822,1.766822,0.425,0,0.172125,1.766822,88.67072,0.1542096,0,0,1.566654,1.412444,1.341822,0,0,0,4.553689,0,0,0,6.000012,100,0.2023844,1.943504,1.253323,1.7,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,1.415229,1.415229,0.4622212,0,0.1822864,1.415229,70.88364,0,0,0,1.003166,1.003166,0.9530074,0,0,0,4.553689,0,0,0,6.000012,100,0.2023844,1.556751,0.8025326,1.7,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,1.231591,1.231591,0,0,0,1.231591,82.75157,0,0,0,1.019161,1.296411,1.231591,0,0,0,4.553689,0,0.2772506,-0.2772506,5.707764,95.12921,0.2023844,1.35475,0.8153285,0,5.57285
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,2.900356,2.900356,1.7,0,0.5202,2.900356,14.79189,2.220446E-16,0,0.1103917,0.4290174,1.263533,1.200356,0,0,0.3080562,4.276438,0,0.8345153,-0.8345153,4.828108,80.4683,0.2023844,3.190392,0.3432139,1.7,4.705456
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,1.537742,1.537742,1.7,0,0.5202,1.537742,4.680562,0,0,0,0.07197497,0,0,0.1622579,0.154145,1.235295,3.441923,0.2261199,0,0.2261199,5.042624,84.04356,0.2024471,1.691516,0.05757998,1.7,3.513898
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.009176,3.645431,0,0,0,5.042624,84.04356,0.2024471,0,0,0,3.645431
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.534855,1.534855,1.7,0,0.5202,1.534855,0,0,0,0,0,0,0,0.1651454,0.1568882,1.009176,3.645431,0.1568882,0,0.1568882,5.191461,86.52418,0.2024945,1.68834,0,1.7,3.645431
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.432756,1.432756,1.7,0,0.5202,1.432756,0,0,0,0,0,0,0,0.2672436,0.2538815,0.8522874,3.78663,0.2538815,0,0.2538815,5.432314,90.53839,0.2025712,1.576032,0,1.7,3.78663
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.7089838,0.7089838,0,0,0,0.7089838,0,0,1.110223E-16,0,0,0.7462988,0.7089838,0,0,0.5984059,4.015124,0,0.7462988,-0.7462988,4.645647,77.42728,0.2025712,0.7798822,0,0,4.015124
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.2619916,0.2619916,0,0,0,0.2619916,0,0,5.551115E-17,0,0,0.2757806,0.2619916,0,0,1.427627,3.268825,0,0.2757806,-0.2757806,4.354948,72.58232,0.2025712,0.2881908,0,0,3.268825
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.4396166,0.4396166,0,0,0,0.4396166,0,0,5.551115E-17,0,0,0.4627543,0.4396166,0,0,1.73405,2.993044,0,0.4627543,-0.4627543,3.867162,64.45258,0.2025712,0.4835783,0,0,2.993044
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.2224194,0.2224194,0,0,0,0.2224194,0,0,0,0,0,0.2341257,0.2224194,0,0,2.248221,2.53029,0,0.2341257,-0.2341257,3.620372,60.33941,0.2025712,0.2446613,0,0,2.53029
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.19125,0.19125,0,0,0,0.19125,0,0,2.775558E-17,0,0,0.2013157,0.19125,0,0,2.508361,2.296164,0,0.2013157,-0.2013157,3.408167,56.80266,0.2025712,0.210375,0,0,2.296164
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.5933545,0.5933545,0,0,0,0.5933545,0,0,1.110223E-16,0,0,0.6245837,0.5933545,0,0,2.732045,2.094848,0,0.6245837,-0.6245837,2.749798,45.82987,0.2025712,0.65269,0,0,2.094848
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.08020942,0.08020942,0,0,0,0.08020942,0,0,1.387779E-17,0,0,0.08443097,0.08020942,0,0,3.426027,1.470265,0,0.08443097,-0.08443097,2.6608,44.34657,0.2025712,0.08823036,0,0,1.470265
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,1.039907,1.039907,0,0,0,1.039907,0,0,0,0,0,1.094639,1.039907,0,0,3.519839,1.385834,0,1.094639,-1.094639,1.506949,25.11577,0.2025712,1.143897,0,0,1.385834
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.2793148,0.2793148,1.7,0,0.5202,0.2793148,0,0,0,0,0,0,0,1.420685,1.349651,4.736104,0.2911951,1.349651,0,1.349651,2.78734,46.45558,0.2028634,0.3072464,0,1.7,0.2911951
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.8512273,0.8512273,1.7,0,0.5202,0.8512273,26.80412,0,0,0,0.228164,0,0,0.8487726,0.806334,3.386453,1.505881,1.034498,0,1.034498,3.768751,62.81239,0.2031548,0.9363501,0.1825312,1.7,1.734045
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,3.558754,3.08,1.7,0,0.5202,3.08,15.71995,2.220446E-16,0.4787541,0.8346295,0.4841744,1.452632,1.38,0,0,2.351955,2.436929,0,0.9684572,-0.9684572,2.747908,45.79837,0.2031548,3.914629,0.3873395,1.7,2.921103
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.2150411,0.2150411,1.667673,0,0.5113747,0.2150411,299.8262,2.220446E-16,0,0,0.6447495,0,0,1.452632,1.38,3.428019,1.468472,2.02475,0,2.02475,4.668754,77.81241,0.2030668,0.2365452,0.5157996,1.7,2.113221
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,1.705317,1.705317,1.7,0,0.5202,1.705317,70.55651,0,0,0,1.203212,0.005597239,0.005317377,0,0,1.403269,3.290746,1.197615,0,1.197615,5.804911,96.74833,0.2033267,1.875849,0.9625699,1.7,4.493959
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,2.067931,2.067931,0.6879309,0,0.2439051,2.067931,82.09961,0.03947734,0,0,1.697763,1.452632,1.38,0,0,0.2056542,4.3686,0.2056542,0,0.2056542,6.000012,100,0.2032201,2.274724,1.358211,1.7,6.066363
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,1.475179,1.475179,0.425,0,0.172125,1.475179,106.0948,0.4596362,0,0,1.565088,1.105452,1.050179,0,0,0,4.553689,0,0,0,6.000012,100,0.2032201,1.622697,1.25207,1.7,6.118777
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.9528777,0.9528777,0,0,0,0.9528777,178.0598,0.6936626,0,0,1.696692,1.003029,0.9528777,0,0,0,4.553689,0,0,0,6.000012,100,0.2032201,1.048165,1.357353,0,6.250381
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,1.286961,1.286961,0.425,0,0.172125,1.286961,87.90588,0.223987,0,0,1.131315,0.9073275,0.8619611,0,0,0,4.553689,0,0,0,6.000012,100,0.2032201,1.415657,0.9050516,1.7,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,1.162632,1.162632,0,0,0,1.162632,90.66608,0,0,0,1.054113,1.223823,1.162632,0,0,0,4.553689,0,0.1697104,-0.1697104,5.821122,97.0185,0.2032201,1.278895,0.8432903,0,5.607802
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,0,0,0,0,0.3375061,0,0,0.5260732,0,0,0,0,0.1885671,4.383978,0.1885671,0,0.1885671,6.000012,100,0.2031225,0,0.4208585,0,4.910052
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,2.049859,2.049859,1.7,0,0.5202,2.049859,13.52162,0,0,0,0.2771741,0.3682727,0.3498591,0,0,0,4.553689,0,0.09109866,-0.09109866,5.903986,98.39957,0.2031225,2.254845,0.2217392,1.7,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,1.889702,1.889702,1.7,0,0.5202,1.889702,4.670285,2.775558E-17,0,0,0.08825447,0.1996866,0.1897023,0,0,0.1012207,4.46259,0,0.1114321,-0.1114321,5.786526,96.4419,0.2031225,2.078672,0.07060358,1.7,4.550845
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,2.080788,2.080788,1.7,0,0.5202,2.080788,0,0,0,0,0,0.4008299,0.3807884,0,0,0.2250342,4.351158,0,0.4008299,-0.4008299,5.364014,89.40005,0.2031225,2.288867,0,1.7,4.351158
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.496293,1.496293,1.7,0,0.5202,1.496293,0,0,0,0,0,0,0,0.2037068,0.1935215,0.6704008,3.950328,0.1935215,0,0.1935215,5.547605,92.45989,0.2031797,1.645923,0,1.7,3.950328
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4768793,4.124497,0,0,0,5.547605,92.45989,0.2031797,0,0,0,4.124497
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.4277659,0.4277659,0,0,0,0.4277659,0,0,5.551115E-17,0,0,0.4502799,0.4277659,0,0,0.4768793,4.124497,0,0.4502799,-0.4502799,5.072968,84.54929,0.2031797,0.4705425,0,0,4.124497
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.2354171,0.2354171,0,0,0,0.2354171,0,0,2.775558E-17,0,0,0.2478075,0.2354171,0,0,0.9771903,3.674218,0,0.2478075,-0.2478075,4.811756,80.19577,0.2031797,0.2589588,0,0,3.674218
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.3652633,0.3652633,0,0,0,0.3652633,0,0,5.551115E-17,0,0,0.3844877,0.3652633,0,0,1.252532,3.42641,0,0.3844877,-0.3844877,4.40647,73.44102,0.2031797,0.4017897,0,0,3.42641
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.5413555,0.5413555,0,0,0,0.5413555,0,0,1.110223E-16,0,0,0.5698479,0.5413555,0,0,1.679741,3.041922,0,0.5698479,-0.5698479,3.805798,63.42984,0.2031797,0.5954911,0,0,3.041922
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.5710469,0.5710469,0,0,0,0.5710469,0,0,0,0,0,0.601102,0.5710469,0,0,2.312905,2.472075,0,0.601102,-0.601102,3.172181,52.86957,0.2031797,0.6281516,0,0,2.472075
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.5775432,0.5775432,0,0,0,0.5775432,0,0,1.110223E-16,0,0,0.6079403,0.5775432,0,0,2.980796,1.870973,0,0.6079403,-0.6079403,2.531355,42.18917,0.2031797,0.6352975,0,0,1.870973
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.3223814,0.3223814,0,0,0,0.3223814,0,0,0,0,0,0.3393488,0.3223814,0,0,3.656285,1.263032,0,0.3393488,-0.3393488,2.17365,36.22743,0.2031797,0.3546195,0,0,1.263032
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.150765,0.150765,0,0,0,0.150765,0,0,0,0,0,0.1587,0.150765,0,0,4.03334,0.9236835,0,0.1587,-0.1587,2.006366,33.43936,0.2031797,0.1658415,0,0,0.9236835
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.6025059,0.6025059,0,0,0,0.6025059,0,0,0,0,0,0.6342168,0.6025059,0,0,4.209673,0.7649835,0,0.6342168,-0.6342168,1.337843,22.29733,0.2031797,0.6627565,0,0,0.7649835
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.4301466,0.4301466,1.7,0,0.5202,0.4301466,55.05536,0,0,0,0.2368187,0,0,1.269853,1.206361,4.914358,0.1307667,1.443179,0,1.443179,2.706963,45.11596,0.203417,0.4731613,0.189455,1.7,0.3675855
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.2816108,0.2816108,1.7,0,0.5202,0.2816108,249.3553,0,0,0,0.7022114,0,0,1.418389,1.34747,3.471179,1.429628,2.049681,0,2.049681,4.651461,77.5242,0.2033408,0.3097718,0.5617691,1.7,2.13184
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0.425,0,0.172125,0,0,0.2217418,0,0,1.228402,0,0,0.2032582,0.1930953,1.421497,3.274341,1.421497,0,1.421497,6.000012,100,0.202614,0,0.9827217,1.7,4.502743
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.8531378,0.8531378,0,0,0,0.8531378,148.4526,0.3684651,0,0,1.266505,0.8980398,0.8531378,0,0,0,4.553689,0,0,0,6.000012,100,0.202614,0.9384516,1.013204,0,5.820194
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,1.668822,0,0,1.668822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202614,0,1.335057,0,6.222511
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.8674658,0.8674658,0,0,0,0.8674658,237.8954,1.150539,0,0,2.063661,0.9131219,0.8674658,0,0,0,4.553689,0,0,0,6.000012,100,0.202614,0.9542124,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,1.230816,1.230816,0,0,0,1.230816,164.646,0.7308933,0,0,2.026489,1.295596,1.230816,0,0,0,4.553689,0,0,0,6.000012,100,0.202614,1.353898,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,0,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202614,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,2.37079,2.37079,1.250859,0,0.3975846,2.37079,49.72496,0,0,0,1.178874,1.178874,1.119931,0,0,0,4.553689,0,0,0,6.000012,100,0.202614,2.607869,0.9430994,1.7,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,1.474606,1.474606,0.8593259,0,0.290696,1.474606,43.9211,2.220446E-16,0,0,0.6476632,0.6476632,0.61528,0,0,0,4.553689,0,0,0,6.000012,100,0.202614,1.622066,0.5181305,1.7,5.201352
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,2.60921,2.60921,1.7,0,0.5202,2.60921,10.17204,0,0,0,0.2654098,0.9570628,0.9092097,0,0,0,4.553689,0,0.691653,-0.691653,5.270946,87.84892,0.202614,2.870131,0.2123278,1.7,4.819099
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,1.154808,1.154808,0,0,0,1.154808,7.517503,0,0,0,0.08681271,1.215587,1.154808,0,0,0.7685034,3.862036,0,1.128775,-1.128775,4.081113,68.01841,0.202614,1.270289,0.06945017,0,3.948849
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,1.989153,1.989153,1.7,0,0.5202,1.989153,0,0,0,0,0,0.304372,0.2891533,0,0,2.022697,2.733261,0,0.304372,-0.304372,3.760277,62.67115,0.202614,2.188069,0,1.7,2.733261
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.409588,1.409588,1.7,0,0.5202,1.409588,0,0,0,0,0,0,0,0.2904121,0.2758915,2.360888,2.42889,0.2758915,0,0.2758915,4.02201,67.03337,0.2026949,1.550547,0,1.7,2.42889
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.05411616,0.05411616,1.506748,0,0.4674421,0.05411616,0,0,0,0,0,0,0,1.452632,1.38,2.084997,2.677192,1.38,0,1.38,5.331193,88.85304,0.2028161,0.05952778,0,1.7,2.677192
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.4968382,0.4968382,0,0,0,0.4968382,0,0,5.551115E-17,0,0,0.5229875,0.4968382,0,0,0.7049968,3.919192,0,0.5229875,-0.5229875,4.779916,79.66511,0.2028161,0.546522,0,0,3.919192
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.3565831,0.3565831,0,0,0,0.3565831,0,0,5.551115E-17,0,0,0.3753506,0.3565831,0,0,1.286094,3.396204,0,0.3753506,-0.3753506,4.384262,73.07088,0.2028161,0.3922414,0,0,3.396204
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.70315,3.020854,0,0,0,4.384262,73.07088,0.2028161,0,0,0,3.020854
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.70315,3.020854,0,0,0,4.384262,73.07088,0.2028161,0,0,0,3.020854
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.3486429,0.3486429,0,0,0,0.3486429,0,0,5.551115E-17,0,0,0.3669925,0.3486429,0,0,1.70315,3.020854,0,0.3669925,-0.3669925,3.997418,66.6235,0.2028161,0.3835072,0,0,3.020854
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1476377,0.1476377,0,0,0,0.1476377,0,0,0,0,0,0.1554081,0.1476377,0,0,2.11092,2.653861,0,0.1554081,-0.1554081,3.833603,63.89326,0.2028161,0.1624015,0,0,2.653861
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.09858273,0.09858273,0,0,0,0.09858273,0,0,1.387779E-17,0,0,0.1037713,0.09858273,0,0,2.283596,2.498453,0,0.1037713,-0.1037713,3.724219,62.07019,0.2028161,0.108441,0,0,2.498453
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.07760049,0.07760049,0,0,0,0.07760049,0,0,1.387779E-17,0,0,0.08168472,0.07760049,0,0,2.398897,2.394682,0,0.08168472,-0.08168472,3.638115,60.63513,0.2028161,0.08536054,0,0,2.394682
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.489658,2.312997,0,0,0,3.638115,60.63513,0.2028161,0,0,0,2.312997
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.6952104,0.6952104,0,0,0,0.6952104,46.20704,0,0,0,0.3212361,0.7318004,0.6952104,0,0,2.489658,2.312997,0,0.4105643,-0.4105643,3.205343,53.42227,0.2028161,0.7647314,0.2569889,0,2.634233
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,1.233235,1.233235,0,0,0,1.233235,50.63894,0,0,0,0.624497,1.298142,1.233235,0,0,2.94584,1.902433,0,0.673645,-0.673645,2.495258,41.58755,0.2028161,1.356558,0.4995976,0,2.52693
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,2.430173,2.430173,1.7,0,0.5202,2.430173,52.27382,0,0,0,1.270344,0.7686033,0.7301731,0,0,3.694335,1.228788,0.501741,0,0.501741,2.971252,49.52076,0.2029232,2.67319,1.016275,1.7,2.499132
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.4763705,0.4763705,1.7,0,0.5202,0.4763705,274.3918,0,0,0,1.307122,0,0,1.223629,1.162448,3.192594,1.680355,2.46957,0,2.46957,5.314091,88.56801,0.2026389,0.5240076,1.045697,1.7,2.987476
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,1.694842,1.694842,0.8028144,0,0.2752683,1.694842,98.06226,0,0,0,1.662001,0.9389766,0.8920277,0,0,0.723024,3.902967,0.723024,0,0.723024,6.000012,100,0.2025598,1.864326,1.3296,1.7,5.564968
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.322429,0.322429,0,0,0,0.322429,488.0355,1.234169,0,0,1.573568,0.339399,0.322429,0,0,0,4.553689,0,0,0,6.000012,100,0.2025598,0.3546719,1.258854,0,6.127257
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025598,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.1184535,0.1184535,0,0,0,0.1184535,1307.62,1.424235,0,0,1.548923,0.1246879,0.1184535,0,0,0,4.553689,0,0,0,6.000012,100,0.2025598,0.1302989,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,2.222949,2.222949,1.358725,0,0.427032,2.222949,40.92352,1.110223E-16,0,0,0.909709,0.909709,0.8642236,0,0,0,4.553689,0,0,0,6.000012,100,0.2025598,2.445244,0.7277672,1.7,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.01392272,0.01392272,0,0,0,0.01392272,3081.265,0.4143403,0,0,0.4289958,0.01465549,0.01392272,0,0,0,4.553689,0,0,0,6.000012,100,0.2025598,0.01531499,0.3431967,0,4.982685
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,2.710258,2.710258,1.7,0,0.5202,2.710258,9.826768,0,0,0,0.2663307,1.063429,1.010258,0,0,0,4.553689,0,0.7970984,-0.7970984,5.159797,85.99644,0.2025598,2.981283,0.2130646,1.7,4.82002
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,2.442554,2.442554,1.7,0,0.5202,2.442554,2.726232,0,0,0,0.06658967,0.7816353,0.7425536,0,0,0.8856649,3.756591,0,0.7150457,-0.7150457,4.406072,73.43439,0.2025598,2.686809,0.05327174,1.7,3.82318
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.68016,3.041545,1.38,0,1.38,5.715255,95.25406,0.2026393,0,0,1.7,3.041545
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,1.284576,1.284576,1.600534,0,0.4930459,1.284576,0,0,0,0,0,0,0,0.315958,0.3001601,0.3001601,4.283545,0.3001601,0,0.3001601,6.000012,100,0.2027259,1.413034,0,1.7,4.283545
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,1.321021,1.321021,1.321021,0,0.4167386,1.321021,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027259,1.453123,0,1.7,4.553689
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.1999356,0.1999356,0,0,0,0.1999356,0,0,2.775558E-17,0,0,0.2104585,0.1999356,0,0,0,4.553689,0,0.2104585,-0.2104585,5.778169,96.30263,0.2027259,0.2199291,0,0,4.553689
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2338428,4.34323,0,0,0,5.778169,96.30263,0.2027259,0,0,0,4.34323
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.7318544,0.7318544,0,0,0,0.7318544,0,0,1.110223E-16,0,0,0.770373,0.7318544,0,0,0.2338428,4.34323,0,0.770373,-0.770373,4.966125,82.76858,0.2027259,0.8050398,0,0,4.34323
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1513668,0.1513668,0,0,0,0.1513668,0,0,0,0,0,0.1593334,0.1513668,0,0,1.089813,3.572857,0,0.1593334,-0.1593334,4.798172,79.96938,0.2027259,0.1665034,0,0,3.572857
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.2094923,0.2094923,0,0,0,0.2094923,0,0,2.775558E-17,0,0,0.2205182,0.2094923,0,0,1.26685,3.413524,0,0.2205182,-0.2205182,4.565726,76.09528,0.2027259,0.2304416,0,0,3.413524
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.4445129,0.4445129,0,0,0,0.4445129,0,0,5.551115E-17,0,0,0.4679083,0.4445129,0,0,1.51187,3.193006,0,0.4679083,-0.4679083,4.072507,67.87498,0.2027259,0.4889642,0,0,3.193006
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.459869,0.459869,0,0,0,0.459869,0,0,0,0,0,0.4840727,0.459869,0,0,2.031768,2.725097,0,0.4840727,-0.4840727,3.56225,59.37071,0.2027259,0.5058559,0,0,2.725097
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.2513314,0.2513314,0,0,0,0.2513314,0,0,5.551115E-17,0,0,0.2645593,0.2513314,0,0,2.569627,2.241025,0,0.2645593,-0.2645593,3.28338,54.72289,0.2027259,0.2764645,0,0,2.241025
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.2803388,0.2803388,0,0,0,0.2803388,0,0,0,0,0,0.2950934,0.2803388,0,0,2.863582,1.976465,0,0.2950934,-0.2950934,2.972324,49.53864,0.2027259,0.3083726,0,0,1.976465
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.5786787,0.5786787,0,0,0,0.5786787,68.0268,0,0,0,0.3936566,0.6091354,0.5786787,0,0,3.191463,1.681372,0,0.2154788,-0.2154788,2.745189,45.75307,0.2027259,0.6365466,0.3149253,0,2.075029
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,1.441309,1.441309,1.7,0,0.5202,1.441309,60.16634,0,0,0,0.8671831,0,0,0.2586908,0.2457563,3.430884,1.465893,1.112939,0,1.112939,3.801016,63.35015,0.202979,1.58544,0.6937464,1.7,2.333076
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.4529066,0.4529066,1.372455,0,0.4307803,0.4529066,298.0745,0,0,0,1.349999,0,0,0.9195486,0.8735712,2.317945,2.467539,2.22357,0,2.22357,5.91048,98.5078,0.2025773,0.4981973,1.079999,1.7,3.817538
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,1.17865,1.17865,0,0,0,1.17865,132.1858,0.2229489,0,0,1.558007,1.240684,1.17865,0,0,0.09437472,4.468752,0.09437472,0,0.09437472,6.000012,100,0.2025304,1.296515,1.246406,0,6.026759
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,2.122303,2.122303,0.7423033,0,0.2587488,2.122303,96.22624,0.5895811,0,0,2.042213,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2025304,2.334534,1.63377,1.7,6.595901
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,1.644151,1.644151,0.425,0,0.172125,1.644151,121.2561,0.7103159,0,0,1.993633,1.283317,1.219151,0,0,0,4.553689,0,0,0,6.000012,100,0.2025304,1.808566,1.594906,1.7,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,1.25272,1.25272,0,0,0,1.25272,133.0758,0.3484142,0,0,1.667067,1.318653,1.25272,0,0,0,4.553689,0,0,0,6.000012,100,0.2025304,1.377992,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,1.352436,1.352436,0.425,0,0.172125,1.352436,95.48358,0.3151059,0,0,1.291354,0.9762482,0.9274358,0,0,0,4.553689,0,0,0,6.000012,100,0.2025304,1.487679,1.033083,1.7,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,1.327101,1.327101,0.8443636,0,0.2866113,1.327101,38.28983,0,0,0,0.5081447,0.5081447,0.4827374,0,0,0,4.553689,0,0,0,6.000012,100,0.2025304,1.459811,0.4065157,1.7,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,1.705712,1.705712,1.0848,0,0.3522503,1.705712,38.31786,0,0,0,0.6535925,0.6535925,0.6209129,0,0,0,4.553689,0,0,0,6.000012,100,0.2025304,1.876284,0.5228741,1.7,5.207282
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.6344885,0.6344885,0,0,0,0.6344885,44.00932,0,1.110223E-16,0,0.2792341,0.6678827,0.6344885,0,0,0,4.553689,0,0.3886485,-0.3886485,5.590341,93.17216,0.2025304,0.6979374,0.2233873,0,4.832923
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,2.024735,2.024735,1.7,0,0.5202,2.024735,2.643238,0,0,0,0.05351857,0.3418267,0.3247354,0,0,0.4318317,4.16504,0,0.2883081,-0.2883081,5.286437,88.10711,0.2025304,2.227209,0.04281486,1.7,4.218559
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,1.342887,1.342887,1.7,0,0.5202,1.342887,0,0,0,0,0,0,0,0.3571132,0.3392576,0.7521741,3.876732,0.3392576,0,0.3392576,5.608285,93.47123,0.2026274,1.477175,0,1.7,3.876732
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.641555,1.641555,1.7,0,0.5202,1.641555,0,0,0,0,0,0,0,0.05844476,0.05552252,0.4129165,4.182064,0.05552252,0,0.05552252,5.660958,94.34911,0.2026433,1.805711,0,1.7,4.182064
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.763398,1.763398,1.7,0,0.5202,1.763398,0,0,0,0,0,0.06673516,0.0633984,0,0,0.357394,4.232034,0,0.06673516,-0.06673516,5.590613,93.1767,0.2026433,1.939738,0,1.7,4.232034
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.04215515,0.04215515,0,0,0,0.04215515,0,0,0,0,0,0.04437384,0.04215515,0,0,0.4315442,4.165299,0,0.04437384,-0.04437384,5.543839,92.39713,0.2026433,0.04637067,0,0,4.165299
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.105115,0.105115,0,0,0,0.105115,0,0,1.387779E-17,0,0,0.1106474,0.105115,0,0,0.4808484,4.120925,0,0.1106474,-0.1106474,5.427207,90.45326,0.2026433,0.1156265,0,0,4.120925
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.03622525,0.03622525,0,0,0,0.03622525,0,0,0,0,0,0.03813184,0.03622525,0,0,0.6037899,4.010278,0,0.03813184,-0.03813184,5.387012,89.78336,0.2026433,0.03984778,0,0,4.010278
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.6734077,0.6734077,0,0,0,0.6734077,0,0,1.110223E-16,0,0,0.7088503,0.6734077,0,0,0.6461586,3.972146,0,0.7088503,-0.7088503,4.639818,77.33015,0.2026433,0.7407485,0,0,3.972146
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.5023429,0.5023429,0,0,0,0.5023429,0,0,1.110223E-16,0,0,0.528782,0.5023429,0,0,1.43377,3.263296,0,0.528782,-0.528782,4.082433,68.04042,0.2026433,0.5525771,0,0,3.263296
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1348964,0.1348964,0,0,0,0.1348964,0,0,0,0,0,0.1419962,0.1348964,0,0,2.021306,2.734514,0,0.1419962,-0.1419962,3.932756,65.5458,0.2026433,0.1483861,0,0,2.734514
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.38829,0.38829,0,0,0,0.38829,0,0,5.551115E-17,0,0,0.4087262,0.38829,0,0,2.179079,2.592518,0,0.4087262,-0.4087262,3.501921,58.36523,0.2026433,0.4271189,0,0,2.592518
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.5623183,0.5623183,0,0,0,0.5623183,0,0,0,0,0,0.5919139,0.5623183,0,0,2.633219,2.183791,0,0.5919139,-0.5919139,2.877989,47.96638,0.2026433,0.6185501,0,0,2.183791
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1226343,0.1226343,0,0,0,0.1226343,0,0,2.775558E-17,0,0,0.1290888,0.1226343,0,0,3.290902,1.591877,0,0.1290888,-0.1290888,2.741917,45.69853,0.2026433,0.1348978,0,0,1.591877
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,0,0,0,0,0,0,0,0,0.3846461,0,0,0,0,3.434334,1.462789,0.3846461,0,0.3846461,3.106824,51.7803,0.2024527,0,0.3077169,0,1.847435
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.9488226,0.9488226,0,0,0,0.9488226,89.05807,0,0,0,0.8450031,0.9987606,0.9488226,0,0,3.049687,1.80897,0,0.1537575,-0.1537575,2.94475,49.07906,0.2024527,1.043705,0.6760025,0,2.653973
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,0,0,0,0,0,0,0,1.386989,0,0,0,0,3.220529,1.655213,1.386989,0,1.386989,4.260563,71.00925,0.2017684,0,1.109591,0,3.042202
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,0,0,0,1.712352,0,0,0,0,1.83354,2.903503,1.712352,0,1.712352,5.885043,98.08385,0.2009299,0,1.369881,0,4.615855
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.631334,0,0,1.752522,0,0,0,0,0.1211883,4.44462,0.1211883,0,0.1211883,6.000012,100,0.2008708,0,1.402017,0,6.197141
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008708,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,3.394422,3.08,1.7,0,0.5202,3.08,60.50484,0.4109174,0.3144217,0.6538639,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2008708,3.733864,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.8456065,0.8456065,0,0,0,0.8456065,191.0692,0.7255817,0,0,1.615694,0.8901121,0.8456065,0,0,0,4.553689,0,0,0,6.000012,100,0.2008708,0.9301671,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.6041269,0.6041269,0,0,0,0.6041269,220.9742,0.6990413,0,0,1.334964,0.635923,0.6041269,0,0,0,4.553689,0,0,0,6.000012,100,0.2008708,0.6645396,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,1.447972,1.447972,0.6157204,0,0.2241917,1.447972,60.50216,1.110223E-16,0,0,0.8760543,0.8760543,0.8322516,0,0,0,4.553689,0,0,0,6.000012,100,0.2008708,1.592769,0.7008435,1.7,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.7199879,0.7199879,0,0,0,0.7199879,52.68264,0,0,0,0.3793086,0.757882,0.7199879,0,0,0,4.553689,0,0.3785734,-0.3785734,5.600961,93.34916,0.2008708,0.7919867,0.3034469,0,4.932998
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.1180987,0.1180987,0,0,0,0.1180987,53.66578,0,0,0,0.06337861,0.1243145,0.1180987,0,0,0.4206371,4.175116,0,0.06093585,-0.06093585,5.536728,92.27863,0.2008708,0.1299086,0.05070288,0,4.238494
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,2.857626,2.857626,1.7,0,0.5202,2.857626,0,0,4.440892E-16,0.06338848,0,1.218554,1.157626,0,0,0.4883436,4.11418,0,1.218554,-1.218554,4.25226,70.87086,0.2008708,3.143389,0,1.7,4.11418
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,2.20358,2.20358,1.7,0,0.5202,2.20358,0,0,0,0,0,0.5300841,0.5035799,0,0,1.842292,2.895626,0,0.5300841,-0.5300841,3.693503,61.55825,0.2008708,2.423938,0,1.7,2.895626
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.2713065,0.2713065,1.7,0,0.5202,0.2713065,0,-2.220446E-16,0,0,0,0,0,1.428694,1.357259,2.431274,2.365542,1.357259,0,1.357259,4.981112,83.01836,0.2011468,0.2984371,0,1.7,2.365542
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.37235,0.37235,0,0,0,0.37235,0,0,5.551115E-17,0,0,0.3919474,0.37235,0,0,1.074015,3.587075,0,0.3919474,-0.3919474,4.567963,76.13256,0.2011468,0.409585,0,0,3.587075
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.241036,0.241036,0,0,0,0.241036,0,0,0,0,0,0.2537221,0.241036,0,0,1.509513,3.195127,0,0.2537221,-0.2537221,4.300516,71.67513,0.2011468,0.2651396,0,0,3.195127
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.2062162,0.2062162,0,0,0,0.2062162,0,0,0,0,0,0.2170697,0.2062162,0,0,1.791426,2.941406,0,0.2170697,-0.2170697,4.071704,67.8616,0.2011468,0.2268378,0,0,2.941406
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.07270541,0.07270541,0,0,0,0.07270541,0,0,1.387779E-17,0,0,0.07653201,0.07270541,0,0,2.032614,2.724336,0,0.07653201,-0.07653201,3.991033,66.51708,0.2011468,0.07997595,0,0,2.724336
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.2765929,0.2765929,0,0,0,0.2765929,0,0,5.551115E-17,0,0,0.2911504,0.2765929,0,0,2.11765,2.647804,0,0.2911504,-0.2911504,3.684133,61.4021,0.2011468,0.3042521,0,0,2.647804
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.2689098,0.2689098,0,0,0,0.2689098,0,0,0,0,0,0.283063,0.2689098,0,0,2.44115,2.356653,0,0.283063,-0.283063,3.385759,56.4292,0.2011468,0.2958008,0,0,2.356653
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1242663,0.1242663,0,0,0,0.1242663,0,0,2.775558E-17,0,0,0.1308066,0.1242663,0,0,2.755665,2.073591,0,0.1308066,-0.1308066,3.247876,54.13116,0.2011468,0.1366929,0,0,2.073591
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.3925762,0.3925762,0,0,0,0.3925762,0,0,5.551115E-17,0,0,0.4132381,0.3925762,0,0,2.901006,1.942784,0,0.4132381,-0.4132381,2.812285,46.87133,0.2011468,0.4318339,0,0,1.942784
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.1696145,0.1696145,0,0,0,0.1696145,0,0,2.775558E-17,0,0,0.1785415,0.1696145,0,0,3.360159,1.529546,0,0.1785415,-0.1785415,2.624086,43.73468,0.2011468,0.1865759,0,0,1.529546
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.5264047,0.5264047,0,0,0,0.5264047,65.1277,0,0,0,0.3428352,0.5541102,0.5264047,0,0,3.558539,1.351004,0,0.2112749,-0.2112749,2.401382,40.02296,0.2011468,0.5790452,0.2742682,0,1.693839
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,1.362769,1.362769,1.7,0,0.5202,1.362769,65.95421,0,0,0,0.8988037,0,0,0.3372307,0.3203692,3.793289,1.139729,1.219173,0,1.219173,3.557991,59.29974,0.2014266,1.499046,0.7190429,1.7,2.038533
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.7957623,0.7957623,1.7,0,0.5202,0.7957623,160.8511,0,0,0,1.279993,0,0,0.9042377,0.8590258,2.574116,2.236985,2.139019,0,2.139019,5.587243,93.12052,0.2013208,0.8753386,1.023994,1.7,3.516977
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,1.588814,1.588814,0.425,0,0.172125,1.588814,106.9471,0.03902507,0,0,1.69919,1.225068,1.163814,0,0,0.4350973,4.162101,0.4350973,0,0.4350973,6.000012,100,0.2011109,1.747696,1.359352,1.7,5.861291
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.9251785,0.9251785,0,0,0,0.9251785,191.972,0.8022113,0,0,1.776083,0.9738721,0.9251785,0,0,0,4.553689,0,0,0,6.000012,100,0.2011109,1.017696,1.420867,0,6.329772
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,3.104181,3.08,1.7,0,0.5202,3.08,54.04164,0.211851,0.0241813,0.3345994,1.664483,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2011109,3.414599,1.331586,1.7,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.4502372,0.4502372,0,0,0,0.4502372,438.7702,1.501572,0,0,1.975506,0.4739339,0.4502372,0,0,0,4.553689,0,0,0,6.000012,100,0.2011109,0.4952609,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,1.574894,1.574894,0.425,0,0.172125,1.574894,113.4827,0.5768181,0,0,1.787233,1.210414,1.149894,0,0,0,4.553689,0,0,0,6.000012,100,0.2011109,1.732383,1.429786,1.7,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.941737,1.941737,0.725284,0,0.2541025,1.941737,65.94491,0,0,0,1.280476,1.280476,1.216453,0,0,0,4.553689,0,0,0,6.000012,100,0.2011109,2.13591,1.024381,1.7,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,1.691155,1.691155,0.7816625,0,0.2694939,1.691155,56.60987,1.110223E-16,0,0,0.9573609,0.9573609,0.9094929,0,0,0,4.553689,0,0,0,6.000012,100,0.2011109,1.860271,0.7658887,1.7,5.51105
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,2.191936,2.191936,1.636227,0,0.50279,2.191936,26.68676,0,0,0,0.5849566,0.5849566,0.5557088,0,0,0,4.553689,0,0,0,6.000012,100,0.2011109,2.41113,0.4679653,1.7,5.138646
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,1.68432,1.68432,1.614488,0,0.4968552,1.68432,4.364198,4.163336E-17,0,0,0.07350704,0.07350704,0.06983169,0,0,0,4.553689,0,0,0,6.000012,100,0.2011109,1.852752,0.05880563,1.7,4.627196
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,4.413342,3.08,1.7,0,0.5202,3.08,0,0,1.333342,1.774677,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2011109,4.854677,0,1.7,4.553689
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,3.425069,3.08,1.7,0,0.5202,3.08,0,0,0.345069,0.6875759,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2011109,3.767576,0,1.7,3.101057
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.884815,1.884815,1.7,0,0.5202,1.884815,0,0,0,0,0,0.1945417,0.1848146,0,0,3.22807,1.648426,0,0.1945417,-0.1945417,2.732531,45.54209,0.2011109,2.073296,0,1.7,1.648426
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.4573926,0.4573926,1.7,0,0.5202,0.4573926,0,0,0,0,0,0,0,1.242607,1.180477,3.444228,1.453884,1.180477,0,1.180477,3.85243,64.20703,0.2014443,0.5031318,0,1.7,1.453884
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.2717432,0.2717432,1.7,0,0.5202,0.2717432,0,-2.220446E-16,0,0,0,0,0,1.428257,1.356844,2.263751,2.516313,1.356844,0,1.356844,5.139645,85.66058,0.2017144,0.2989176,0,1.7,2.516313
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.4685931,0.4685931,0,0,0,0.4685931,0,0,5.551115E-17,0,0,0.4932559,0.4685931,0,0,0.9069067,3.737473,0,0.4932559,-0.4932559,4.619708,76.99497,0.2017144,0.5154524,0,0,3.737473
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1598309,0.1598309,0,0,0,0.1598309,0,0,0,0,0,0.1682431,0.1598309,0,0,1.454969,3.244217,0,0.1682431,-0.1682431,4.442364,74.03925,0.2017144,0.175814,0,0,3.244217
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.3037287,0.3037287,0,0,0,0.3037287,0,0,5.551115E-17,0,0,0.3197145,0.3037287,0,0,1.641906,3.075974,0,0.3197145,-0.3197145,4.105355,68.42245,0.2017144,0.3341016,0,0,3.075974
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.3761238,0.3761238,0,0,0,0.3761238,0,0,5.551115E-17,0,0,0.3959198,0.3761238,0,0,1.997144,2.756259,0,0.3959198,-0.3959198,3.688019,61.46686,0.2017144,0.4137362,0,0,2.756259
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.09803541,0.09803541,0,0,0,0.09803541,0,0,1.387779E-17,0,0,0.1031952,0.09803541,0,0,2.437055,2.36034,0,0.1031952,-0.1031952,3.579242,59.65391,0.2017144,0.107839,0,0,2.36034
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.2513612,0.2513612,0,0,0,0.2513612,0,0,5.551115E-17,0,0,0.2645908,0.2513612,0,0,2.551716,2.257144,0,0.2645908,-0.2645908,3.300339,55.00553,0.2017144,0.2764974,0,0,2.257144
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.04353016,0.04353016,0,0,0,0.04353016,0,0,6.938894E-18,0,0,0.04582122,0.04353016,0,0,2.845706,1.992554,0,0.04582122,-0.04582122,3.252039,54.20053,0.2017144,0.04788318,0,0,1.992554
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.7145571,0.7145571,0,0,0,0.7145571,38.08286,0,0,0,0.2721237,0.7521653,0.7145571,0,0,2.896618,1.946733,0,0.4800416,-0.4800416,2.74603,45.76708,0.2017144,0.7860128,0.217699,0,2.218856
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,1.552297,1.552297,1.7,0,0.5202,1.552297,48.40482,0,0,0,0.7513865,0,0,0.1477031,0.140318,3.429998,1.466691,0.8917045,0,0.8917045,3.591975,59.86614,0.201908,1.707527,0.6011092,1.7,2.218077
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,1.781793,1.781793,1.7,0,0.5202,1.781793,57.94955,0,0,0,1.032541,0.08609835,0.08179343,0,0,2.538293,2.269225,0.946443,0,0.946443,4.48985,74.83069,0.2021016,1.959973,0.8260331,1.7,3.301766
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.3449924,0.3449924,0.7431614,0,0.258983,0.3449924,351.7729,5.551115E-17,0,0,1.21359,0,0,0.398169,0.3782606,1.59185,3.121024,1.59185,0,1.59185,6.000012,100,0.2015696,0.3794916,0.9708718,1.7,4.334613
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.8928081,0.8928081,0,0,0,0.8928081,135.1526,0.2668558,0,0,1.206654,0.9397979,0.8928081,0,0,0,4.553689,0,0,0,6.000012,100,0.2015696,0.9820889,0.965323,0,5.760343
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,1.768784,1.768784,1.279625,0,0.4054376,1.768784,29.11063,1.110223E-16,0,0,0.5149041,0.5149041,0.489159,0,0,0,4.553689,0,0,0,6.000012,100,0.2015696,1.945662,0.4119233,1.7,5.068593
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,1.336912,0,0,1.336912,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015696,0,1.06953,0,5.890601
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.860664,0.860664,0,0,0,0.860664,115.1892,0.08542977,0,0,0.9913918,0.905962,0.860664,0,0,0,4.553689,0,0,0,6.000012,100,0.2015696,0.9467304,0.7931135,0,5.545081
