Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.2359621,0.2359621,0,0,0,0.2359621,412.8242,0.7257273,0,0,0.9741085,0.2483811,0.2359621,0,0,0,4.553689,0,0,0,6.000012,100,0.2015696,0.2595583,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,0,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015696,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.6199012,0.6199012,0,0,0,0.6199012,52.04867,0,1.110223E-16,0,0.3226503,0.6525276,0.6199012,0,0,0,4.553689,0,0.3298773,-0.3298773,5.652291,94.20466,0.2015696,0.6818913,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,1.742844,1.742844,1.7,0,0.5202,1.742844,5.029329,0,0,0,0.08765336,0.04509908,0.04284412,0,0,0.3665303,4.223812,0.04255429,0,0.04255429,5.692661,94.8775,0.2015783,1.917129,0.07012269,1.7,4.311465
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.9010144,0.9010144,0,0,0,0.9010144,0,0,1.110223E-16,0,0,0.9484362,0.9010144,0,0,0.323976,4.262111,0,0.9484362,-0.9484362,4.692922,78.21521,0.2015783,0.9911158,0,0,4.262111
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.3748995,0.3748995,0,0,0,0.3748995,0,0,0,0,0,0.394631,0.3748995,0,0,1.377794,3.313674,0,0.394631,-0.394631,4.276944,71.28226,0.2015783,0.4123894,0,0,3.313674
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,3.533379,3.08,1.7,0,0.5202,3.08,0,0,0.4533791,0.806717,0,1.452632,1.38,0,0,1.816273,2.919043,0,1.452632,-1.452632,2.745736,45.76218,0.2015783,3.886717,0,1.7,2.919043
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.430308,1.466412,1.38,0,1.38,4.054919,67.58185,0.2016573,0,0,1.7,1.466412
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.3466196,0.3466196,1.7,0,0.5202,0.3466196,0,0,0,0,0,0,0,1.35338,1.285711,2.050308,2.708412,1.285711,0,1.285711,5.274652,87.91069,0.2019565,0.3812816,0,1.7,2.708412
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7645966,3.865552,0,0,0,5.274652,87.91069,0.2019565,0,0,0,3.865552
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.07889499,0.07889499,0,0,0,0.07889499,0,0,0,0,0,0.08304735,0.07889499,0,0,0.7645966,3.865552,0,0.08304735,-0.08304735,5.187112,86.4517,0.2019565,0.08678448,0,0,3.865552
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.3391127,0.3391127,0,0,0,0.3391127,0,0,0,0,0,0.3569608,0.3391127,0,0,0.8568715,3.782505,0,0.3569608,-0.3569608,4.810843,80.18055,0.2019565,0.373024,0,0,3.782505
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.4928291,0.4928291,0,0,0,0.4928291,0,0,0,0,0,0.5187675,0.4928291,0,0,1.253495,3.425544,0,0.5187675,-0.5187675,4.264014,71.06676,0.2019565,0.542112,0,0,3.425544
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.1045336,0.1045336,0,0,0,0.1045336,0,0,1.387779E-17,0,0,0.1100354,0.1045336,0,0,1.829903,2.906776,0,0.1100354,-0.1100354,4.148026,69.13364,0.2019565,0.1149869,0,0,2.906776
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.2909139,0.2909139,0,0,0,0.2909139,0,0,5.551115E-17,0,0,0.3062252,0.2909139,0,0,1.952164,2.796741,0,0.3062252,-0.3062252,3.825237,63.75381,0.2019565,0.3200053,0,0,2.796741
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.03002824,0.03002824,0,0,0,0.03002824,0,0,0,0,0,0.03160868,0.03002824,0,0,2.292415,2.490516,0,0.03160868,-0.03160868,3.791918,63.19851,0.2019565,0.03303107,0,0,2.490516
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,0,0,0,0,0,0,0,0,0.1770384,0,0,0,0,2.327535,2.458907,0.1770384,0,0.1770384,3.959872,65.99773,0.2018726,0,0.1416307,0,2.635946
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.951138,0.951138,0,0,0,0.951138,15.8429,0,2.220446E-16,0,0.1506878,1.001198,0.951138,0,0,2.150497,2.618242,0,0.8505101,-0.8505101,3.063355,51.05582,0.2018726,1.046252,0.1205503,0,2.768929
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,0,0,0,0,0,0,0,0.3773216,0,0,0,0,3.095508,1.767732,0.3773216,0,0.3773216,3.421314,57.02178,0.201694,0,0.3018573,0,2.145053
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,2.936324,2.936324,1.7,0,0.5202,2.936324,26.36751,2.220446E-16,0,0.1499559,0.7742352,1.301393,1.236324,0,0,2.718187,2.107321,0,0.527158,-0.527158,2.865641,47.76058,0.201694,3.229956,0.6193882,1.7,2.881556
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,2.861847,2.861847,1.7,0,0.5202,2.861847,28.10246,0,0,0.06803202,0.8042495,1.222997,1.161847,0,0,3.303918,1.580163,0,0.4187477,-0.4187477,2.424242,40.40395,0.201694,3.148032,0.6433996,1.7,2.384413
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,2.01498,2.01498,1.7,0,0.5202,2.01498,35.03682,0,0,0,0.7059849,0.3315582,0.3149803,0,0,3.769193,1.161415,0.3744267,0,0.3744267,2.779454,46.32414,0.2017699,2.216478,0.5647879,1.7,1.8674
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,3.537426,3.08,1.7,0,0.5202,3.08,39.37329,0,0.4574255,0.811168,1.212697,1.452632,1.38,0,0,3.394766,1.498399,0,0.2399343,-0.2399343,2.526541,42.10894,0.2017699,3.891168,0.9701578,1.7,2.711097
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.7186387,0.7186387,1.7,0,0.5202,0.7186387,100.022,0,0,0,0.7187967,0,0,0.9813613,0.9322932,3.66136,1.258465,1.65109,0,1.65109,4.092903,68.2149,0.201895,0.7905026,0.5750374,1.7,1.977262
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,1.408163,1.408163,1.7,0,0.5202,1.408163,36.57967,0,0,0,0.5151016,0,0,0.2918366,0.2772447,2.01027,2.744446,0.7923463,0,0.7923463,4.844588,80.74298,0.2020743,1.54898,0.4120812,1.7,3.259548
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.4573225,0.4573225,0,0,0,0.4573225,32.262,0,5.551115E-17,0,0.1475414,0.4813921,0.4573225,0,0,1.217924,3.457558,0,0.3338507,-0.3338507,4.492679,74.87783,0.2020743,0.5030547,0.1180331,0,3.605099
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.809288,1.809288,1.7,0,0.5202,1.809288,9.177821,0,0,0,0.1660533,0.1150404,0.1092884,0,0,1.588869,3.123707,0.05101288,0,0.05101288,4.541074,75.68441,0.2020845,1.990217,0.1328426,1.7,3.28976
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,1.069295,1.069295,1.7,0,0.5202,1.069295,7.820847,0,0,0,0.08362789,0,0,0.6307055,0.5991702,1.537856,3.169619,0.6827981,0,0.6827981,5.188833,86.48038,0.2022645,1.176224,0.06690231,1.7,3.253247
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.5310866,0.5310866,0,0,0,0.5310866,0,0,0,0,0,0.5590385,0.5310866,0,0,0.8550578,3.784137,0,0.5590385,-0.5590385,4.599555,76.65909,0.2022645,0.5841952,0,0,3.784137
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.491413,1.491413,1.7,0,0.5202,1.491413,0,0,0,0,0,0,0,0.2085869,0.1981575,1.476212,3.225099,0.1981575,0,0.1981575,4.787543,79.79223,0.2023184,1.640554,0,1.7,3.225099
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,1.069869,1.069869,1.7,0,0.5202,1.069869,0,0,0,0,0,0,0,0.6301313,0.5986248,1.278054,3.40344,0.5986248,0,0.5986248,5.355449,89.2573,0.2024809,1.176856,0,1.7,3.40344
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.3713159,0.3713159,0,0,0,0.3713159,0,0,0,0,0,0.3908588,0.3713159,0,0,0.6794293,3.942203,0,0.3908588,-0.3908588,4.943448,82.39062,0.2024809,0.4084475,0,0,3.942203
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.7393322,0.7393322,0,0,0,0.7393322,0,0,1.110223E-16,0,0,0.7782444,0.7393322,0,0,1.113717,3.551344,0,0.7782444,-0.7782444,4.123106,68.71829,0.2024809,0.8132654,0,0,3.551344
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.2865372,0.2865372,0,0,0,0.2865372,0,0,5.551115E-17,0,0,0.3016181,0.2865372,0,0,1.978433,2.773099,0,0.3016181,-0.3016181,3.805172,63.41941,0.2024809,0.3151909,0,0,2.773099
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1806972,0.1806972,0,0,0,0.1806972,0,0,2.775558E-17,0,0,0.1902076,0.1806972,0,0,2.313564,2.471481,0,0.1902076,-0.1902076,3.604676,60.07781,0.2024809,0.1987669,0,0,2.471481
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.2262955,0.2262955,0,0,0,0.2262955,0,0,2.775558E-17,0,0,0.2382059,0.2262955,0,0,2.524906,2.281274,0,0.2382059,-0.2382059,3.353585,55.89297,0.2024809,0.2489251,0,0,2.281274
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.789579,2.043068,0,0,0,3.353585,55.89297,0.2024809,0,0,0,2.043068
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.02843494,0.02843494,0,0,0,0.02843494,0,0,3.469447E-18,0,0,0.02993151,0.02843494,0,0,2.789579,2.043068,0,0.02993151,-0.02993151,3.322034,55.36713,0.2024809,0.03127843,0,0,2.043068
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.822836,2.013136,0,0,0,3.322034,55.36713,0.2024809,0,0,0,2.013136
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.2530288,0.2530288,0,0,0,0.2530288,0,0,0,0,0,0.2663461,0.2530288,0,0,2.822836,2.013136,0,0.2663461,-0.2663461,3.041281,50.68792,0.2024809,0.2783317,0,0,2.013136
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.1381867,0.1381867,0,0,0,0.1381867,172.1637,0,0,0,0.2379074,0.1454597,0.1381867,0,0,3.118776,1.74679,0.09244771,0,0.09244771,3.128984,52.14964,0.2024375,0.1520054,0.1903259,0,1.984698
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,0,0,0,0,0,0,0,0,0.4522563,0,0,0,0,3.026329,1.829993,0.4522563,0,0.4522563,3.558033,59.30042,0.2022253,0,0.361805,0,2.282249
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.1680397,0.1680397,0,0,0,0.1680397,335.7898,0,0,0,0.5642603,0.1768839,0.1680397,0,0,2.574072,2.237024,0.3873764,0,0.3873764,3.92553,65.42537,0.2020439,0.1848437,0.4514083,0,2.801284
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,1.207932,1.207932,0,0,0,1.207932,82.9439,0,0,0,1.001906,1.271507,1.207932,0,0,2.186696,2.585663,0,0.2696014,-0.2696014,3.641345,60.68896,0.2020439,1.328725,0.8015247,0,3.587569
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.830692,1.830692,1.7,0,0.5202,1.830692,69.9307,0,0,0,1.280216,0.1375702,0.1306917,0,0,2.486253,2.316061,1.142645,0,1.142645,4.725354,78.75574,0.2022711,2.013761,1.024172,1.7,3.596277
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.9310943,0.9310943,0.9265679,0,0.309053,0.9310943,144.8159,0,0,0,1.348372,0.004764632,0.004526401,0,0,1.343608,3.344442,1.343608,0,1.343608,6.000012,100,0.2019957,1.024204,1.078698,1.7,4.692814
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,1.445504,0,0,1.445504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2019957,0,1.156403,0,5.999193
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,2.10397,2.10397,1.48081,0,0.4603612,2.10397,31.17714,2.220446E-16,0,0,0.6559577,0.6559577,0.6231598,0,0,0,4.553689,0,0,0,6.000012,100,0.2019957,2.314367,0.5247661,1.7,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,3.002738,3.002738,1.7,0,0.5202,3.002738,19.03953,0,0,0.2230112,0.5717072,1.371302,1.302737,0,0,0,4.553689,0,0.7995954,-0.7995954,5.157165,85.95257,0.2019957,3.303011,0.4573658,1.7,5.125396
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,2.819932,2.819932,1.7,0,0.5202,2.819932,29.79284,0,0,0.02192524,0.8401377,1.178876,1.119932,0,0,0.8884393,3.754094,0,0.3387381,-0.3387381,4.800103,80.00156,0.2019957,3.101925,0.6721102,1.7,4.594231
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,0,0,0,0,0,0,0,0.2497155,0,0,0,0,1.264815,3.415355,0.2497155,0,0.2497155,5.037004,83.9499,0.2018797,0,0.1997724,0,3.665071
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,0,0,0,0,0,0,0,0.08107752,0,0,0,0,1.015099,3.6401,0.08107752,0,0.08107752,5.113921,85.23185,0.201842,0,0.06486201,0,3.721177
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,1.294104,1.294104,1.7,0,0.5202,1.294104,0,0,0,0,0,0,0,0.4058956,0.3856008,0.9340219,3.713069,0.3856008,0,0.3856008,5.479734,91.32872,0.2019461,1.423515,0,1.7,3.713069
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,2.267107,2.267107,1.7,0,0.5202,2.267107,0,0,0,0,0,0.5969549,0.5671071,0,0,0.5484211,4.06011,0,0.5969549,-0.5969549,4.850488,80.84131,0.2019461,2.493818,0,1.7,4.06011
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,2.296822,2.296822,1.7,0,0.5202,2.296822,0,0,0,0,0,0.6282339,0.5968222,0,0,1.211704,3.463155,0,0.6282339,-0.6282339,4.188272,69.80439,0.2019461,2.526505,0,1.7,3.463155
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.2072922,0.2072922,1.659924,0,0.5092592,0.2072922,0,0,0,0,0,0,0,1.452632,1.38,1.909742,2.834921,1.38,0,1.38,5.497455,91.62406,0.2021659,0.2280214,0,1.7,2.834921
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5297419,4.076921,0,0,0,5.497455,91.62406,0.2021659,0,0,0,4.076921
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.5104027,0.5104027,0,0,0,0.5104027,0,0,0,0,0,0.5372661,0.5104027,0,0,0.5297419,4.076921,0,0.5372661,-0.5372661,4.931127,82.18528,0.2021659,0.561443,0,0,4.076921
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.5151298,0.5151298,0,0,0,0.5151298,0,0,1.110223E-16,0,0,0.5422419,0.5151298,0,0,1.126704,3.539655,0,0.5422419,-0.5422419,4.359553,72.65908,0.2021659,0.5666428,0,0,3.539655
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.729195,2.997413,0,0,0,4.359553,72.65908,0.2021659,0,0,0,2.997413
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.2549715,0.2549715,0,0,0,0.2549715,0,0,5.551115E-17,0,0,0.268391,0.2549715,0,0,1.729195,2.997413,0,0.268391,-0.268391,4.076644,67.94394,0.2021659,0.2804686,0,0,2.997413
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.5699356,0.5699356,0,0,0,0.5699356,0,0,0,0,0,0.5999323,0.5699356,0,0,2.027408,2.729022,0,0.5999323,-0.5999323,3.44426,57.40422,0.2021659,0.6269292,0,0,2.729022
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.09482767,0.09482767,0,0,0,0.09482767,0,0,0,0,0,0.0998186,0.09482767,0,0,2.693999,2.12909,0,0.0998186,-0.0998186,3.339042,55.65059,0.2021659,0.1043104,0,0,2.12909
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.2237421,0.2237421,0,0,0,0.2237421,0,0,2.775558E-17,0,0,0.235518,0.2237421,0,0,2.804909,2.029271,0,0.235518,-0.235518,3.090784,51.51297,0.2021659,0.2461164,0,0,2.029271
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,2.504645,2.504645,1.7,0,0.5202,2.504645,12.19191,0,0,0,0.305364,0.8469949,0.8046452,0,0,3.066595,1.793753,0,0.5416309,-0.5416309,2.519855,41.9975,0.2021659,2.75511,0.2442912,1.7,2.099117
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.3510588,0.3510588,1.7,0,0.5202,0.3510588,201.7238,0,0,0,0.7081694,0,0,1.348941,1.281494,3.668407,1.252122,1.989663,0,1.989663,4.407416,73.45678,0.2021305,0.3861647,0.5665355,1.7,1.960292
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,3.644608,3.08,1.7,0,0.5202,3.08,45.35479,0,0.5646085,0.9290693,1.396927,1.452632,1.38,0,0,1.678744,3.042819,0,0.0557042,-0.0557042,4.348699,72.47816,0.2021305,4.009069,1.117542,1.7,4.439747
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.7527179,0.7527179,1.03475,0,0.3385869,0.7527179,191.8064,0,0,0,1.443761,0,0,0.2820325,0.2679309,1.740637,2.987115,1.711692,0,1.711692,5.972552,99.54234,0.2017647,0.8279897,1.155009,1.7,4.430876
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,2.490532,2.490532,1.7,0,0.5202,2.490532,21.22044,0,4.440892E-16,0,0.5285017,0.8321388,0.7905318,0,0,0.02894544,4.527638,0,0.3036371,-0.3036371,5.652491,94.20798,0.2017647,2.739585,0.4228013,1.7,5.05614
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.840508,1.840508,1.003088,0,0.329943,1.840508,67.79731,2.220446E-16,0,0,1.247815,0.8814949,0.8374202,0,0,0.36632,4.224001,0.36632,0,0.36632,6.000012,100,0.2018365,2.024559,0.9982519,1.7,5.471816
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,1.427086,1.427086,0.425,0,0.172125,1.427086,114.5449,0.579827,0,0,1.634654,1.054827,1.002086,0,0,0,4.553689,0,0,0,6.000012,100,0.2018365,1.569795,1.307723,1.7,6.188343
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.5841647,0.5841647,0,0,0,0.5841647,213.0261,0.629513,0,0,1.244423,0.6149102,0.5841647,0,0,0,4.553689,0,0,0,6.000012,100,0.2018365,0.6425812,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,1.579787,1.579787,0.6060742,0,0.2215582,1.579787,64.87968,2.220446E-16,0,0,1.024961,1.024961,0.9737126,0,0,0,4.553689,0,0,0,6.000012,100,0.2018365,1.737765,0.8199685,1.7,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,1.388518,1.388518,0.999751,0,0.329032,1.388518,29.47232,0,0,0,0.4092285,0.4092285,0.3887671,0,0,0,4.553689,0,0,0,6.000012,100,0.2018365,1.52737,0.3273828,1.7,4.962917
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,2.508354,2.508354,1.7,0,0.5202,2.508354,14.26435,0,0,0,0.3578004,0.8508986,0.8083537,0,0,0,4.553689,0,0.4930983,-0.4930983,5.480241,91.33717,0.2018365,2.759189,0.2862403,1.7,4.911489
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,2.115666,2.115666,1.7,0,0.5202,2.115666,2.997001,1.110223E-16,0,0,0.06340652,0.437543,0.4156659,0,0,0.547887,4.060591,0,0.3741365,-0.3741365,5.085866,84.76427,0.2018365,2.327232,0.05072522,1.7,4.123997
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.712563,1.712563,1.7,0,0.5202,1.712563,0,0,0,0,0,0.0132243,0.01256308,0,0,0.9635942,3.686454,0,0.0132243,-0.0132243,5.071927,84.53194,0.2018365,1.883819,0,1.7,3.686454
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,3.189153,3.08,1.7,0,0.5202,3.08,0,0,0.1091534,0.4280688,0,1.452632,1.38,0,0,0.9782879,3.67323,0,1.452632,-1.452632,3.540719,59.01186,0.2018365,3.508069,0,1.7,3.67323
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.500274,1.500274,1.7,0,0.5202,1.500274,0,2.775558E-17,0,0,0,0,0,0.1997264,0.18974,2.592323,2.220598,0.18974,0,0.18974,3.720722,62.01191,0.2018871,1.650301,0,1.7,2.220598
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.1213201,0.1213201,1.573952,0,0.4857888,0.1213201,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.402583,2.391364,1.38,0,1.38,5.029905,83.83157,0.2020452,0.1334521,0,1.7,2.391364
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.4513418,0.4513418,0,0,0,0.4513418,0,0,5.551115E-17,0,0,0.4750966,0.4513418,0,0,1.022583,3.633364,0,0.4750966,-0.4750966,4.529109,75.48499,0.2020452,0.496476,0,0,3.633364
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.550468,3.158268,0,0,0,4.529109,75.48499,0.2020452,0,0,0,3.158268
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.2455758,0.2455758,0,0,0,0.2455758,0,0,2.775558E-17,0,0,0.2585009,0.2455758,0,0,1.550468,3.158268,0,0.2585009,-0.2585009,4.256625,70.94361,0.2020452,0.2701334,0,0,3.158268
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.837691,2.899767,0,0,0,4.256625,70.94361,0.2020452,0,0,0,2.899767
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.2614716,0.2614716,0,0,0,0.2614716,0,0,5.551115E-17,0,0,0.2752333,0.2614716,0,0,1.837691,2.899767,0,0.2752333,-0.2752333,3.966504,66.10826,0.2020452,0.2876188,0,0,2.899767
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.143506,2.624533,0,0,0,3.966504,66.10826,0.2020452,0,0,0,2.624533
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0002147937,0.0002147937,0,0,0,0.0002147937,0,0,2.710505E-20,0,0,0.0002260987,0.0002147937,0,0,2.143506,2.624533,0,0.0002260987,-0.0002260987,3.966265,66.10429,0.2020452,0.0002362731,0,0,2.624533
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.1298613,0.1298613,0,0,0,0.1298613,0,0,0,0,0,0.1366961,0.1298613,0,0,2.143757,2.624307,0,0.1366961,-0.1366961,3.822175,63.70279,0.2020452,0.1428474,0,0,2.624307
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.3994173,0.3994173,0,0,0,0.3994173,25.49916,0,0,0,0.1018481,0.4204392,0.3994173,0,0,2.295642,2.487611,0,0.3185912,-0.3185912,3.48635,58.10572,0.2020452,0.439359,0.08147844,0,2.589459
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,2.649632,2.16902,0.5102286,0,0.5102286,3.970396,66.17313,0.2018123,0,0.4081829,0,2.679249
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,0,0,0,0,0,0,0,0.784076,0,0,0,0,2.139403,2.628226,0.784076,0,0.784076,4.714236,78.57043,0.2014554,0,0.6272609,0,3.412302
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.5492628,0.5492628,0,0,0,0.5492628,187.017,0,0,0,1.027215,0.5781714,0.5492628,0,0,1.355327,3.333894,0.4490435,0,0.4490435,5.140236,85.67043,0.2012516,0.6041891,0.8217719,0,4.361109
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.6837559,0.6837559,0,0,0,0.6837559,144.3327,0,0,0,0.9868833,0.719743,0.6837559,0,0,0.9062839,3.738034,0.2671403,0,0.2671403,5.393667,89.89427,0.2011305,0.7521315,0.7895067,0,4.724917
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,0.89202,0,0,1.531164,0,0,0,0,0.6391435,3.97846,0.6391435,0,0.6391435,6.000012,100,0.2008414,0,1.224931,0,5.509624
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,1.061403,1.061403,0,0,0,1.061403,90.22495,0,0,0,0.9576507,1.117267,1.061403,0,0,0,4.553689,0,0.159616,-0.159616,5.831762,97.19584,0.2008414,1.167544,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,3.367766,3.08,1.7,0,0.5202,3.08,38.74036,2.220446E-16,0.2877664,0.6245431,1.193203,1.452632,1.38,0,0,0.1773511,4.394073,0,0.2594284,-0.2594284,5.5583,92.63815,0.2008414,3.704543,0.9545626,1.7,5.587276
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,1.709531,1.709531,1.578113,0,0.4869249,1.709531,35.32777,1.110223E-16,0,0,0.6039391,0.1383343,0.1314175,0,0,0.4656048,4.134645,0.4656048,0,0.4656048,6.000012,100,0.2009328,1.880484,0.4831513,1.7,4.738584
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,3.520964,3.08,1.7,0,0.5202,3.08,21.28418,2.220446E-16,0.4409643,0.7930607,0.6555528,1.452632,1.38,0,0,0,4.553689,0,0.7970787,-0.7970787,5.159817,85.99678,0.2009328,3.873061,0.5244423,1.7,5.209242
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,1.302882,1.302882,1.7,0,0.5202,1.302882,19.30347,0,0,0,0.2515014,0,0,0.3971179,0.377262,0.8856431,3.75661,0.6287634,0,0.6287634,5.756315,95.93839,0.2010821,1.43317,0.2012011,1.7,4.008111
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,2.302679,2.302679,1.7,0,0.5202,2.302679,2.994382,2.220446E-16,0,0,0.068951,0.6343989,0.602679,0,0,0.2568796,4.322497,0,0.5654479,-0.5654479,5.16028,86.0045,0.2010821,2.532947,0.0551608,1.7,4.391448
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,1.070671,1.070671,0,0,0,1.070671,0,0,0,0,0,1.127022,1.070671,0,0,0.885155,3.757049,0,1.127022,-1.127022,3.972294,66.20477,0.2010821,1.177738,0,0,3.757049
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,1.116232,1.116232,0,0,0,1.116232,0,0,2.220446E-16,0,0,1.174981,1.116232,0,0,2.137402,2.630027,0,1.174981,-1.174981,2.733756,45.56251,0.2010821,1.227855,0,0,2.630027
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.2043632,0.2043632,0,0,0,0.2043632,0,0,2.775558E-17,0,0,0.2151191,0.2043632,0,0,3.442936,1.455046,0,0.2151191,-0.2151191,2.507,41.78326,0.2010821,0.2247995,0,0,1.455046
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.4834269,0.4834269,0,0,0,0.4834269,0,0,1.110223E-16,0,0,0.5088704,0.4834269,0,0,3.681957,1.239927,0,0.5088704,-0.5088704,1.970604,32.84333,0.2010821,0.5317696,0,0,1.239927
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.122073,0.122073,0,0,0,0.122073,0,0,2.775558E-17,0,0,0.1284979,0.122073,0,0,4.247369,0.7310567,0,0.1284979,-0.1284979,1.835155,30.58586,0.2010821,0.1342803,0,0,0.7310567
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.5395294,0.5395294,1.7,0,0.5202,0.5395294,0,0,0,0,0,0,0,1.160471,1.102447,4.390144,0.6025588,1.102447,0,1.102447,2.881028,48.01704,0.2013738,0.5934823,0,1.7,0.6025588
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.576049,0.576049,1.7,0,0.5202,0.576049,0,0,0,0,0,0,0,1.123951,1.067753,3.287698,1.594761,1.067753,0,1.067753,3.893988,64.89967,0.2016548,0.6336539,0,1.7,1.594761
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.6333258,0.6333258,1.7,0,0.5202,0.6333258,0,0,0,0,0,0,0,1.066674,1.01334,2.219944,2.555739,1.01334,0,1.01334,4.855327,80.92196,0.2019203,0.6966584,0,1.7,2.555739
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.3106549,0.3106549,0,0,0,0.3106549,0,0,5.551115E-17,0,0,0.3270052,0.3106549,0,0,1.206604,3.467746,0,0.3270052,-0.3270052,4.510633,75.17708,0.2019203,0.3417204,0,0,3.467746
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.06581055,0.06581055,0,0,0,0.06581055,0,0,0,0,0,0.06927425,0.06581055,0,0,1.569943,3.140741,0,0.06927425,-0.06927425,4.437612,73.96005,0.2019203,0.0723916,0,0,3.140741
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1166167,0.1166167,0,0,0,0.1166167,0,0,1.387779E-17,0,0,0.1227544,0.1166167,0,0,1.646914,3.071466,0,0.1227544,-0.1227544,4.308218,71.80348,0.2019203,0.1282784,0,0,3.071466
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.3355161,0.3355161,0,0,0,0.3355161,0,0,0,0,0,0.3531748,0.3355161,0,0,1.783308,2.948712,0,0.3531748,-0.3531748,3.935939,65.59885,0.2019203,0.3690677,0,0,2.948712
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,1.978948,1.978948,1.7,0,0.5202,1.978948,2.976374,1.665335E-16,0,0,0.0589009,0.2936298,0.2789483,0,0,2.175724,2.595537,0,0.2347289,-0.2347289,3.688513,61.47509,0.2019203,2.176843,0.04712072,1.7,2.654438
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,2.648124,2.648124,1.7,0,0.5202,2.648124,4.815573,1.110223E-16,0,0,0.1275223,0.9980252,0.9481239,0,0,2.436534,2.360808,0,0.8705029,-0.8705029,2.770922,46.18194,0.2019203,2.912936,0.1020179,1.7,2.488331
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.6744942,0.6744942,1.7,0,0.5202,0.6744942,55.02857,0,0,0,0.3711645,0,0,1.025506,0.9742305,3.403759,1.490305,1.345395,0,1.345395,4.047276,67.45446,0.2021759,0.7419437,0.2969316,1.7,1.86147
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,1.186057,1.186057,1.7,0,0.5202,1.186057,19.91753,0,0,0,0.2362332,0,0,0.5139434,0.4882462,2.058365,2.701161,0.7244794,0,0.7244794,4.734577,78.90946,0.2023477,1.304662,0.1889865,1.7,2.937394
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,2.163157,2.163157,1.7,0,0.5202,2.163157,37.23243,0,0,0,0.805396,0.4875336,0.4631569,0,0,1.333885,3.353192,0.3178623,0,0.3178623,5.036128,83.9353,0.2024081,2.379473,0.6443167,1.7,4.158588
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,1.28111,1.28111,1.7,0,0.5202,1.28111,19.59955,0,0,0,0.2510918,0,0,0.4188897,0.3979452,1.016023,3.639268,0.649037,0,0.649037,5.651859,94.19746,0.2025587,1.409221,0.2008734,1.7,3.89036
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,0,0,0,0,0,0,0,0,0.09044082,0,0,0,0,0.3669859,4.223402,0.09044082,0,0.09044082,5.737659,95.62745,0.2025182,0,0.07235266,0,4.313842
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,1.491024,1.491024,1.6425,0,0.5045024,1.491024,7.853498,0,0,0,0.1170976,0,0,0.1514751,0.1439013,0.276545,4.304799,0.2609989,0,0.2609989,5.985264,99.7542,0.2025775,1.640127,0.09367806,1.7,4.421896
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.6829138,0.6829138,0,0,0,0.6829138,7.950082,0,1.110223E-16,0,0.05429221,0.7188567,0.6829138,0,0,0.01554613,4.539698,0,0.6645645,-0.6645645,5.284751,88.07901,0.2025775,0.7512053,0.04343377,0,4.59399
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,2.064335,2.064335,1.7,0,0.5202,2.064335,5.847877,1.665335E-16,0,0,0.1207198,0.383511,0.3643354,0,0,0.7539511,3.875133,0,0.2627912,-0.2627912,5.007745,83.46225,0.2025775,2.270769,0.09657583,1.7,3.995853
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,0,0,0,0,0,0,0,0,0.1611087,0,0,0,0,1.045941,3.612342,0.1611087,0,0.1611087,5.160586,86.0096,0.2025054,0,0.128887,0,3.77345
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,1.361201,1.361201,1.7,0,0.5202,1.361201,4.904489,0,0,0,0.06675994,0,0,0.338799,0.321859,0.8848326,3.757339,0.388619,0,0.388619,5.529263,92.15419,0.202601,1.497321,0.05340796,1.7,3.8241
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.2804241,0.2804241,0,0,0,0.2804241,0,0,0,0,0,0.2951833,0.2804241,0,0,0.4962136,4.107097,0,0.2951833,-0.2951833,5.218112,86.96836,0.202601,0.3084665,0,0,4.107097
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.7758732,0.7758732,0,0,0,0.7758732,0,0,0,0,0,0.8167086,0.7758732,0,0,0.824195,3.811913,0,0.8167086,-0.8167086,4.357225,72.62028,0.202601,0.8534605,0,0,3.811913
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.938933,1.938933,1.7,0,0.5202,1.938933,0,0,0,0,0,0.2515079,0.2389325,0,0,1.731649,2.995205,0,0.2515079,-0.2515079,4.092113,68.20174,0.202601,2.132826,0,1.7,2.995205
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1719094,0.1719094,1.624541,0,0.4995997,0.1719094,0,0,0,0,0,0,0,1.452632,1.38,2.011102,2.743697,1.38,0,1.38,5.401296,90.02142,0.2027865,0.1891003,0,1.7,2.743697
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.2250006,0.2250006,0,0,0,0.2250006,0,0,2.775558E-17,0,0,0.2368427,0.2250006,0,0,0.6311023,3.985697,0,0.2368427,-0.2368427,5.151642,85.86052,0.2027865,0.2475006,0,0,3.985697
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8942609,3.748854,0,0,0,5.151642,85.86052,0.2027865,0,0,0,3.748854
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.6085079,0.6085079,0,0,0,0.6085079,0,0,1.110223E-16,0,0,0.6405346,0.6085079,0,0,0.8942609,3.748854,0,0.6405346,-0.6405346,4.476459,74.6075,0.2027865,0.6693587,0,0,3.748854
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1770761,0.1770761,0,0,0,0.1770761,0,0,2.775558E-17,0,0,0.1863959,0.1770761,0,0,1.605966,3.10832,0,0.1863959,-0.1863959,4.27998,71.33286,0.2027865,0.1947837,0,0,3.10832
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.3403143,0.3403143,0,0,0,0.3403143,0,0,5.551115E-17,0,0,0.3582256,0.3403143,0,0,1.813073,2.921924,0,0.3582256,-0.3582256,3.902377,65.0395,0.2027865,0.3743457,0,0,2.921924
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.1876644,0.1876644,0,0,0,0.1876644,0,0,2.775558E-17,0,0,0.1975414,0.1876644,0,0,2.211101,2.563698,0,0.1975414,-0.1975414,3.69415,61.56905,0.2027865,0.2064308,0,0,2.563698
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.2633414,0.2633414,0,0,0,0.2633414,0,0,0,0,0,0.2772015,0.2633414,0,0,2.430591,2.366157,0,0.2772015,-0.2772015,3.401954,56.69913,0.2027865,0.2896756,0,0,2.366157
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.738593,2.088955,0,0,0,3.401954,56.69913,0.2027865,0,0,0,2.088955
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,3.44838,3.08,1.7,0,0.5202,3.08,13.37116,0,0.3683804,0.7132185,0.4118317,1.452632,1.38,0,0,2.738593,2.088955,0,1.0408,-1.0408,2.304855,38.41417,0.2027865,3.793218,0.3294654,1.7,2.500787
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,4.28867,3.08,1.7,0,0.5202,3.08,30.54295,2.220446E-16,1.208669,1.843052,0.9407228,1.452632,1.38,0,0,3.895037,1.048155,0,0.5119088,-0.5119088,1.765256,29.42087,0.2027865,4.717536,0.7525782,1.7,1.988878
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.3385011,0.3385011,1.7,0,0.5202,0.3385011,341.332,0,0,0,1.155412,0,0,1.361499,1.293424,4.463825,0.5362465,2.448836,0,2.448836,4.088426,68.1403,0.202546,0.3723512,0.9243299,1.7,1.691659
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,2.856481,2.856481,1.7,0,0.5202,2.856481,59.93335,0,0,0.0621292,1.711985,1.217348,1.156481,0,0,2.014989,2.740199,0.4946361,0,0.4946361,4.557679,75.96117,0.2024752,3.142129,1.369588,1.7,4.452184
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,1.177508,1.177508,0.8757414,0,0.2951774,1.177508,156.0925,0,0,0,1.838001,0.317649,0.3017665,0,0,1.520352,3.185372,1.520352,0,1.520352,6.000012,100,0.2021022,1.295259,1.470401,1.7,5.023373
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,2.566128,2.566128,1.186128,0,0.379913,2.566128,67.04019,0.2677056,0,0,1.720337,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2021022,2.822741,1.37627,1.7,6.274026
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,4.101712,3.08,1.7,0,0.5202,3.08,60.63733,0.4149981,1.021712,1.431883,1.86763,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2021022,4.511883,1.494104,1.7,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.8563536,0.8563536,0,0,0,0.8563536,211.6017,0.9106344,0,0,1.812059,0.9014248,0.8563536,0,0,0,4.553689,0,0,0,6.000012,100,0.2021022,0.9419889,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,1.019202,1.019202,0,0,0,1.019202,144.9936,0.404933,0,0,1.477777,1.072844,1.019202,0,0,0,4.553689,0,0,0,6.000012,100,0.2021022,1.121122,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,2.485315,2.485315,1.605986,0,0.4945342,2.485315,37.24314,0,0,0,0.9256093,0.9256093,0.8793288,0,0,0,4.553689,0,0,0,6.000012,100,0.2021022,2.733846,0.7404875,1.7,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.4568161,0.4568161,0,0,0,0.4568161,91.6494,0,0,0,0.4186692,0.480859,0.4568161,0,0,0,4.553689,0,0.06218985,-0.06218985,5.934458,98.90744,0.2021022,0.5024977,0.3349354,0,4.972358
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.6737725,0.6737725,0,0,0,0.6737725,7.467268,0,1.110223E-16,0,0.0503124,0.7092342,0.6737725,0,0,0.06909984,4.491499,0,0.6589218,-0.6589218,5.239893,87.33138,0.2021022,0.7411497,0.04024992,0,4.541811
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,2.423759,2.423759,1.7,0,0.5202,2.423759,0,0,0,0,0,0.7618521,0.7237595,0,0,0.8012351,3.832577,0,0.7618521,-0.7618521,4.436831,73.94704,0.2021022,2.666136,0,1.7,3.832577
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,2.465467,2.465467,1.7,0,0.5202,2.465467,0,0,0,0,0,0.8057548,0.765467,0,0,1.647738,3.070725,0,0.8057548,-0.8057548,3.587491,59.79139,0.2021022,2.712014,0,1.7,3.070725
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.624016,1.624016,1.7,0,0.5202,1.624016,0,0,0,0,0,0,0,0.07598396,0.07218476,2.543021,2.26497,0.07218476,0,0.07218476,3.655971,60.93273,0.2021206,1.786418,0,1.7,2.26497
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.6085304,0.6085304,1.7,0,0.5202,0.6085304,0,0,0,0,0,0,0,1.09147,1.036896,2.470836,2.329937,1.036896,0,1.036896,4.639657,77.32747,0.2023848,0.6693834,0,1.7,2.329937
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.4578433,0.4578433,1.7,0,0.5202,0.4578433,0,0,0,0,0,0,0,1.242157,1.180049,1.43394,3.263143,1.180049,0,1.180049,5.75915,95.98564,0.2026841,0.5036277,0,1.7,3.263143
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.443477,0.443477,0,0,0,0.443477,0,0,5.551115E-17,0,0,0.4668179,0.443477,0,0,0.2538909,4.325187,0,0.4668179,-0.4668179,5.267081,87.7845,0.2026841,0.4878247,0,0,4.325187
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.02244886,0.02244886,0,0,0,0.02244886,0,0,3.469447E-18,0,0,0.02363038,0.02244886,0,0,0.7725775,3.858369,0,0.02363038,-0.02363038,5.242172,87.36936,0.2026841,0.02469375,0,0,3.858369
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.3003032,0.3003032,0,0,0,0.3003032,0,0,5.551115E-17,0,0,0.3161087,0.3003032,0,0,0.7988334,3.834739,0,0.3161087,-0.3161087,4.908964,81.81591,0.2026841,0.3303336,0,0,3.834739
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.1263108,0.1263108,0,0,0,0.1263108,0,0,0,0,0,0.1329587,0.1263108,0,0,1.150065,3.51863,0,0.1329587,-0.1329587,4.768814,79.48006,0.2026841,0.1389418,0,0,3.51863
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.5877229,0.5877229,0,0,0,0.5877229,0,0,0,0,0,0.6186557,0.5877229,0,0,1.297797,3.385672,0,0.6186557,-0.6186557,4.116693,68.61141,0.2026841,0.6464952,0,0,3.385672
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.615621,0.615621,0,0,0,0.615621,0,0,1.110223E-16,0,0,0.6480221,0.615621,0,0,1.985192,2.767016,0,0.6480221,-0.6480221,3.433618,57.22685,0.2026841,0.6771831,0,0,2.767016
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.705217,2.118994,0,0,0,3.433618,57.22685,0.2026841,0,0,0,2.118994
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.1070962,0.1070962,0,0,0,0.1070962,355.235,0,0,0,0.3804434,0.1127329,0.1070962,0,0,2.705217,2.118994,0.2677105,0,0.2677105,3.68759,61.45972,0.2025665,0.1178059,0.3043547,0,2.499437
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,1.533293,1.533293,1.7,0,0.5202,1.533293,51.87608,0,0,0,0.7954124,0,0,0.1667068,0.1583715,2.437506,2.359933,0.9537839,0,0.9537839,4.592429,76.54034,0.2027537,1.686623,0.6363299,1.7,3.155345
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0.425,0,0.172125,0,0,0.2613198,0,0,1.328226,0,0,0.1636802,0.1554962,1.483723,3.218339,1.483723,0,1.483723,6.000012,100,0.2021051,0,1.062581,1.7,4.546565
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.913573,1.913573,0.5335734,0,0.2017655,1.913573,85.23536,0.1784095,0,0,1.631041,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2021051,2.104931,1.304833,1.7,6.18473
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.797408,0.797408,0,0,0,0.797408,244.5823,1.110942,0,0,1.950319,0.8393769,0.797408,0,0,0,4.553689,0,0,0,6.000012,100,0.2021051,0.8771489,1.560255,0,6.504008
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021051,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,2.066854,2.066854,0.6868537,0,0.2436111,2.066854,87.35536,0.3528759,0,0,1.805507,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2021051,2.273539,1.444406,1.7,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,2.350768,2.350768,0.9707682,0,0.3211197,2.350768,72.02873,0.2405969,0,0,1.693228,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2021051,2.585845,1.354583,1.7,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,1.271144,1.271144,0.425,0,0.172125,1.271144,102.5142,0.4124249,0,0,1.303103,0.8906779,0.846144,0,0,0,4.553689,0,0,0,6.000012,100,0.2021051,1.398258,1.042482,1.7,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,0,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021051,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,0,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021051,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,1.216653,1.216653,0,0,0,1.216653,6.689545,0,2.220446E-16,0,0.08138858,1.280688,1.216653,0,0,0,4.553689,0,1.199299,-1.199299,4.73584,78.9305,0.2021051,1.338319,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.786189,1.786189,1.7,0,0.5202,1.786189,0,0,0,0,0,0.090725,0.08618875,0,0,1.332555,3.35439,0,0.090725,-0.090725,4.640207,77.33663,0.2021051,1.964808,0,1.7,3.35439
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,2.885707,2.885707,1.7,0,0.5202,2.885707,0,0,0,0.09427784,0,1.248113,1.185707,0,0,1.43336,3.263665,0,1.248113,-1.248113,3.324581,55.40957,0.2021051,3.174278,0,1.7,3.263665
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.806931,1.806931,1.7,0,0.5202,1.806931,0,0,0,0,0,0.1125586,0.1069307,0,0,2.820152,2.015552,0,0.1125586,-0.1125586,3.205934,53.43212,0.2021051,1.987624,0,1.7,2.015552
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.945217,1.902993,1.38,0,1.38,4.515116,75.25179,0.2021756,0,0,1.7,1.902993
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.7078836,0.7078836,1.7,0,0.5202,0.7078836,0,-1.110223E-16,0,0,0,0,0,0.9921164,0.9425105,1.565217,3.144993,0.9425105,0,0.9425105,5.40926,90.15416,0.2024124,0.778672,0,1.7,3.144993
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.2581595,0.2581595,0,0,0,0.2581595,0,0,0,0,0,0.2717468,0.2581595,0,0,0.6227068,3.993253,0,0.2717468,-0.2717468,5.122814,85.38007,0.2024124,0.2839754,0,0,3.993253
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.2668701,0.2668701,0,0,0,0.2668701,0,0,0,0,0,0.2809158,0.2668701,0,0,0.9246477,3.721506,0,0.2809158,-0.2809158,4.826703,80.44489,0.2024124,0.293557,0,0,3.721506
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.5200281,0.5200281,0,0,0,0.5200281,0,0,0,0,0,0.547398,0.5200281,0,0,1.236776,3.44059,0,0.547398,-0.547398,4.249695,70.8281,0.2024124,0.5720309,0,0,3.44059
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.844996,2.893192,0,0,0,4.249695,70.8281,0.2024124,0,0,0,2.893192
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.844996,2.893192,0,0,0,4.249695,70.8281,0.2024124,0,0,0,2.893192
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.2432252,0.2432252,0,0,0,0.2432252,0,0,5.551115E-17,0,0,0.2560265,0.2432252,0,0,1.844996,2.893192,0,0.2560265,-0.2560265,3.979819,66.33018,0.2024124,0.2675477,0,0,2.893192
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.2523908,0.2523908,0,0,0,0.2523908,0,0,5.551115E-17,0,0,0.2656745,0.2523908,0,0,2.12947,2.637166,0,0.2656745,-0.2656745,3.699774,61.66277,0.2024124,0.2776299,0,0,2.637166
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,1.288978,1.288978,1.7,0,0.5202,1.288978,31.86226,0,0,0,0.4106973,0,0,0.4110225,0.3904714,2.424664,2.371491,0.8011687,0,0.8011687,4.459829,74.33033,0.2025856,1.417875,0.3285578,1.7,2.782188
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,4.023159,3.08,1.7,0,0.5202,3.08,31.26221,2.220446E-16,0.9431592,1.345475,0.9628759,1.452632,1.38,0,0,1.623495,3.092543,0,0.4897557,-0.4897557,3.943581,65.72622,0.2025856,4.425475,0.7703007,1.7,4.055419
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,1.684794,1.684794,1.7,0,0.5202,1.684794,82.09322,0,0,0,1.383101,0,0,0.01520643,0.01444611,2.167668,2.602787,1.397547,0,1.397547,5.269411,87.82334,0.2028069,1.853273,1.106481,1.7,3.985888
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.7409312,0.7409312,0,0,0,0.7409312,208.7194,0,0,0,1.546467,0.7799276,0.7409312,0,0,0.7701212,3.86058,0.7665397,0,0.7665397,5.996614,99.94337,0.2024755,0.8150243,1.237174,0,5.407047
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,2.481094,2.481094,1.101094,0,0.3566986,2.481094,68.18427,0.2355027,0,0,1.691716,1.452632,1.38,0,0,0.003581441,4.550466,0.003581441,0,0.003581441,6.000012,100,0.2024739,2.729203,1.353373,1.7,6.242181
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.4549862,0.4549862,0,0,0,0.4549862,367.4806,1.193053,0,0,1.671986,0.4789328,0.4549862,0,0,0,4.553689,0,0,0,6.000012,100,0.2024739,0.5004848,1.337589,0,6.225675
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,4.758282,3.08,1.7,0,0.5202,3.08,50.1517,0.09204058,1.678282,2.15411,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2024739,5.23411,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.488223,0.488223,0,0,0,0.488223,336.5426,1.129159,0,0,1.643078,0.5139189,0.488223,0,0,0,4.553689,0,0,0,6.000012,100,0.2024739,0.5370453,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,0,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024739,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,1.268131,1.268131,0.4539406,0,0.1800258,1.268131,67.58313,1.110223E-16,0,0,0.8570428,0.8570428,0.8141907,0,0,0,4.553689,0,0,0,6.000012,100,0.2024739,1.394944,0.6856343,1.7,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,1.594814,1.594814,1.081457,0,0.3513377,1.594814,33.88333,1.110223E-16,0,0,0.5403761,0.5403761,0.5133573,0,0,0,4.553689,0,0,0,6.000012,100,0.2024739,1.754295,0.4323009,1.7,5.094065
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,2.456313,2.456313,1.7,0,0.5202,2.456313,2.869171,0,0,0,0.07047582,0.7961193,0.7563134,0,0,0,4.553689,0,0.7256435,-0.7256435,5.235116,87.25177,0.2024739,2.701945,0.05638066,1.7,4.624165
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8062706,3.828045,0,0,0,5.235116,87.25177,0.2024739,0,0,0,3.828045
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.385596,1.385596,1.7,0,0.5202,1.385596,0,0,0,0,0,0,0,0.3144041,0.2986839,0.8062706,3.828045,0.2986839,0,0.2986839,5.518473,91.97437,0.2025483,1.524155,0,1.7,3.828045
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.629439,1.629439,1.7,0,0.5202,1.629439,0,0,0,0,0,0,0,0.07056098,0.06703293,0.5075867,4.096861,0.06703293,0,0.06703293,5.582066,93.03425,0.202565,1.792383,0,1.7,4.096861
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.343281,0.343281,0,0,0,0.343281,0,0,5.551115E-17,0,0,0.3613485,0.343281,0,0,0.4405538,4.157191,0,0.3613485,-0.3613485,5.201171,86.68601,0.202565,0.3776091,0,0,4.157191
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.4994975,0.4994975,0,0,0,0.4994975,0,0,0,0,0,0.5257869,0.4994975,0,0,0.842052,3.795842,0,0.5257869,-0.5257869,4.646943,77.4489,0.202565,0.5494472,0,0,3.795842
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1338191,0.1338191,0,0,0,0.1338191,0,0,2.775558E-17,0,0,0.1408622,0.1338191,0,0,1.42626,3.270055,0,0.1408622,-0.1408622,4.498462,74.97421,0.202565,0.147201,0,0,3.270055
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.4437499,0.4437499,0,0,0,0.4437499,0,0,5.551115E-17,0,0,0.4671052,0.4437499,0,0,1.582773,3.129193,0,0.4671052,-0.4671052,4.006089,66.76802,0.202565,0.4881249,0,0,3.129193
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.4707117,0.4707117,0,0,0,0.4707117,0,0,5.551115E-17,0,0,0.4954861,0.4707117,0,0,2.101779,2.662088,0,0.4954861,-0.4954861,3.483801,58.06324,0.202565,0.5177829,0,0,2.662088
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.652319,2.166602,0,0,0,3.483801,58.06324,0.202565,0,0,0,2.166602
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.4130692,0.4130692,0,0,0,0.4130692,0,0,0,0,0,0.4348097,0.4130692,0,0,2.652319,2.166602,0,0.4348097,-0.4348097,3.025472,50.42443,0.202565,0.4543761,0,0,2.166602
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.3050337,0.3050337,0,0,0,0.3050337,0,0,5.551115E-17,0,0,0.3210881,0.3050337,0,0,3.135441,1.731792,0,0.3210881,-0.3210881,2.687015,44.7835,0.202565,0.335537,0,0,1.731792
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.04398641,0.04398641,0,0,0,0.04398641,0,0,6.938894E-18,0,0,0.04630148,0.04398641,0,0,3.492205,1.410704,0,0.04630148,-0.04630148,2.638209,43.97006,0.202565,0.04838505,0,0,1.410704
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,2.068561,2.068561,1.7,0,0.5202,2.068561,15.77311,1.110223E-16,0,0,0.3262763,0.3879586,0.3685607,0,0,3.543651,1.364403,0,0.06168232,-0.06168232,2.57319,42.88642,0.202565,2.275417,0.261021,1.7,1.690679
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,1.508901,1.508901,1.7,0,0.5202,1.508901,50.8047,0,0,0,0.7665925,0,0,0.1910991,0.1815441,3.612187,1.30272,0.9481366,0,0.9481366,3.472672,57.87774,0.2027495,1.659791,0.613274,1.7,2.069313
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,2.351553,2.351553,1.7,0,0.5202,2.351553,55.40761,0,0,0,1.30294,0.6858456,0.6515533,0,0,2.664051,2.156043,0.617094,0,0.617094,4.058098,67.63483,0.2028614,2.586709,1.042352,1.7,3.458983
