Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,2.304161,2.304161,1.7,0,0.5202,2.304161,68.29284,0,0,0,1.573577,0.6359594,0.6041614,0,0,2.046957,2.711428,0.9376179,0,0.9376179,4.947601,82.45985,0.2029571,2.534578,1.258862,1.7,4.285005
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,2.178074,2.178074,1.504628,0,0.4668634,2.178074,83.47877,0,0,0,1.818229,0.7088904,0.6734459,0,0,1.109339,3.555284,1.109339,0,1.109339,6.000012,100,0.2029342,2.395881,1.454583,1.7,5.373513
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.05596591,0.05596591,0,0,0,0.05596591,2690.181,1.446673,0,0,1.505584,0.05891148,0.05596591,0,0,0,4.553689,0,0,0,6.000012,100,0.2029342,0.0615625,1.204467,0,6.059273
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,1.647989,1.647989,0.425,0,0.172125,1.647989,82.16376,0.06669288,0,0,1.35405,1.287357,1.222989,0,0,0,4.553689,0,0,0,6.000012,100,0.2029342,1.812788,1.08324,1.7,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,3.097077,3.08,1.7,0,0.5202,3.08,56.5657,0.2895921,0.0170773,0.326785,1.742224,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2029342,3.406785,1.393779,1.7,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,2.517458,2.517458,1.28759,0,0.407612,2.517458,51.42481,0,0,0,1.294598,1.294598,1.229868,0,0,0,4.553689,0,0,0,6.000012,100,0.2029342,2.769203,1.035678,1.7,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,1.554626,1.554626,0.8688867,0,0.2933061,1.554626,46.43114,0,0,0,0.7218302,0.7218302,0.6857387,0,0,0,4.553689,0,0,0,6.000012,100,0.2029342,1.710088,0.5774642,1.7,5.275519
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,1.362851,1.362851,1.053044,0,0.3435811,1.362851,23.92867,5.551115E-17,0,0,0.326112,0.326112,0.3098064,0,0,0,4.553689,0,0,0,6.000012,100,0.2029342,1.499136,0.2608896,1.7,4.879801
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,4.133588,3.08,1.7,0,0.5202,3.08,2.135363,2.220446E-16,1.053588,1.466946,0.0657692,1.452632,1.38,0,0,0,4.553689,0,1.386862,-1.386862,4.538131,75.63536,0.2029342,4.546947,0.05261536,1.7,4.619458
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,2.619081,2.619081,1.7,0,0.5202,2.619081,0,0,0,0,0,0.9674537,0.919081,0,0,1.540958,3.166826,0,0.9674537,-0.9674537,3.518345,58.63897,0.2029342,2.880989,0,1.7,3.166826
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,2.060644,2.060644,1.7,0,0.5202,2.060644,0,0,0,0,0,0.3796256,0.3606443,0,0,2.615907,2.199373,0,0.3796256,-0.3796256,3.118184,51.96964,0.2029342,2.266709,0,1.7,2.199373
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.037713,1.819747,1.38,0,1.38,4.427367,73.78931,0.2030009,0,0,1.7,1.819747
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.2616476,0.2616476,1.7,0,0.5202,0.2616476,0,0,0,0,0,0,0,1.438352,1.366435,1.657713,3.061747,1.366435,0,1.366435,5.723681,95.39449,0.2032308,0.2878124,0,1.7,3.061747
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1357643,0.1357643,0,0,0,0.1357643,0,0,0,0,0,0.1429098,0.1357643,0,0,0.2912783,4.291539,0,0.1429098,-0.1429098,5.573041,92.88383,0.2032308,0.1493407,0,0,4.291539
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.3143241,0.3143241,0,0,0,0.3143241,0,0,0,0,0,0.3308675,0.3143241,0,0,0.4500669,4.148629,0,0.3308675,-0.3308675,5.224276,87.07109,0.2032308,0.3457565,0,0,4.148629
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.3905475,0.3905475,0,0,0,0.3905475,0,0,0,0,0,0.4111026,0.3905475,0,0,0.8176975,3.817761,0,0.4111026,-0.4111026,4.790936,79.84877,0.2032308,0.4296023,0,0,3.817761
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.274478,3.406659,0,0,0,4.790936,79.84877,0.2032308,0,0,0,3.406659
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.3849766,0.3849766,0,0,0,0.3849766,0,0,0,0,0,0.4052385,0.3849766,0,0,1.274478,3.406659,0,0.4052385,-0.4052385,4.363777,72.72947,0.2032308,0.4234743,0,0,3.406659
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.2400558,0.2400558,0,0,0,0.2400558,0,0,0,0,0,0.2526903,0.2400558,0,0,1.724743,3.00142,0,0.2526903,-0.2526903,4.097418,68.29016,0.2032308,0.2640614,0,0,3.00142
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.17535,0.17535,0,0,0,0.17535,0,0,2.775558E-17,0,0,0.184579,0.17535,0,0,2.00551,2.74873,0,0.184579,-0.184579,3.902855,65.04745,0.2032308,0.192885,0,0,2.74873
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.869669,0.869669,0,0,0,0.869669,0,0,1.110223E-16,0,0,0.9154411,0.869669,0,0,2.210598,2.564151,0,0.9154411,-0.9154411,2.937895,48.96482,0.2032308,0.956636,0,0,2.564151
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,2.193274,2.193274,1.7,0,0.5202,2.193274,12.27823,1.110223E-16,0,0,0.2692952,0.5192352,0.4932734,0,0,3.227755,1.64871,0,0.24994,-0.24994,2.674435,44.57383,0.2032308,2.412601,0.2154362,1.7,1.918005
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,2.318738,2.318738,1.7,0,0.5202,2.318738,16.22956,0,0,0,0.3763209,0.6513031,0.618738,0,0,3.505466,1.39877,0,0.2749822,-0.2749822,2.384578,39.74289,0.2032308,2.550612,0.3010567,1.7,1.775091
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,1.980304,1.980304,1.7,0,0.5202,1.980304,32.74485,0,0,0,0.6484478,0.2950573,0.2803044,0,0,3.811002,1.123787,0.3533905,0,0.3533905,2.719834,45.33048,0.2032938,2.178335,0.5187582,1.7,1.772235
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.02226908,0.02226908,1.474901,0,0.4587479,0.02226908,2801.165,2.220446E-16,0,0,0.6237938,0,0,1.452632,1.38,3.457611,1.441839,2.003794,0,2.003794,4.6208,77.01318,0.2031079,0.02449599,0.4990351,1.7,2.065633
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,1.048934,1.048934,1.463864,0,0.4557348,1.048934,96.96027,0,0,0,1.017049,0,0,0.4149294,0.394183,1.453817,3.245253,1.411232,0,1.411232,5.959612,99.32668,0.2031673,1.153828,0.8136396,1.7,4.262303
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.5933453,0.5933453,0,0,0,0.5933453,213.5524,0.5999442,0,0,1.267103,0.6245741,0.5933453,0,0,0.04258486,4.515363,0.04258486,0,0.04258486,6.000012,100,0.2031493,0.6526799,1.013682,0,5.782465
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.807275,1.807275,0.427275,0,0.1727461,1.807275,81.79886,0.02569873,0,0,1.47833,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2031493,1.988003,1.182664,1.7,6.032019
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.4095354,0.4095354,0,0,0,0.4095354,272.5074,0.6849242,0,0,1.116014,0.4310899,0.4095354,0,0,0,4.553689,0,0,0,6.000012,100,0.2031493,0.4504889,0.8928113,0,5.669703
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,1.361406,1.361406,1.080192,0,0.3509924,1.361406,21.74332,1.110223E-16,0,0,0.2960149,0.2960149,0.2812141,0,0,0,4.553689,0,0,0,6.000012,100,0.2031493,1.497547,0.2368119,1.7,4.849704
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.6381949,0.6381949,0,0,0,0.6381949,26.86013,0,1.110223E-16,0,0.17142,0.6717842,0.6381949,0,0,0,4.553689,0,0.5003641,-0.5003641,5.472582,91.20952,0.2031493,0.7020144,0.137136,0,4.725109
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,1.484727,1.484727,1.7,0,0.5202,1.484727,13.8632,0,0,0,0.2058306,0,0,0.2152734,0.2045097,0.5559602,4.053325,0.4103403,0,0.4103403,5.861865,97.69756,0.2032352,1.633199,0.1646645,1.7,4.259155
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,2.761173,2.761173,1.7,0,0.5202,2.761173,2.50756,2.220446E-16,0,0,0.06923809,1.117025,1.061173,0,0,0.1456199,4.422631,0,1.047786,-1.047786,4.757401,79.28986,0.2032352,3.037291,0.05539047,1.7,4.491869
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,1.378765,0,0.4325029,0,0,0,0,0,0,0,0,1.378765,1.309827,1.309827,3.374845,1.309827,0,1.309827,6.000012,100,0.2032832,0,0,1.7,3.374845
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2032832,0,0,0,4.553689
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.5317297,0.5317297,0,0,0,0.5317297,0,0,1.110223E-16,0,0,0.5597154,0.5317297,0,0,0,4.553689,0,0.5597154,-0.5597154,5.41002,90.16682,0.2032832,0.5849026,0,0,4.553689
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.1095969,0.1095969,0,0,0,0.1095969,0,0,0,0,0,0.1153651,0.1095969,0,0,0.621906,3.993973,0,0.1153651,-0.1153651,5.288414,88.14007,0.2032832,0.1205566,0,0,3.993973
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1610413,0.1610413,0,0,0,0.1610413,0,0,0,0,0,0.1695172,0.1610413,0,0,0.7500895,3.878608,0,0.1695172,-0.1695172,5.109728,85.16196,0.2032832,0.1771455,0,0,3.878608
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9384419,3.709091,0,0,0,5.109728,85.16196,0.2032832,0,0,0,3.709091
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.5589996,0.5589996,0,0,0,0.5589996,0,0,0,0,0,0.5884206,0.5589996,0,0,0.9384419,3.709091,0,0.5884206,-0.5884206,4.489478,74.82449,0.2032832,0.6148996,0,0,3.709091
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.04257665,0.04257665,0,0,0,0.04257665,0,0,6.938894E-18,0,0,0.04481752,0.04257665,0,0,1.592243,3.120671,0,0.04481752,-0.04481752,4.442236,74.03712,0.2032832,0.04683431,0,0,3.120671
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.64204,3.075853,0,0,0,4.442236,74.03712,0.2032832,0,0,0,3.075853
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.5493484,0.5493484,0,0,0,0.5493484,0,0,0,0,0,0.5782614,0.5493484,0,0,1.64204,3.075853,0,0.5782614,-0.5782614,3.832695,63.87812,0.2032832,0.6042832,0,0,3.075853
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1525887,0.1525887,0,0,0,0.1525887,0,0,2.775558E-17,0,0,0.1606197,0.1525887,0,0,2.284553,2.497591,0,0.1606197,-0.1606197,3.663387,61.05633,0.2032832,0.1678476,0,0,2.497591
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.14702,0.14702,0,0,0,0.14702,0,0,0,0,0,0.1547579,0.14702,0,0,2.463019,2.336972,0,0.1547579,-0.1547579,3.500258,58.33752,0.2032832,0.161722,0,0,2.336972
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.4345911,0.4345911,0,0,0,0.4345911,55.09036,0,5.551115E-17,0,0.2394178,0.4574644,0.4345911,0,0,2.634972,2.182214,0,0.2180465,-0.2180465,3.270417,54.50684,0.2032832,0.4780503,0.1915343,0,2.421632
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,2.877246,1.964167,0.586908,0,0.586908,3.827207,63.78665,0.2030357,0,0.4695264,0,2.551075
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.288498,0.288498,0,0,0,0.288498,289.7098,0,0,0,0.8358069,0.3036821,0.288498,0,0,2.290338,2.492385,0.5321249,0,0.5321249,4.332025,72.20026,0.2028117,0.3173477,0.6686456,0,3.328192
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.7072287,0.7072287,0,0,0,0.7072287,170.5759,0,0,0,1.206362,0.7444512,0.7072287,0,0,1.758213,2.971297,0.4619104,0,0.4619104,4.770231,79.50369,0.2026177,0.7779515,0.9650893,0,4.177659
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,0.2245678,0,0,1.520871,0,0,0,0,1.296303,3.387016,1.296303,0,1.296303,6.000012,100,0.2020752,0,1.216697,0,4.907887
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.2572041,0.2572041,0,0,0,0.2572041,645.1942,1.388725,0,0,1.659466,0.2707412,0.2572041,0,0,0,4.553689,0,0,0,6.000012,100,0.2020752,0.2829245,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,2.005128,2.005128,1.080553,0,0.3510909,2.005128,48.53739,1.110223E-16,0,0,0.9732367,0.9732367,0.9245749,0,0,0,4.553689,0,0,0,6.000012,100,0.2020752,2.20564,0.7785894,1.7,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,3.600192,3.08,1.7,0,0.5202,3.08,26.41024,2.220446E-16,0.5201915,0.8802106,0.8134356,1.452632,1.38,0,0,0,4.553689,0,0.639196,-0.639196,5.32624,88.77049,0.2020752,3.960211,0.6507484,1.7,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.4775932,0.4775932,0,0,0,0.4775932,221.0653,0,0,0,1.055793,0.5027297,0.4775932,0,0,0.7102178,3.914493,0.5530633,0,0.5530633,5.850922,97.51517,0.2018447,0.5253525,0.8446344,0,4.970286
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,1.165112,1.165112,0,0,0,1.165112,61.26525,0,0,0,0.7138088,1.226434,1.165112,0,0,0.1571545,4.41225,0,0.5126249,-0.5126249,5.310568,88.50929,0.2018447,1.281623,0.5710471,0,5.126059
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.1564752,0.1564752,0,0,0,0.1564752,95.59048,2.775558E-17,0,0,0.1495754,0.1647107,0.1564752,0,0,0.7267377,3.899625,0,0.01513534,-0.01513534,5.294614,88.24339,0.2018447,0.1721227,0.1196603,0,4.049201
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,1.291216,1.291216,1.7,0,0.5202,1.291216,4.48945,0,0,0,0.05796847,0,0,0.4087845,0.3883453,0.7435548,3.88449,0.4463137,0,0.4463137,5.718024,95.30022,0.201949,1.420337,0.04637478,1.7,3.942458
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,2.569284,2.569284,1.7,0,0.5202,2.569284,0,0,0,0,0,0.9150355,0.8692837,0,0,0.297241,4.286172,0,0.9150355,-0.9150355,4.753492,79.22472,0.201949,2.826212,0,1.7,4.286172
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,1.383102,0,0.4336869,0,0,0,0,0,0,0,0,1.383102,1.313947,1.313947,3.371136,1.313947,0,1.313947,6.000012,100,0.202001,0,0,1.7,3.371136
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,1.971429,1.971429,1.7,0,0.5202,1.971429,0,0,0,0,0,0.2857142,0.2714285,0,0,0,4.553689,0,0.2857142,-0.2857142,5.698843,94.98052,0.202001,2.168571,0,1.7,4.553689
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.4725531,0.4725531,0,0,0,0.4725531,0,0,5.551115E-17,0,0,0.4974243,0.4725531,0,0,0.3174602,4.267975,0,0.4974243,-0.4974243,5.174511,86.24168,0.202001,0.5198084,0,0,4.267975
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1819174,0.1819174,0,0,0,0.1819174,0,0,0,0,0,0.191492,0.1819174,0,0,0.8701539,3.77055,0,0.191492,-0.191492,4.972661,82.87752,0.202001,0.2001091,0,0,3.77055
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.09326422,0.09326422,0,0,0,0.09326422,0,0,1.387779E-17,0,0,0.09817287,0.09326422,0,0,1.082923,3.579058,0,0.09817287,-0.09817287,4.869178,81.1528,0.202001,0.1025907,0,0,3.579058
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.3129447,0.3129447,0,0,0,0.3129447,0,0,5.551115E-17,0,0,0.3294154,0.3129447,0,0,1.192004,3.480886,0,0.3294154,-0.3294154,4.521944,75.36558,0.202001,0.3442391,0,0,3.480886
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.6413373,0.6413373,0,0,0,0.6413373,0,0,1.110223E-16,0,0,0.6750919,0.6413373,0,0,1.558021,3.15147,0,0.6750919,-0.6750919,3.810334,63.50544,0.202001,0.705471,0,0,3.15147
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.4044552,0.4044552,0,0,0,0.4044552,0,0,5.551115E-17,0,0,0.4257423,0.4044552,0,0,2.308123,2.476378,0,0.4257423,-0.4257423,3.361562,56.02593,0.202001,0.4449007,0,0,2.476378
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.2298627,0.2298627,0,0,0,0.2298627,0,0,2.775558E-17,0,0,0.2419608,0.2298627,0,0,2.78117,2.050636,0,0.2419608,-0.2419608,3.106514,51.77512,0.202001,0.252849,0,0,2.050636
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.050015,1.808675,0,0,0,3.106514,51.77512,0.202001,0,0,0,1.808675
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.5349985,0.5349985,0,0,0,0.5349985,0,0,1.110223E-16,0,0,0.5631562,0.5349985,0,0,3.050015,1.808675,0,0.5631562,-0.5631562,2.512895,41.88149,0.202001,0.5884983,0,0,1.808675
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,1.481026,1.481026,1.7,0,0.5202,1.481026,23.65291,0,0,0,0.3503057,0,0,0.2189744,0.2080256,3.675745,1.245519,0.5583314,0,0.5583314,3.042574,50.70947,0.202113,1.629128,0.2802446,1.7,1.595825
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6208351,0,0,1.452632,1.38,3.117413,1.748017,2.000835,0,2.000835,4.940733,82.34539,0.2019235,0,0.4966681,1.7,2.368852
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.2929557,0.2929557,0,0,0,0.2929557,433.6185,0,0,0,1.27031,0.3083744,0.2929557,0,0,1.116578,3.548769,0.9619356,0,0.9619356,5.853305,97.55489,0.2015271,0.3222513,1.016248,0,4.819079
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,1.410388,0,0,1.56503,0,0,0,0,0.1546424,4.414511,0.1546424,0,0.1546424,6.000012,100,0.2014636,0,1.252024,0,5.979541
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,1.350033,1.350033,0.425,0,0.172125,1.350033,112.1484,0.5403221,0,0,1.514041,0.9737187,0.9250328,0,0,0,4.553689,0,0,0,6.000012,100,0.2014636,1.485036,1.211233,1.7,6.06773
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.8803919,0.8803919,0,0,0,0.8803919,188.8916,0.736258,0,0,1.662986,0.9267283,0.8803919,0,0,0,4.553689,0,0,0,6.000012,100,0.2014636,0.9684311,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.7899995,0.7899995,0,0,0,0.7899995,232.9097,1.008407,0,0,1.839986,0.8315785,0.7899995,0,0,0,4.553689,0,0,0,6.000012,100,0.2014636,0.8689995,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.04137528,0.04137528,0,0,0,0.04137528,3633.876,1.459973,0,0,1.503526,0.04355292,0.04137528,0,0,0,4.553689,0,0,0,6.000012,100,0.2014636,0.0455128,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,0,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2014636,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,1.265361,1.265361,0.520337,0,0.198152,1.265361,61.97724,1.110223E-16,0,0,0.7842358,0.7842358,0.745024,0,0,0,4.553689,0,0,0,6.000012,100,0.2014636,1.391897,0.6273887,1.7,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.6614547,0.6614547,0,0,0,0.6614547,47.74404,0,1.110223E-16,0,0.3158052,0.6962681,0.6614547,0,0,0,4.553689,0,0.3804629,-0.3804629,5.598969,93.31596,0.2014636,0.7276002,0.2526442,0,4.869494
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,0,0,0,0,0,0,0,0.06763825,0,0,0,0,0.4227366,4.173226,0.06763825,0,0.06763825,5.663136,94.38541,0.2014358,0,0.0541106,0,4.240864
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3550984,4.2341,0,0,0,5.663136,94.38541,0.2014358,0,0,0,4.2341
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.2366812,0.2366812,0,0,0,0.2366812,0,0,2.775558E-17,0,0,0.2491381,0.2366812,0,0,0.3550984,4.2341,0,0.2491381,-0.2491381,5.400522,90.00851,0.2014358,0.2603493,0,0,4.2341
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.02112529,0.02112529,0,0,0,0.02112529,0,0,0,0,0,0.02223714,0.02112529,0,0,0.6319184,3.984962,0,0.02223714,-0.02223714,5.377081,89.61784,0.2014358,0.02323782,0,0,3.984962
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.2056322,0.2056322,0,0,0,0.2056322,0,0,2.775558E-17,0,0,0.216455,0.2056322,0,0,0.6566263,3.962725,0,0.216455,-0.216455,5.148918,85.81512,0.2014358,0.2261955,0,0,3.962725
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.5954676,0.5954676,0,0,0,0.5954676,0,0,0,0,0,0.626808,0.5954676,0,0,0.8971319,3.74627,0,0.626808,-0.626808,4.488204,74.80325,0.2014358,0.6550143,0,0,3.74627
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.593585,3.119462,0,0,0,4.488204,74.80325,0.2014358,0,0,0,3.119462
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.08662452,0.08662452,0,0,0,0.08662452,0,0,0,0,0,0.09118371,0.08662452,0,0,1.593585,3.119462,0,0.09118371,-0.09118371,4.392088,73.20132,0.2014358,0.09528697,0,0,3.119462
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.09672464,0.09672464,0,0,0,0.09672464,0,0,0,0,0,0.1018154,0.09672464,0,0,1.694901,3.028279,0,0.1018154,-0.1018154,4.284765,71.41261,0.2014358,0.1063971,0,0,3.028279
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.2301981,0.2301981,0,0,0,0.2301981,0,0,2.775558E-17,0,0,0.2423137,0.2301981,0,0,1.808029,2.926463,0,0.2423137,-0.2423137,4.029344,67.1556,0.2014358,0.2532178,0,0,2.926463
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.2870371,0.2870371,0,0,0,0.2870371,0,0,5.551115E-17,0,0,0.3021443,0.2870371,0,0,2.077266,2.684149,0,0.3021443,-0.3021443,3.710856,61.84748,0.2014358,0.3157408,0,0,2.684149
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.3434936,0.3434936,0,0,0,0.3434936,0,0,0,0,0,0.3615722,0.3434936,0,0,2.412982,2.382005,0,0.3615722,-0.3615722,3.329726,55.49532,0.2014358,0.377843,0,0,2.382005
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.6319417,0.6319417,0,0,0,0.6319417,0,0,1.110223E-16,0,0,0.6652018,0.6319417,0,0,2.814729,2.020433,0,0.6652018,-0.6652018,2.628541,43.80893,0.2014358,0.6951359,0,0,2.020433
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,1.033771,1.033771,0,0,0,1.033771,22.40065,0,0,0,0.2315714,1.08818,1.033771,0,0,3.553842,1.355231,0,0.8566083,-0.8566083,1.725597,28.75989,0.2014358,1.137148,0.1852571,0,1.586802
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,1.602171,1.602171,1.7,0,0.5202,1.602171,35.63802,1.387779E-17,0,0,0.5709819,0,0,0.0978293,0.09293783,4.505629,0.4986227,0.6639197,0,0.6639197,2.355446,39.25736,0.201559,1.762388,0.4567855,1.7,1.069605
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,2.907254,2.907254,1.7,0,0.5202,2.907254,32.57557,0,0,0.2766967,0.9470546,1.270794,1.207255,0,0,3.841709,1.09615,0,0.3237396,-0.3237396,2.014195,33.56985,0.201559,3.19798,0.7576437,1.7,2.043205
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,2.201339,2.201339,1.7,0,0.5202,2.201339,43.50761,0,0,0,0.9577502,0.5277256,0.5013393,0,0,4.20142,0.7724108,0.4300246,0,0.4300246,2.422152,40.36912,0.2016348,2.421473,0.7662002,1.7,1.730161
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.033044,0,0,1.452632,1.38,3.771395,1.159433,2.413044,0,2.413044,4.711367,78.52262,0.2012807,0,0.8264353,1.7,2.192477
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.6484445,0.6484445,0.425,0,0.172125,0.6484445,274.0063,0.1832229,0,0,1.776779,0.2352048,0.2234446,0,0,1.358351,3.331173,1.358351,0,1.358351,6.000012,100,0.2007284,0.713289,1.421423,1.7,5.107952
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2007284,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.7569142,0.7569142,0,0,0,0.7569142,209.7328,0.7907457,0,0,1.587497,0.7967518,0.7569142,0,0,0,4.553689,0,0,0,6.000012,100,0.2007284,0.8326056,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,1.083128,1.083128,0,0,0,1.083128,77.0058,0,0,0,0.8340715,1.140135,1.083128,0,0,0,4.553689,0,0.3060634,-0.3060634,5.677393,94.62302,0.2007284,1.191441,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,1.246768,1.246768,0,0,0,1.246768,36.84116,0,0,0,0.4593237,1.312387,1.246768,0,0,0.3400704,4.247625,0,0.8530633,-0.8530633,4.778185,79.63626,0.2007284,1.371444,0.367459,0,4.706949
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,2.692017,2.692017,1.7,0,0.5202,2.692017,15.18024,0,0,0,0.4086545,1.044228,0.9920166,0,0,1.287919,3.394562,0,0.6355734,-0.6355734,4.108232,68.4704,0.2007284,2.961218,0.3269236,1.7,3.803217
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,3.554692,3.08,1.7,0,0.5202,3.08,2.257918,2.220446E-16,0.4746919,0.830161,0.06954388,1.452632,1.38,0,0,1.994111,2.758989,0,1.383088,-1.383088,2.65033,44.17207,0.2007284,3.910161,0.05563511,1.7,2.828533
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,2.054402,2.054402,1.7,0,0.5202,2.054402,0,0,0,0,0,0.3730545,0.3544018,0,0,3.530875,1.375901,0,0.3730545,-0.3730545,2.257096,37.61818,0.2007284,2.259842,0,1.7,1.375901
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,2.292443,2.292443,1.7,0,0.5202,2.292443,0,0,0,0,0,0.6236241,0.5924429,0,0,3.94538,1.002847,0,0.6236241,-0.6236241,1.599738,26.66224,0.2007284,2.521687,0,1.7,1.002847
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.692573,1.692573,1.7,0,0.5202,1.692573,0,0,0,0,0,0,0,0.007427153,0.007055795,4.638296,0.3792224,0.007055795,0,0.007055795,1.606432,26.77381,0.2007301,1.86183,0,1.7,0.3792224
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.4649282,0.4649282,1.7,0,0.5202,0.4649282,0,0,0,0,0,0,0,1.235072,1.173318,4.63124,0.3855726,1.173318,0,1.173318,2.719539,45.32556,0.2010105,0.5114211,0,1.7,0.3855726
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.0139992,0.0139992,1.466631,0,0.4564902,0.0139992,0,0,0,0,0,0,0,1.452632,1.38,3.457922,1.441559,1.38,0,1.38,4.028722,67.14523,0.201088,0.01539912,0,1.7,1.441559
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.2184001,0.2184001,1.671032,0,0.5122917,0.2184001,0,0,0,0,0,0,0,1.452632,1.38,2.077922,2.683559,1.38,0,1.38,5.337905,88.9649,0.2012893,0.2402401,0,1.7,2.683559
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.2430517,0.2430517,0,0,0,0.2430517,0,0,2.775558E-17,0,0,0.2558439,0.2430517,0,0,0.6979222,3.925559,0,0.2558439,-0.2558439,5.068222,84.47019,0.2012893,0.2673569,0,0,3.925559
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.2645397,0.2645397,0,0,0,0.2645397,0,0,5.551115E-17,0,0,0.2784629,0.2645397,0,0,0.9821932,3.669715,0,0.2784629,-0.2784629,4.774696,79.57811,0.2012893,0.2909937,0,0,3.669715
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.3932675,0.3932675,0,0,0,0.3932675,0,0,0,0,0,0.4139657,0.3932675,0,0,1.291596,3.391252,0,0.4139657,-0.4139657,4.338338,72.30549,0.2012893,0.4325942,0,0,3.391252
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.751558,2.977287,0,0,0,4.338338,72.30549,0.2012893,0,0,0,2.977287
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.5289481,0.5289481,0,0,0,0.5289481,0,0,0,0,0,0.5567874,0.5289481,0,0,1.751558,2.977287,0,0.5567874,-0.5567874,3.751432,62.52375,0.2012893,0.5818428,0,0,2.977287
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.5265589,0.5265589,0,0,0,0.5265589,0,0,0,0,0,0.5542725,0.5265589,0,0,2.370211,2.420499,0,0.5542725,-0.5542725,3.167178,52.78619,0.2012893,0.5792148,0,0,2.420499
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,1.129394,1.129394,0,0,0,1.129394,29.94888,0,0,0,0.338241,1.188836,1.129394,0,0,2.986069,1.866227,0,0.8505952,-0.8505952,2.270572,37.84279,0.2012893,1.242334,0.2705928,0,2.204468
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,0,0,0,0,0,0,0,0,0.8483924,0,0,0,0,3.931175,1.015631,0.8483924,0,0.8483924,3.075428,51.25702,0.2009476,0,0.6787139,0,1.864024
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,2.338476,2.338476,1.7,0,0.5202,2.338476,52.91772,0,0,0,1.237468,0.6720799,0.6384759,0,0,3.082783,1.779185,0.5653884,0,0.5653884,3.611802,60.19658,0.2010462,2.572324,0.9899746,1.7,3.016653
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,2.62923,2.62923,1.7,0,0.5202,2.62923,59.5946,0,0,0,1.566879,0.9781362,0.9292294,0,0,2.517394,2.288034,0.5887426,0,0.5887426,4.170332,69.5054,0.2010828,2.892152,1.253503,1.7,3.854913
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.3206705,0.3206705,0.856319,0,0.2898751,0.3206705,442.7553,0,0,0,1.419786,0,0,0.5356485,0.5088661,1.928652,2.817902,1.928652,0,1.928652,6.000012,100,0.2005719,0.3527375,1.135828,1.7,4.237688
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.9989095,0.9989095,0,0,0,0.9989095,141.0855,0.3578324,0,0,1.409316,1.051484,0.9989095,0,0,0,4.553689,0,0,0,6.000012,100,0.2005719,1.0988,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,1.353849,1.353849,0.425,0,0.172125,1.353849,124.475,0.7074674,0,0,1.685203,0.9777358,0.928849,0,0,0,4.553689,0,0,0,6.000012,100,0.2005719,1.489234,1.348163,1.7,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,0,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2005719,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.7854018,0.7854018,0,0,0,0.7854018,154.8987,0.3898387,0,0,1.216577,0.8267387,0.7854018,0,0,0,4.553689,0,0,0,6.000012,100,0.2005719,0.8639419,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,0,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2005719,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,2.137266,2.137266,1.7,0,0.5202,2.137266,19.04844,5.551115E-17,0,0,0.4071157,0.4602796,0.4372657,0,0,0,4.553689,0,0.05316392,-0.05316392,5.943972,99.06601,0.2005719,2.350992,0.3256926,1.7,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.5227468,0.5227468,0,0,0,0.5227468,12.92545,0,0,0,0.0675674,0.5502598,0.5227468,0,0,0.05907103,4.500525,0,0.4826924,-0.4826924,5.43517,90.58598,0.2005719,0.5750214,0.05405392,0,4.568092
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5953959,4.017833,0,0,0,5.43517,90.58598,0.2005719,0,0,0,4.017833
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,2.345545,2.345545,1.7,0,0.5202,2.345545,0,0,0,0,0,0.6795212,0.6455451,0,0,0.5953959,4.017833,0,0.6795212,-0.6795212,4.718892,78.64803,0.2005719,2.5801,0,1.7,4.017833
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,2.098495,2.098495,1.7,0,0.5202,2.098495,0,0,0,0,0,0.4194678,0.3984945,0,0,1.350419,3.338311,0,0.4194678,-0.4194678,4.276734,71.27876,0.2005719,2.308344,0,1.7,3.338311
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.06922742,0.06922742,1.521859,0,0.4715675,0.06922742,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.816495,2.918844,1.38,0,1.38,5.585917,93.09843,0.2006828,0.07615016,0,1.7,2.918844
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.3275906,0.3275906,0,0,0,0.3275906,0,0,5.551115E-17,0,0,0.3448322,0.3275906,0,0,0.4364948,4.160843,0,0.3448322,-0.3448322,5.222432,87.04035,0.2006828,0.3603496,0,0,4.160843
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.08463728,0.08463728,0,0,0,0.08463728,0,0,0,0,0,0.08909188,0.08463728,0,0,0.8196416,3.816011,0,0.08909188,-0.08909188,5.12852,85.47517,0.2006828,0.09310102,0,0,3.816011
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.7263675,0.7263675,0,0,0,0.7263675,0,0,1.110223E-16,0,0,0.7645974,0.7263675,0,0,0.9186326,3.72692,0,0.7645974,-0.7645974,4.322564,72.04259,0.2006828,0.7990042,0,0,3.72692
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.4456117,0.4456117,0,0,0,0.4456117,0,0,5.551115E-17,0,0,0.469065,0.4456117,0,0,1.768185,2.962322,0,0.469065,-0.469065,3.828126,63.80198,0.2006828,0.4901729,0,0,2.962322
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.2410623,0.2410623,0,0,0,0.2410623,0,0,2.775558E-17,0,0,0.2537498,0.2410623,0,0,2.289369,2.493257,0,0.2537498,-0.2537498,3.560651,59.34406,0.2006828,0.2651686,0,0,2.493257
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.3137458,0.3137458,0,0,0,0.3137458,0,0,0,0,0,0.3302588,0.3137458,0,0,2.571313,2.239507,0,0.3302588,-0.3302588,3.212527,53.54201,0.2006828,0.3451204,0,0,2.239507
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.3168425,0.3168425,0,0,0,0.3168425,0,0,5.551115E-17,0,0,0.3335184,0.3168425,0,0,2.938267,1.909249,0,0.3335184,-0.3335184,2.860968,47.6827,0.2006828,0.3485267,0,0,1.909249
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.3630019,0.3630019,0,0,0,0.3630019,0,0,0,0,0,0.3821073,0.3630019,0,0,3.308843,1.57573,0,0.3821073,-0.3821073,2.458191,40.96978,0.2006828,0.3993021,0,0,1.57573
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,2.35992,2.35992,1.7,0,0.5202,2.35992,15.36677,1.110223E-16,0,0,0.3626434,0.6946527,0.6599201,0,0,3.733407,1.193623,0,0.3320093,-0.3320093,2.108223,35.13698,0.2006828,2.595912,0.2901147,1.7,1.556266
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.8663875,0.8663875,1.7,0,0.5202,0.8663875,78.912,0,0,0,0.6836838,0,0,0.8336124,0.7919318,4.102306,0.8616137,1.475616,0,1.475616,3.508115,58.46846,0.2008619,0.9530264,0.5469471,1.7,1.545298
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.8581675,0.8581675,1.7,0,0.5202,0.8581675,111.3277,0,0,0,0.955378,0,0,0.8418326,0.7997409,2.62669,2.189668,1.755119,0,1.755119,5.173167,86.21928,0.2009293,0.9439842,0.7643024,1.7,3.145046
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.03102324,0.03102324,0,0,0,0.03102324,2529.172,0,0,0,0.7846313,0.03265604,0.03102324,0,0,0.8715714,3.769275,0.7519752,0,0.7519752,5.886553,98.10902,0.2006321,0.03412557,0.627705,0,4.553906
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.7305105,0.7305105,0,0,0,0.7305105,93.2481,0,0,0,0.6811872,0.7689584,0.7305105,0,0,0.1195961,4.446053,0,0.08777128,-0.08777128,5.794034,96.56704,0.2006321,0.8035616,0.5449497,0,5.12724
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.6294101,0.6294101,0,0,0,0.6294101,93.52348,0,0,0,0.5886462,0.6625369,0.6294101,0,0,0.2171198,4.358281,0,0.07389072,-0.07389072,5.716146,95.26891,0.2006321,0.6923511,0.470917,0,4.946928
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,2.850943,2.850943,1.7,0,0.5202,2.850943,24.7505,0,0,0.05603752,0.7056228,1.211519,1.150943,0,0,0.2992206,4.28439,0,0.5058963,-0.5058963,5.182885,86.38124,0.2006321,3.136038,0.5644982,1.7,4.990013
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.3615046,0.3615046,0,0,0,0.3615046,151.5596,0,0,0,0.5478949,0.3805312,0.3615046,0,0,0.8613276,3.778494,0.1673637,0,0.1673637,5.34166,89.02749,0.2005661,0.3976551,0.4383159,0,4.326389
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,0,0,0,0,0.3292991,0,0,1.023263,0,0,0,0,0.6939639,3.929121,0.6939639,0,0.6939639,6.000012,100,0.2002928,0,0.8186104,0,4.952384
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.933284,1.933284,1.271846,0,0.4033138,1.933284,36.01389,0,0,0,0.6962506,0.6962506,0.661438,0,0,0,4.553689,0,0,0,6.000012,100,0.2002928,2.126612,0.5570005,1.7,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.9798051,0.9798051,0,0,0,0.9798051,27.8261,0,1.110223E-16,0,0.2726416,1.031374,0.9798051,0,0,0,4.553689,0,0.7587323,-0.7587323,5.200238,86.67046,0.2002928,1.077786,0.2181133,0,4.826331
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,1.387502,1.387502,1.7,0,0.5202,1.387502,3.245472,0,0,0,0.04503099,0,0,0.3124978,0.2968729,0.8430358,3.794957,0.3419039,0,0.3419039,5.524597,92.07642,0.2003698,1.526253,0.03602479,1.7,3.839988
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.501132,4.10267,0,0,0,5.524597,92.07642,0.2003698,0,0,0,4.10267
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,1.953395,1.953395,1.7,0,0.5202,1.953395,0,0,0,0,0,0.2667314,0.2533949,0,0,0.501132,4.10267,0,0.2667314,-0.2667314,5.243437,87.39044,0.2003698,2.148734,0,1.7,4.10267
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,2.628867,2.628867,1.7,0,0.5202,2.628867,0,0,0,0,0,0.977755,0.9288672,0,0,0.7975003,3.835939,0,0.977755,-0.977755,4.212793,70.21307,0.2003698,2.891754,0,1.7,3.835939
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.4875116,0.4875116,1.7,0,0.5202,0.4875116,0,0,0,0,0,0,0,1.212488,1.151864,1.883895,2.858184,1.151864,0,1.151864,5.305547,88.42561,0.2006381,0.5362628,0,1.7,2.858184
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.577549,0.577549,0,0,0,0.577549,0,0,1.110223E-16,0,0,0.6079463,0.577549,0,0,0.7320306,3.894861,0,0.6079463,-0.6079463,4.664715,77.74509,0.2006381,0.6353039,0,0,3.894861
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.2966486,0.2966486,0,0,0,0.2966486,0,0,0,0,0,0.3122617,0.2966486,0,0,1.407526,3.286915,0,0.3122617,-0.3122617,4.335562,72.25923,0.2006381,0.3263134,0,0,3.286915
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.3959246,0.3959246,0,0,0,0.3959246,0,0,5.551115E-17,0,0,0.4167627,0.3959246,0,0,1.754484,2.974653,0,0.4167627,-0.4167627,3.896256,64.93747,0.2006381,0.435517,0,0,2.974653
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.1830807,0.1830807,0,0,0,0.1830807,0,0,0,0,0,0.1927165,0.1830807,0,0,2.217554,2.557891,0,0.1927165,-0.1927165,3.693115,61.55179,0.2006381,0.2013888,0,0,2.557891
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.3705525,0.3705525,0,0,0,0.3705525,0,0,5.551115E-17,0,0,0.3900553,0.3705525,0,0,2.431683,2.365174,0,0.3900553,-0.3900553,3.28196,54.69923,0.2006381,0.4076078,0,0,2.365174
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.5070568,0.5070568,0,0,0,0.5070568,0,0,1.110223E-16,0,0,0.533744,0.5070568,0,0,2.865078,1.975119,0,0.533744,-0.533744,2.719345,45.32233,0.2006381,0.5577625,0,0,1.975119
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.4418686,0.4418686,0,0,0,0.4418686,0,0,5.551115E-17,0,0,0.4651248,0.4418686,0,0,3.458127,1.441375,0,0.4651248,-0.4651248,2.22906,37.15093,0.2006381,0.4860555,0,0,1.441375
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1551606,0.1551606,0,0,0,0.1551606,0,0,2.775558E-17,0,0,0.163327,0.1551606,0,0,3.974932,0.9762501,0,0.163327,-0.163327,2.056899,34.28157,0.2006381,0.1706767,0,0,0.9762501
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,1.870905,1.870905,1.7,0,0.5202,1.870905,13.50244,0,0,0,0.2526177,0.1799001,0.1709051,0,0,4.156406,0.8129231,0.0727177,0,0.0727177,2.125885,35.43134,0.2006506,2.057996,0.2020942,1.7,1.065541
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,2.921726,2.921726,1.7,0,0.5202,2.921726,27.09917,4.440892E-16,0,0.529013,0.7917635,1.286027,1.221726,0,0,4.083689,0.878369,0,0.4942638,-0.4942638,1.604885,26.74803,0.2006506,3.213899,0.6334109,1.7,1.670133
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.5015889,0.5015889,1.7,0,0.5202,0.5015889,192.0029,0,0,0,0.9630652,0,0,1.198411,1.138491,4.632871,0.3841052,2.101556,0,2.101556,3.598596,59.97647,0.2005824,0.5517478,0.7704522,1.7,1.34717
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,2.89611,2.89611,1.7,0,0.5202,2.89611,49.18481,0,0,0.1057205,1.424446,1.259063,1.19611,0,0,2.531315,2.275505,0.1653834,0,0.1653834,3.755492,62.59141,0.2006107,3.18572,1.139557,1.7,3.699951
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,1.479279,1.479279,1.7,0,0.5202,1.479279,99.00964,0,0,0,1.464629,0,0,0.2207212,0.2096851,2.365932,2.424351,1.674314,0,1.674314,5.343885,89.06458,0.2007095,1.627207,1.171703,1.7,3.888979
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,1.491441,1.491441,1.135325,0,0.3660438,1.491441,71.50647,0,0,0,1.066477,0.3748591,0.3561161,0,0,0.691618,3.931233,0.691618,0,0.691618,6.000012,100,0.2008269,1.640585,0.8531816,1.7,4.99771
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,1.736474,1.736474,0.6380009,0,0.2302742,1.736474,66.58824,0,0,0,1.156288,1.156288,1.098473,0,0,0,4.553689,0,0,0,6.000012,100,0.2008269,1.910121,0.9250301,1.7,5.709977
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.8946105,0.8946105,0,0,0,0.8946105,129.2411,0.214509,0,0,1.156204,0.9416952,0.8946105,0,0,0,4.553689,0,0,0,6.000012,100,0.2008269,0.9840715,0.9249634,0,5.709893
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.8272257,0.8272257,0,0,0,0.8272257,143.8559,0.3192491,0,0,1.190013,0.8707639,0.8272257,0,0,0,4.553689,0,0,0,6.000012,100,0.2008269,0.9099483,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,1.995552,1.995552,1.41813,0,0.4432495,1.995552,30.45837,0,0,0,0.6078125,0.6078125,0.5774219,0,0,0,4.553689,0,0,0,6.000012,100,0.2008269,2.195107,0.48625,1.7,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.3406032,0.3406032,0,0,0,0.3406032,83.57193,0,0,0,0.2846487,0.3585297,0.3406032,0,0,0,4.553689,0,0.07388102,-0.07388102,5.922134,98.70205,0.2008269,0.3746635,0.2277189,0,4.838337
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,3.135687,3.08,1.7,0,0.5202,3.08,2.008098,2.220446E-16,0.05568661,0.3692553,0.06184943,1.452632,1.38,0,0,0.08209001,4.479808,0,1.390782,-1.390782,4.456121,74.26854,0.2008269,3.449255,0.04947954,1.7,4.541657
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,2.677692,2.677692,1.7,0,0.5202,2.677692,0,0,0,0,0,1.02915,0.9776924,0,0,1.627403,3.089026,0,1.02915,-1.02915,3.371302,56.18826,0.2008269,2.945462,0,1.7,3.089026
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,1.019643,1.019643,1.7,0,0.5202,1.019643,0,0,0,0,0,0,0,0.6803572,0.6463393,2.770903,2.059876,0.6463393,0,0.6463393,3.984473,66.40776,0.2009752,1.121607,0,1.7,2.059876
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.7082559,0.7082559,1.7,0,0.5202,0.7082559,0,0,0,0,0,0,0,0.9917441,0.9421569,2.124564,2.641581,0.9421569,0,0.9421569,4.878282,81.30454,0.2011909,0.7790815,0,1.7,2.641581
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.2418251,0.2418251,0,0,0,0.2418251,0,0,5.551115E-17,0,0,0.2545528,0.2418251,0,0,1.182407,3.489522,0,0.2545528,-0.2545528,4.60996,76.83251,0.2011909,0.2660077,0,0,3.489522
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.289809,0.289809,0,0,0,0.289809,0,0,5.551115E-17,0,0,0.3050621,0.289809,0,0,1.465244,3.23497,0,0.3050621,-0.3050621,4.288396,71.47313,0.2011909,0.3187899,0,0,3.23497
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.1108716,0.1108716,0,0,0,0.1108716,0,0,1.387779E-17,0,0,0.1167069,0.1108716,0,0,1.804201,2.929908,0,0.1167069,-0.1167069,4.165376,69.4228,0.2011909,0.1219587,0,0,2.929908
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.1164163,0.1164163,0,0,0,0.1164163,0,0,0,0,0,0.1225435,0.1164163,0,0,1.933876,2.813201,0,0.1225435,-0.1225435,4.036204,67.26994,0.2011909,0.1280579,0,0,2.813201
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.140706,0.140706,0,0,0,0.140706,0,0,2.775558E-17,0,0,0.1481116,0.140706,0,0,2.070035,2.690657,0,0.1481116,-0.1481116,3.880081,64.66788,0.2011909,0.1547766,0,0,2.690657
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.2691736,0.2691736,0,0,0,0.2691736,0,0,0,0,0,0.2833407,0.2691736,0,0,2.234604,2.542546,0,0.2833407,-0.2833407,3.581414,59.69011,0.2011909,0.296091,0,0,2.542546
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.3015439,0.3015439,0,0,0,0.3015439,0,0,0,0,0,0.3174146,0.3015439,0,0,2.549427,2.259205,0,0.3174146,-0.3174146,3.246829,54.11371,0.2011909,0.3316983,0,0,2.259205
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.09808112,0.09808112,0,0,0,0.09808112,0,0,1.387779E-17,0,0,0.1032433,0.09808112,0,0,2.90211,1.94179,0,0.1032433,-0.1032433,3.138001,52.29992,0.2011909,0.1078892,0,0,1.94179
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.016824,1.838547,0,0,0,3.138001,52.29992,0.2011909,0,0,0,1.838547
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.2925684,0.2925684,0,0,0,0.2925684,40.65287,0,0,0,0.1189375,0.3079668,0.2925684,0,0,3.016824,1.838547,0,0.1890293,-0.1890293,2.938747,48.97902,0.2011909,0.3218253,0.09514999,0,1.957485
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,3.226857,1.649518,0.1098047,0,0.1098047,3.042917,50.71518,0.2011482,0,0.08784375,0,1.759322
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,1.257298,1.257298,1.7,0,0.5202,1.257298,8.378298,0,0,0,0.1053402,0,0,0.4427021,0.420567,3.117052,1.748342,0.5259072,0,0.5259072,3.541836,59.03048,0.2012618,1.383028,0.08427212,1.7,1.853682
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4374181,0,0,1.452632,1.38,2.591145,2.221658,1.817418,0,1.817418,5.26599,87.76633,0.2011578,0,0.3499345,1.7,2.659077
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,1.340376,1.340376,1.7,0,0.5202,1.340376,10.35493,0,0,0,0.1387951,0,0,0.3596239,0.3416427,0.7737269,3.857335,0.4804378,0,0.4804378,5.721774,95.3627,0.2012586,1.474414,0.111036,1.7,3.99613
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,3.053882,3.053882,1.7,0,0.5202,3.053882,6.319373,0,0,0.2792706,0.1929862,1.425139,1.353882,0,0,0.2932891,4.289729,0,1.232153,-1.232153,4.42297,73.71602,0.2012586,3.359271,0.154389,1.7,4.482715
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,3.063575,3.063575,1.7,0,0.5202,3.063575,19.50231,2.220446E-16,0,0.2899324,0.597468,1.435342,1.363575,0,0,1.662348,3.057576,0,0.837874,-0.837874,3.539773,58.99611,0.2012586,3.369932,0.4779744,1.7,3.655044
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.6860041,0.6860041,1.7,0,0.5202,0.6860041,170.6686,0,0,0,1.170794,0,0,1.013996,0.9632961,2.593319,2.219702,2.13409,0,2.13409,5.564349,92.73896,0.2011767,0.7546045,0.936635,1.7,3.390495
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0,0,0,0,0,0.2947464,0,0,0.7539758,0,0,0,0,0.4592294,4.140382,0.4592294,0,0.4592294,6.000012,100,0.2009999,0,0.6031806,0,4.894358
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,2.036906,2.036906,1.7,0,0.5202,2.036906,7.397195,0,0,0,0.150674,0.3546384,0.3369065,0,0,0,4.553689,0,0.2039644,-0.2039644,5.785015,96.41672,0.2009999,2.240597,0.1205392,1.7,4.704363
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,1.303134,1.303134,1.37331,0,0.4310137,1.303134,11.7223,0,0,0,0.1527573,0,0,0.07017641,0.06666759,0.2266272,4.349724,0.2194248,0,0.2194248,5.993179,99.88612,0.2010405,1.433447,0.1222058,1.7,4.502482
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,2.657228,2.657228,1.7,0,0.5202,2.657228,2.177553,0,0,0,0.05786254,1.007608,0.9572275,0,0,0.007202315,4.547207,0,0.9497453,-0.9497453,4.99206,83.20083,0.2010405,2.92295,0.04629003,1.7,4.605069
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.5839704,0.5839704,0,0,0,0.5839704,0,0,1.110223E-16,0,0,0.6147057,0.5839704,0,0,1.062475,3.597461,0,0.6147057,-0.6147057,4.344103,72.40157,0.2010405,0.6423675,0,0,3.597461
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,2.469676,2.469676,1.7,0,0.5202,2.469676,0,0,0,0,0,0.8101851,0.7696758,0,0,1.745481,2.982756,0,0.8101851,-0.8101851,3.490093,58.1681,0.2010405,2.716643,0,1.7,2.982756
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.569019,1.569019,1.7,0,0.5202,1.569019,0,0,0,0,0,0,0,0.1309812,0.1244322,2.645687,2.172571,0.1244322,0,0.1244322,3.60814,60.13554,0.2010686,1.725921,0,1.7,2.172571
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.2643238,0.2643238,1.7,0,0.5202,0.2643238,0,0,0,0,0,0,0,1.435676,1.363892,2.521255,2.28456,1.363892,0,1.363892,4.902042,81.70053,0.2012833,0.2907562,0,1.7,2.28456
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.106624,0.106624,0,0,0,0.106624,0,0,1.387779E-17,0,0,0.1122358,0.106624,0,0,1.157362,3.512063,0,0.1122358,-0.1122358,4.783735,79.72875,0.2012833,0.1172864,0,0,3.512063
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.09275157,0.09275157,0,0,0,0.09275157,0,0,0,0,0,0.09763323,0.09275157,0,0,1.282069,3.399827,0,0.09763323,-0.09763323,4.68082,78.01351,0.2012833,0.1020267,0,0,3.399827
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.1330467,0.1330467,0,0,0,0.1330467,0,0,2.775558E-17,0,0,0.1400492,0.1330467,0,0,1.39055,3.302194,0,0.1400492,-0.1400492,4.533195,75.55311,0.2012833,0.1463514,0,0,3.302194
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.54616,3.162145,0,0,0,4.533195,75.55311,0.2012833,0,0,0,3.162145
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1362551,0.1362551,0,0,0,0.1362551,0,0,0,0,0,0.1434265,0.1362551,0,0,1.54616,3.162145,0,0.1434265,-0.1434265,4.38201,73.03336,0.2012833,0.1498807,0,0,3.162145
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.04611914,0.04611914,0,0,0,0.04611914,0,0,6.938894E-18,0,0,0.04854646,0.04611914,0,0,1.705523,3.018718,0,0.04854646,-0.04854646,4.330838,72.1805,0.2012833,0.05073106,0,0,3.018718
