Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.01044809,0.01044809,0,0,0,0.01044809,0,0,1.734723E-18,0,0,0.01099799,0.01044809,0,0,1.759464,2.970172,0,0.01099799,-0.01099799,4.319245,71.98728,0.2012833,0.0114929,0,0,2.970172
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1810006,0.1810006,0,0,0,0.1810006,0,0,2.775558E-17,0,0,0.190527,0.1810006,0,0,1.771684,2.959174,0,0.190527,-0.190527,4.118412,68.64007,0.2012833,0.1991007,0,0,2.959174
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,0,0,0,0,0,0,0,0,0.3294551,0,0,0,0,1.98338,2.768647,0.3294551,0,0.3294551,4.430961,73.8492,0.2011568,0,0.2635641,0,3.098102
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,1.041093,1.041093,0,0,0,1.041093,56.90423,0,0,0,0.5924259,1.095887,1.041093,0,0,1.653925,3.065156,0,0.5034614,-0.5034614,3.900266,65.0043,0.2011568,1.145202,0.4739407,0,3.657582
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,1.889329,1.889329,1.7,0,0.5202,1.889329,40.8339,0,0,0,0.7714868,0.1992939,0.1893292,0,0,2.213327,2.561695,0.572193,0,0.572193,4.443096,74.05145,0.2012516,2.078262,0.6171895,1.7,3.333182
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,2.36784,2.36784,1.7,0,0.5202,2.36784,40.46697,0,0,0,0.9581932,0.7029898,0.6678403,0,0,1.641134,3.076669,0.2552034,0,0.2552034,4.685203,78.08656,0.2012939,2.604624,0.7665545,1.7,4.034862
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.7378433,0.7378433,0.6663471,0,0.2380128,0.7378433,198.0352,0,0,0,1.461189,0.07525906,0.07149611,0,0,1.38593,3.306352,1.38593,0,1.38593,6.000012,100,0.2009032,0.8116276,1.168952,1.7,4.767541
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.4364916,0.4364916,0,0,0,0.4364916,373.594,1.171242,0,0,1.630707,0.4594649,0.4364916,0,0,0,4.553689,0,0,0,6.000012,100,0.2009032,0.4801408,1.304565,0,6.184396
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,1.62464,1.62464,0.425,0,0.172125,1.62464,86.99992,0.1506566,0,0,1.413435,1.262779,1.19964,0,0,0,4.553689,0,0,0,6.000012,100,0.2009032,1.787104,1.130748,1.7,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.9619048,0.9619048,0,0,0,0.9619048,97.49438,0,0,0,0.9378032,1.012531,0.9619048,0,0,0,4.553689,0,0.07472817,-0.07472817,5.921242,98.68716,0.2009032,1.058095,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.4318837,0.4318837,0,0,0,0.4318837,240.5243,0.5011395,0,0,1.038785,0.4546144,0.4318837,0,0,0.0830313,4.478961,0.0830313,0,0.0830313,6.000012,100,0.2008716,0.4750721,0.8310282,0,5.517746
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.5975748,0.5975748,0,0,0,0.5975748,152.9844,0.28517,0,0,0.9141961,0.6290261,0.5975748,0,0,0,4.553689,0,0,0,6.000012,100,0.2008716,0.6573322,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,3.670687,3.08,1.7,0,0.5202,3.08,6.44475,2.220446E-16,0.5906868,0.9577555,0.1984983,1.452632,1.38,0,0,0,4.553689,0,1.254133,-1.254133,4.67804,77.96717,0.2008716,4.037755,0.1587986,1.7,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,1.210904,1.210904,1.7,0,0.5202,1.210904,4.794137,0,0,0,0.0580524,0,0,0.489096,0.4646412,1.393481,3.299556,0.5226936,0,0.5226936,5.17391,86.23166,0.2009855,1.331994,0.04644192,1.7,3.357608
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,2.272514,2.272514,1.7,0,0.5202,2.272514,0,0,0,0,0,0.6026463,0.572514,0,0,0.8707879,3.76998,0,0.6026463,-0.6026463,4.538665,75.64426,0.2009855,2.499765,0,1.7,3.76998
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.540395,3.167334,1.38,0,1.38,5.847848,97.46394,0.2010505,0,0,1.7,3.167334
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.491773,1.491773,1.66061,0,0.5094464,1.491773,0,1.110223E-16,0,0,0,0,0,0.1688367,0.1603948,0.1603948,4.409334,0.1603948,0,0.1603948,6.000012,100,0.2010864,1.64095,0,1.7,4.409334
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.5669419,0.5669419,0,0,0,0.5669419,0,0,0,0,0,0.5967809,0.5669419,0,0,0,4.553689,0,0.5967809,-0.5967809,5.37095,89.51565,0.2010864,0.623636,0,0,4.553689
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.03120409,0.03120409,0,0,0,0.03120409,0,0,6.938894E-18,0,0,0.03284641,0.03120409,0,0,0.6630899,3.956908,0,0.03284641,-0.03284641,5.336327,88.9386,0.2010864,0.0343245,0,0,3.956908
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.6146042,0.6146042,0,0,0,0.6146042,0,0,1.110223E-16,0,0,0.6469518,0.6146042,0,0,0.6995859,3.924062,0,0.6469518,-0.6469518,4.654379,77.57284,0.2010864,0.6760646,0,0,3.924062
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1292234,0.1292234,0,0,0,0.1292234,0,0,0,0,0,0.1360246,0.1292234,0,0,1.418421,3.27711,0,0.1360246,-0.1360246,4.510997,75.18314,0.2010864,0.1421457,0,0,3.27711
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.3666528,0.3666528,0,0,0,0.3666528,0,0,0,0,0,0.3859504,0.3666528,0,0,1.56956,3.141085,0,0.3859504,-0.3859504,4.104169,68.40269,0.2010864,0.4033181,0,0,3.141085
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.695141,0.695141,0,0,0,0.695141,0,0,0,0,0,0.7317274,0.695141,0,0,1.998393,2.755135,0,0.7317274,-0.7317274,3.332861,55.54758,0.2010864,0.7646551,0,0,2.755135
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.5298885,0.5298885,0,0,0,0.5298885,0,0,1.110223E-16,0,0,0.5577773,0.5298885,0,0,2.811424,2.023407,0,0.5577773,-0.5577773,2.744912,45.74845,0.2010864,0.5828773,0,0,2.023407
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.3232526,0.3232526,0,0,0,0.3232526,0,0,0,0,0,0.3402659,0.3232526,0,0,3.431176,1.46563,0,0.3402659,-0.3402659,2.38624,39.7706,0.2010864,0.3555778,0,0,1.46563
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.2617448,0.2617448,0,0,0,0.2617448,0,0,5.551115E-17,0,0,0.2755209,0.2617448,0,0,3.80925,1.125364,0,0.2755209,-0.2755209,2.095816,34.9302,0.2010864,0.2879193,0,0,1.125364
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,1.313726,1.313726,1.7,0,0.5202,1.313726,30.19038,0,0,0,0.3966188,0,0,0.3862743,0.3669606,4.115384,0.8498434,0.7635794,0,0.7635794,2.820211,47.00343,0.2012335,1.445098,0.317295,1.7,1.246462
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4638531,0,0,1.452632,1.38,3.351804,1.537065,1.843853,0,1.843853,4.569444,76.15724,0.2011218,0,0.3710825,1.7,2.000918
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,1.169538,0,0.375384,0,0,0,0,0,0.3968898,0,0,1.169538,1.111062,1.507951,3.196533,1.507951,0,1.507951,6.000012,100,0.2009766,0,0.3175118,1.7,3.593422
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.935953,1.935953,0.5851703,0,0.2158515,1.935953,73.44582,0,0,0,1.421877,1.421877,1.350783,0,0,0,4.553689,0,0,0,6.000012,100,0.2009766,2.129549,1.137501,1.7,5.975565
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,1.438873,1.438873,0.425,0,0.172125,1.438873,101.9297,0.3994049,0,0,1.46664,1.067235,1.013873,0,0,0,4.553689,0,0,0,6.000012,100,0.2009766,1.58276,1.173312,1.7,6.020329
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,2.366075,2.366075,0.9860749,0,0.3252985,2.366075,72.45706,0.2617567,0,0,1.714388,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2009766,2.602682,1.371511,1.7,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,1.319968,1.319968,0.425,0,0.172125,1.319968,83.37601,0.158465,0,0,1.100537,0.9420718,0.8949682,0,0,0,4.553689,0,0,0,6.000012,100,0.2009766,1.451965,0.8804294,1.7,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,2.680543,2.680543,1.7,0,0.5202,2.680543,20.25209,0,0,0,0.5428661,1.032151,0.9805433,0,0,0,4.553689,0,0.4892848,-0.4892848,5.484261,91.40416,0.2009766,2.948598,0.4342929,1.7,5.096555
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,1.351125,1.351125,1.598055,0,0.4923691,1.351125,20.99903,0,0,0,0.2837231,0,0,0.2469303,0.2345837,0.5436497,4.064404,0.5183069,0,0.5183069,5.97597,99.5993,0.2010749,1.486238,0.2269785,1.7,4.348127
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,2.471021,2.471021,1.7,0,0.5202,2.471021,30.03027,0,0,0,0.7420544,0.8116013,0.7710213,0,0,0.02534284,4.53088,0,0.06954695,-0.06954695,5.902661,98.37748,0.2010749,2.718123,0.5936435,1.7,5.272935
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.6617128,0.6617128,0,0,0,0.6617128,52.02571,0,1.110223E-16,0,0.3442608,0.6965398,0.6617128,0,0,0.1026172,4.461333,0,0.352279,-0.352279,5.531326,92.18858,0.2010749,0.7278841,0.2754086,0,4.805594
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,3.548882,3.08,1.7,0,0.5202,3.08,1.908822,2.220446E-16,0.4688824,0.8237706,0.0587917,1.452632,1.38,0,0,0.4940383,4.109055,0,1.39384,-1.39384,4.06209,67.70136,0.2010749,3.903771,0.04703337,1.7,4.167846
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,3.26683,3.08,1.7,0,0.5202,3.08,0,0,0.1868305,0.5135135,0,1.452632,1.38,0,0,2.042749,2.715214,0,1.452632,-1.452632,2.530882,42.18128,0.2010749,3.593513,0,1.7,2.715214
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,2.012963,2.012963,1.7,0,0.5202,2.012963,0,0,0,0,0,0.3294345,0.3129628,0,0,3.656784,1.262583,0,0.3294345,-0.3294345,2.183627,36.39371,0.2010749,2.214259,0,1.7,1.262583
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.335198,1.335198,1.7,0,0.5202,1.335198,0,0,0,0,0,0,0,0.3648016,0.3465616,4.022823,0.9331485,0.3465616,0,0.3465616,2.512404,41.87332,0.2011517,1.468718,0,1.7,0.9331485
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.3935806,0.3935806,1.7,0,0.5202,0.3935806,0,0,0,0,0,0,0,1.306419,1.241098,3.676261,1.245054,1.241098,0,1.241098,3.689814,61.49677,0.2014079,0.4329387,0,1.7,1.245054
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.4094119,0.4094119,1.7,0,0.5202,0.4094119,0,0,0,0,0,0,0,1.290588,1.226059,2.435163,2.362042,1.226059,0,1.226059,4.852955,80.88242,0.2016685,0.4503531,0,1.7,2.362042
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1781993,0.1781993,0,0,0,0.1781993,0,0,2.775558E-17,0,0,0.1875782,0.1781993,0,0,1.209104,3.465495,0,0.1875782,-0.1875782,4.655231,77.58702,0.2016685,0.1960192,0,0,3.465495
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.2572082,0.2572082,0,0,0,0.2572082,0,0,5.551115E-17,0,0,0.2707455,0.2572082,0,0,1.417524,3.277917,0,0.2707455,-0.2707455,4.36984,72.83051,0.2016685,0.282929,0,0,3.277917
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.3529884,0.3529884,0,0,0,0.3529884,0,0,5.551115E-17,0,0,0.3715667,0.3529884,0,0,1.718353,3.007172,0,0.3715667,-0.3715667,3.978174,66.30276,0.2016685,0.3882872,0,0,3.007172
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.07790813,0.07790813,0,0,0,0.07790813,0,0,1.387779E-17,0,0,0.08200856,0.07790813,0,0,2.131205,2.635605,0,0.08200856,-0.08200856,3.891729,64.86202,0.2016685,0.08569894,0,0,2.635605
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.042027,0.042027,0,0,0,0.042027,0,0,6.938894E-18,0,0,0.04423894,0.042027,0,0,2.222325,2.553596,0,0.04423894,-0.04423894,3.845097,64.08482,0.2016685,0.0462297,0,0,2.553596
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.3619831,0.3619831,0,0,0,0.3619831,0,0,5.551115E-17,0,0,0.3810349,0.3619831,0,0,2.27148,2.509357,0,0.3810349,-0.3810349,3.443451,57.39074,0.2016685,0.3981814,0,0,2.509357
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.4045431,0.4045431,0,0,0,0.4045431,0,0,5.551115E-17,0,0,0.4258348,0.4045431,0,0,2.694852,2.128323,0,0.4258348,-0.4258348,2.994582,49.9096,0.2016685,0.4449974,0,0,2.128323
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.1101349,0.1101349,0,0,0,0.1101349,318.8065,0,0,0,0.3511172,0.1159315,0.1101349,0,0,3.168001,1.702488,0.2351857,0,0.2351857,3.217699,53.6282,0.2015802,0.1211484,0.2808937,0,2.053605
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,2.742345,2.742345,1.7,0,0.5202,2.742345,27.82793,2.220446E-16,0,0,0.7631378,1.097205,1.042345,0,0,2.932816,1.914155,0,0.3340671,-0.3340671,2.865561,47.75926,0.2015802,3.016579,0.6105102,1.7,2.677293
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.1446167,0.1446167,1.597248,0,0.4921488,0.1446167,875.4891,2.220446E-16,0,0,1.266104,0,0,1.452632,1.38,3.304001,1.580088,2.646104,0,2.646104,5.375875,89.59775,0.2012504,0.1590784,1.012883,1.7,2.846192
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.9636426,0.9636426,0,0,0,0.9636426,170.2846,0,0,0,1.640935,1.014361,0.9636426,0,0,0.6578975,3.961581,0.6265746,0,0.6265746,5.970296,99.50475,0.2010168,1.060007,1.312748,0,5.602517
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,1.959005,1.959005,0.5790055,0,0.2141685,1.959005,85.43564,0.1897345,0,0,1.673689,1.452632,1.38,0,0,0.03132283,4.525498,0.03132283,0,0.03132283,6.000012,100,0.2010052,2.154906,1.338951,1.7,6.199187
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.09380032,0.09380032,0,0,0,0.09380032,1827.161,1.615146,0,0,1.713883,0.09873718,0.09380032,0,0,0,4.553689,0,0,0,6.000012,100,0.2010052,0.1031803,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.879351,0.879351,0,0,0,0.879351,195.5775,0.7941799,0,0,1.719813,0.9256327,0.879351,0,0,0,4.553689,0,0,0,6.000012,100,0.2010052,0.9672861,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.4431011,0.4431011,0,0,0,0.4431011,327.9281,0.9866309,0,0,1.453053,0.4664222,0.4431011,0,0,0,4.553689,0,0,0,6.000012,100,0.2010052,0.4874112,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.1152668,0.1152668,0,0,0,0.1152668,1125.203,1.175652,0,0,1.296985,0.1213335,0.1152668,0,0,0,4.553689,0,0,0,6.000012,100,0.2010052,0.1267935,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.1223916,0.1223916,0,0,0,0.1223916,806.0814,0.8577428,0,0,0.9865761,0.1288333,0.1223916,0,0,0,4.553689,0,0,0,6.000012,100,0.2010052,0.1346308,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.2312946,0.2312946,0,0,0,0.2312946,224.871,0.2766464,0,0,0.5201144,0.243468,0.2312946,0,0,0,4.553689,0,0,0,6.000012,100,0.2010052,0.254424,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,1.024861,1.024861,0,0,0,1.024861,5.875672,0,2.220446E-16,0,0.06021747,1.078801,1.024861,0,0,0,4.553689,0,1.018584,-1.018584,4.926331,82.10535,0.2010052,1.127347,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,2.619152,2.619152,1.7,0,0.5202,2.619152,0,0,0,0,0,0.9675285,0.9191521,0,0,1.131759,3.535105,0,0.9675285,-0.9675285,3.906466,65.10764,0.2010052,2.881067,0,1.7,3.535105
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.206791,2.567577,1.38,0,1.38,5.215649,86.92731,0.2010686,0,0,1.7,2.567577
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,4.725097,3.08,1.7,0,0.5202,3.08,0,0,1.645097,2.117606,0,1.452632,1.38,0,0,0.8267911,3.809577,0,1.452632,-1.452632,3.684441,61.40723,0.2010686,5.197606,0,1.7,3.809577
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.1023703,0.1023703,1.555002,0,0.4806155,0.1023703,0,0,0,0,0,0,0,1.452632,1.38,2.440826,2.356945,1.38,0,1.38,4.993624,83.2269,0.2011889,0.1126073,0,1.7,2.356945
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1241198,0.1241198,0,0,0,0.1241198,0,0,2.775558E-17,0,0,0.1306524,0.1241198,0,0,1.060826,3.598945,0,0.1306524,-0.1306524,4.855904,80.93157,0.2011889,0.1365318,0,0,3.598945
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.6270793,0.6270793,0,0,0,0.6270793,0,0,0,0,0,0.6600835,0.6270793,0,0,1.205996,3.468293,0,0.6600835,-0.6600835,4.160115,69.33511,0.2011889,0.6897873,0,0,3.468293
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1465576,0.1465576,0,0,0,0.1465576,0,0,0,0,0,0.1542712,0.1465576,0,0,1.939422,2.808209,0,0.1542712,-0.1542712,3.997499,66.62485,0.2011889,0.1612134,0,0,2.808209
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.4890218,0.4890218,0,0,0,0.4890218,0,0,5.551115E-17,0,0,0.5147598,0.4890218,0,0,2.110834,2.653938,0,0.5147598,-0.5147598,3.454895,57.58146,0.2011889,0.537924,0,0,2.653938
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.514214,0.514214,0,0,0,0.514214,0,0,1.110223E-16,0,0,0.5412779,0.514214,0,0,2.682789,2.139179,0,0.5412779,-0.5412779,2.884337,48.0722,0.2011889,0.5656354,0,0,2.139179
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.503842,0.503842,0,0,0,0.503842,0,0,1.110223E-16,0,0,0.53036,0.503842,0,0,3.284209,1.597901,0,0.53036,-0.53036,2.325289,38.75474,0.2011889,0.5542262,0,0,1.597901
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.4007511,0.4007511,0,0,0,0.4007511,0,0,5.551115E-17,0,0,0.4218433,0.4007511,0,0,3.873498,1.067541,0,0.4218433,-0.4218433,1.880627,31.34372,0.2011889,0.4408262,0,0,1.067541
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1819831,0.1819831,0,0,0,0.1819831,0,0,2.775558E-17,0,0,0.1915612,0.1819831,0,0,4.342213,0.6456973,0,0.1915612,-0.1915612,1.678704,27.97834,0.2011889,0.2001814,0,0,0.6456973
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.4494199,0.4494199,0,0,0,0.4494199,83.42735,0,0,0,0.3749391,0.4730736,0.4494199,0,0,4.555058,0.4541361,0,0.09813448,-0.09813448,1.575261,26.2543,0.2011889,0.4943619,0.2999513,0,0.8290752
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.9882004,0.9882004,1.7,0,0.5202,0.9882004,70.1747,0,0,0,0.6934666,0,0,0.7117996,0.6762097,4.664097,0.3560016,1.369676,0,1.369676,2.87465,47.91074,0.2013933,1.08702,0.5547733,1.7,1.049468
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,2.700221,2.700221,1.7,0,0.5202,2.700221,35.46221,0,4.440892E-16,0,0.9575578,1.052864,1.000221,0,0,3.294421,1.58871,0,0.09530592,-0.09530592,2.774189,46.23639,0.2013933,2.970243,0.7660462,1.7,2.546268
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,2.653182,2.653182,1.7,0,0.5202,2.653182,46.07678,0,0,0,1.222501,1.003349,0.9531817,0,0,3.400316,1.493404,0.2191516,0,0.2191516,2.982094,49.70147,0.2014282,2.9185,0.9780006,1.7,2.715905
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,4.268881,3.08,1.7,0,0.5202,3.08,51.47619,0,1.188881,1.615769,1.585467,1.452632,1.38,0,0,3.181165,1.690641,0.1328351,0,0.1328351,3.108113,51.80178,0.2013791,4.695769,1.268373,1.7,3.276108
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.01644898,0.01644898,1.454912,0,0.453291,0.01644898,10224.28,2.220446E-16,0,0,1.68179,0,0,1.438463,1.36654,3.048329,1.810192,3.048329,0,3.048329,6.000012,100,0.2008284,0.01809388,1.345432,1.7,3.491982
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.3889116,0.3889116,0,0,0,0.3889116,384.2893,1.085165,0,0,1.494546,0.4093806,0.3889116,0,0,0,4.553689,0,0,0,6.000012,100,0.2008284,0.4278027,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,1.097201,1.097201,0,0,0,1.097201,104.3896,0,0,0,1.145364,1.154948,1.097201,0,0,0,4.553689,0,0.009584231,-0.009584231,5.989909,99.83162,0.2008284,1.206921,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,1.884557,1.884557,0.8075317,0,0.2765561,1.884557,60.72303,8.673617E-18,0,0,1.14436,1.133711,1.077026,0,0,0.01064915,4.544105,0.01064915,0,0.01064915,6.000012,100,0.2008301,2.073013,0.9154884,1.7,5.688465
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,1.283947,1.283947,0.4989081,0,0.1923019,1.283947,64.36066,1.110223E-16,0,0,0.8263569,0.8263569,0.7850391,0,0,0,4.553689,0,0,0,6.000012,100,0.2008301,1.412342,0.6610855,1.7,5.380046
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.1101142,0.1101142,0,0,0,0.1101142,381.4798,0.3041537,0,0,0.4200634,0.1159097,0.1101142,0,0,0,4.553689,0,0,0,6.000012,100,0.2008301,0.1211256,0.3360507,0,4.973752
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,1.724562,1.724562,1.672079,0,0.5125775,1.724562,3.203486,2.775558E-17,0,0,0.05524611,0.05524611,0.05248381,0,0,0,4.553689,0,0,0,6.000012,100,0.2008301,1.897019,0.04419689,1.7,4.608935
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008301,0,0,0,4.553689
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,2.373868,2.373868,1.7,0,0.5202,2.373868,0,0,0,0,0,0.7093343,0.6738675,0,0,0,4.553689,0,0.7093343,-0.7093343,5.252308,87.53829,0.2008301,2.611254,0,1.7,4.553689
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,2.621945,2.621945,1.7,0,0.5202,2.621945,0,0,0,0,0,0.9704687,0.9219453,0,0,0.7881492,3.844355,0,0.9704687,-0.9704687,4.229344,70.48893,0.2008301,2.88414,0,1.7,3.844355
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.2980411,0.2980411,1.7,0,0.5202,0.2980411,0,0,0,0,0,0,0,1.401959,1.331861,1.866448,2.873886,1.331861,0,1.331861,5.492858,91.54745,0.2010474,0.3278452,0,1.7,2.873886
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.5547864,0.5547864,0,0,0,0.5547864,0,0,1.110223E-16,0,0,0.5839856,0.5547864,0,0,0.5345867,4.072561,0,0.5839856,-0.5839856,4.877284,81.2879,0.2010474,0.610265,0,0,4.072561
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.18346,3.488575,0,0,0,4.877284,81.2879,0.2010474,0,0,0,3.488575
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.333994,0.333994,0,0,0,0.333994,0,0,5.551115E-17,0,0,0.3515726,0.333994,0,0,1.18346,3.488575,0,0.3515726,-0.3515726,4.506693,75.1114,0.2010474,0.3673934,0,0,3.488575
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.574096,3.137003,0,0,0,4.506693,75.1114,0.2010474,0,0,0,3.137003
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.07569242,0.07569242,0,0,0,0.07569242,0,0,0,0,0,0.07967623,0.07569242,0,0,1.574096,3.137003,0,0.07967623,-0.07967623,4.422708,73.71164,0.2010474,0.08326167,0,0,3.137003
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.09982093,0.09982093,0,0,0,0.09982093,0,0,1.387779E-17,0,0,0.1050747,0.09982093,0,0,1.662625,3.057326,0,0.1050747,-0.1050747,4.311949,71.86567,0.2010474,0.109803,0,0,3.057326
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.1004998,0.1004998,0,0,0,0.1004998,0,0,0,0,0,0.1057893,0.1004998,0,0,1.779375,2.952252,0,0.1057893,-0.1057893,4.200437,70.00715,0.2010474,0.1105498,0,0,2.952252
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1914056,0.1914056,0,0,0,0.1914056,0,0,2.775558E-17,0,0,0.2014796,0.1914056,0,0,1.896918,2.846462,0,0.2014796,-0.2014796,3.988059,66.46752,0.2010474,0.2105462,0,0,2.846462
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,0,0,0,0,0,0,0,0,0.363944,0,0,0,0,2.120785,2.644983,0.363944,0,0.363944,4.333327,72.22197,0.2009142,0,0.2911552,0,3.008927
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,1.35728,1.35728,1.7,0,0.5202,1.35728,60.84604,0,0,0,0.8258511,0,0,0.3427201,0.3255841,1.756841,2.972533,1.151435,0,1.151435,5.425674,90.42772,0.2011152,1.493008,0.6606808,1.7,3.798383
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.7215068,0.7215068,0,0,0,0.7215068,148.76,0,0,0,1.073314,0.7594808,0.7215068,0,0,0.6054054,4.008824,0.3138328,0,0.3138328,5.723402,95.38984,0.2010005,0.7936574,0.8586509,0,5.082138
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,1.45972,1.45972,0.425,0,0.172125,1.45972,115.7606,0.3090292,0,0,1.689781,1.089179,1.03472,0,0,0.2915727,4.291274,0.2915727,0,0.2915727,6.000012,100,0.2008942,1.605693,1.351825,1.7,5.981055
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,2.074382,2.074382,0.6943824,0,0.2456664,2.074382,86.76672,0.347242,0,0,1.799874,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2008942,2.281821,1.439899,1.7,6.353562
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,1.261477,1.261477,0.425,0,0.172125,1.261477,138.4069,0.865469,0,0,1.745972,0.8805025,0.8364774,0,0,0,4.553689,0,0,0,6.000012,100,0.2008942,1.387625,1.396777,1.7,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,2.236427,2.236427,0.8564271,0,0.2899046,2.236427,69.84514,0.109404,0,0,1.562036,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2008942,2.46007,1.249628,1.7,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,2.743174,2.743174,1.539521,0,0.4763893,2.743174,46.18747,0,0,0,1.267003,1.267003,1.203653,0,0,0,4.553689,0,0,0,6.000012,100,0.2008942,3.017492,1.013602,1.7,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,0,0,0,0,1.193124,0,0,1.193124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008942,0,0.9544989,0,5.746813
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.847183,0.847183,0,0,0,0.847183,88.54524,0,0,0,0.7501403,0.8917716,0.847183,0,0,0,4.553689,0,0.1416313,-0.1416313,5.850719,97.5118,0.2008942,0.9319013,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,2.908898,2.908898,1.7,0,0.5202,2.908898,14.50995,0,0,0.1197881,0.4220797,1.272524,1.208898,0,0,0.1573681,4.412057,0,0.8504449,-0.8504449,4.954272,82.57103,0.2008942,3.199788,0.3376637,1.7,4.834137
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,2.09237,2.09237,1.7,0,0.5202,2.09237,2.634682,1.665335E-16,0,0,0.0551273,0.4130211,0.3923701,0,0,1.102307,3.561613,0,0.3578938,-0.3578938,4.577019,76.28349,0.2008942,2.301607,0.04410184,1.7,3.61674
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,3.570734,3.08,1.7,0,0.5202,3.08,0,0,0.4907338,0.8478072,0,1.452632,1.38,0,0,1.499967,3.203719,0,1.452632,-1.452632,3.04581,50.76341,0.2008942,3.927807,0,1.7,3.203719
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.266273,1.266273,1.7,0,0.5202,1.266273,0,0,0,0,0,0,0,0.4337272,0.4120409,3.114002,1.751087,0.4120409,0,0.4120409,3.436707,57.27833,0.2009826,1.3929,0,1.7,1.751087
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.701961,2.121924,1.38,0,1.38,4.74589,79.09801,0.2010448,0,0,1.7,2.121924
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.04712493,0.04712493,1.438663,0,0.4488549,0.04712493,0,0,0,0,0,0,0,1.391538,1.321961,1.321961,3.363924,1.321961,0,1.321961,6.000012,100,0.2011201,0.05183743,0,1.7,3.363924
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.4122363,0.4122363,0,0,0,0.4122363,0,0,0,0,0,0.433933,0.4122363,0,0,0,4.553689,0,0.433933,-0.433933,5.542606,92.37659,0.2011201,0.45346,0,0,4.553689
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.1183106,0.1183106,0,0,0,0.1183106,0,0,1.387779E-17,0,0,0.1245375,0.1183106,0,0,0.4821478,4.119756,0,0.1245375,-0.1245375,5.411333,90.1887,0.2011201,0.1301416,0,0,4.119756
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.4094031,0.4094031,0,0,0,0.4094031,0,0,5.551115E-17,0,0,0.4309506,0.4094031,0,0,0.6205227,3.995219,0,0.4309506,-0.4309506,4.957071,82.61768,0.2011201,0.4503434,0,0,3.995219
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.2932259,0.2932259,0,0,0,0.2932259,0,0,0,0,0,0.3086589,0.2932259,0,0,1.099357,3.564268,0,0.3086589,-0.3086589,4.631716,77.19511,0.2011201,0.3225485,0,0,3.564268
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.7881035,0.7881035,0,0,0,0.7881035,0,0,1.110223E-16,0,0,0.8295826,0.7881035,0,0,1.442311,3.255609,0,0.8295826,-0.8295826,3.757259,62.62085,0.2011201,0.8669139,0,0,3.255609
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.3281482,0.3281482,0,0,0,0.3281482,0,0,0,0,0,0.3454191,0.3281482,0,0,2.364069,2.426026,0,0.3454191,-0.3454191,3.393155,56.55247,0.2011201,0.360963,0,0,2.426026
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.747869,2.080607,0,0,0,3.393155,56.55247,0.2011201,0,0,0,2.080607
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,2.747869,2.080607,0.009045502,0,0.009045502,3.401736,56.69549,0.2011168,0,0.007236402,0,2.089653
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,2.738823,2.088748,0.3752238,0,0.3752238,3.757705,62.62829,0.2009807,0,0.300179,0,2.463972
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.8707529,0.8707529,0,0,0,0.8707529,90.15076,0,0,0,0.7849904,0.916582,0.8707529,0,0,2.363599,2.42645,0,0.1315916,-0.1315916,3.618995,60.31646,0.2009807,0.9578282,0.6279923,0,3.21144
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,1.124849,1.124849,0,0,0,1.124849,113.3694,0,0,0,1.275235,1.184052,1.124849,0,0,2.509812,2.294858,0.09118325,0,0.09118325,3.705499,61.75819,0.2009476,1.237334,1.020188,0,3.570093
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,1.569727,1.569727,1.7,0,0.5202,1.569727,94.74891,0,0,0,1.487299,0,0,0.1302729,0.1237593,2.418629,2.376923,1.611059,0,1.611059,5.233883,87.23122,0.201061,1.7267,1.189839,1.7,3.864222
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,1.597933,1.597933,1.008127,0,0.3313187,1.597933,89.39164,0,0,0,1.428418,0.6208479,0.5898055,0,0,0.8075703,3.826876,0.8075703,0,0.8075703,6.000012,100,0.201087,1.757726,1.142735,1.7,5.255294
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,1.756953,0,0,1.756953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201087,0,1.405562,0,6.310642
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,2.529496,2.529496,1.149496,0,0.3699124,2.529496,68.24931,0.2737319,0,0,1.726363,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.201087,2.782446,1.381091,1.7,6.280052
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,1.415359,1.415359,0.425,0,0.172125,1.415359,95.16433,0.3044338,0,0,1.346917,1.042483,0.9903593,0,0,0,4.553689,0,0,0,6.000012,100,0.201087,1.556895,1.077534,1.7,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,1.3599,1.3599,0.425,0,0.172125,1.3599,75.30133,0.0399174,0,0,1.024023,0.9841058,0.9349005,0,0,0,4.553689,0,0,0,6.000012,100,0.201087,1.49589,0.8192185,1.7,5.577712
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,1.263604,1.263604,0.4726526,0,0.1851342,1.263604,65.88936,1.110223E-16,0,0,0.8325809,0.8325809,0.7909518,0,0,0,4.553689,0,0,0,6.000012,100,0.201087,1.389965,0.6660647,1.7,5.38627
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,0,0,0,0,0.3885277,0,0,0.3885277,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201087,0,0.3108221,0,4.942216
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,0,0,0,0,0.05346386,0,0,0.05346386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201087,0,0.04277109,0,4.607153
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.8099627,0.8099627,0,0,0,0.8099627,0,0,1.110223E-16,0,0,0.8525923,0.8099627,0,0,0,4.553689,0,0.8525923,-0.8525923,5.101301,85.02151,0.201087,0.890959,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,5.374446,3.08,1.7,0,0.5202,3.08,0,0,2.294446,2.831891,0,1.452632,1.38,0,0,0.9473249,3.701097,0,1.452632,-1.452632,3.570093,59.50142,0.201087,5.911891,0,1.7,3.701097
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.844686,1.844686,1.7,0,0.5202,1.844686,0,0,0,0,0,0.1523014,0.1446864,0,0,2.56136,2.248465,0,0.1523014,-0.1523014,3.409553,56.82577,0.201087,2.029155,0,1.7,2.248465
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.7198435,0.7198435,1.7,0,0.5202,0.7198435,0,0,0,0,0,0,0,0.9801565,0.9311487,2.730584,2.096164,0.9311487,0,0.9311487,4.292918,71.54849,0.2012843,0.7918279,0,1.7,2.096164
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.2767961,0.2767961,1.7,0,0.5202,0.2767961,0,0,0,0,0,0,0,1.423204,1.352044,1.799435,2.934197,1.352044,0,1.352044,5.575579,92.92614,0.2014893,0.3044757,0,1.7,2.934197
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.4868956,0.4868956,0,0,0,0.4868956,0,0,1.110223E-16,0,0,0.5125217,0.4868956,0,0,0.4473913,4.151037,0,0.5125217,-0.5125217,5.035334,83.92207,0.2014893,0.5355852,0,0,4.151037
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.01686,3.638515,0,0,0,5.035334,83.92207,0.2014893,0,0,0,3.638515
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.2580509,0.2580509,0,0,0,0.2580509,0,0,5.551115E-17,0,0,0.2716326,0.2580509,0,0,1.01686,3.638515,0,0.2716326,-0.2716326,4.749008,79.14998,0.2014893,0.283856,0,0,3.638515
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.4386414,0.4386414,0,0,0,0.4386414,0,0,5.551115E-17,0,0,0.4617278,0.4386414,0,0,1.318674,3.366883,0,0.4617278,-0.4617278,4.262304,71.03826,0.2014893,0.4825055,0,0,3.366883
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.831705,2.905155,0,0,0,4.262304,71.03826,0.2014893,0,0,0,2.905155
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.831705,2.905155,0,0,0,4.262304,71.03826,0.2014893,0,0,0,2.905155
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,1.831705,2.905155,0.004231752,0,0.004231752,4.266319,71.10517,0.2014877,0,0.003385402,0,2.909386
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,1.036009,1.036009,0,0,0,1.036009,44.16354,0,2.220446E-16,0,0.4575384,1.090536,1.036009,0,0,1.827473,2.908963,0,0.6329979,-0.6329979,3.599081,59.98456,0.2014877,1.13961,0.3660308,0,3.366502
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,1.633519,1.633519,1.7,0,0.5202,1.633519,49.8848,0,0,0,0.8148775,0,0,0.06648146,0.06315738,2.530804,2.275965,0.8780348,0,0.8780348,4.432057,73.86748,0.2016272,1.79687,0.651902,1.7,3.090843
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,1.868002,1.868002,1.7,0,0.5202,1.868002,69.01787,0,0,0,1.289255,0.1768444,0.1680022,0,0,1.652769,3.066197,1.112411,0,1.112411,5.487383,91.45621,0.2017987,2.054802,1.031404,1.7,4.355452
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.8568765,0.8568765,0,0,0,0.8568765,148.5813,0,0,0,1.273159,0.9019753,0.8568765,0,0,0.5403582,4.067367,0.3711834,0,0.3711834,5.839519,97.32512,0.2016653,0.9425642,1.018527,0,5.340525
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,1.005345,1.005345,0,0,0,1.005345,154.3145,0.3239599,0,0,1.551393,1.058258,1.005345,0,0,0.1691748,4.401432,0.1691748,0,0.1691748,6.000012,100,0.2016046,1.105879,1.241114,0,5.952824
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,1.49985,1.49985,0.425,0,0.172125,1.49985,119.541,0.6615144,0,0,1.792936,1.131421,1.07485,0,0,0,4.553689,0,0,0,6.000012,100,0.2016046,1.649835,1.434348,1.7,6.346624
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,1.236569,1.236569,0,0,0,1.236569,138.5798,0.4119838,0,0,1.713636,1.301652,1.236569,0,0,0,4.553689,0,0,0,6.000012,100,0.2016046,1.360226,1.370909,0,6.267324
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.1798579,0.1798579,0,0,0,0.1798579,830.3281,1.304087,0,0,1.493411,0.1893241,0.1798579,0,0,0,4.553689,0,0,0,6.000012,100,0.2016046,0.1978437,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,1.681749,1.681749,0.5640335,0,0.2100812,1.681749,69.95947,0,0,0,1.176543,1.176543,1.117716,0,0,0,4.553689,0,0,0,6.000012,100,0.2016046,1.849924,0.9412345,1.7,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.5435351,0.5435351,0,0,0,0.5435351,163.906,0.3187442,0,0,0.8908864,0.5721422,0.5435351,0,0,0,4.553689,0,0,0,6.000012,100,0.2016046,0.5978886,0.7127091,0,5.444575
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,0,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2016046,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,1.106392,1.106392,0,0,0,1.106392,4.790605,0,2.220446E-16,0,0.05300286,1.164623,1.106392,0,0,0,4.553689,0,1.11162,-1.11162,4.828261,80.47086,0.2016046,1.217031,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.2179606,0.2179606,0,0,0,0.2179606,0,0,2.775558E-17,0,0,0.2294322,0.2179606,0,0,1.235134,3.442069,0,0.2294322,-0.2294322,4.586419,76.44016,0.2016046,0.2397567,0,0,3.442069
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.5454339,0.5454339,0,0,0,0.5454339,0,0,0,0,0,0.5741409,0.5454339,0,0,1.490058,3.212636,0,0.5741409,-0.5741409,3.981221,66.35355,0.2016046,0.5999773,0,0,3.212636
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.898061,0.898061,0,0,0,0.898061,0,0,1.110223E-16,0,0,0.9453274,0.898061,0,0,2.127993,2.638496,0,0.9453274,-0.9453274,2.984758,49.74587,0.2016046,0.9878671,0,0,2.638496
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.1825327,0.1825327,0,0,0,0.1825327,0,0,2.775558E-17,0,0,0.1921397,0.1825327,0,0,3.178356,1.693168,0,0.1921397,-0.1921397,2.782225,46.37033,0.2016046,0.200786,0,0,1.693168
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.2496891,0.2496891,0,0,0,0.2496891,0,0,5.551115E-17,0,0,0.2628306,0.2496891,0,0,3.391845,1.501029,0,0.2628306,-0.2628306,2.505177,41.75288,0.2016046,0.274658,0,0,1.501029
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.3663796,0.3663796,0,0,0,0.3663796,0,0,0,0,0,0.3856628,0.3663796,0,0,3.683879,1.238198,0,0.3856628,-0.3856628,2.098653,34.97749,0.2016046,0.4030176,0,0,1.238198
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.2565183,0.2565183,0,0,0,0.2565183,0,0,5.551115E-17,0,0,0.2700193,0.2565183,0,0,4.112393,0.8525351,0,0.2700193,-0.2700193,1.814028,30.23374,0.2016046,0.2821701,0,0,0.8525351
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1428304,0.1428304,0,0,0,0.1428304,0,0,0,0,0,0.1503478,0.1428304,0,0,4.412415,0.5825158,0,0.1503478,-0.1503478,1.655547,27.5924,0.2016046,0.1571134,0,0,0.5825158
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.1686376,0.1686376,0,0,0,0.1686376,0,0,0,0,0,0.1775133,0.1686376,0,0,4.579468,0.4321681,0,0.1775133,-0.1775133,1.468432,24.47382,0.2016046,0.1855014,0,0,0.4321681
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.2723081,0.2723081,1.7,0,0.5202,0.2723081,0,0,0,0,0,0,0,1.427692,1.356307,4.776705,0.2546548,1.356307,0,1.356307,2.755138,45.91888,0.2018058,0.2995389,0,1.7,0.2546548
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.3195969,0.3195969,1.7,0,0.5202,0.3195969,0,0,0,0,0,0,0,1.380403,1.311383,3.420397,1.475331,1.311383,0,1.311383,3.999225,66.65362,0.2020222,0.3515566,0,1.7,1.475331
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.3105513,0.3105513,1.7,0,0.5202,0.3105513,6.312571,0,0,0,0.01960377,0,0,1.389449,1.319976,2.109014,2.655576,1.33958,0,1.33958,5.270062,87.8342,0.2022274,0.3416064,0.01568302,1.7,2.67518
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.9896997,0.9896997,0,0,0,0.9896997,25.28916,0,0,0,0.2502867,1.041789,0.9896997,0,0,0.7694343,3.861198,0,0.7915024,-0.7915024,4.435746,73.92895,0.2022274,1.08867,0.2002294,0,4.111485
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.8051335,0.8051335,0,0,0,0.8051335,85.35419,0,0,0,0.6872152,0.8475089,0.8051335,0,0,1.648881,3.069696,0,0.1602937,-0.1602937,4.266781,71.11288,0.2022274,0.8856468,0.5497722,0,3.756911
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,0,0,0,0,0,0,0,0.8031451,0,0,0,0,1.826986,2.909402,0.8031451,0,0.8031451,5.028712,83.81169,0.2019407,0,0.642516,0,3.712547
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,1.51936,1.51936,1.358633,0,0.4270068,1.51936,78.52167,0,0,0,1.193027,0.1691867,0.1607273,0,0,1.023841,3.632232,1.023841,0,1.023841,6.000012,100,0.2020754,1.671296,0.9544218,1.7,4.82526
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,2.140595,2.140595,1.027874,0,0.3367096,2.140595,54.71773,0,0,0,1.171285,1.171285,1.112721,0,0,0,4.553689,0,0,0,6.000012,100,0.2020754,2.354654,0.9370279,1.7,5.724974
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,1.366887,1.366887,0.5351568,0,0.2021978,1.366887,64.05105,1.110223E-16,0,0,0.8755056,0.8755056,0.8317303,0,0,0,4.553689,0,0,0,6.000012,100,0.2020754,1.503576,0.7004045,1.7,5.429194
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,2.320988,2.320988,1.100651,0,0.3565777,2.320988,55.34562,0,0,0,1.284565,1.284565,1.220337,0,0,0,4.553689,0,0,0,6.000012,100,0.2020754,2.553087,1.027652,1.7,5.838254
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.3769757,0.3769757,0,0,0,0.3769757,377.4918,1.026236,0,0,1.423052,0.3968166,0.3769757,0,0,0,4.553689,0,0,0,6.000012,100,0.2020754,0.4146733,1.138442,0,5.976741
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,0,0,0,0,1.127324,0,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020754,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,1.649285,1.649285,0.9943225,0,0.3275501,1.649285,41.80201,1.110223E-16,0,0,0.6894343,0.6894343,0.6549626,0,0,0,4.553689,0,0,0,6.000012,100,0.2020754,1.814214,0.5515475,1.7,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,1.397144,1.397144,1.042187,0,0.340617,1.397144,26.74309,0,0,0,0.3736396,0.3736396,0.3549576,0,0,0,4.553689,0,0,0,6.000012,100,0.2020754,1.536859,0.2989116,1.7,4.927329
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.8966107,0.8966107,0,0,0,0.8966107,5.46178,0,1.110223E-16,0,0.0489709,0.9438008,0.8966107,0,0,0,4.553689,0,0.8948299,-0.8948299,5.056778,84.27947,0.2020754,0.9862718,0.03917672,0,4.60266
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,3.007235,3.007235,1.7,0,0.5202,3.007235,0,0,0,0.2279581,0,1.376036,1.307235,0,0,0.9942554,3.658859,0,1.376036,-1.376036,3.606309,60.10503,0.2020754,3.307958,0,1.7,3.658859
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,2.128768,2.128768,1.7,0,0.5202,2.128768,0,0,0,0,0,0.4513344,0.4287677,0,0,2.523185,2.282823,0,0.4513344,-0.4513344,3.130561,52.1759,0.2020754,2.341645,0,1.7,2.282823
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,2.203502,2.203502,1.7,0,0.5202,2.203502,0,0,0,0,0,0.5300023,0.5035022,0,0,3.024668,1.831488,0,0.5300023,-0.5300023,2.571889,42.86473,0.2020754,2.423852,0,1.7,1.831488
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.613559,1.301486,1.38,0,1.38,3.881072,64.6844,0.2021332,0,0,1.7,1.301486
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.2430391,0.2430391,1.695671,0,0.5190181,0.2430391,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.233559,2.543486,1.38,0,1.38,5.190255,86.50407,0.2023199,0.267343,0,1.7,2.543486
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.07810786,0.07810786,0,0,0,0.07810786,0,0,1.387779E-17,0,0,0.0822188,0.07810786,0,0,0.8535589,3.785486,0,0.0822188,-0.0822188,5.103589,85.05964,0.2023199,0.08591865,0,0,3.785486
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.04729716,0.04729716,0,0,0,0.04729716,0,0,6.938894E-18,0,0,0.04978649,0.04729716,0,0,0.9449131,3.703267,0,0.04978649,-0.04978649,5.051109,84.18498,0.2023199,0.05202688,0,0,3.703267
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.03295157,0.03295157,0,0,0,0.03295157,0,0,0,0,0,0.03468587,0.03295157,0,0,1.000231,3.653481,0,0.03468587,-0.03468587,5.014547,83.57561,0.2023199,0.03624673,0,0,3.653481
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.038771,3.618795,0,0,0,5.014547,83.57561,0.2023199,0,0,0,3.618795
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.1175684,0.1175684,0,0,0,0.1175684,0,0,1.387779E-17,0,0,0.1237562,0.1175684,0,0,1.038771,3.618795,0,0.1237562,-0.1237562,4.884097,81.40144,0.2023199,0.1293252,0,0,3.618795
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.3634404,0.3634404,0,0,0,0.3634404,0,0,0,0,0,0.3825688,0.3634404,0,0,1.176278,3.495039,0,0.3825688,-0.3825688,4.480834,74.68041,0.2023199,0.3997844,0,0,3.495039
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.5653926,0.5653926,0,0,0,0.5653926,4.479412,0,0,0,0.02532626,0.5951501,0.5653926,0,0,1.601355,3.11247,0,0.5698238,-0.5698238,3.880187,64.66965,0.2023199,0.6219318,0.02026101,0,3.137796
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,1.129852,1.129852,0,0,0,1.129852,16.12165,0,0,0,0.1821508,1.189318,1.129852,0,0,2.234492,2.542646,0,1.007167,-1.007167,2.818539,46.97556,0.2023199,1.242837,0.1457206,0,2.724797
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,1.149591,1.149591,0,0,0,1.149591,31.57421,0,2.220446E-16,0,0.3629744,1.210096,1.149591,0,0,3.353567,1.535479,0,0.8471218,-0.8471218,1.925594,32.09318,0.2023199,1.264551,0.2903795,0,1.898453
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.1364277,0.1364277,0,0,0,0.1364277,689.8633,0,0,0,0.9411646,0.1436081,0.1364277,0,0,4.294813,0.6883571,0.7975565,0,0.7975565,2.682223,44.70362,0.2020373,0.1500705,0.7529317,0,1.629522
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.6555126,0.6555126,0,0,0,0.6555126,240.9255,0,0,0,1.579297,0.6900132,0.6555126,0,0,3.497257,1.406158,0.8892835,0,0.8892835,3.525871,58.7644,0.2017232,0.7210638,1.263437,0,2.985455
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,0,0,0,1.758323,0,0,0,0,2.607973,2.206513,1.758323,0,1.758323,5.193963,86.56587,0.2011051,0,1.406658,0,3.964836
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,2.25916,2.25916,1.214315,0,0.3876079,2.25916,86.29259,0,0,0,1.949488,1.099837,1.044845,0,0,0.8496506,3.789003,0.8496506,0,0.8496506,6.000012,100,0.2009846,2.485076,1.55959,1.7,5.738491
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.907959,0.907959,0,0,0,0.907959,132.0842,0.2435241,0,0,1.19927,0.9557464,0.907959,0,0,0,4.553689,0,0,0,6.000012,100,0.2009846,0.998755,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,3.560009,3.08,1.7,0,0.5202,3.08,35.36489,2.220446E-16,0.4800093,0.8360102,1.089239,1.452632,1.38,0,0,0,4.553689,0,0.3633929,-0.3633929,5.616962,93.61585,0.2009846,3.91601,0.8713909,1.7,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.8744451,0.8744451,0,0,0,0.8744451,86.47797,0,0,0,0.7562023,0.9204685,0.8744451,0,0,0.4037699,4.190296,0,0.1642661,-0.1642661,5.44381,90.73,0.2009846,0.9618896,0.6049619,0,4.946498
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,2.221839,2.221839,1.7,0,0.5202,2.221839,28.59697,0,0,0,0.6353788,0.5493047,0.5218395,0,0,0.5862879,4.02603,0.08607412,0,0.08607412,5.525467,92.09094,0.2009977,2.444023,0.5083031,1.7,4.661409
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,0,0,0,0,0,0,0,0.3845774,0,0,0,0,0.5002137,4.103497,0.3845774,0,0.3845774,5.89031,98.17163,0.2008633,0,0.3076619,0,4.488074
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.6979097,0.6979097,0,0,0,0.6979097,7.190016,0,0,0,0.05017981,0.7346417,0.6979097,0,0,0.1156364,4.449616,0,0.6844619,-0.6844619,5.168824,86.14689,0.2008633,0.7677006,0.04014385,0,4.499796
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.783804,1.783804,1.7,0,0.5202,1.783804,0,0,0,0,0,0.08821508,0.08380432,0,0,0.8761496,3.765154,0,0.08821508,-0.08821508,5.075837,84.59711,0.2008633,1.962185,0,1.7,3.765154
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.5425703,0.5425703,0,0,0,0.5425703,0,0,1.110223E-16,0,0,0.5711266,0.5425703,0,0,0.9741663,3.676939,0,0.5711266,-0.5711266,4.473816,74.56345,0.2008633,0.5968273,0,0,3.676939
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,2.833546,2.833546,1.7,0,0.5202,2.833546,0,0,4.440892E-16,0.03690013,0,1.193206,1.133546,0,0,1.608752,3.105813,0,1.193206,-1.193206,3.216067,53.60101,0.2008633,3.1169,0,1.7,3.105813
