Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.2587928,0.2587928,1.7,0,0.5202,0.2587928,0,0,0,0,0,0,0,1.441207,1.369147,2.934536,1.912607,1.369147,0,1.369147,4.514954,75.24908,0.2010571,0.2846721,0,1.7,1.912607
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1408293,0.1408293,1.593461,0,0.4911148,0.1408293,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.565389,3.144839,1.38,0,1.38,5.824137,97.06875,0.2011903,0.1549122,0,1.7,3.144839
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1853889,4.386839,0,0,0,5.824137,97.06875,0.2011903,0,0,0,4.386839
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.4384626,0.4384626,0,0,0,0.4384626,0,0,5.551115E-17,0,0,0.4615396,0.4384626,0,0,0.1853889,4.386839,0,0.4615396,-0.4615396,5.337631,88.96034,0.2011903,0.4823089,0,0,4.386839
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.4271976,0.4271976,0,0,0,0.4271976,0,0,0,0,0,0.4496817,0.4271976,0,0,0.6982107,3.925299,0,0.4496817,-0.4496817,4.863625,81.06026,0.2011903,0.4699174,0,0,3.925299
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.2071255,0.2071255,0,0,0,0.2071255,0,0,0,0,0,0.2180268,0.2071255,0,0,1.197857,3.475618,0,0.2180268,-0.2180268,4.633805,77.22992,0.2011903,0.227838,0,0,3.475618
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.4080559,0.4080559,0,0,0,0.4080559,0,0,5.551115E-17,0,0,0.4295325,0.4080559,0,0,1.440109,3.257591,0,0.4295325,-0.4295325,4.181037,69.68382,0.2011903,0.4488615,0,0,3.257591
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.917367,2.828058,0,0,0,4.181037,69.68382,0.2011903,0,0,0,2.828058
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.2086835,0.2086835,0,0,0,0.2086835,12.94034,0,2.775558E-17,0,0.02700435,0.2196668,0.2086835,0,0,1.917367,2.828058,0,0.1926625,-0.1926625,3.977953,66.2991,0.2011903,0.2295518,0.02160348,0,2.855063
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,1.207107,1.207107,0,0,0,1.207107,27.86745,0,0,0,0.3363898,1.270638,1.207107,0,0,2.131437,2.635396,0,0.9342487,-0.9342487,2.993169,49.88605,0.2011903,1.327817,0.2691118,0,2.971786
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,1.180168,1.180168,0,0,0,1.180168,70.0257,0,0,0,0.8264207,1.242282,1.180168,0,0,3.169491,1.701147,0,0.415861,-0.415861,2.554813,42.58013,0.2011903,1.298184,0.6611366,0,2.527568
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.2226673,0.2226673,0,0,0,0.2226673,617.1313,0,0,0,1.37415,0.2343867,0.2226673,0,0,3.631559,1.285286,1.139763,0,1.139763,3.636087,60.60133,0.2007943,0.2449341,1.09932,0,2.659436
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,2.287541,2.287541,1.7,0,0.5202,2.287541,71.1751,0,0,0,1.62816,0.618464,0.5875408,0,0,2.491795,2.311073,1.009696,0,1.009696,4.593969,76.56599,0.2008592,2.516295,1.302528,1.7,3.939233
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.7681482,0.7681482,0.5021807,0,0.1931953,0.7681482,229.3914,0,0,0,1.762066,0.2799658,0.2659675,0,0,1.4821,3.219799,1.4821,0,1.4821,6.000012,100,0.2003874,0.844963,1.409652,1.7,4.981865
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.8912854,0.8912854,0,0,0,0.8912854,206.2948,0.9004803,0,0,1.838675,0.9381952,0.8912854,0,0,0,4.553689,0,0,0,6.000012,100,0.2003874,0.9804139,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,1.207907,1.207907,0,0,0,1.207907,128.2972,0.2782297,0,0,1.549711,1.271481,1.207907,0,0,0,4.553689,0,0,0,6.000012,100,0.2003874,1.328697,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,1.111769,1.111769,0,0,0,1.111769,138.4336,0.3687793,0,0,1.539063,1.170284,1.111769,0,0,0,4.553689,0,0,0,6.000012,100,0.2003874,1.222946,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,0,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003874,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,1.792812,1.792812,1.104544,0,0.3576405,1.792812,40.41095,0,0,0,0.7244923,0.7244923,0.6882677,0,0,0,4.553689,0,0,0,6.000012,100,0.2003874,1.972093,0.5795938,1.7,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,0,0,0,0,0.426398,0,0,0.426398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003874,0,0.3411184,0,4.980087
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.6371825,0.6371825,0,0,0,0.6371825,7.852864,0,0,0,0.05003707,0.6707184,0.6371825,0,0,0,4.553689,0,0.6206813,-0.6206813,5.345757,89.09576,0.2003874,0.7009007,0.04002966,0,4.603726
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.8767946,0.8767946,0,0,0,0.8767946,0,0,1.110223E-16,0,0,0.9229417,0.8767946,0,0,0.6896459,3.933007,0,0.9229417,-0.9229417,4.37289,72.88136,0.2003874,0.9644741,0,0,3.933007
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,2.148361,2.148361,1.7,0,0.5202,2.148361,0,0,0,0,0,0.4719593,0.4483613,0,0,1.715137,3.010066,0,0.4719593,-0.4719593,3.875402,64.5899,0.2003874,2.363198,0,1.7,3.010066
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.239536,2.538107,1.38,0,1.38,5.184585,86.40957,0.2004478,0,0,1.7,2.538107
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.4546611,0.4546611,0,0,0,0.4546611,0,0,5.551115E-17,0,0,0.4785907,0.4546611,0,0,0.859536,3.780107,0,0.4785907,-0.4785907,4.680106,78.0016,0.2004478,0.5001273,0,0,3.780107
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.1980925,0.1980925,0,0,0,0.1980925,0,0,2.775558E-17,0,0,0.2085184,0.1980925,0,0,1.391303,3.301516,0,0.2085184,-0.2085184,4.460308,74.33832,0.2004478,0.2179018,0,0,3.301516
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.7266375,0.7266375,0,0,0,0.7266375,0,0,1.110223E-16,0,0,0.7648816,0.7266375,0,0,1.622991,3.092998,0,0.7648816,-0.7648816,3.654052,60.90075,0.2004478,0.7993013,0,0,3.092998
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.06991763,0.06991763,0,0,0,0.06991763,0,0,0,0,0,0.07359751,0.06991763,0,0,2.472859,2.328116,0,0.07359751,-0.07359751,3.576473,59.60777,0.2004478,0.0769094,0,0,2.328116
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.2824712,0.2824712,0,0,0,0.2824712,0,0,5.551115E-17,0,0,0.2973381,0.2824712,0,0,2.554634,2.254518,0,0.2973381,-0.2973381,3.263052,54.38408,0.2004478,0.3107183,0,0,2.254518
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.88501,1.95718,0,0,0,3.263052,54.38408,0.2004478,0,0,0,1.95718
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.8074299,0.8074299,0,0,0,0.8074299,0,0,0,0,0,0.8499262,0.8074299,0,0,2.88501,1.95718,0,0.8499262,-0.8499262,2.367151,39.45243,0.2004478,0.8881729,0,0,1.95718
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.1000533,0.1000533,0,0,0,0.1000533,0,0,1.387779E-17,0,0,0.1053193,0.1000533,0,0,3.829372,1.107254,0,0.1053193,-0.1053193,2.256134,37.60216,0.2004478,0.1100586,0,0,1.107254
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.1767516,0.1767516,0,0,0,0.1767516,4.8438,0,2.775558E-17,0,0.008561493,0.1860543,0.1767516,0,0,3.946393,1.001935,0,0.1774928,-0.1774928,2.069041,34.48394,0.2004478,0.1944268,0.006849194,0,1.010496
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,2.468336,2.468336,1.7,0,0.5202,2.468336,17.45495,1.110223E-16,0,0.1500889,0.4308468,0.8087747,0.7683359,0,0,4.143608,0.8244419,0,0.3779278,-0.3779278,1.670669,27.84444,0.2004478,2.715169,0.3446774,1.7,1.255289
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,1.772135,1.772135,1.7,0,0.5202,1.772135,50.48961,0,0,0,0.894744,0.07593139,0.07213482,0,0,4.563528,0.446514,0.8188125,0,0.8188125,2.447463,40.79097,0.2005709,1.949348,0.7157952,1.7,1.341258
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.4653566,0.4653566,1.7,0,0.5202,0.4653566,266.3419,0,0,0,1.239439,0,0,1.234643,1.172911,3.744715,1.183445,2.412351,0,2.412351,4.73602,78.93351,0.2004052,0.5118923,0.9915516,1.7,2.422885
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,1.375771,1.375771,1.138792,0,0.3669902,1.375771,114.9767,0,0,0,1.581816,0.2494518,0.2369792,0,0,1.332364,3.354561,1.332364,0,1.332364,6.000012,100,0.2003192,1.513348,1.265453,1.7,4.936377
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,1.695969,1.695969,0.425,0,0.172125,1.695969,89.14674,0.1740391,0,0,1.511901,1.337862,1.270969,0,0,0,4.553689,0,0,0,6.000012,100,0.2003192,1.865566,1.209521,1.7,6.06559
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.812668,1.812668,0.432668,0,0.1742184,1.812668,86.98026,0.1240318,0,0,1.576663,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2003192,1.993935,1.261331,1.7,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,1.002591,1.002591,0,0,0,1.002591,158.0638,0.529375,0,0,1.584734,1.055359,1.002591,0,0,0,4.553689,0,0,0,6.000012,100,0.2003192,1.102851,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.2940013,0.2940013,0,0,0,0.2940013,533.9776,1.260426,0,0,1.569901,0.309475,0.2940013,0,0,0,4.553689,0,0,0,6.000012,100,0.2003192,0.3234014,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.1538879,0.1538879,0,0,0,0.1538879,740.2753,0.9772066,0,0,1.139194,0.1619872,0.1538879,0,0,0,4.553689,0,0,0,6.000012,100,0.2003192,0.1692766,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,1.419406,1.419406,0.7671623,0,0.2655353,1.419406,48.37039,0,0,0,0.686572,0.686572,0.6522434,0,0,0,4.553689,0,0,0,6.000012,100,0.2003192,1.561346,0.5492576,1.7,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,1.009785,1.009785,0,0,0,1.009785,43.5023,0,2.220446E-16,0,0.4392799,1.062932,1.009785,0,0,0,4.553689,0,0.6236522,-0.6236522,5.342625,89.04357,0.2003192,1.110764,0.3514239,0,4.992969
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,1.448727,1.448727,1.7,0,0.5202,1.448727,3.396864,0,0,0,0.04921128,0,0,0.2512732,0.2387096,0.6929469,3.930037,0.2879209,0,0.2879209,5.615771,93.59599,0.2003749,1.593599,0.03936903,1.7,3.979248
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.234955,0.234955,0,0,0,0.234955,0,0,2.775558E-17,0,0,0.2473211,0.234955,0,0,0.405026,4.189166,0,0.2473211,-0.2473211,5.355072,89.25101,0.2003749,0.2584505,0,0,4.189166
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,1.015547,1.015547,0,0,0,1.015547,0,0,0,0,0,1.068997,1.015547,0,0,0.6798272,3.941844,0,1.068997,-1.068997,4.22825,70.47069,0.2003749,1.117102,0,0,3.941844
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.35497,1.35497,1.7,0,0.5202,1.35497,0,0,0,0,0,0,0,0.3450299,0.3277784,1.867602,2.872848,0.3277784,0,0.3277784,4.539207,75.65331,0.2004412,1.490467,0,1.7,2.872848
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.4694245,0.4694245,1.7,0,0.5202,0.4694245,0,0,0,0,0,0,0,1.230575,1.169047,1.539823,3.167848,1.169047,0,1.169047,5.648263,94.13752,0.200677,0.516367,0,1.7,3.167848
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.5321479,0.5321479,0,0,0,0.5321479,0,0,0,0,0,0.5601557,0.5321479,0,0,0.3707765,4.21999,0,0.5601557,-0.5601557,5.057806,84.29661,0.200677,0.5853628,0,0,4.21999
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.2268626,0.2268626,0,0,0,0.2268626,0,0,2.775558E-17,0,0,0.2388028,0.2268626,0,0,0.9931718,3.659834,0,0.2388028,-0.2388028,4.806087,80.10128,0.200677,0.2495489,0,0,3.659834
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.258508,3.421031,0,0,0,4.806087,80.10128,0.200677,0,0,0,3.421031
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.4785517,0.4785517,0,0,0,0.4785517,0,0,0,0,0,0.5037387,0.4785517,0,0,1.258508,3.421031,0,0.5037387,-0.5037387,4.275099,71.25151,0.200677,0.5264069,0,0,3.421031
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.4901629,0.4901629,0,0,0,0.4901629,0,0,0,0,0,0.515961,0.4901629,0,0,1.818218,2.917293,0,0.515961,-0.515961,3.731229,62.18702,0.200677,0.5391793,0,0,2.917293
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1652415,0.1652415,0,0,0,0.1652415,0,0,0,0,0,0.1739384,0.1652415,0,0,2.391508,2.401332,0,0.1739384,-0.1739384,3.547881,59.13124,0.200677,0.1817656,0,0,2.401332
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.584773,2.227393,0,0,0,3.547881,59.13124,0.200677,0,0,0,2.227393
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.4881255,0.4881255,0,0,0,0.4881255,6.11923,0,5.551115E-17,0,0.02986952,0.5138164,0.4881255,0,0,2.584773,2.227393,0,0.4839468,-0.4839468,3.037756,50.62917,0.200677,0.5369381,0.02389562,0,2.257263
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.8739592,0.8739592,0,0,0,0.8739592,40.02006,0,1.110223E-16,0,0.349759,0.919957,0.8739592,0,0,3.122491,1.743447,0,0.5701981,-0.5701981,2.436715,40.61184,0.200677,0.9613551,0.2798072,0,2.093206
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,2.30672,2.30672,1.7,0,0.5202,2.30672,36.58168,0,0,0,0.8438368,0.6386521,0.6067196,0,0,3.756045,1.173249,0.2051847,0,0.2051847,2.63137,43.85608,0.2007075,2.537391,0.6750695,1.7,2.017086
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.7613329,0.7613329,1.7,0,0.5202,0.7613329,166.2436,0,0,0,1.265667,0,0,0.9386671,0.8917338,3.55086,1.357915,2.157401,0,2.157401,4.678061,77.96752,0.2006293,0.8374662,1.012534,1.7,2.623582
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.825731,1.825731,1.7,0,0.5202,1.825731,80.68248,0,0,0,1.473045,0.1323487,0.1257312,0,0,1.393459,3.299576,1.340697,0,1.340697,5.949957,99.16575,0.2008173,2.008304,1.178436,1.7,4.772621
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,3.488815,3.08,1.7,0,0.5202,3.08,53.3415,0.137524,0.4088153,0.7576967,1.642918,1.452632,1.38,0,0,0.0527626,4.506203,0.0527626,0,0.0527626,6.000012,100,0.2007995,3.837697,1.314335,1.7,6.149121
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,1.761006,1.761006,0.425,0,0.172125,1.761006,90.4136,0.1858668,0,0,1.592189,1.406322,1.336006,0,0,0,4.553689,0,0,0,6.000012,100,0.2007995,1.937106,1.273751,1.7,6.145878
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.2952242,0.2952242,0,0,0,0.2952242,469.3589,1.074899,0,0,1.385661,0.3107624,0.2952242,0,0,0,4.553689,0,0,0,6.000012,100,0.2007995,0.3247467,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,1.217383,1.217383,0,0,0,1.217383,120.5105,0.1856183,0,0,1.467074,1.281456,1.217383,0,0,0,4.553689,0,0,0,6.000012,100,0.2007995,1.339121,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,1.553072,1.553072,0.5887849,0,0.2168383,1.553072,65.35687,0,0,0,1.015039,1.015039,0.9642875,0,0,0,4.553689,0,0,0,6.000012,100,0.2007995,1.70838,0.8120316,1.7,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,2.77296,2.77296,1.7,0,0.5202,2.77296,30.16829,2.220446E-16,0,0,0.8365548,1.129432,1.07296,0,0,0,4.553689,0,0.2928772,-0.2928772,5.691292,94.85468,0.2007995,3.050256,0.6692438,1.7,5.390244
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,1.088944,1.088944,0,0,0,1.088944,30.90753,0,0,0,0.3365657,1.146257,1.088944,0,0,0.3254191,4.260812,0,0.8096913,-0.8096913,4.837803,80.62988,0.2007995,1.197838,0.2692525,0,4.597377
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,3.07312,3.07312,1.7,0,0.5202,3.07312,1.57916,0,0,0.3004316,0.04852947,1.445389,1.37312,0,0,1.225076,3.451121,0,1.39686,-1.39686,3.365384,56.08961,0.2007995,3.380432,0.03882357,1.7,3.49965
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,1.051048,1.051048,1.7,0,0.5202,1.051048,0,0,0,0,0,0,0,0.6489523,0.6165047,2.777142,2.054261,0.6165047,0,0.6165047,3.950251,65.83739,0.2009225,1.156152,0,1.7,2.054261
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,2.999939,2.999939,1.7,0,0.5202,2.999939,0,0,4.440892E-16,0.2199327,0,1.368357,1.299939,0,0,2.160638,2.609115,0,1.368357,-1.368357,2.507877,41.79786,0.2009225,3.299933,0,1.7,2.609115
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.681034,1.240759,1.38,0,1.38,3.81706,63.61753,0.2009804,0,0,1.7,1.240759
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1765397,0.1765397,1.629171,0,0.5008638,0.1765397,0,0,0,0,0,0,0,1.452632,1.38,2.301034,2.482759,1.38,0,1.38,5.126243,85.4372,0.2011278,0.1941937,0,1.7,2.482759
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.0414164,0.0414164,0,0,0,0.0414164,0,0,0,0,0,0.0435962,0.0414164,0,0,0.9210339,3.724758,0,0.0435962,-0.0435962,5.080288,84.6713,0.2011278,0.04555804,0,0,3.724758
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.3251045,0.3251045,0,0,0,0.3251045,0,0,5.551115E-17,0,0,0.3422153,0.3251045,0,0,0.9694741,3.681162,0,0.3422153,-0.3422153,4.719562,78.6592,0.2011278,0.357615,0,0,3.681162
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.2143021,0.2143021,0,0,0,0.2143021,0,0,2.775558E-17,0,0,0.2255812,0.2143021,0,0,1.349713,3.338947,0,0.2255812,-0.2255812,4.481778,74.69615,0.2011278,0.2357323,0,0,3.338947
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.2244505,0.2244505,0,0,0,0.2244505,0,0,2.775558E-17,0,0,0.2362637,0.2244505,0,0,1.600359,3.113366,0,0.2362637,-0.2362637,4.232734,70.54543,0.2011278,0.2468956,0,0,3.113366
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1412054,0.1412054,0,0,0,0.1412054,0,0,2.775558E-17,0,0,0.1486373,0.1412054,0,0,1.862874,2.877102,0,0.1486373,-0.1486373,4.076057,67.93414,0.2011278,0.155326,0,0,2.877102
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1468476,0.1468476,0,0,0,0.1468476,0,0,0,0,0,0.1545764,0.1468476,0,0,2.028027,2.728465,0,0.1545764,-0.1545764,3.913119,65.21852,0.2011278,0.1615324,0,0,2.728465
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.5914151,0.5914151,0,0,0,0.5914151,0,0,1.110223E-16,0,0,0.6225422,0.5914151,0,0,2.199778,2.573888,0,0.6225422,-0.6225422,3.256902,54.28159,0.2011278,0.6505566,0,0,2.573888
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.3297985,0.3297985,0,0,0,0.3297985,9.293357,0,5.551115E-17,0,0.03064935,0.3471563,0.3297985,0,0,2.891492,1.951346,0,0.316507,-0.316507,2.923274,48.72114,0.2011278,0.3627784,0.02451948,0,1.981995
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,1.706889,1.706889,1.7,0,0.5202,1.706889,19.12142,0,0,0,0.3263814,0.007251333,0.006888766,0,0,3.243166,1.634839,0.3191301,0,0.3191301,3.226027,53.76702,0.2011744,1.877578,0.2611051,1.7,1.961221
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,2.004706,2.004706,1.7,0,0.5202,2.004706,45.54343,0,0,0,0.9130117,0.3207428,0.3047057,0,0,2.924036,1.922056,0.5922689,0,0.5922689,3.787903,63.13159,0.2012607,2.205176,0.7304093,1.7,2.835068
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.9208703,0.9208703,1.7,0,0.5202,0.9208703,135.7054,0,0,0,1.249671,0,0,0.7791297,0.7401732,2.331767,2.455098,1.989844,0,1.989844,5.675635,94.59373,0.2012378,1.012957,0.9997368,1.7,3.704769
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,1.410323,1.410323,0.425,0,0.172125,1.410323,114.3814,0.2340425,0,0,1.613148,1.037182,0.9853234,0,0,0.3419232,4.245958,0.3419232,0,0.3419232,6.000012,100,0.201123,1.551356,1.290519,1.7,5.859106
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,1.526156,1.526156,0.425,0,0.172125,1.526156,97.27416,0.3254439,0,0,1.484555,1.159111,1.101156,0,0,0,4.553689,0,0,0,6.000012,100,0.201123,1.678771,1.187644,1.7,6.038244
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,1.362276,1.362276,0.425,0,0.172125,1.362276,126.599,0.7380217,0,0,1.724628,0.9866067,0.9372763,0,0,0,4.553689,0,0,0,6.000012,100,0.201123,1.498504,1.379703,1.7,6.278317
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,1.355626,1.355626,0.425,0,0.172125,1.355626,126.6495,0.7372876,0,0,1.716894,0.9796064,0.9306261,0,0,0,4.553689,0,0,0,6.000012,100,0.201123,1.491189,1.373515,1.7,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,2.383867,2.383867,1.04443,0,0.3412293,2.383867,59.14483,0,0,0,1.409934,1.409934,1.339437,0,0,0,4.553689,0,0,0,6.000012,100,0.201123,2.622254,1.127947,1.7,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,2.26557,2.26557,1.167265,0,0.3747635,2.26557,51.02955,0,0,0,1.15611,1.15611,1.098305,0,0,0,4.553689,0,0,0,6.000012,100,0.201123,2.492127,0.9248883,1.7,5.709799
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,1.663547,1.663547,0.9608714,0,0.3184179,1.663547,44.46273,0,0,0,0.7396584,0.7396584,0.7026755,0,0,0,4.553689,0,0,0,6.000012,100,0.201123,1.829902,0.5917267,1.7,5.293347
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,0,0,0,0,0.2794487,0,0,0.2794487,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201123,0,0.2235589,0,4.833138
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,4.479165,3.08,1.7,0,0.5202,3.08,1.568249,0,1.399165,1.847081,0.04830208,1.452632,1.38,0,0,0,4.553689,0,1.40433,-1.40433,4.519719,75.32849,0.201123,4.927082,0.03864166,1.7,4.601991
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.218482,1.218482,1.7,0,0.5202,1.218482,0,0,0,0,0,0,0,0.4815183,0.4574423,1.560366,3.149359,0.4574423,0,0.4574423,4.953687,82.56128,0.2012131,1.34033,0,1.7,3.149359
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.1948552,0.1948552,0,0,0,0.1948552,0,0,0,0,0,0.2051107,0.1948552,0,0,1.102924,3.561058,0,0.2051107,-0.2051107,4.737481,78.95786,0.2012131,0.2143407,0,0,3.561058
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,2.769959,2.769959,1.7,0,0.5202,2.769959,0,0,0,0,0,1.126273,1.069959,0,0,1.330825,3.355947,0,1.126273,-1.126273,3.550285,59.1713,0.2012131,3.046955,0,1.7,3.355947
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.2491021,0.2491021,1.7,0,0.5202,0.2491021,0,0,0,0,0,0,0,1.450898,1.378353,2.582239,2.229674,1.378353,0,1.378353,4.857906,80.96494,0.201395,0.2740123,0,1.7,2.229674
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.134317,0.134317,0,0,0,0.134317,0,0,2.775558E-17,0,0,0.1413863,0.134317,0,0,1.203886,3.470192,0,0.1413863,-0.1413863,4.708871,78.48103,0.201395,0.1477486,0,0,3.470192
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.6340718,0.6340718,0,0,0,0.6340718,0,0,0,0,0,0.6674441,0.6340718,0,0,1.360982,3.328805,0,0.6674441,-0.6674441,4.005324,66.75526,0.201395,0.697479,0,0,3.328805
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.102586,2.661361,0,0,0,4.005324,66.75526,0.201395,0,0,0,2.661361
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.102586,2.661361,0,0,0,4.005324,66.75526,0.201395,0,0,0,2.661361
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.102586,2.661361,0,0,0,4.005324,66.75526,0.201395,0,0,0,2.661361
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.3346207,0.3346207,0,0,0,0.3346207,0,0,5.551115E-17,0,0,0.3522323,0.3346207,0,0,2.102586,2.661361,0,0.3522323,-0.3522323,3.634038,60.56718,0.201395,0.3680828,0,0,2.661361
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.1817431,0.1817431,0,0,0,0.1817431,0,0,0,0,0,0.1913085,0.1817431,0,0,2.493955,2.309129,0,0.1913085,-0.1913085,3.432381,57.20624,0.201395,0.1999174,0,0,2.309129
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.3071158,0.3071158,0,0,0,0.3071158,5.784066,0,0,0,0.01776378,0.3232798,0.3071158,0,0,2.70652,2.117821,0,0.305516,-0.305516,3.110339,51.83888,0.201395,0.3378274,0.01421102,0,2.135584
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,1.619881,1.619881,1.7,0,0.5202,1.619881,23.53778,0,0,0,0.3812841,0,0,0.08011873,0.07611279,3.045983,1.812305,0.4573969,0,0.4573969,3.544264,59.07095,0.2014649,1.781869,0.3050273,1.7,2.193589
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8070914,0,0,1.452632,1.38,2.588586,2.223962,2.187091,0,2.187091,5.619121,93.65183,0.2012515,0,0.6456732,1.7,3.031053
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,1.799218,1.799218,1.18178,0,0.3787259,1.799218,58.43813,0,0,0,1.051429,0.649935,0.6174383,0,0,0.4014942,4.192344,0.4014942,0,0.4014942,6.000012,100,0.2013092,1.97914,0.8411434,1.7,5.243773
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,1.289284,1.289284,0.425,0,0.172125,1.289284,91.23811,0.2665458,0,0,1.176318,0.9097726,0.864284,0,0,0,4.553689,0,0,0,6.000012,100,0.2013092,1.418212,0.9410548,1.7,5.730007
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,1.495018,0,0,1.495018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2013092,0,1.196014,0,6.048707
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.02253848,0.02253848,0,0,0,0.02253848,6531.467,1.448368,0,0,1.472093,0.02372471,0.02253848,0,0,0,4.553689,0,0,0,6.000012,100,0.2013092,0.02479232,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,4.304316,3.08,1.7,0,0.5202,3.08,50.93589,0.1161938,1.224316,1.654747,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2013092,4.734747,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.934456,1.934456,0.5544558,0,0.2074664,1.934456,76.73086,0.03169302,0,0,1.484325,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2013092,2.127901,1.18746,1.7,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,2.352187,2.352187,1.304347,0,0.4121867,2.352187,46.89209,0,0,0,1.10299,1.10299,1.04784,0,0,0,4.553689,0,0,0,6.000012,100,0.2013092,2.587406,0.8823919,1.7,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.6036969,0.6036969,0,0,0,0.6036969,107.1161,0.01118604,0,0,0.6466565,0.6354704,0.6036969,0,0,0,4.553689,0,0,0,6.000012,100,0.2013092,0.6640666,0.5173252,0,5.200346
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,0,0,0,0,0.3116055,0,0,0.3116055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2013092,0,0.2492844,0,4.865294
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,2.27397,2.27397,1.7,0,0.5202,2.27397,1.994974,1.110223E-16,0,0,0.04536512,0.6041787,0.5739698,0,0,0,4.553689,0,0.5588136,-0.5588136,5.410971,90.18266,0.2013092,2.501367,0.03629209,1.7,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.620904,3.994875,0,0,0,5.410971,90.18266,0.2013092,0,0,0,3.994875
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.7184683,0.7184683,0,0,0,0.7184683,0,0,1.110223E-16,0,0,0.7562824,0.7184683,0,0,0.620904,3.994875,0,0.7562824,-0.7562824,4.613779,76.89616,0.2013092,0.7903152,0,0,3.994875
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.478026,1.478026,1.7,0,0.5202,1.478026,0,0,0,0,0,0,0,0.2219739,0.2108752,1.461218,3.238593,0.2108752,0,0.2108752,4.813833,80.23038,0.2013504,1.625829,0,1.7,3.238593
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.4759346,0.4759346,0,0,0,0.4759346,0,0,1.110223E-16,0,0,0.5009838,0.4759346,0,0,1.250343,3.42838,0,0.5009838,-0.5009838,4.285749,71.42902,0.2013504,0.523528,0,0,3.42838
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.806991,2.927397,0,0,0,4.285749,71.42902,0.2013504,0,0,0,2.927397
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.3246039,0.3246039,0,0,0,0.3246039,0,0,5.551115E-17,0,0,0.3416883,0.3246039,0,0,1.806991,2.927397,0,0.3416883,-0.3416883,3.925578,65.42618,0.2013504,0.3570643,0,0,2.927397
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.3669588,0.3669588,0,0,0,0.3669588,0,0,0,0,0,0.3862724,0.3669588,0,0,2.186645,2.585708,0,0.3862724,-0.3862724,3.518411,58.64008,0.2013504,0.4036547,0,0,2.585708
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.1645305,0.1645305,0,0,0,0.1645305,0,0,0,0,0,0.17319,0.1645305,0,0,2.615837,2.199436,0,0.17319,-0.17319,3.335853,55.59744,0.2013504,0.1809835,0,0,2.199436
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.3340569,0.3340569,0,0,0,0.3340569,0,0,5.551115E-17,0,0,0.3516389,0.3340569,0,0,2.80827,2.026246,0,0.3516389,-0.3516389,2.965193,49.41979,0.2013504,0.3674626,0,0,2.026246
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.3310277,0.3310277,0,0,0,0.3310277,0,0,5.551115E-17,0,0,0.3484502,0.3310277,0,0,3.19898,1.674607,0,0.3484502,-0.3484502,2.597895,43.29816,0.2013504,0.3641304,0,0,1.674607
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.6539544,0.6539544,0,0,0,0.6539544,0,0,0,0,0,0.688373,0.6539544,0,0,3.586147,1.326157,0,0.688373,-0.688373,1.872286,31.2047,0.2013504,0.7193499,0,0,1.326157
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.4104929,0.4104929,0,0,0,0.4104929,5.296649,0,5.551115E-17,0,0.02174237,0.4320978,0.4104929,0,0,4.351006,0.6377839,0,0.4103554,-0.4103554,1.439733,23.9955,0.2013504,0.4515422,0.01739389,0,0.6595263
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,2.963249,2.264481,1.7,0,0.5202,2.264481,16.19629,0,0.6987681,1.273832,0.3667619,0.5941905,0.564481,0,0,4.806956,0.2274286,0,0.2274286,-0.2274286,1.200002,20,0.2013504,3.259574,0.2934095,1.7,0.5941905
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,2.03937,2.03937,1.7,0,0.5202,2.03937,42.69515,0,0,0.377872,0.8707122,0.3572319,0.3393703,0,0,5.059654,0,0.5134802,0,0.5134802,1.687133,28.11882,0.201424,2.243307,0.6965697,1.7,0.8707122
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,1.048916,1.048916,1.7,0,0.5202,1.048916,89.41995,0,0,0,0.9379404,0,0,0.6510838,0.6185296,4.546174,0.4621322,1.55647,0,1.55647,3.16373,52.72872,0.2015447,1.153808,0.7503523,1.7,1.400073
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,2.618445,2.618445,1.7,0,0.5202,2.618445,46.55715,0,0,0,1.219074,0.9667846,0.9184453,0,0,2.989704,1.862955,0.252289,0,0.252289,3.403072,56.71775,0.2015807,2.88029,0.9752589,1.7,3.082029
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.17904,0,0,1.452632,1.38,2.737415,2.090015,2.55904,0,2.55904,5.83079,97.17964,0.2012458,0,0.9432318,1.7,3.269055
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.4445384,0.4445384,0,0,0,0.4445384,359.3004,0.9509179,0,0,1.597229,0.4679352,0.4445384,0,0,0.1783754,4.393151,0.1783754,0,0.1783754,6.000012,100,0.201187,0.4889923,1.277783,0,5.990379
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.5744843,0.5744843,0,0,0,0.5744843,294.0381,1.084482,0,0,1.689203,0.6047204,0.5744843,0,0,0,4.553689,0,0,0,6.000012,100,0.201187,0.6319327,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,1.219544,1.219544,0,0,0,1.219544,138.6011,0.4065703,0,0,1.690301,1.28373,1.219544,0,0,0,4.553689,0,0,0,6.000012,100,0.201187,1.341498,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.01841734,0.01841734,0,0,0,0.01841734,7280.122,1.321418,0,0,1.340805,0.01938668,0.01841734,0,0,0,4.553689,0,0,0,6.000012,100,0.201187,0.02025908,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,1.557404,1.557404,0.9610539,0,0.3184677,1.557404,40.30664,1.110223E-16,0,0,0.6277373,0.6277373,0.5963504,0,0,0,4.553689,0,0,0,6.000012,100,0.201187,1.713145,0.5021898,1.7,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,2.448791,2.448791,1.7,0,0.5202,2.448791,15.43407,0,0,0,0.3779482,0.7882012,0.7487911,0,0,0,4.553689,0,0.410253,-0.410253,5.567567,92.7926,0.201187,2.69367,0.3023586,1.7,4.931637
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,2.920969,2.920969,1.7,0,0.5202,2.920969,1.553253,0,0,0.1330658,0.04537003,1.28523,1.220969,0,0,0.4558367,4.143436,0,1.23986,-1.23986,4.26064,71.01052,0.201187,3.213066,0.03629602,1.7,4.188806
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.503991,1.503991,1.7,0,0.5202,1.503991,0,0,0,0,0,0,0,0.196009,0.1862086,1.833459,2.903576,0.1862086,0,0.1862086,4.437293,73.95473,0.201223,1.65439,0,1.7,2.903576
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.7191249,0.7191249,1.7,0,0.5202,0.7191249,0,0,0,0,0,0,0,0.9808751,0.9318314,1.647251,3.071163,0.9318314,0,0.9318314,5.321306,88.68825,0.2014031,0.7910374,0,1.7,3.071163
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.4437934,0.4437934,0,0,0,0.4437934,0,0,5.551115E-17,0,0,0.4671509,0.4437934,0,0,0.7154194,3.909811,0,0.4671509,-0.4671509,4.828885,80.48126,0.2014031,0.4881727,0,0,3.909811
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.0127752,0.0127752,0,0,0,0.0127752,0,0,1.734723E-18,0,0,0.01344758,0.0127752,0,0,1.234476,3.442661,0,0.01344758,-0.01344758,4.81471,80.24501,0.2014031,0.01405272,0,0,3.442661
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.2136467,0.2136467,0,0,0,0.2136467,0,0,2.775558E-17,0,0,0.2248913,0.2136467,0,0,1.249418,3.429213,0,0.2248913,-0.2248913,4.577654,76.29408,0.2014031,0.2350114,0,0,3.429213
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.2155193,0.2155193,0,0,0,0.2155193,0,0,2.775558E-17,0,0,0.2268624,0.2155193,0,0,1.499297,3.204322,0,0.2268624,-0.2268624,4.33852,72.30853,0.2014031,0.2370712,0,0,3.204322
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.1251318,0.1251318,0,0,0,0.1251318,0,0,0,0,0,0.1317177,0.1251318,0,0,1.751366,2.977459,0,0.1317177,-0.1317177,4.199677,69.99448,0.2014031,0.137645,0,0,2.977459
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1552936,0.1552936,0,0,0,0.1552936,0,0,2.775558E-17,0,0,0.1634669,0.1552936,0,0,1.897719,2.845742,0,0.1634669,-0.1634669,4.027368,67.12267,0.2014031,0.1708229,0,0,2.845742
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.321353,0.321353,0,0,0,0.321353,0,0,5.551115E-17,0,0,0.3382663,0.321353,0,0,2.079349,2.682275,0,0.3382663,-0.3382663,3.670804,61.17995,0.2014031,0.3534883,0,0,2.682275
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.2670427,0.2670427,0,0,0,0.2670427,0,0,0,0,0,0.2810976,0.2670427,0,0,2.455201,2.344008,0,0.2810976,-0.2810976,3.374501,56.24158,0.2014031,0.2937469,0,0,2.344008
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1536442,0.1536442,0,0,0,0.1536442,0,0,0,0,0,0.1617308,0.1536442,0,0,2.767531,2.062911,0,0.1617308,-0.1617308,3.204022,53.40026,0.2014031,0.1690087,0,0,2.062911
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.3204401,0.3204401,0,0,0,0.3204401,10.27726,0,0,0,0.03293245,0.3373054,0.3204401,0,0,2.947232,1.90118,0,0.3043729,-0.3043729,2.883185,48.05299,0.2014031,0.3524841,0.02634596,0,1.934112
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.8498898,0.8498898,0,0,0,0.8498898,28.33202,0,1.110223E-16,0,0.2407909,0.8946208,0.8498898,0,0,3.285424,1.596807,0,0.6538299,-0.6538299,2.193988,36.56639,0.2014031,0.9348788,0.1926327,0,1.837598
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0,0,0,0,0,0,0,0,0.7440242,0,0,0,0,4.011902,0.9429772,0.7440242,0,0.7440242,2.899831,48.33042,0.2011581,0,0.5952193,0,1.687001
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.8132437,0.8132437,0,0,0,0.8132437,86.24045,0,0,0,0.701345,0.856046,0.8132437,0,0,3.267878,1.612599,0,0.154701,-0.154701,2.736762,45.61261,0.2011581,0.8945681,0.561076,0,2.313944
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.839331,1.839331,1.7,0,0.5202,1.839331,52.29101,0,0,0,0.9618049,0.1466643,0.1393311,0,0,3.439768,1.457898,0.8151405,0,0.8151405,3.510072,58.50108,0.2012739,2.023264,0.7694439,1.7,2.419703
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.3986812,0.3986812,1.63148,0,0.5014941,0.3986812,364.569,0,0,0,1.453468,0,0,1.232799,1.171159,2.624627,2.191525,2.624627,0,2.624627,6.000012,100,0.20101,0.4385493,1.162775,1.7,3.644993
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.4577575,0.4577575,0,0,0,0.4577575,324.3025,1.002669,0,0,1.484519,0.48185,0.4577575,0,0,0,4.553689,0,0,0,6.000012,100,0.20101,0.5035332,1.187615,0,6.038208
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.2913217,0.2913217,0,0,0,0.2913217,580.8996,1.385632,0,0,1.692287,0.3066545,0.2913217,0,0,0,4.553689,0,0,0,6.000012,100,0.20101,0.3204539,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,0,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20101,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.5642899,0.5642899,0,0,0,0.5642899,161.9495,0.3198751,0,0,0.9138644,0.5939893,0.5642899,0,0,0,4.553689,0,0,0,6.000012,100,0.20101,0.6207188,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.3592462,0.3592462,0,0,0,0.3592462,134.6653,0.105626,0,0,0.4837799,0.3781539,0.3592462,0,0,0,4.553689,0,0,0,6.000012,100,0.20101,0.3951709,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.779422,0.779422,0,0,0,0.779422,28.5417,0,0,0,0.2224603,0.8204442,0.779422,0,0,0,4.553689,0,0.5979839,-0.5979839,5.369682,89.49451,0.20101,0.8573642,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,1.434002,1.434002,1.7,0,0.5202,1.434002,3.226687,0,0,0,0.04627075,0,0,0.265998,0.2526981,0.6644266,3.955705,0.2989688,0,0.2989688,5.653308,94.22162,0.2010652,1.577402,0.0370166,1.7,4.001976
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,1.992208,1.992208,1.7,0,0.5202,1.992208,0,0,0,0,0,0.3075871,0.2922077,0,0,0.3654577,4.224777,0,0.3075871,-0.3075871,5.329083,88.81787,0.2010652,2.191428,0,1.7,4.224777
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7072212,3.91719,0,0,0,5.329083,88.81787,0.2010652,0,0,0,3.91719
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,2.690929,2.690929,1.7,0,0.5202,2.690929,0,0,0,0,0,1.043083,0.9909291,0,0,0.7072212,3.91719,0,1.043083,-1.043083,4.229577,70.49281,0.2010652,2.960022,0,1.7,3.91719
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.4413219,0.4413219,1.7,0,0.5202,0.4413219,0,0,0,0,0,0,0,1.258678,1.195744,1.866203,2.874107,1.195744,0,1.195744,5.363959,89.39914,0.2012945,0.4854541,0,1.7,2.874107
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.4285068,0.4285068,0,0,0,0.4285068,0,0,5.551115E-17,0,0,0.4510598,0.4285068,0,0,0.6704584,3.950276,0,0.4510598,-0.4510598,4.888501,81.47485,0.2012945,0.4713575,0,0,3.950276
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.0861021,0.0861021,0,0,0,0.0861021,0,0,1.387779E-17,0,0,0.09063379,0.0861021,0,0,1.171636,3.499217,0,0.09063379,-0.09063379,4.792964,79.88258,0.2012945,0.09471231,0,0,3.499217
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.27234,3.408583,0,0,0,4.792964,79.88258,0.2012945,0,0,0,3.408583
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.7407225,0.7407225,0,0,0,0.7407225,0,0,1.110223E-16,0,0,0.7797079,0.7407225,0,0,1.27234,3.408583,0,0.7797079,-0.7797079,3.97108,66.18453,0.2012945,0.8147947,0,0,3.408583
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.2208605,0.2208605,0,0,0,0.2208605,0,0,2.775558E-17,0,0,0.2324847,0.2208605,0,0,2.138682,2.628875,0,0.2324847,-0.2324847,3.726019,62.1002,0.2012945,0.2429466,0,0,2.628875
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.2098497,0.2098497,0,0,0,0.2098497,0,0,2.775558E-17,0,0,0.2208944,0.2098497,0,0,2.396999,2.39639,0,0.2208944,-0.2208944,3.493176,58.21949,0.2012945,0.2308347,0,0,2.39639
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.1135008,0.1135008,0,0,0,0.1135008,0,0,1.387779E-17,0,0,0.1194745,0.1135008,0,0,2.642437,2.175496,0,0.1194745,-0.1194745,3.367239,56.12054,0.2012945,0.1248509,0,0,2.175496
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,0,0,0,0,0,0,0,0,0.03295628,0,0,0,0,2.775186,2.056021,0.03295628,0,0.03295628,3.398504,56.64162,0.2012837,0,0.02636503,0,2.088978
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,1.056184,1.056184,0,0,0,1.056184,20.25026,0,2.220446E-16,0,0.21388,1.111773,1.056184,0,0,2.74223,2.085682,0,0.8978927,-0.8978927,2.452042,40.86729,0.2012837,1.161802,0.171104,0,2.299562
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.8430391,0.8430391,0,0,0,0.8430391,79.54314,0,1.110223E-16,0,0.6705797,0.8874096,0.8430391,0,0,3.739889,1.187789,0,0.2168298,-0.2168298,2.223483,37.05798,0.2012837,0.927343,0.5364638,0,1.858369
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,1.301694,1.301694,1.7,0,0.5202,1.301694,74.19793,0,0,0,0.9658298,0,0,0.3983061,0.3783908,3.980811,0.9709594,1.344221,0,1.344221,3.498723,58.31194,0.2014717,1.431863,0.7726639,1.7,1.936789
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,2.117513,2.117513,1.7,0,0.5202,2.117513,64.8746,0,0,0,1.373728,0.439487,0.4175127,0,0,2.63659,2.180758,0.9342409,0,0.9342409,4.385022,73.08355,0.2016026,2.329264,1.098982,1.7,3.554486
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0.425,0,0.172125,0,0,0.3734223,0,0,1.65335,0,0,0.0515777,0.04899881,1.702349,3.021575,1.702349,0,1.702349,6.000012,100,0.2010496,0,1.32268,1.7,4.674925
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010496,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010496,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.8842254,0.8842254,0,0,0,0.8842254,154.2331,0.4330048,0,0,1.363768,0.9307635,0.8842254,0,0,0,4.553689,0,0,0,6.000012,100,0.2010496,0.9726479,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,1.047938,1.047938,0,0,0,1.047938,73.83852,0,0,0,0.7737818,1.103092,1.047938,0,0,0,4.553689,0,0.3293106,-0.3293106,5.652888,94.21461,0.2010496,1.152732,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,1.168068,1.168068,0,0,0,1.168068,31.50647,0,0,0,0.3680169,1.229545,1.168068,0,0,0.3659007,4.224378,0,0.8615282,-0.8615282,4.744758,79.07914,0.2010496,1.284875,0.2944135,0,4.592395
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,0,0,0,0,0,0,0,0.2646965,0,0,0,0,1.323154,3.36285,0.2646965,0,0.2646965,4.995871,83.26435,0.2009638,0,0.2117572,0,3.627547
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.0346719,0.0346719,0,0,0,0.0346719,118.8862,0,0,0,0.04122009,0.03649673,0.0346719,0,0,1.058458,3.601077,0.004723357,0,0.004723357,5.000352,83.33904,0.2009623,0.03813908,0.03297607,0,3.642297
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.053734,3.605328,0,0,0,5.000352,83.33904,0.2009623,0,0,0,3.605328
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.053734,3.605328,0,0,0,5.000352,83.33904,0.2009623,0,0,0,3.605328
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.53091,1.53091,1.7,0,0.5202,1.53091,0,0,0,0,0,0,0,0.1690903,0.1606358,1.053734,3.605328,0.1606358,0,0.1606358,5.152744,85.8789,0.2009929,1.684001,0,1.7,3.605328
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.2369021,0.2369021,0,0,0,0.2369021,0,0,2.775558E-17,0,0,0.2493706,0.2369021,0,0,0.8930985,3.7499,0,0.2493706,-0.2493706,4.889884,81.49792,0.2009929,0.2605923,0,0,3.7499
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.170177,3.50053,0,0,0,4.889884,81.49792,0.2009929,0,0,0,3.50053
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.170177,3.50053,0,0,0,4.889884,81.49792,0.2009929,0,0,0,3.50053
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.170177,3.50053,0,0,0,4.889884,81.49792,0.2009929,0,0,0,3.50053
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.170177,3.50053,0,0,0,4.889884,81.49792,0.2009929,0,0,0,3.50053
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.3272888,0.3272888,0,0,0,0.3272888,0,0,5.551115E-17,0,0,0.3445145,0.3272888,0,0,1.170177,3.50053,0,0.3445145,-0.3445145,4.526734,75.44542,0.2009929,0.3600177,0,0,3.50053
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.4043614,0.4043614,0,0,0,0.4043614,0,0,5.551115E-17,0,0,0.4256436,0.4043614,0,0,1.552971,3.156015,0,0.4256436,-0.4256436,4.078067,67.96764,0.2009929,0.4447975,0,0,3.156015
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.3472603,0.3472603,0,0,0,0.3472603,0,0,5.551115E-17,0,0,0.3655371,0.3472603,0,0,2.025908,2.730371,0,0.3655371,-0.3655371,3.692757,61.54582,0.2009929,0.3819863,0,0,2.730371
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.07318958,0.07318958,0,0,0,0.07318958,44.04078,0,0,0,0.03223326,0.07704166,0.07318958,0,0,2.432061,2.364834,0,0.04480841,-0.04480841,3.645525,60.75862,0.2009929,0.08050854,0.02578661,0,2.397068
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,2.481848,2.320026,0.3409671,0,0.3409671,3.968994,66.14977,0.2008826,0,0.2727737,0,2.660993
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,2.140881,2.626896,0.6994091,0,0.6994091,4.632512,77.20838,0.2006567,0,0.5595273,0,3.326305
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,1.63496,1.63496,1.7,0,0.5202,1.63496,74.56331,0,0,0,1.21908,0,0,0.06503987,0.06178788,1.441472,3.256365,1.280868,0,1.280868,5.847651,97.46064,0.2008397,1.798456,0.9752643,1.7,4.475445
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,1.01885,1.01885,0,0,0,1.01885,124.596,0.03636972,0,0,1.269447,1.072474,1.01885,0,0,0.1606033,4.409146,0.1606033,0,0.1606033,6.000012,100,0.2007879,1.120735,1.015557,0,5.678593
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.2723989,0.2723989,0,0,0,0.2723989,570.174,1.266412,0,0,1.553148,0.2867357,0.2723989,0,0,0,4.553689,0,0,0,6.000012,100,0.2007879,0.2996388,1.242518,0,6.106837
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,1.69471,0,0,1.69471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2007879,0,1.355768,0,6.248399
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,3.062076,3.062076,1.682076,0,0.5153068,3.062076,48.82541,0.04243977,0,0.2882837,1.495071,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2007879,3.368284,1.196057,1.7,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,1.20056,1.20056,0,0,0,1.20056,107.8915,0.03155525,0,0,1.295303,1.263748,1.20056,0,0,0,4.553689,0,0,0,6.000012,100,0.2007879,1.320616,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,0,0,0,0,0.9187157,0,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2007879,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.597146,0.597146,0,0,0,0.597146,134.8347,0.176585,0,0,0.8051597,0.6285747,0.597146,0,0,0,4.553689,0,0,0,6.000012,100,0.2007879,0.6568606,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,1.210338,1.210338,0,0,0,1.210338,37.82336,0,2.220446E-16,0,0.4577906,1.27404,1.210338,0,0,0,4.553689,0,0.8162497,-0.8162497,5.139609,85.65998,0.2007879,1.331372,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,1.079884,1.079884,0,0,0,1.079884,2.837471,0,2.220446E-16,0,0.03064139,1.13672,1.079884,0,0,0.906944,3.737439,0,1.106078,-1.106078,3.9737,66.22821,0.2007879,1.187872,0.02451311,0,3.768081
