Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.489147,1.489147,1.7,0,0.5202,1.489147,0,0,0,0,0,0,0,0.2108533,0.2003107,2.13592,2.631361,0.2003107,0,0.2003107,4.163732,69.39539,0.200826,1.638061,0,1.7,2.631361
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,2.872782,2.872782,1.7,0,0.5202,2.872782,0,0,0,0.08006065,0,1.234508,1.172782,0,0,1.935609,2.811641,0,1.234508,-1.234508,2.862446,47.70734,0.200826,3.160061,0,1.7,2.811641
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.4943005,0.4943005,1.7,0,0.5202,0.4943005,0,0,0,0,0,0,0,1.205699,1.145414,3.307285,1.577133,1.145414,0,1.145414,3.949082,65.8179,0.2010432,0.5437306,0,1.7,1.577133
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.159961,0.159961,1.612593,0,0.4963378,0.159961,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.16187,2.608006,1.38,0,1.38,5.258265,87.63757,0.2011754,0.1759571,0,1.7,2.608006
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.68743,0.68743,0,0,0,0.68743,0,0,0,0,0,0.7236105,0.68743,0,0,0.7818701,3.850006,0,0.7236105,-0.7236105,4.495512,74.92506,0.2011754,0.756173,0,0,3.850006
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.2872351,0.2872351,0,0,0,0.2872351,0,0,5.551115E-17,0,0,0.3023527,0.2872351,0,0,1.585882,3.126395,0,0.3023527,-0.3023527,4.176805,69.61327,0.2011754,0.3159586,0,0,3.126395
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.3128699,0.3128699,0,0,0,0.3128699,0,0,5.551115E-17,0,0,0.3293367,0.3128699,0,0,1.921829,2.824043,0,0.3293367,-0.3293367,3.829653,63.82743,0.2011754,0.3441569,0,0,2.824043
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1466219,0.1466219,0,0,0,0.1466219,0,0,0,0,0,0.1543388,0.1466219,0,0,2.287759,2.494706,0,0.1543388,-0.1543388,3.666966,61.11597,0.2011754,0.161284,0,0,2.494706
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.3180929,0.3180929,0,0,0,0.3180929,0,0,5.551115E-17,0,0,0.3348346,0.3180929,0,0,2.459246,2.340367,0,0.3348346,-0.3348346,3.314019,55.23354,0.2011754,0.3499021,0,0,2.340367
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1815006,0.1815006,0,0,0,0.1815006,0,0,0,0,0,0.1910532,0.1815006,0,0,2.831285,2.005533,0,0.1910532,-0.1910532,3.112632,51.87709,0.2011754,0.1996506,0,0,2.005533
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.043566,1.814479,0,0,0,3.112632,51.87709,0.2011754,0,0,0,1.814479
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.2017681,0.2017681,0,0,0,0.2017681,14.76653,0,0,0,0.02979414,0.2123874,0.2017681,0,0,3.043566,1.814479,0,0.1825933,-0.1825933,2.920161,48.66926,0.2011754,0.2219449,0.02383531,0,1.844273
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.1363823,0.1363823,0,0,0,0.1363823,260.4999,0,0,0,0.3552758,0.1435603,0.1363823,0,0,3.246448,1.631886,0.2117154,0,0.2117154,3.121012,52.01677,0.2011074,0.1500205,0.2842206,0,1.987162
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.9956164,0.9956164,0,0,0,0.9956164,50.8126,0,1.110223E-16,0,0.5058987,1.048017,0.9956164,0,0,3.034732,1.82243,0,0.5421187,-0.5421187,2.549569,42.49273,0.2011074,1.095178,0.4047189,0,2.328329
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,1.135562,1.135562,0,0,0,1.135562,63.2041,0,2.220446E-16,0,0.7177218,1.195328,1.135562,0,0,3.637086,1.280311,0,0.4776066,-0.4776066,2.046127,34.10205,0.2011074,1.249118,0.5741774,0,1.998033
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0,0,0,1.37862,0,0,0,0,4.16776,0.8027046,1.37862,0,1.37862,3.354001,55.8999,0.2006658,0,1.102896,0,2.181324
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,1.536871,1.536871,1.7,0,0.5202,1.536871,84.03236,0,0,0,1.291469,0,0,0.1631294,0.1549729,2.78914,2.043463,1.446442,0,1.446442,4.726216,78.7701,0.2008191,1.690558,1.033175,1.7,3.334931
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,2.388381,2.388381,1.7,0,0.5202,2.388381,59.46811,0,0,0,1.420325,0.7246122,0.6883816,0,0,1.342699,3.34526,0.6957132,0,0.6957132,5.386227,89.77028,0.2009156,2.62722,1.13626,1.7,4.765585
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,2.860436,2.860436,1.7,0,0.5202,2.860436,47.86935,0,0,0.06648009,1.369272,1.221512,1.160436,0,0,0.6469858,3.971402,0.1477604,0,0.1477604,5.526405,92.10657,0.2009361,3.14648,1.095418,1.7,5.340674
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,2.761667,2.761667,1.7,0,0.5202,2.761667,31.85521,4.440892E-16,0,0,0.8797349,1.117544,1.061667,0,0,0.4992255,4.104386,0,0.2378093,-0.2378093,5.275732,87.9287,0.2009361,3.037834,0.703788,1.7,4.984121
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,1.382049,1.382049,1.388847,0,0.4352553,1.382049,54.72325,0,0,0,0.7563023,0,0,0.006797932,0.006458035,0.763458,3.866577,0.7627603,0,0.7627603,5.99935,99.98897,0.2010419,1.520254,0.6050419,1.7,4.622879
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,3.407866,3.08,1.7,0,0.5202,3.08,12.9944,2.220446E-16,0.3278657,0.6686522,0.4002277,1.452632,1.38,0,0,0.0006976824,4.553061,0,1.052404,-1.052404,4.890019,81.50015,0.2010419,3.748652,0.3201821,1.7,4.953289
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,0,0,0,0,0,0,0,0.2512771,0,0,0,0,1.170035,3.500657,0.2512771,0,0.2512771,5.128401,85.47318,0.2009618,0,0.2010217,0,3.751934
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,0,0,0,0,0,0,0,0.02839174,0,0,0,0,0.9187583,3.726806,0.02839174,0,0.02839174,5.155336,85.9221,0.2009528,0,0.02271339,0,3.755198
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,1.232457,1.232457,0,0,0,1.232457,0,0,2.220446E-16,0,0,1.297323,1.232457,0,0,0.8903665,3.752359,0,1.297323,-1.297323,3.787837,63.13049,0.2009528,1.355703,0,0,3.752359
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.848235,1.848235,1.7,0,0.5202,1.848235,0,0,0,0,0,0.1560364,0.1482346,0,0,2.331837,2.455036,0,0.1560364,-0.1560364,3.62336,60.38922,0.2009528,2.033058,0,1.7,2.455036
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.504285,1.504285,1.7,0,0.5202,1.504285,0,0,0,0,0,0,0,0.1957153,0.1859295,2.505211,2.298999,0.1859295,0,0.1859295,3.799748,63.32901,0.2009876,1.654713,0,1.7,2.298999
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.5543132,0.5543132,1.7,0,0.5202,0.5543132,0,0,0,0,0,0,0,1.145687,1.088402,2.319281,2.466336,1.088402,0,1.088402,4.832298,80.53813,0.2011912,0.6097445,0,1.7,2.466336
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.02951351,0.02951351,0,0,0,0.02951351,0,0,3.469447E-18,0,0,0.03106685,0.02951351,0,0,1.230879,3.445898,0,0.03106685,-0.03106685,4.799551,79.99235,0.2011912,0.03246486,0,0,3.445898
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.2452469,0.2452469,0,0,0,0.2452469,0,0,5.551115E-17,0,0,0.2581547,0.2452469,0,0,1.265398,3.414831,0,0.2581547,-0.2581547,4.527431,75.45704,0.2011912,0.2697716,0,0,3.414831
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.6003578,0.6003578,0,0,0,0.6003578,0,0,1.110223E-16,0,0,0.6319555,0.6003578,0,0,1.552236,3.156676,0,0.6319555,-0.6319555,3.861292,64.35474,0.2011912,0.6603935,0,0,3.156676
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.254409,2.524721,0,0,0,3.861292,64.35474,0.2011912,0,0,0,2.524721
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1663803,0.1663803,0,0,0,0.1663803,0,0,0,0,0,0.1751372,0.1663803,0,0,2.254409,2.524721,0,0.1751372,-0.1751372,3.676681,61.2779,0.2011912,0.1830183,0,0,2.524721
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.4742384,0.4742384,0,0,0,0.4742384,0,0,5.551115E-17,0,0,0.4991983,0.4742384,0,0,2.449006,2.349584,0,0.4991983,-0.4991983,3.15048,52.50789,0.2011912,0.5216622,0,0,2.349584
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1608346,0.1608346,0,0,0,0.1608346,0,0,0,0,0,0.1692996,0.1608346,0,0,3.003671,1.850385,0,0.1692996,-0.1692996,2.972022,49.53361,0.2011912,0.1769181,0,0,1.850385
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,0,0,0,0,0,0,0,0,0.02071107,0,0,0,0,3.191781,1.681086,0.02071107,0,0.02071107,2.991671,49.86108,0.2011847,0,0.01656886,0,1.701797
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,1.507429,1.507429,1.7,0,0.5202,1.507429,22.91805,2.775558E-17,0,0,0.3454733,0,0,0.1925713,0.1829428,3.17107,1.699726,0.528416,0,0.528416,3.49297,58.21605,0.2012663,1.658172,0.2763786,1.7,2.045199
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,1.979925,1.979925,1.7,0,0.5202,1.979925,19.93447,0,0,0,0.3946874,0.2946576,0.2799247,0,0,2.642654,2.1753,0.1000298,0,0.1000298,3.587867,59.79766,0.20128,2.177917,0.3157499,1.7,2.569988
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,1.948123,1.948123,1.7,0,0.5202,1.948123,20.53147,0,0,0,0.3999783,0.2611823,0.2481232,0,0,2.542624,2.265327,0.1387959,0,0.1387959,3.71954,61.99221,0.2012991,2.142936,0.3199826,1.7,2.665305
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,1.242734,0,0.3953665,0,0,0,0,0,1.223231,0,0,1.242734,1.180598,2.403828,2.390243,2.403828,0,2.403828,6.000012,100,0.200928,0,0.9785846,1.7,3.613474
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.8511465,0.8511465,0,0,0,0.8511465,140.6371,0.301084,0,0,1.197028,0.8959436,0.8511465,0,0,0,4.553689,0,0,0,6.000012,100,0.200928,0.9362611,0.9576221,0,5.750717
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,2.288378,2.288378,0.9471064,0,0.31466,2.288378,61.69718,0,0,0,1.411864,1.411864,1.341271,0,0,0,4.553689,0,0,0,6.000012,100,0.200928,2.517215,1.129491,1.7,5.965553
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.786763,0,0,1.786763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200928,0,1.42941,0,6.340452
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,0,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200928,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.01509557,0.01509557,0,0,0,0.01509557,3959.131,0.5817633,0,0,0.5976533,0.01589007,0.01509557,0,0,0,4.553689,0,0,0,6.000012,100,0.200928,0.01660512,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,0,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200928,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,0,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200928,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.7202881,0.7202881,0,0,0,0.7202881,3.136724,0,1.110223E-16,0,0.02259345,0.758198,0.7202881,0,0,0,4.553689,0,0.7356046,-0.7356046,5.224617,87.07677,0.200928,0.7923169,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8173384,3.818084,0,0,0,5.224617,87.07677,0.200928,0,0,0,3.818084
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8173384,3.818084,0,0,0,5.224617,87.07677,0.200928,0,0,0,3.818084
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.08327714,0.08327714,0,0,0,0.08327714,0,0,1.387779E-17,0,0,0.08766014,0.08327714,0,0,0.8173384,3.818084,0,0.08766014,-0.08766014,5.132215,85.53674,0.200928,0.09160485,0,0,3.818084
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1656582,0.1656582,0,0,0,0.1656582,0,0,0,0,0,0.1743771,0.1656582,0,0,0.9147385,3.730424,0,0.1743771,-0.1743771,4.948405,82.47326,0.200928,0.182224,0,0,3.730424
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.108491,3.556047,0,0,0,4.948405,82.47326,0.200928,0,0,0,3.556047
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.108491,3.556047,0,0,0,4.948405,82.47326,0.200928,0,0,0,3.556047
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.108491,3.556047,0,0,0,4.948405,82.47326,0.200928,0,0,0,3.556047
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.2700919,0.2700919,0,0,0,0.2700919,0,0,5.551115E-17,0,0,0.2843072,0.2700919,0,0,1.108491,3.556047,0,0.2843072,-0.2843072,4.648719,77.47849,0.200928,0.2971011,0,0,3.556047
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.2058002,0.2058002,0,0,0,0.2058002,0,0,2.775558E-17,0,0,0.2166318,0.2058002,0,0,1.424388,3.27174,0,0.2166318,-0.2166318,4.420369,73.67267,0.200928,0.2263803,0,0,3.27174
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.1453733,0.1453733,0,0,0,0.1453733,0,0,2.775558E-17,0,0,0.1530245,0.1453733,0,0,1.66509,3.055108,0,0.1530245,-0.1530245,4.259067,70.98431,0.200928,0.1599106,0,0,3.055108
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.6528873,0.6528873,0,0,0,0.6528873,0,0,0,0,0,0.6872498,0.6528873,0,0,1.835117,2.902084,0,0.6872498,-0.6872498,3.534642,58.91058,0.200928,0.7181761,0,0,2.902084
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.5090465,0.5090465,0,0,0,0.5090465,6.26733,0,1.110223E-16,0,0.03190362,0.5358384,0.5090465,0,0,2.598728,2.214834,0,0.5039348,-0.5039348,3.003448,50.05737,0.200928,0.5599511,0.0255229,0,2.246737
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,2.287289,2.287289,1.7,0,0.5202,2.287289,7.6784,0,0,0,0.1756272,0.6181993,0.5872893,0,0,3.158656,1.710899,0,0.4425721,-0.4425721,2.536936,42.28219,0.200928,2.516018,0.1405018,1.7,1.886526
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.4870945,0.4870945,1.7,0,0.5202,0.4870945,63.63543,0,0,0,0.3099647,0,0,1.212906,1.15226,3.650402,1.268327,1.462225,0,1.462225,3.924124,65.40195,0.2010739,0.535804,0.2479717,1.7,1.578292
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,2.67415,2.67415,1.7,0,0.5202,2.67415,16.78033,0,0,0,0.4487311,1.025421,0.9741497,0,0,2.188177,2.584329,0,0.5766897,-0.5766897,3.31624,55.27056,0.2010739,2.941565,0.3589849,1.7,3.03306
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,1.849249,1.849249,1.7,0,0.5202,1.849249,39.76304,0,0,0,0.7353176,0.1571042,0.149249,0,0,2.828944,2.00764,0.5782135,0,0.5782135,3.864782,64.4129,0.2011529,2.034174,0.5882542,1.7,2.742957
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5340266,0,0,1.452632,1.38,2.25073,2.528032,1.914027,0,1.914027,5.680587,94.67626,0.2010383,0,0.4272213,1.7,3.062058
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.1148236,0.1148236,0,0,0,0.1148236,343.1118,0,0,0,0.3939734,0.120867,0.1148236,0,0,0.3367037,4.250656,0.2731064,0,0.2731064,5.939678,98.99444,0.2009524,0.126306,0.3151787,0,4.644629
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,2.26266,2.26266,1.7,0,0.5202,2.26266,13.22622,0,0,0,0.2992644,0.5922732,0.5626596,0,0,0.06359726,4.496451,0,0.2930089,-0.2930089,5.63082,93.84681,0.2009524,2.488925,0.2394115,1.7,4.795716
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.9478004,0.9478004,0,0,0,0.9478004,73.44985,0,0,0,0.696158,0.9976846,0.9478004,0,0,0.3891627,4.203443,0,0.3015266,-0.3015266,5.312983,88.54954,0.2009524,1.04258,0.5569264,0,4.899601
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.4878162,0.4878162,0,0,0,0.4878162,79.12289,0,0,0,0.3859743,0.5134907,0.4878162,0,0,0.7241923,3.901916,0,0.1275164,-0.1275164,5.178569,86.3093,0.2009524,0.5365978,0.3087794,0,4.28789
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,0,0,0,0,0,0,0,0.3027079,0,0,0,0,0.8658772,3.7744,0.3027079,0,0.3027079,5.465743,91.09553,0.2008574,0,0.2421663,0,4.077107
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,2.592369,2.592369,1.7,0,0.5202,2.592369,2.455997,1.110223E-16,0,0,0.06366849,0.9393355,0.8923687,0,0,0.5631693,4.046836,0,0.875667,-0.875667,4.542708,75.71166,0.2008574,2.851606,0.05093479,1.7,4.110505
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,1.56348,1.56348,1.7,0,0.5202,1.56348,2.073951,0,0,0,0.03242581,0,0,0.1365197,0.1296937,1.536133,3.17117,0.1621196,0,0.1621196,4.696509,78.27499,0.2008858,1.719828,0.02594065,1.7,3.203595
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,1.379154,1.379154,1.7,0,0.5202,1.379154,0,0,0,0,0,0,0,0.3208458,0.3048035,1.374013,3.317077,0.3048035,0,0.3048035,4.985671,83.09435,0.2009422,1.51707,0,1.7,3.317077
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.4387803,0.4387803,0,0,0,0.4387803,0,0,5.551115E-17,0,0,0.461874,0.4387803,0,0,1.06921,3.5914,0,0.461874,-0.461874,4.498813,74.98006,0.2009422,0.4826584,0,0,3.5914
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.4359069,0.4359069,0,0,0,0.4359069,0,0,5.551115E-17,0,0,0.4588494,0.4359069,0,0,1.582403,3.129526,0,0.4588494,-0.4588494,4.015143,66.91891,0.2009422,0.4794976,0,0,3.129526
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1434181,0.1434181,0,0,0,0.1434181,0,0,0,0,0,0.1509664,0.1434181,0,0,2.092236,2.670677,0,0.1509664,-0.1509664,3.85601,64.26671,0.2009422,0.1577599,0,0,2.670677
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.5731746,0.5731746,0,0,0,0.5731746,0,0,1.110223E-16,0,0,0.6033416,0.5731746,0,0,2.259976,2.519711,0,0.6033416,-0.6033416,3.220032,53.6671,0.2009422,0.630492,0,0,2.519711
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.1109024,0.1109024,0,0,0,0.1109024,0,0,1.387779E-17,0,0,0.1167393,0.1109024,0,0,2.930356,1.916369,0,0.1167393,-0.1167393,3.096978,51.6162,0.2009422,0.1219926,0,0,1.916369
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.5444806,0.5444806,0,0,0,0.5444806,0,0,0,0,0,0.5731375,0.5444806,0,0,3.060066,1.799629,0,0.5731375,-0.5731375,2.492838,41.54722,0.2009422,0.5989287,0,0,1.799629
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.01378573,0.01378573,0,0,0,0.01378573,0,0,1.734723E-18,0,0,0.0145113,0.01378573,0,0,3.696886,1.226492,0,0.0145113,-0.0145113,2.477542,41.29229,0.2009422,0.01516431,0,0,1.226492
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.114937,0.114937,0,0,0,0.114937,0,0,0,0,0,0.1209863,0.114937,0,0,3.713009,1.211981,0,0.1209863,-0.1209863,2.350011,39.16678,0.2009422,0.1264307,0,0,1.211981
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.06891952,0.06891952,0,0,0,0.06891952,0,0,0,0,0,0.07254687,0.06891952,0,0,3.847438,1.090994,0,0.07254687,-0.07254687,2.27354,37.89226,0.2009422,0.07581148,0,0,1.090994
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.2535304,0.2535304,0,0,0,0.2535304,0,0,0,0,0,0.266874,0.2535304,0,0,3.928046,1.018448,0,0.266874,-0.266874,1.99223,33.20377,0.2009422,0.2788834,0,0,1.018448
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.6519553,0.6519553,1.7,0,0.5202,0.6519553,2.074444,0,0,0,0.01352445,0,0,1.048045,0.9956424,4.224573,0.7515734,1.009167,0,1.009167,2.94961,49.16007,0.2011277,0.7171509,0.01081956,1.7,0.7650979
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4428977,0,0,1.452632,1.38,3.215406,1.659824,1.822898,0,1.822898,4.678963,77.98256,0.2010423,0,0.3543182,1.7,2.102721
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,1.363792,1.363792,1.7,0,0.5202,1.363792,58.37112,0,0,0,0.7960606,0,0,0.3362082,0.3193978,1.392508,3.300431,1.115458,0,1.115458,5.737179,95.61947,0.2012085,1.500171,0.6368484,1.7,4.096492
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,1.601211,1.601211,0.8153156,0,0.2786812,1.601211,68.96706,5.551115E-17,0,0,1.104308,0.8272585,0.7858955,0,0,0.2770498,4.304344,0.2770498,0,0.2770498,6.000012,100,0.2012459,1.761332,0.8834466,1.7,5.408652
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.2200383,0.2200383,0,0,0,0.2200383,708.9041,1.328241,0,0,1.55986,0.2316192,0.2200383,0,0,0,4.553689,0,0,0,6.000012,100,0.2012459,0.2420421,1.247888,0,6.113549
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,1.415939,1.415939,0.425,0,0.172125,1.415939,114.9914,0.5851142,0,0,1.628208,1.043093,0.9909387,0,0,0,4.553689,0,0,0,6.000012,100,0.2012459,1.557533,1.302566,1.7,6.181897
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,1.167679,1.167679,0,0,0,1.167679,135.2514,0.3501662,0,0,1.579302,1.229136,1.167679,0,0,0,4.553689,0,0,0,6.000012,100,0.2012459,1.284447,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.5487175,0.5487175,0,0,0,0.5487175,266.6356,0.885479,0,0,1.463076,0.5775974,0.5487175,0,0,0,4.553689,0,0,0,6.000012,100,0.2012459,0.6035892,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,0,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2012459,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,1.423593,1.423593,0.4295738,0,0.1733736,1.423593,73.49966,2.220446E-16,0,0,1.046336,1.046336,0.9940193,0,0,0,4.553689,0,0,0,6.000012,100,0.2012459,1.565952,0.8370689,1.7,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.2418005,0.2418005,0,0,0,0.2418005,369.1142,0.6379931,0,0,0.8925199,0.2545268,0.2418005,0,0,0,4.553689,0,0,0,6.000012,100,0.2012459,0.2659805,0.714016,0,5.446209
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,4.584785,3.08,1.7,0,0.5202,3.08,13.43626,2.220446E-16,1.504785,1.963264,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.2012459,5.043263,0.3310695,1.7,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,2.40304,2.40304,1.7,0,0.5202,2.40304,1.767983,0,0,0,0.04248536,0.7400426,0.7030405,0,0,1.154216,3.514894,0,0.6975573,-0.6975573,4.169736,69.49547,0.2012459,2.643345,0.03398829,1.7,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.448259,1.448259,1.7,0,0.5202,1.448259,0,0,0,0,0,0,0,0.2517409,0.2391538,1.92928,2.817337,0.2391538,0,0.2391538,4.396617,73.27681,0.2012897,1.593085,0,1.7,2.817337
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.282414,1.282414,1.7,0,0.5202,1.282414,0,0,0,0,0,0,0,0.4175855,0.3967063,1.690126,3.032575,0.3967063,0,0.3967063,4.772966,79.54928,0.2013622,1.410656,0,1.7,3.032575
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.2097309,0.2097309,1.571226,0,0.4850446,0.2097309,0,0,0,0,0,0,0,1.361495,1.29342,1.29342,3.389611,1.29342,0,1.29342,6.000012,100,0.2014971,0.230704,0,1.7,3.389611
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1802375,0.1802375,0,0,0,0.1802375,0,0,2.775558E-17,0,0,0.1897237,0.1802375,0,0,0,4.553689,0,0.1897237,-0.1897237,5.800025,96.6669,0.2014971,0.1982612,0,0,4.553689
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.45852,0.45852,0,0,0,0.45852,0,0,5.551115E-17,0,0,0.4826527,0.45852,0,0,0.2108041,4.363965,0,0.4826527,-0.4826527,5.291265,88.18758,0.2014971,0.504372,0,0,4.363965
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.3388073,0.3388073,0,0,0,0.3388073,0,0,0,0,0,0.3566392,0.3388073,0,0,0.7470848,3.881313,0,0.3566392,-0.3566392,4.915334,81.92207,0.2014971,0.372688,0,0,3.881313
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.3545023,0.3545023,0,0,0,0.3545023,0,0,5.551115E-17,0,0,0.3731603,0.3545023,0,0,1.143351,3.524673,0,0.3731603,-0.3731603,4.521989,75.36633,0.2014971,0.3899525,0,0,3.524673
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1335202,0.1335202,0,0,0,0.1335202,0,0,2.775558E-17,0,0,0.1405476,0.1335202,0,0,1.557973,3.151513,0,0.1405476,-0.1405476,4.373839,72.89716,0.2014971,0.1468722,0,0,3.151513
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.4358453,0.4358453,0,0,0,0.4358453,0,0,5.551115E-17,0,0,0.4587845,0.4358453,0,0,1.714137,3.010966,0,0.4587845,-0.4587845,3.890238,64.83716,0.2014971,0.4794298,0,0,3.010966
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01835365,0.01835365,0,0,0,0.01835365,0,0,0,0,0,0.01931963,0.01835365,0,0,2.223898,2.552181,0,0.01931963,-0.01931963,3.869873,64.49775,0.2014971,0.02018901,0,0,2.552181
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.3381229,0.3381229,0,0,0,0.3381229,0,0,0,0,0,0.3559188,0.3381229,0,0,2.245364,2.532861,0,0.3559188,-0.3559188,3.494701,58.24491,0.2014971,0.3719352,0,0,2.532861
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.662873,0.662873,0,0,0,0.662873,5.708083,0,1.110223E-16,0,0.03783734,0.6977611,0.662873,0,0,2.640829,2.176943,0,0.6599237,-0.6599237,2.799081,46.65125,0.2014971,0.7291603,0.03026987,0,2.21478
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,0,0,0,0,0,0,0,0,0.2834167,0,0,0,0,3.374078,1.517019,0.2834167,0,0.2834167,3.067953,51.13245,0.2014088,0,0.2267334,0,1.800436
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.5913175,0.5913175,0,0,0,0.5913175,88.22167,0,0,0,0.5216702,0.6224394,0.5913175,0,0,3.090661,1.772094,0,0.1007693,-0.1007693,2.961733,49.36212,0.2014088,0.6504493,0.4173361,0,2.293764
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.4117978,0.4117978,0,0,0,0.4117978,165.1092,0,0,0,0.679916,0.4334714,0.4117978,0,0,3.202627,1.671325,0.2464446,0,0.2464446,3.195531,53.25875,0.2013322,0.4529776,0.5439328,0,2.351241
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,2.53476,2.53476,1.7,0,0.5202,2.53476,50.11106,0,0,0,1.270195,0.8786945,0.8347598,0,0,2.956182,1.893125,0.3915005,0,0.3915005,3.566941,59.4489,0.2013846,2.788236,1.016156,1.7,3.16332
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,2.421567,2.421567,1.7,0,0.5202,2.421567,41.78344,0,0,0,1.011814,0.759544,0.7215669,0,0,2.564682,2.245475,0.2522698,0,0.2522698,3.806265,63.43763,0.2014184,2.663723,0.8094511,1.7,3.257289
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.9735499,0.9735499,1.7,0,0.5202,0.9735499,135.4512,0,0,0,1.318685,0,0,0.7264501,0.6901276,2.312412,2.472518,2.008812,0,2.008812,5.711992,95.19968,0.201391,1.070905,1.054948,1.7,3.791203
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.6893463,0.6893463,0,0,0,0.6893463,168.4554,0.1320133,0,0,1.161241,0.7256277,0.6893463,0,0,0.3035997,4.280449,0.3035997,0,0.3035997,6.000012,100,0.2012969,0.7582809,0.9289926,0,5.44169
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,1.146062,1.146062,0,0,0,1.146062,83.98714,0,0,0,0.962545,1.206381,1.146062,0,0,0,4.553689,0,0.2438364,-0.2438364,5.742986,95.71624,0.2012969,1.260669,0.770036,0,5.516234
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.5584421,0.5584421,0,0,0,0.5584421,137.7596,0,0,0,0.7693077,0.5878338,0.5584421,0,0,0.2709293,4.309853,0.1814739,0,0.1814739,5.915147,98.58559,0.2012407,0.6142863,0.6154462,0,5.07916
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1925758,0.1925758,0,0,0,0.1925758,116.2687,0,0,0,0.2239055,0.2027114,0.1925758,0,0,0.0894554,4.473179,0.02119404,0,0.02119404,5.935254,98.92069,0.2012342,0.2118334,0.1791244,0,4.697084
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,1.481501,1.481501,1.490915,0,0.4631199,1.481501,3.938647,0,0,0,0.05835107,0,0,0.009414772,0.008944033,0.06826136,4.492254,0.0672951,0,0.0672951,5.999095,99.98473,0.2012436,1.62965,0.04668086,1.7,4.550605
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.8106163,0.8106163,0,0,0,0.8106163,4.043797,0,0,0,0.03277968,0.8532803,0.8106163,0,0,0.0009662528,4.552819,0,0.8205006,-0.8205006,5.134212,85.57002,0.2012436,0.8916779,0.02622375,0,4.585599
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,4.311885,3.08,1.7,0,0.5202,3.08,0,0,1.231885,1.663073,0,1.452632,1.38,0,0,0.9126336,3.732319,0,1.452632,-1.452632,3.603004,60.04994,0.2012436,4.743073,0,1.7,3.732319
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.526669,2.279687,1.38,0,1.38,4.912187,81.86961,0.2012958,0,0,1.7,2.279687
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.811393,1.811393,1.7,0,0.5202,1.811393,0,0,0,0,0,0.1172554,0.1113926,0,0,1.146669,3.521687,0,0.1172554,-0.1172554,4.788589,79.80965,0.2012958,1.992532,0,1.7,3.521687
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.2610645,0.2610645,1.605225,0,0.4943264,0.2610645,0,0,0,0,0,0,0,1.34416,1.276952,1.276952,3.404432,1.276952,0,1.276952,6.000012,100,0.2014503,0.2871709,0,1.7,3.404432
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.2132627,0.2132627,0,0,0,0.2132627,0,0,2.775558E-17,0,0,0.2244871,0.2132627,0,0,0,4.553689,0,0.2244871,-0.2244871,5.763382,96.05618,0.2014503,0.234589,0,0,4.553689
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.3316324,0.3316324,0,0,0,0.3316324,0,0,0,0,0,0.3490867,0.3316324,0,0,0.2494301,4.329202,0,0.3490867,-0.3490867,5.395412,89.92336,0.2014503,0.3647956,0,0,4.329202
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1694226,0.1694226,0,0,0,0.1694226,0,0,0,0,0,0.1783395,0.1694226,0,0,0.6373042,3.980115,0,0.1783395,-0.1783395,5.207426,86.79025,0.2014503,0.1863648,0,0,3.980115
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8354593,3.801776,0,0,0,5.207426,86.79025,0.2014503,0,0,0,3.801776
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1735557,0.1735557,0,0,0,0.1735557,0,0,0,0,0,0.1826902,0.1735557,0,0,0.8354593,3.801776,0,0.1826902,-0.1826902,5.014853,83.58072,0.2014503,0.1909112,0,0,3.801776
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.07902458,0.07902458,0,0,0,0.07902458,0,0,0,0,0,0.08318377,0.07902458,0,0,1.038448,3.619085,0,0.08318377,-0.08318377,4.92717,82.11934,0.2014503,0.08692704,0,0,3.619085
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.2498711,0.2498711,0,0,0,0.2498711,0,0,5.551115E-17,0,0,0.2630223,0.2498711,0,0,1.130875,3.535902,0,0.2630223,-0.2630223,4.64992,77.49851,0.2014503,0.2748583,0,0,3.535902
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.04478645,0.04478645,0,0,0,0.04478645,24.77146,0,6.938894E-18,0,0.01109426,0.04714363,0.04478645,0,0,1.423122,3.272879,0,0.03604938,-0.03604938,4.611921,76.8652,0.2014503,0.0492651,0.008875407,0,3.283974
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.4411722,0.4411722,0,0,0,0.4411722,107.6295,0,0,0,0.4748316,0.4643918,0.4411722,0,0,1.463177,3.23683,0.01043984,0,0.01043984,4.621825,77.03026,0.2014471,0.4852894,0.3798653,0,3.711662
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,1.67751,1.67751,1.7,0,0.5202,1.67751,56.93151,0,0,0,0.9550319,0,0,0.02249002,0.02136552,1.452737,3.246226,0.9763974,0,0.9763974,5.548117,92.46843,0.2015776,1.845261,0.7640255,1.7,4.201258
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.6379256,0.6379256,0,0,0,0.6379256,188.5507,0.05497294,0,0,1.202813,0.6715007,0.6379256,0,0,0.4763394,4.124983,0.4763394,0,0.4763394,6.000012,100,0.2014309,0.7017182,0.9622504,0,5.327796
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.464661,0.464661,0,0,0,0.464661,343.5318,1.107141,0,0,1.596258,0.4891168,0.464661,0,0,0,4.553689,0,0,0,6.000012,100,0.2014309,0.5111271,1.277007,0,6.149947
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.710951,0,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2014309,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,1.785429,1.785429,0.425,0,0.172125,1.785429,104.4094,0.4321258,0,0,1.864156,1.43203,1.360429,0,0,0,4.553689,0,0,0,6.000012,100,0.2014309,1.963971,1.491325,1.7,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2014309,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,3.547874,3.08,1.7,0,0.5202,3.08,52.18059,0.1545306,0.4678739,0.8226613,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2014309,3.902661,1.28573,1.7,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,1.07748,1.07748,0,0,0,1.07748,122.3014,0.1835832,0,0,1.317773,1.134189,1.07748,0,0,0,4.553689,0,0,0,6.000012,100,0.2014309,1.185228,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.2123301,0.2123301,0,0,0,0.2123301,430.1793,0.6898949,0,0,0.9134003,0.2235054,0.2123301,0,0,0,4.553689,0,0,0,6.000012,100,0.2014309,0.2335631,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.6647498,0.6647498,0,0,0,0.6647498,54.45479,0,0,0,0.3619881,0.6997366,0.6647498,0,0,0,4.553689,0,0.3377485,-0.3377485,5.643994,94.06638,0.2014309,0.7312248,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.914834,1.914834,1.7,0,0.5202,1.914834,2.131132,8.326673E-17,0,0,0.04080763,0.2261408,0.2148337,0,0,0.3752761,4.21594,0,0.1853331,-0.1853331,5.448636,90.81041,0.2014309,2.106317,0.0326461,1.7,4.256748
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.201801,1.201801,0,0,0,1.201801,0,0,0,0,0,1.265054,1.201801,0,0,0.5812019,4.030607,0,1.265054,-1.265054,4.115151,68.58572,0.2014309,1.321982,0,0,4.030607
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,2.840102,2.840102,1.7,0,0.5202,2.840102,0,0,0,0.0441121,0,1.200107,1.140102,0,0,1.986817,2.765553,0,1.200107,-1.200107,2.850127,47.50203,0.2014309,3.124112,0,1.7,2.765553
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,2.837296,2.837296,1.7,0,0.5202,2.837296,0,0,0,0.04102544,0,1.197154,1.137296,0,0,3.32027,1.565446,0,1.197154,-1.197154,1.588217,26.47022,0.2014309,3.121025,0,1.7,1.565446
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.4379899,0.4379899,1.7,0,0.5202,0.4379899,0,0,0,0,0,0,0,1.26201,1.19891,4.650441,0.3682924,1.19891,0,1.19891,2.725602,45.42661,0.2016464,0.4817889,0,1.7,0.3682924
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.3382168,0.3382168,1.7,0,0.5202,0.3382168,0,0,0,0,0,0,0,1.361783,1.293694,3.451531,1.447311,1.293694,0,1.293694,3.952908,65.88167,0.201838,0.3720385,0,1.7,1.447311
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.1973296,0.1973296,1.649961,0,0.5065394,0.1973296,0,0,0,0,0,0,0,1.452632,1.38,2.157837,2.611636,1.38,0,1.38,5.262091,87.70134,0.2019792,0.2170626,0,1.7,2.611636
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.777837,3.853636,0,0,0,5.262091,87.70134,0.2019792,0,0,0,3.853636
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.2487432,0.2487432,0,0,0,0.2487432,0,0,2.775558E-17,0,0,0.261835,0.2487432,0,0,0.777837,3.853636,0,0.261835,-0.261835,4.986093,83.10138,0.2019792,0.2736176,0,0,3.853636
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.09281722,0.09281722,0,0,0,0.09281722,0,0,1.387779E-17,0,0,0.09770234,0.09281722,0,0,1.068765,3.591801,0,0.09770234,-0.09770234,4.883105,81.38493,0.2019792,0.1020989,0,0,3.591801
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.08386516,0.08386516,0,0,0,0.08386516,0,0,1.387779E-17,0,0,0.08827912,0.08386516,0,0,1.177323,3.494098,0,0.08827912,-0.08827912,4.790051,79.83402,0.2019792,0.09225168,0,0,3.494098
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.2221568,0.2221568,0,0,0,0.2221568,0,0,2.775558E-17,0,0,0.2338492,0.2221568,0,0,1.275411,3.405819,0,0.2338492,-0.2338492,4.543552,75.72572,0.2019792,0.2443724,0,0,3.405819
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.5545107,0.5545107,0,0,0,0.5545107,7.044841,0,2.220446E-16,0,0.0390644,0.5836954,0.5545107,0,0,1.535243,3.17197,0,0.544631,-0.544631,3.969461,66.15755,0.2019792,0.6099617,0.03125152,0,3.211034
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,0,0,0,0,0,0,0,0,0.3369296,0,0,0,0,2.140389,2.627339,0.3369296,0,0.3369296,4.2891,71.48486,0.201876,0,0.2695437,0,2.964268
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,1.05103,1.05103,0,0,0,1.05103,59.70205,0,0,0,0.6274863,1.106347,1.05103,0,0,1.803459,2.930576,0,0.4788609,-0.4788609,3.784337,63.07215,0.201876,1.156133,0.5019891,0,3.558062
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.4048279,0.4048279,0,0,0,0.4048279,268.5494,0,0,0,1.087163,0.4261346,0.4048279,0,0,2.335527,2.451715,0.6610283,0,0.6610283,4.411443,73.5239,0.2016736,0.4453107,0.8697303,0,3.538877
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,0,0,0,1.578291,0,0,0,0,1.674499,3.04664,1.578291,0,1.578291,5.908741,98.47882,0.2011921,0,1.262632,0,4.624931
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,2.772934,2.772934,1.392934,0,0.4363711,2.772934,58.6873,0.07852069,0,0,1.62736,1.452632,1.38,0,0,0.09620803,4.467102,0.09620803,0,0.09620803,6.000012,100,0.2011628,3.050228,1.301888,1.7,6.094462
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,1.359572,1.359572,0.425,0,0.172125,1.359572,122.1592,0.677083,0,0,1.660843,0.9837599,0.9345719,0,0,0,4.553689,0,0,0,6.000012,100,0.2011628,1.495529,1.328674,1.7,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2011628,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,0,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2011628,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,1.08219,1.08219,0,0,0,1.08219,119.7354,0.1566168,0,0,1.295764,1.139147,1.08219,0,0,0,4.553689,0,0,0,6.000012,100,0.2011628,1.190409,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.3362467,0.3362467,0,0,0,0.3362467,263.5544,0.5322493,0,0,0.8861932,0.3539439,0.3362467,0,0,0,4.553689,0,0,0,6.000012,100,0.2011628,0.3698714,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.4685401,0.4685401,0,0,0,0.4685401,75.83238,0,0,0,0.3553051,0.4932001,0.4685401,0,0,0,4.553689,0,0.137895,-0.137895,5.854658,97.57744,0.2011628,0.5153941,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.6375419,0.6375419,0,0,0,0.6375419,5.443441,0,1.110223E-16,0,0.03470422,0.6710967,0.6375419,0,0,0.1532166,4.415794,0,0.6363925,-0.6363925,5.183841,86.39718,0.2011628,0.7012961,0.02776337,0,4.450498
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.5274423,0.5274423,0,0,0,0.5274423,0,0,1.110223E-16,0,0,0.5552025,0.5274423,0,0,0.8603194,3.779402,0,0.5552025,-0.5552025,4.598607,76.64329,0.2011628,0.5801866,0,0,3.779402
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.477211,3.224199,0,0,0,4.598607,76.64329,0.2011628,0,0,0,3.224199
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.477211,3.224199,0,0,0,4.598607,76.64329,0.2011628,0,0,0,3.224199
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.4507532,0.4507532,0,0,0,0.4507532,0,0,5.551115E-17,0,0,0.4744771,0.4507532,0,0,1.477211,3.224199,0,0.4744771,-0.4744771,4.098464,68.30759,0.2011628,0.4958285,0,0,3.224199
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1345294,0.1345294,0,0,0,0.1345294,0,0,0,0,0,0.1416099,0.1345294,0,0,2.004408,2.749722,0,0.1416099,-0.1416099,3.949194,65.81976,0.2011628,0.1479823,0,0,2.749722
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.4555902,0.4555902,0,0,0,0.4555902,0,0,5.551115E-17,0,0,0.4795687,0.4555902,0,0,2.161752,2.608112,0,0.4795687,-0.4795687,3.443684,57.39462,0.2011628,0.5011492,0,0,2.608112
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1859292,0.1859292,0,0,0,0.1859292,0,0,2.775558E-17,0,0,0.195715,0.1859292,0,0,2.694606,2.128543,0,0.195715,-0.195715,3.237382,53.95626,0.2011628,0.2045221,0,0,2.128543
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.4116575,0.4116575,0,0,0,0.4116575,0,0,5.551115E-17,0,0,0.4333237,0.4116575,0,0,2.912067,1.932828,0,0.4333237,-0.4333237,2.780619,46.34356,0.2011628,0.4528233,0,0,1.932828
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.4365025,0.4365025,0,0,0,0.4365025,0,0,5.551115E-17,0,0,0.4594764,0.4365025,0,0,3.393538,1.499505,0,0.4594764,-0.4594764,2.296288,38.2714,0.2011628,0.4801528,0,0,1.499505
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.2633685,0.2633685,0,0,0,0.2633685,0,0,0,0,0,0.27723,0.2633685,0,0,3.904067,1.040028,0,0.27723,-0.27723,2.004062,33.40097,0.2011628,0.2897053,0,0,1.040028
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1969249,0.1969249,0,0,0,0.1969249,0,0,2.775558E-17,0,0,0.2072894,0.1969249,0,0,4.212101,0.7627984,0,0.2072894,-0.2072894,1.78556,29.75928,0.2011628,0.2166174,0,0,0.7627984
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.3109904,0.3109904,0,0,0,0.3109904,9.786462,0,0,0,0.03043495,0.3273583,0.3109904,0,0,4.442422,0.555509,0,0.2969233,-0.2969233,1.472576,24.54288,0.2011628,0.3420894,0.02434796,0,0.585944
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,1.975401,1.975401,1.7,0,0.5202,1.975401,13.94902,1.110223E-16,0,0.1749305,0.2755491,0.2898959,0.2754011,0,0,4.772337,0.2585857,0,0.01434676,-0.01434676,1.457453,24.29083,0.2011628,2.172941,0.2204393,1.7,0.5341348
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.8025112,0.8025112,1.7,0,0.5202,0.8025112,44.67607,0,0,0,0.3585305,0,0,0.8974888,0.8526143,4.788278,0.2442389,1.211145,0,1.211145,2.606446,43.44067,0.201362,0.8827623,0.2868244,1.7,0.6027694
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,2.848229,2.848229,1.7,0,0.5202,2.848229,22.015,0,0,0.0530516,0.6270375,1.208662,1.148229,0,0,3.577133,1.334269,0,0.5816243,-0.5816243,1.99336,33.2226,0.201362,3.133052,0.50163,1.7,1.961307
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,1.03884,1.03884,1.7,0,0.5202,1.03884,96.73705,0,0,0,1.004943,0,0,0.6611601,0.6281021,4.223382,0.752645,1.633045,0,1.633045,3.542603,59.04325,0.2014492,1.142724,0.8039544,1.7,1.757588
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.02617127,0.02617127,1.379676,0,0.4327517,0.02617127,4984.501,0,0,0,1.304507,0,0,1.353505,1.28583,2.590337,2.222386,2.590337,0,2.590337,6.000012,100,0.2011008,0.02878839,1.043606,1.7,3.526893
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.5159596,0.5159596,0,0,0,0.5159596,239.8422,0.6943735,0,0,1.237489,0.5431153,0.5159596,0,0,0,4.553689,0,0,0,6.000012,100,0.2011008,0.5675555,0.9899911,0,5.791178
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,2.374935,2.374935,0.994935,0,0.3277172,2.374935,69.27473,0.1925984,0,0,1.64523,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2011008,2.612428,1.316184,1.7,6.198919
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,1.646436,1.646436,0.425,0,0.172125,1.646436,100.1028,0.3624056,0,0,1.648128,1.285722,1.221436,0,0,0,4.553689,0,0,0,6.000012,100,0.2011008,1.81108,1.318502,1.7,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,0,0,0,0,1.356755,0,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2011008,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,1.579792,1.579792,0.8960709,0,0.3007274,1.579792,45.55703,1.110223E-16,0,0,0.7197062,0.7197062,0.6837209,0,0,0,4.553689,0,0,0,6.000012,100,0.2011008,1.737771,0.575765,1.7,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,1.349125,1.349125,0.9856666,0,0.325187,1.349125,28.35819,5.551115E-17,0,0,0.3825874,0.3825874,0.363458,0,0,0,4.553689,0,0,0,6.000012,100,0.2011008,1.484037,0.3060699,1.7,4.936276
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.887713,0.887713,0,0,0,0.887713,4.086164,0,0,0,0.0362734,0.9344348,0.887713,0,0,0,4.553689,0,0.8981614,-0.8981614,5.053267,84.22095,0.2011008,0.9764844,0.02901872,0,4.589962
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.592986,1.592986,1.7,0,0.5202,1.592986,0,0,0,0,0,0,0,0.1070138,0.1016631,0.9979571,3.655528,0.1016631,0,0.1016631,5.149713,85.82838,0.2011188,1.752285,0,1.7,3.655528
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.896294,3.747024,0,0,0,5.149713,85.82838,0.2011188,0,0,0,3.747024
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,2.392523,2.392523,1.7,0,0.5202,2.392523,0,0,0,0,0,0.7289717,0.6925231,0,0,0.896294,3.747024,0,0.7289717,-0.7289717,4.381309,73.02168,0.2011188,2.631775,0,1.7,3.747024
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.3908582,0.3908582,1.7,0,0.5202,0.3908582,0,0,0,0,0,0,0,1.309142,1.243685,1.706263,3.018053,1.243685,0,1.243685,5.561172,92.68602,0.2013234,0.429944,0,1.7,3.018053
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.3695936,0.3695936,0,0,0,0.3695936,0,0,0,0,0,0.3890459,0.3695936,0,0,0.4625778,4.137369,0,0.3890459,-0.3890459,5.151082,85.85119,0.2013234,0.4065529,0,0,4.137369
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.894851,3.748323,0,0,0,5.151082,85.85119,0.2013234,0,0,0,3.748323
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.4315742,0.4315742,0,0,0,0.4315742,0,0,5.551115E-17,0,0,0.4542886,0.4315742,0,0,0.894851,3.748323,0,0.4542886,-0.4542886,4.67222,77.87017,0.2013234,0.4747316,0,0,3.748323
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.2760827,0.2760827,0,0,0,0.2760827,0,0,5.551115E-17,0,0,0.2906134,0.2760827,0,0,1.399616,3.294034,0,0.2906134,-0.2906134,4.365886,72.76463,0.2013234,0.303691,0,0,3.294034
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.72252,3.003421,0,0,0,4.365886,72.76463,0.2013234,0,0,0,3.003421
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.2639286,0.2639286,0,0,0,0.2639286,0,0,5.551115E-17,0,0,0.2778196,0.2639286,0,0,1.72252,3.003421,0,0.2778196,-0.2778196,4.073039,67.88384,0.2013234,0.2903214,0,0,3.003421
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.02235094,0.02235094,0,0,0,0.02235094,0,0,3.469447E-18,0,0,0.02352731,0.02235094,0,0,2.031208,2.725601,0,0.02352731,-0.02352731,4.048239,67.47051,0.2013234,0.02458603,0,0,2.725601
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.3227527,0.3227527,0,0,0,0.3227527,5.179383,0,0,0,0.0167166,0.3397397,0.3227527,0,0,2.05735,2.702074,0,0.3230231,-0.3230231,3.707742,61.79559,0.2013234,0.355028,0.01337328,0,2.718791
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.825931,1.825931,1.7,0,0.5202,1.825931,25.51703,0,0,0,0.4659234,0.1325594,0.1259315,0,0,2.416264,2.379051,0.333364,0,0.333364,4.023999,67.06652,0.2013667,2.008525,0.3727387,1.7,2.844975
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,1.710629,1.710629,1.7,0,0.5202,1.710629,47.22244,0,0,0,0.8078009,0.01118871,0.01062927,0,0,2.0829,2.679079,0.7966122,0,0.7966122,4.779732,79.66204,0.20147,1.881692,0.6462407,1.7,3.48688
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,1.151581,1.151581,1.214796,0,0.3877394,1.151581,105.9192,0,0,0,1.219746,0,0,0.06321499,0.06005424,1.286288,3.39603,1.2798,0,1.2798,5.993857,99.89742,0.2014428,1.266739,0.9757968,1.7,4.615776
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.69555,0.69555,0,0,0,0.69555,224.522,0.8230169,0,0,1.561663,0.7321579,0.69555,0,0,0.006487855,4.54785,0.006487855,0,0.006487855,6.000012,100,0.2014408,0.7651049,1.24933,0,6.109512
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,2.365858,2.365858,0.9858578,0,0.3252392,2.365858,77.92293,0.3909141,0,0,1.843546,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2014408,2.602444,1.474836,1.7,6.397234
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,1.292758,1.292758,0.425,0,0.172125,1.292758,147.5605,0.994171,0,0,1.9076,0.913429,0.8677575,0,0,0,4.553689,0,0,0,6.000012,100,0.2014408,1.422033,1.52608,1.7,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,2.613814,2.613814,1.233814,0,0.3929313,2.613814,72.66207,0.4466199,0,0,1.899251,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2014408,2.875196,1.519401,1.7,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,1.158108,1.158108,0,0,0,1.158108,141.0995,0.4150233,0,0,1.634085,1.219061,1.158108,0,0,0,4.553689,0,0,0,6.000012,100,0.2014408,1.273919,1.307268,0,6.187774
