Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,3.343251,3.08,1.7,0,0.5202,3.08,44.06179,2.220446E-16,0.2632506,0.5975756,1.357103,1.452632,1.38,0,0,0,4.553689,0,0.09552841,-0.09552841,5.899316,98.32174,0.2014408,3.677576,1.085683,1.7,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,1.717601,1.717601,1.001047,0,0.3293858,1.717601,50.09372,0,0,0,0.8604103,0.7542676,0.7165543,0,0,0.1061427,4.45816,0.1061427,0,0.1061427,6.000012,100,0.2014546,1.889361,0.6883283,1.7,5.318571
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.01462969,0.01462969,0,0,0,0.01462969,2783.999,0.3918906,0,0,0.4072903,0.01539967,0.01462969,0,0,0,4.553689,0,0,0,6.000012,100,0.2014546,0.01609265,0.3258322,0,4.960979
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,2.382304,2.382304,1.7,0,0.5202,2.382304,1.876253,1.110223E-16,0,0,0.04469807,0.7182153,0.6823046,0,0,0,4.553689,0,0.6735172,-0.6735172,5.290062,88.16753,0.2014546,2.620535,0.03575846,1.7,4.598387
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,1.127279,1.127279,0,0,0,1.127279,0,0,2.220446E-16,0,0,1.18661,1.127279,0,0,0.7483525,3.880172,0,1.18661,-1.18661,4.039266,67.32097,0.2014546,1.240007,0,0,3.880172
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.881471,1.881471,1.7,0,0.5202,1.881471,0,0,0,0,0,0.1910219,0.1814708,0,0,2.066808,2.693562,0,0.1910219,-0.1910219,3.837912,63.96507,0.2014546,2.069618,0,1.7,2.693562
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.4235051,0.4235051,1.7,0,0.5202,0.4235051,0,0,0,0,0,0,0,1.276495,1.21267,2.279054,2.50254,1.21267,0,1.21267,4.988351,83.13902,0.2016667,0.4658556,0,1.7,2.50254
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.4781709,0.4781709,0,0,0,0.4781709,0,0,1.110223E-16,0,0,0.5033378,0.4781709,0,0,1.066384,3.593943,0,0.5033378,-0.5033378,4.457787,74.2963,0.2016667,0.525988,0,0,3.593943
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.625648,3.090606,0,0,0,4.457787,74.2963,0.2016667,0,0,0,3.090606
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.5860271,0.5860271,0,0,0,0.5860271,0,0,0,0,0,0.6168706,0.5860271,0,0,1.625648,3.090606,0,0.6168706,-0.6168706,3.807548,63.45901,0.2016667,0.6446298,0,0,3.090606
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.09876762,0.09876762,0,0,0,0.09876762,0,0,0,0,0,0.1039659,0.09876762,0,0,2.31106,2.473735,0,0.1039659,-0.1039659,3.697958,61.63251,0.2016667,0.1086444,0,0,2.473735
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.5641081,0.5641081,0,0,0,0.5641081,0,0,1.110223E-16,0,0,0.593798,0.5641081,0,0,2.426578,2.369769,0,0.593798,-0.593798,3.07204,51.20057,0.2016667,0.6205189,0,0,2.369769
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.6861493,0.6861493,0,0,0,0.6861493,0,0,1.110223E-16,0,0,0.7222624,0.6861493,0,0,3.086353,1.775971,0,0.7222624,-0.7222624,2.310709,38.51174,0.2016667,0.7547642,0,0,1.775971
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1917191,0.1917191,0,0,0,0.1917191,0,0,2.775558E-17,0,0,0.2018096,0.1917191,0,0,3.888867,1.053709,0,0.2018096,-0.2018096,2.097983,34.96631,0.2016667,0.210891,0,0,1.053709
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.1131,0.8518991,0,0,0,2.097983,34.96631,0.2016667,0,0,0,0.8518991
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,4.1131,0.8518991,0.02189665,0,0.02189665,2.118756,35.31253,0.2016601,0,0.01751732,0,0.8737958
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.8838806,0.8838806,1.7,0,0.5202,0.8838806,47.99725,0,0,0,0.4242384,0,0,0.8161194,0.7753134,4.091203,0.8716061,1.199552,0,1.199552,3.256751,54.27907,0.2018502,0.9722686,0.3393907,1.7,1.295845
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,1.559373,1.559373,1.7,0,0.5202,1.559373,55.09082,0,0,0,0.8590716,0,0,0.1406267,0.1335953,2.891651,1.951203,0.9926669,0,0.9926669,4.198477,69.97448,0.2019835,1.715311,0.6872573,1.7,2.810274
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0.7618744,0,0.2640917,0,0,0,0,0,1.175204,0,0,0.7618744,0.7237807,1.898984,2.844603,1.898984,0,1.898984,6.000012,100,0.2015671,0,0.940163,1.7,4.019807
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,2.607937,2.607937,1.227937,0,0.3913268,2.607937,60.31546,0.1203575,0,0,1.572989,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2015671,2.868731,1.258391,1.7,6.126678
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,2.922334,2.922334,1.542334,0,0.4771571,2.922334,59.28339,0.2798271,0,0.1345673,1.732459,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2015671,3.214567,1.385967,1.7,6.286148
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.650927,0,0,1.650927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015671,0,1.320741,0,6.204616
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,1.061918,1.061918,0,0,0,1.061918,152.8537,0.5053719,0,0,1.62318,1.117808,1.061918,0,0,0,4.553689,0,0,0,6.000012,100,0.2015671,1.16811,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.8173567,0.8173567,0,0,0,0.8173567,175.2838,0.5723182,0,0,1.432694,0.8603755,0.8173567,0,0,0,4.553689,0,0,0,6.000012,100,0.2015671,0.8990924,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,2.098405,2.098405,0.866179,0,0.2925669,2.098405,61.81265,0,0,0,1.29708,1.29708,1.232226,0,0,0,4.553689,0,0,0,6.000012,100,0.2015671,2.308245,1.037664,1.7,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,2.438918,2.438918,1.576832,0,0.4865751,2.438918,37.20744,0,0,0,0.907459,0.907459,0.8620861,0,0,0,4.553689,0,0,0,6.000012,100,0.2015671,2.68281,0.7259672,1.7,5.461148
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.05850134,0.05850134,0,0,0,0.05850134,723.5477,0.3617048,0,0,0.4232851,0.06158036,0.05850134,0,0,0,4.553689,0,0,0,6.000012,100,0.2015671,0.06435148,0.3386281,0,4.976974
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,0,0,0,0,0.03987775,0,0,0.03987775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015671,0,0.0319022,0,4.593567
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.5616089,0.5616089,0,0,0,0.5616089,0,0,0,0,0,0.5911672,0.5616089,0,0,0,4.553689,0,0.5911672,-0.5911672,5.376867,89.61427,0.2015671,0.6177697,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,2.962033,2.962033,1.7,0,0.5202,2.962033,0,0,0,0.178236,0,1.328455,1.262033,0,0,0.6568524,3.962522,0,1.328455,-1.328455,3.976552,66.27573,0.2015671,3.258236,0,1.7,3.962522
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,3.053559,3.053559,1.7,0,0.5202,3.053559,0,0,0,0.2789147,0,1.424799,1.353559,0,0,2.132914,2.634066,0,1.424799,-1.424799,2.474682,41.24462,0.2015671,3.358915,0,1.7,2.634066
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.4793835,0.4793835,1.7,0,0.5202,0.4793835,0,0,0,0,0,0,0,1.220616,1.159586,3.716024,1.209267,1.159586,0,1.159586,3.574762,59.57925,0.2017688,0.5273219,0,1.7,1.209267
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.4603585,0.4603585,1.7,0,0.5202,0.4603585,0,0,0,0,0,0,0,1.239641,1.177659,2.556438,2.252895,1.177659,0,1.177659,4.691988,78.19964,0.2019729,0.5063944,0,1.7,2.252895
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,1.451346,0,0.4523174,0,0,0,0,0,0,0,0,1.451346,1.378779,1.378779,3.312788,1.378779,0,1.378779,6.000012,100,0.2020213,0,0,1.7,3.312788
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020213,0,0,0,4.553689
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020213,0,0,0,4.553689
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.4379152,0.4379152,0,0,0,0.4379152,0,0,5.551115E-17,0,0,0.4609634,0.4379152,0,0,0,4.553689,0,0.4609634,-0.4609634,5.514114,91.90172,0.2020213,0.4817067,0,0,4.553689
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.3842847,0.3842847,0,0,0,0.3842847,0,0,0,0,0,0.4045102,0.3842847,0,0,0.5121816,4.092726,0,0.4045102,-0.4045102,5.087723,84.79521,0.2020213,0.4227132,0,0,4.092726
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.2023698,0.2023698,0,0,0,0.2023698,0,0,0,0,0,0.2130208,0.2023698,0,0,0.9616373,3.688215,0,0.2130208,-0.2130208,4.863179,81.05282,0.2020213,0.2226068,0,0,3.688215
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0009366804,0.0009366804,0,0,0,0.0009366804,4179.63,0,0,0,0.03914978,0.0009859793,0.0009366804,0,0,1.198327,3.475194,0.0381638,0,0.0381638,4.899384,81.65624,0.2020099,0.001030348,0.03131982,0,3.514344
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.7448995,0.7448995,0,0,0,0.7448995,23.69893,0,1.110223E-16,0,0.1765332,0.7841047,0.7448995,0,0,1.160163,3.509542,0,0.6075715,-0.6075715,4.258948,70.98232,0.2020099,0.8193895,0.1412265,0,3.686075
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.761236,0.761236,0,0,0,0.761236,66.25423,0,0,0,0.5043511,0.8013011,0.761236,0,0,1.835243,2.90197,0,0.29695,-0.29695,3.945935,65.76545,0.2020099,0.8373596,0.4034809,0,3.406322
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,1.665055,1.665055,1.7,0,0.5202,1.665055,42.04933,0,0,0,0.7001445,0,0,0.03494498,0.03319773,2.165187,2.60502,0.7333422,0,0.7333422,4.641644,77.36059,0.2021043,1.83156,0.5601156,1.7,3.305165
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.9203594,0.9203594,1.311761,0,0.4142108,0.9203594,110.8092,0,0,0,1.019843,0,0,0.3914019,0.3718318,1.431845,3.265028,1.391675,0,1.391675,5.961903,99.36485,0.2020863,1.012395,0.8158745,1.7,4.284872
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.1639235,0.1639235,0,0,0,0.1639235,495.3907,0.5993404,0,0,0.8120617,0.1725511,0.1639235,0,0,0.04017019,4.517536,0.04017019,0,0.04017019,6.000012,100,0.2020744,0.1803159,0.6496493,0,5.329597
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.1750089,0.1750089,0,0,0,0.1750089,379.7957,0.4804563,0,0,0.6646761,0.1842199,0.1750089,0,0,0,4.553689,0,0,0,6.000012,100,0.2020744,0.1925098,0.5317409,0,5.218365
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0.1791798,0,0,0.1791798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020744,0,0.1433438,0,4.732869
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,2.052894,2.052894,1.7,0,0.5202,2.052894,9.380702,0,0,0,0.1925759,0.3714675,0.3528941,0,0,0,4.553689,0,0.1788916,-0.1788916,5.811444,96.8572,0.2020744,2.258183,0.1540607,1.7,4.746265
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.6372331,0.6372331,0,0,0,0.6372331,79.26518,0,1.110223E-16,0,0.505104,0.6707717,0.6372331,0,0,0.1987685,4.374797,0,0.1656677,-0.1656677,5.636815,93.94672,0.2020744,0.7009564,0.4040832,0,4.879901
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.4785607,0.4785607,0,0,0,0.4785607,47.34069,0,5.551115E-17,0,0.2265539,0.5037481,0.4785607,0,0,0.3828437,4.20913,0,0.2771942,-0.2771942,5.344626,89.07693,0.2020744,0.5264168,0.1812432,0,4.435684
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,1.267409,1.267409,1.7,0,0.5202,1.267409,4.433929,0,0,0,0.05619603,0,0,0.4325908,0.4109612,0.6908372,3.931936,0.4671573,0,0.4671573,5.787811,96.46332,0.2021521,1.39415,0.04495683,1.7,3.988132
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,2.194252,2.194252,1.7,0,0.5202,2.194252,1.508014,1.110223E-16,0,0,0.03308962,0.520265,0.4942517,0,0,0.2236799,4.352377,0,0.4871753,-0.4871753,5.274282,87.90453,0.2021521,2.413677,0.0264717,1.7,4.385467
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,2.792584,2.792584,1.7,0,0.5202,2.792584,0,0,0,0,0,1.150089,1.092584,0,0,0.7649859,3.865202,0,1.150089,-1.150089,4.061983,67.69958,0.2021521,3.071842,0,1.7,3.865202
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,3.1277,3.08,1.7,0,0.5202,3.08,0,0,0.04770044,0.3604705,0,1.452632,1.38,0,0,2.042862,2.715113,0,1.452632,-1.452632,2.530775,42.1795,0.2021521,3.44047,0,1.7,2.715113
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.656897,1.262482,1.38,0,1.38,3.839958,63.99917,0.2022,0,0,1.7,1.262482
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.277484,0.277484,1.7,0,0.5202,0.277484,0,0,0,0,0,0,0,1.422516,1.35139,2.276897,2.504482,1.35139,0,1.35139,5.121999,85.36648,0.2023657,0.3052324,0,1.7,2.504482
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.481434,0.481434,0,0,0,0.481434,0,0,5.551115E-17,0,0,0.5067726,0.481434,0,0,0.9255069,3.720733,0,0.5067726,-0.5067726,4.587814,76.46341,0.2023657,0.5295774,0,0,3.720733
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.1797324,0.1797324,0,0,0,0.1797324,0,0,2.775558E-17,0,0,0.189192,0.1797324,0,0,1.488587,3.21396,0,0.189192,-0.189192,4.388388,73.13966,0.2023657,0.1977056,0,0,3.21396
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.7364154,0.7364154,0,0,0,0.7364154,0,0,0,0,0,0.7751741,0.7364154,0,0,1.698801,3.024768,0,0.7751741,-0.7751741,3.571283,59.52126,0.2023657,0.810057,0,0,3.024768
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.560106,2.249594,0,0,0,3.571283,59.52126,0.2023657,0,0,0,2.249594
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.4209282,0.4209282,0,0,0,0.4209282,0,0,5.551115E-17,0,0,0.4430823,0.4209282,0,0,2.560106,2.249594,0,0.4430823,-0.4430823,3.104233,51.73711,0.2023657,0.463021,0,0,2.249594
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1755264,0.1755264,0,0,0,0.1755264,0,0,2.775558E-17,0,0,0.1847647,0.1755264,0,0,3.052419,1.806512,0,0.1847647,-0.1847647,2.909474,48.49113,0.2023657,0.1930791,0,0,1.806512
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.4220687,0.4220687,0,0,0,0.4220687,0,0,5.551115E-17,0,0,0.4442828,0.4220687,0,0,3.257713,1.621747,0,0.4442828,-0.4442828,2.441159,40.6859,0.2023657,0.4642755,0,0,1.621747
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.1432343,0.1432343,0,0,0,0.1432343,25.18077,0,2.775558E-17,0,0.0360675,0.1507729,0.1432343,0,0,3.751361,1.177464,0,0.1147054,-0.1147054,2.320249,38.67073,0.2023657,0.1575577,0.028854,0,1.213532
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,1.552387,1.552387,1.7,0,0.5202,1.552387,18.32712,0,0,0,0.2845078,0,0,0.1476133,0.1402327,3.878811,1.062759,0.4247405,0,0.4247405,2.723193,45.38646,0.2024253,1.707625,0.2276063,1.7,1.347267
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1346084,0,0,1.452632,1.38,3.454071,1.445025,1.514608,0,1.514608,4.160077,69.33447,0.2024327,0,0.1076867,1.7,1.579634
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,2.179933,2.179933,1.7,0,0.5202,2.179933,10.22291,0,0,0,0.2228526,0.5051928,0.4799332,0,0,1.939462,2.808173,0,0.2823401,-0.2823401,3.862464,64.37427,0.2024327,2.397927,0.1782821,1.7,3.031025
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.003515501,0.003515501,1.456147,0,0.4536282,0.003515501,19700.29,0,0,0,0.692564,0,0,1.452632,1.38,2.253174,2.525833,2.072564,0,2.072564,5.828671,97.14432,0.2022777,0.003867051,0.5540512,1.7,3.218397
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.3383914,0.3383914,0,0,0,0.3383914,151.0533,0,0,0,0.5111516,0.3562015,0.3383914,0,0,0.1806097,4.39114,0.1549501,0,0.1549501,5.975669,99.59428,0.2022322,0.3722306,0.4089212,0,4.902292
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0.6338528,0,0,0.6595125,0,0,0,0,0.0256597,4.530595,0.0256597,0,0.0256597,6.000012,100,0.2022247,0,0.52761,0,5.190108
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,1.48052,1.48052,0.8471808,0,0.2873804,1.48052,45.02962,1.110223E-16,0,0,0.6666725,0.6666725,0.6333388,0,0,0,4.553689,0,0,0,6.000012,100,0.2022247,1.628572,0.533338,1.7,5.220361
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,1.275853,1.275853,0.6126974,0,0.2233664,1.275853,54.71308,1.110223E-16,0,0,0.6980584,0.6980584,0.6631554,0,0,0,4.553689,0,0,0,6.000012,100,0.2022247,1.403438,0.5584467,1.7,5.251747
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.6966598,0.6966598,0,0,0,0.6966598,74.64499,0,0,0,0.5200216,0.7333261,0.6966598,0,0,0,4.553689,0,0.2133045,-0.2133045,5.775169,96.25263,0.2022247,0.7663258,0.4160173,0,5.07371
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.923573,1.923573,1.7,0,0.5202,1.923573,3.26475,8.326673E-17,0,0,0.06279983,0.2353395,0.2235725,0,0,0.237005,4.340384,0,0.1725396,-0.1725396,5.593297,93.22142,0.2022247,2.11593,0.05023987,1.7,4.403184
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,0,0,0,0,0,0,0,0.2053031,0,0,0,0,0.4287157,4.167845,0.2053031,0,0.2053031,5.788064,96.46754,0.2021645,0,0.1642425,0,4.373148
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,0,0,0,0,0,0,0,0.04113209,0,0,0,0,0.2234126,4.352618,0.04113209,0,0.04113209,5.827085,97.1179,0.2021524,0,0.03290567,0,4.39375
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.01808512,0.01808512,0,0,0,0.01808512,0,0,0,0,0,0.01903697,0.01808512,0,0,0.1822805,4.389637,0,0.01903697,-0.01903697,5.807019,96.78345,0.2021524,0.01989364,0,0,4.389637
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2034327,4.370599,0,0,0,5.807019,96.78345,0.2021524,0,0,0,4.370599
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.3477057,0.3477057,0,0,0,0.3477057,0,0,0,0,0,0.366006,0.3477057,0,0,0.2034327,4.370599,0,0.366006,-0.366006,5.421215,90.35339,0.2021524,0.3824762,0,0,4.370599
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.5159028,0.5159028,0,0,0,0.5159028,0,0,0,0,0,0.5430556,0.5159028,0,0,0.610106,4.004593,0,0.5430556,-0.5430556,4.848784,80.8129,0.2021524,0.5674931,0,0,4.004593
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.08249918,0.08249918,0,0,0,0.08249918,0,0,1.387779E-17,0,0,0.08684124,0.08249918,0,0,1.213501,3.461538,0,0.08684124,-0.08684124,4.757245,79.28726,0.2021524,0.0907491,0,0,3.461538
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.309991,3.374697,0,0,0,4.757245,79.28726,0.2021524,0,0,0,3.374697
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.06147467,0.06147467,0,0,0,0.06147467,0,0,6.938894E-18,0,0,0.06471017,0.06147467,0,0,1.309991,3.374697,0,0.06471017,-0.06471017,4.689034,78.15042,0.2021524,0.06762213,0,0,3.374697
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.2519323,0.2519323,0,0,0,0.2519323,0,0,5.551115E-17,0,0,0.2651919,0.2519323,0,0,1.381892,3.309987,0,0.2651919,-0.2651919,4.409498,73.49148,0.2021524,0.2771255,0,0,3.309987
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.2777522,0.2777522,0,0,0,0.2777522,0,0,0,0,0,0.2923707,0.2777522,0,0,1.676549,3.044795,0,0.2923707,-0.2923707,4.101312,68.35506,0.2021524,0.3055274,0,0,3.044795
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.06408904,0.06408904,0,0,0,0.06408904,0,0,1.387779E-17,0,0,0.06746215,0.06408904,0,0,2.001406,2.752424,0,0.06746215,-0.06746215,4.0302,67.16988,0.2021524,0.07049794,0,0,2.752424
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1575929,0.1575929,0,0,0,0.1575929,0,0,2.775558E-17,0,0,0.1658873,0.1575929,0,0,2.076364,2.684962,0,0.1658873,-0.1658873,3.85534,64.25554,0.2021524,0.1733522,0,0,2.684962
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.2347568,0.2347568,0,0,0,0.2347568,6.249975,0,2.775558E-17,0,0.01467224,0.2471124,0.2347568,0,0,2.260683,2.519074,0,0.2324401,-0.2324401,3.610327,60.17199,0.2021524,0.2582324,0.01173779,0,2.533747
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.1133346,0.1133346,0,0,0,0.1133346,283.2673,0,0,0,0.32104,0.1192996,0.1133346,0,0,2.51895,2.286634,0.2017404,0,0.2017404,3.801714,63.36178,0.2020933,0.1246681,0.256832,0,2.607674
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,1.498274,1.498274,1.7,0,0.5202,1.498274,31.16668,0,0,0,0.4669622,0,0,0.2017263,0.19164,2.317209,2.468201,0.6586022,0,0.6586022,4.426519,73.77518,0.2021841,1.648101,0.3735698,1.7,2.935163
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,2.249764,2.249764,1.7,0,0.5202,2.249764,32.06437,0,0,0,0.7213725,0.5786986,0.5497637,0,0,1.658607,3.060943,0.1426739,0,0.1426739,4.561872,76.03104,0.2022018,2.47474,0.577098,1.7,3.782315
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,1.002741,1.002741,1.7,0,0.5202,1.002741,76.86921,0,0,0,0.770799,0,0,0.6972591,0.6623961,1.515933,3.189349,1.433195,0,1.433195,5.92152,98.6918,0.202342,1.103015,0.6166392,1.7,3.960148
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.1192294,0.1192294,0,0,0,0.1192294,834.8115,0.7870982,0,0,0.9953407,0.1255046,0.1192294,0,0,0.08273792,4.479225,0.08273792,0,0.08273792,6.000012,100,0.2023178,0.1311523,0.7962726,0,5.474566
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,2.018488,2.018488,0.6770602,0,0.2409374,2.018488,69.9548,0,0,0,1.412029,1.412029,1.341427,0,0,0,4.553689,0,0,0,6.000012,100,0.2023178,2.220336,1.129623,1.7,5.965718
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,1.859051,1.859051,0.5654264,0,0.2104614,1.859051,73.2476,0,0,0,1.36171,1.36171,1.293625,0,0,0,4.553689,0,0,0,6.000012,100,0.2023178,2.044956,1.089368,1.7,5.915399
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.5724806,0.5724806,0,0,0,0.5724806,263.8488,0.9078722,0,0,1.510483,0.6026112,0.5724806,0,0,0,4.553689,0,0,0,6.000012,100,0.2023178,0.6297287,1.208387,0,6.064172
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.3764598,0.3764598,0,0,0,0.3764598,293.5402,0.7087876,0,0,1.105061,0.3962735,0.3764598,0,0,0,4.553689,0,0,0,6.000012,100,0.2023178,0.4141058,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.4975719,0.4975719,0,0,0,0.4975719,151.1351,0.2282461,0,0,0.752006,0.5237599,0.4975719,0,0,0,4.553689,0,0,0,6.000012,100,0.2023178,0.5473291,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,2.575183,2.575183,1.7,0,0.5202,2.575183,13.70619,0,0,0,0.3529595,0.9212449,0.8751827,0,0,0,4.553689,0,0.5682853,-0.5682853,5.400987,90.01627,0.2023178,2.832701,0.2823676,1.7,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,0,0,0,0,0,0,0,0.02951474,0,0,0,0,0.6314282,3.985404,0.02951474,0,0.02951474,5.428987,90.48293,0.2023091,0,0.02361179,0,4.014918
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,2.366825,2.366825,1.7,0,0.5202,2.366825,0,0,0,0,0,0.7019213,0.6668252,0,0,0.6019135,4.011967,0,0.7019213,-0.7019213,4.689097,78.15146,0.2023091,2.603508,0,1.7,4.011967
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,3.838521,3.08,1.7,0,0.5202,3.08,0,0,0.758521,1.142373,0,1.452632,1.38,0,0,1.381826,3.310045,0,1.452632,-1.452632,3.157889,52.63137,0.2023091,4.222373,0,1.7,3.310045
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,2.7845,2.7845,1.7,0,0.5202,2.7845,0,0,4.440892E-16,0,0,1.141579,1.0845,0,0,2.995861,1.857414,0,1.141579,-1.141579,1.954559,32.57592,0.2023091,3.06295,0,1.7,1.857414
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.452946,0.452946,1.7,0,0.5202,0.452946,0,0,0,0,0,0,0,1.247054,1.184701,4.264282,0.7158353,1.184701,0,1.184701,3.078465,51.30765,0.2025091,0.4982406,0,1.7,0.7158353
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.079581,1.782066,1.38,0,1.38,4.387648,73.12733,0.2025556,0,0,1.7,1.782066
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.5300677,0.5300677,1.7,0,0.5202,0.5300677,0,0,0,0,0,0,0,1.169932,1.111436,1.699581,3.024066,1.111436,0,1.111436,5.442049,90.70063,0.2027421,0.5830745,0,1.7,3.024066
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5881449,4.024359,0,0,0,5.442049,90.70063,0.2027421,0,0,0,4.024359
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.4708012,0.4708012,0,0,0,0.4708012,0,0,5.551115E-17,0,0,0.4955802,0.4708012,0,0,0.5881449,4.024359,0,0.4955802,-0.4955802,4.919662,81.99419,0.2027421,0.5178813,0,0,4.024359
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.6350194,0.6350194,0,0,0,0.6350194,0,0,1.110223E-16,0,0,0.6684415,0.6350194,0,0,1.13879,3.528778,0,0.6684415,-0.6684415,4.215062,70.25089,0.2027421,0.6985213,0,0,3.528778
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.4312304,0.4312304,0,0,0,0.4312304,0,0,5.551115E-17,0,0,0.4539267,0.4312304,0,0,1.881502,2.860337,0,0.4539267,-0.4539267,3.736581,62.27623,0.2027421,0.4743535,0,0,2.860337
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.1169536,0.1169536,0,0,0,0.1169536,0,0,0,0,0,0.1231091,0.1169536,0,0,2.385865,2.40641,0,0.1231091,-0.1231091,3.606813,60.11343,0.2027421,0.128649,0,0,2.40641
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.621426,0.621426,0,0,0,0.621426,6.576879,0,0,0,0.04087044,0.6541327,0.621426,0,0,2.522653,2.283301,0,0.6132622,-0.6132622,2.960378,49.33953,0.2027421,0.6835687,0.03269635,0,2.324172
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,3.552862,3.08,1.7,0,0.5202,3.08,11.12831,2.220446E-16,0.4728622,0.8281484,0.3427518,1.452632,1.38,0,0,3.204056,1.670039,0,1.10988,-1.10988,1.790462,29.84097,0.2027421,3.908149,0.2742015,1.7,2.012791
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.8011,1.8011,1.7,0,0.5202,1.8011,46.19819,0,0,0,0.8320758,0.1064214,0.1011003,0,0,4.437255,0.560159,0.7256544,0,0.7256544,2.478878,41.31455,0.2028311,1.98121,0.6656606,1.7,1.392235
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.6590143,0.6590143,1.7,0,0.5202,0.6590143,124.8294,0,0,0,0.8226436,0,0,1.040986,0.9889364,3.711601,1.213248,1.81158,0,1.81158,4.197494,69.95809,0.2028588,0.7249158,0.6581149,1.7,2.035892
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,1.03654,1.03654,1.7,0,0.5202,1.03654,80.13202,0,0,0,0.8306001,0,0,0.6634605,0.6302875,1.900021,2.84367,1.460888,0,1.460888,5.583413,93.0567,0.202988,1.140193,0.66448,1.7,3.67427
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.9123205,0.9123205,0,0,0,0.9123205,116.9949,0,0,0,1.067368,0.9603374,0.9123205,0,0,0.4391336,4.158469,0.1070308,0,0.1070308,5.684952,94.74901,0.202957,1.003553,0.8538946,0,5.225837
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.6275914,0.6275914,0,0,0,0.6275914,256.7199,0.6184266,0,0,1.611152,0.6606225,0.6275914,0,0,0.3321027,4.254797,0.3321027,0,0.3321027,6.000012,100,0.2028607,0.6903505,1.288921,0,5.865948
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,1.633428,1.633428,0.425,0,0.172125,1.633428,89.4892,0.1897123,0,0,1.461741,1.272029,1.208428,0,0,0,4.553689,0,0,0,6.000012,100,0.2028607,1.79677,1.169393,1.7,6.01543
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,0,0,0,0,1.155476,0,0,1.155476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028607,0,0.9243807,0,5.709165
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.8942735,0.8942735,0,0,0,0.8942735,108.1207,0.02555415,0,0,0.9668947,0.9413405,0.8942735,0,0,0,4.553689,0,0,0,6.000012,100,0.2028607,0.9837008,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,2.107105,2.107105,1.562017,0,0.4825307,2.107105,27.23056,0,0,0,0.5737764,0.5737764,0.5450876,0,0,0,4.553689,0,0,0,6.000012,100,0.2028607,2.317815,0.4590212,1.7,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,2.02932,2.02932,1.7,0,0.5202,2.02932,14.94628,1.110223E-16,0,0,0.3033079,0.3466527,0.3293201,0,0,0,4.553689,0,0.04334486,-0.04334486,5.954322,99.23851,0.2028607,2.232252,0.2426463,1.7,4.856997
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,1.177837,1.177837,0,0,0,1.177837,3.289521,0,2.220446E-16,0,0.03874522,1.239829,1.177837,0,0,0.04816096,4.510344,0,1.201084,-1.201084,4.688269,78.13766,0.2028607,1.295621,0.03099617,0,4.549089
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.467886,1.467886,1.7,0,0.5202,1.467886,0,0,0,0,0,0,0,0.232114,0.2205083,1.382698,3.30926,0.2205083,0,0.2205083,4.897461,81.6242,0.2028974,1.614675,0,1.7,3.30926
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,3.850363,3.08,1.7,0,0.5202,3.08,0,0,0.7703627,1.155399,0,1.452632,1.38,0,0,1.16219,3.507718,0,1.452632,-1.452632,3.366253,56.10411,0.2028974,4.235399,0,1.7,3.507718
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.868453,1.868453,1.7,0,0.5202,1.868453,0,0,0,0,0,0.1773187,0.1684528,0,0,2.776225,2.055086,0,0.1773187,-0.1773187,3.179343,52.98895,0.2028974,2.055298,0,1.7,2.055086
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1385781,0.1385781,1.59121,0,0.4905002,0.1385781,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.973246,1.877767,1.38,0,1.38,4.488526,74.80862,0.2030025,0.1524359,0,1.7,1.877767
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.4227411,0.4227411,1.7,0,0.5202,0.4227411,0,0,0,0,0,0,0,1.277259,1.213396,1.593246,3.119767,1.213396,0,1.213396,5.639655,93.99406,0.2032023,0.4650152,0,1.7,3.119767
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.2176056,0.2176056,0,0,0,0.2176056,0,0,2.775558E-17,0,0,0.2290586,0.2176056,0,0,0.3798501,4.211824,0,0.2290586,-0.2290586,5.398206,89.96992,0.2032023,0.2393662,0,0,4.211824
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.05203689,0.05203689,0,0,0,0.05203689,0,0,6.938894E-18,0,0,0.05477567,0.05203689,0,0,0.6343596,3.982765,0,0.05477567,-0.05477567,5.340467,89.00761,0.2032023,0.05724057,0,0,3.982765
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.4287017,0.4287017,0,0,0,0.4287017,0,0,5.551115E-17,0,0,0.4512649,0.4287017,0,0,0.6952214,3.92799,0,0.4512649,-0.4512649,4.864792,81.0797,0.2032023,0.4715718,0,0,3.92799
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.3023251,0.3023251,0,0,0,0.3023251,0,0,5.551115E-17,0,0,0.3182369,0.3023251,0,0,1.196627,3.476725,0,0.3182369,-0.3182369,4.529341,75.48886,0.2032023,0.3325576,0,0,3.476725
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.2330584,0.2330584,0,0,0,0.2330584,0,0,2.775558E-17,0,0,0.2453246,0.2330584,0,0,1.550223,3.158488,0,0.2453246,-0.2453246,4.270746,71.17896,0.2032023,0.2563642,0,0,3.158488
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.4458302,0.4458302,0,0,0,0.4458302,0,0,5.551115E-17,0,0,0.4692949,0.4458302,0,0,1.822806,2.913163,0,0.4692949,-0.4692949,3.776066,62.9343,0.2032023,0.4904132,0,0,2.913163
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.2721913,0.2721913,0,0,0,0.2721913,15.72102,0,5.551115E-17,0,0.04279125,0.2865172,0.2721913,0,0,2.344245,2.443868,0,0.243726,-0.243726,3.519156,58.65248,0.2032023,0.2994105,0.034233,0,2.48666
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,1.139867,1.139867,0,0,0,1.139867,33.07205,0,0,0,0.3769773,1.19986,1.139867,0,0,2.615052,2.200142,0,0.8228823,-0.8228823,2.651762,44.19594,0.2032023,1.253853,0.3015818,0,2.57712
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,1.585977,1.585977,1.7,0,0.5202,1.585977,42.43076,0,0,0,0.6729421,0,0,0.1140229,0.1083218,3.529366,1.37726,0.7812638,0,0.7812638,3.392934,56.54879,0.2033014,1.744575,0.5383537,1.7,2.050202
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,1.284935,1.284935,1.7,0,0.5202,1.284935,62.11266,0,0,0,0.798107,0,0,0.4150654,0.3943122,2.748102,2.080397,1.192419,0,1.192419,4.524162,75.40255,0.2034624,1.413428,0.6384856,1.7,2.878505
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.8445787,0.8445787,1.406299,0,0.4400197,0.8445787,114.1868,0,0,0,0.9643976,0,0,0.5617206,0.5336346,1.555683,3.153575,1.498032,0,1.498032,5.94532,99.08847,0.2034523,0.9290366,0.7715181,1.7,4.117972
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,1.764148,1.764148,0.8742653,0,0.2947744,1.764148,56.36538,4.163336E-17,0,0,0.9943684,0.9367181,0.8898822,0,0,0.05765028,4.501804,0.05765028,0,0.05765028,6.000012,100,0.2034592,1.940562,0.7954947,1.7,5.496172
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,1.56616,1.56616,0.5557321,0,0.2078149,1.56616,67.91187,0,0,0,1.063609,1.063609,1.010428,0,0,0,4.553689,0,0,0,6.000012,100,0.2034592,1.722777,0.8508871,1.7,5.617298
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,1.745473,1.745473,0.4682285,0,0.1839264,1.745473,77.02599,0,0,0,1.344468,1.344468,1.277245,0,0,0,4.553689,0,0,0,6.000012,100,0.2034592,1.920021,1.075575,1.7,5.898157
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.3631371,0.3631371,0,0,0,0.3631371,225.2887,0.4358573,0,0,0.8181068,0.3822496,0.3631371,0,0,0,4.553689,0,0,0,6.000012,100,0.2034592,0.3994508,0.6544855,0,5.371796
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.6490138,0.6490138,0,0,0,0.6490138,78.89933,0,1.110223E-16,0,0.5120676,0.6831725,0.6490138,0,0,0,4.553689,0,0.1711049,-0.1711049,5.819652,96.994,0.2034592,0.7139152,0.4096541,0,5.065756
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.1523169,0.1523169,0,0,0,0.1523169,308.8835,0.1200316,0,0,0.4704816,0.1603335,0.1523169,0,0,0.1901165,4.382584,0.1901165,0,0.1901165,6.000012,100,0.2034045,0.1675485,0.3763853,0,4.853065
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,1.319946,1.319946,1.051772,0,0.3432338,1.319946,21.38637,0,0,0,0.2822886,0.2822886,0.2681741,0,0,0,4.553689,0,0,0,6.000012,100,0.2034045,1.451941,0.2258309,1.7,4.835978
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,0,0,0,0,0.02092674,0,0,0.02092674,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034045,0,0.01674139,0,4.574615
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.911768,1.911768,1.7,0,0.5202,1.911768,0,0,0,0,0,0.2229137,0.211768,0,0,0,4.553689,0,0.2229137,-0.2229137,5.76504,96.08382,0.2034045,2.102945,0,1.7,4.553689
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.463858,1.463858,1.7,0,0.5202,1.463858,0,0,0,0,0,0,0,0.2361421,0.224335,0.2476818,4.330775,0.224335,0,0.224335,5.977863,99.63085,0.2034413,1.610244,0,1.7,4.330775
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.1049189,0.1049189,0,0,0,0.1049189,0,0,1.387779E-17,0,0,0.1104409,0.1049189,0,0,0.02334683,4.532677,0,0.1104409,-0.1104409,5.861448,97.69061,0.2034413,0.1154107,0,0,4.532677
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.7900198,0.7900198,0,0,0,0.7900198,0,0,0,0,0,0.8315997,0.7900198,0,0,0.1460589,4.422236,0,0.8315997,-0.8315997,4.984865,83.08092,0.2034413,0.8690217,0,0,4.422236
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.2013456,0.2013456,0,0,0,0.2013456,0,0,0,0,0,0.2119427,0.2013456,0,0,1.070059,3.590636,0,0.2119427,-0.2119427,4.761458,79.35748,0.2034413,0.2214802,0,0,3.590636
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.2046198,0.2046198,0,0,0,0.2046198,0,0,2.775558E-17,0,0,0.2153893,0.2046198,0,0,1.305551,3.378693,0,0.2153893,-0.2153893,4.534418,75.57348,0.2034413,0.2250818,0,0,3.378693
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1410272,0.1410272,0,0,0,0.1410272,0,0,2.775558E-17,0,0,0.1484497,0.1410272,0,0,1.544872,3.163304,0,0.1484497,-0.1484497,4.377938,72.96548,0.2034413,0.15513,0,0,3.163304
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.1046857,0.1046857,0,0,0,0.1046857,0,0,1.387779E-17,0,0,0.1101954,0.1046857,0,0,1.709816,3.014854,0,0.1101954,-0.1101954,4.261782,71.02956,0.2034413,0.1151542,0,0,3.014854
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.832255,2.904659,0,0,0,4.261782,71.02956,0.2034413,0,0,0,2.904659
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.3908843,0.3908843,0,0,0,0.3908843,0,0,5.551115E-17,0,0,0.4114571,0.3908843,0,0,1.832255,2.904659,0,0.4114571,-0.4114571,3.828068,63.80101,0.2034413,0.4299727,0,0,2.904659
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.3570066,0.3570066,0,0,0,0.3570066,0,0,0,0,0,0.3757964,0.3570066,0,0,2.28943,2.493202,0,0.3757964,-0.3757964,3.431944,57.19895,0.2034413,0.3927072,0,0,2.493202
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,0,0,0,0,0,0,0,0,0.01257091,0,0,0,0,2.706982,2.117405,0.01257091,0,0.01257091,3.44387,57.39771,0.2034377,0,0.01005673,0,2.129976
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,2.232642,2.232642,1.7,0,0.5202,2.232642,19.30376,3.330669E-16,0,0,0.4309839,0.5606762,0.5326424,0,0,2.694411,2.128719,0,0.1296923,-0.1296923,3.307162,55.11926,0.2034377,2.455907,0.3447871,1.7,2.559703
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,3.140364,3.08,1.7,0,0.5202,3.08,27.9257,2.220446E-16,0.06036431,0.3744007,0.8601116,1.452632,1.38,0,0,2.838513,1.999027,0,0.59252,-0.59252,2.682591,44.70976,0.2034377,3.454401,0.6880893,1.7,2.859138
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,2.306502,2.306502,1.7,0,0.5202,2.306502,55.29894,0,0,0,1.275471,0.6384227,0.6065015,0,0,3.496869,1.406507,0.6370483,0,0.6370483,3.286948,54.78236,0.203514,2.537152,1.020377,1.7,2.681978
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.171066,0,0,1.452632,1.38,2.859821,1.97985,2.551066,0,2.551066,5.707102,95.11817,0.2032218,0,0.9368529,1.7,3.150917
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.954915,0.954915,0,0,0,0.954915,161.8916,0.2319988,0,0,1.545927,1.005174,0.954915,0,0,0.3087545,4.27581,0.3087545,0,0.3087545,6.000012,100,0.2031334,1.050406,1.236742,0,5.821737
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,1.336495,1.336495,0.425,0,0.172125,1.336495,134.4579,0.8375548,0,0,1.797023,0.9594685,0.9114951,0,0,0,4.553689,0,0,0,6.000012,100,0.2031334,1.470145,1.437619,1.7,6.350712
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.6170306,0.6170306,0,0,0,0.6170306,209.4025,0.6425717,0,0,1.292078,0.6495059,0.6170306,0,0,0,4.553689,0,0,0,6.000012,100,0.2031334,0.6787336,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,0,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2031334,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,1.592172,1.592172,0.5181007,0,0.1975415,1.592172,71.01001,0,0,0,1.130602,1.130602,1.074072,0,0,0,4.553689,0,0,0,6.000012,100,0.2031334,1.75139,0.9044814,1.7,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,3.038678,3.038678,1.7,0,0.5202,3.038678,23.34654,2.220446E-16,0,0.2625456,0.709426,1.409135,1.338678,0,0,0,4.553689,0,0.6997085,-0.6997085,5.262455,87.7074,0.2031334,3.342546,0.5675409,1.7,5.263115
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.3031185,0.3031185,0,0,0,0.3031185,106.4766,0,0,0,0.3227504,0.3190722,0.3031185,0,0,0.7774539,3.853981,0.003678198,0,0.003678198,5.265944,87.76556,0.2031323,0.3334304,0.2582003,0,4.176731
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,2.735605,2.735605,1.7,0,0.5202,2.735605,1.665161,0,0,0,0.04555224,1.09011,1.035605,0,0,0.7737757,3.857291,0,1.044558,-1.044558,4.164883,69.41457,0.2031323,3.009166,0.03644179,1.7,3.902843
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.566742,1.566742,1.7,0,0.5202,1.566742,0,0,0,0,0,0,0,0.1332577,0.1265948,1.934396,2.812733,0.1265948,0,0.1265948,4.284981,71.41621,0.2031531,1.723416,0,1.7,2.812733
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,2.056961,2.056961,1.7,0,0.5202,2.056961,0,0,0,0,0,0.3757479,0.3569605,0,0,1.807801,2.926668,0,0.3757479,-0.3757479,3.888908,64.81501,0.2031531,2.262656,0,1.7,2.926668
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.06708476,0.06708476,1.519716,0,0.4709826,0.06708476,0,0,0,0,0,0,0,1.452632,1.38,2.225299,2.55092,1.38,0,1.38,5.198091,86.63468,0.2032257,0.07379323,0,1.7,2.55092
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.5453907,0.5453907,0,0,0,0.5453907,0,0,0,0,0,0.5740955,0.5453907,0,0,0.8452988,3.79292,0,0.5740955,-0.5740955,4.592941,76.54887,0.2032257,0.5999298,0,0,3.79292
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.3880086,0.3880086,0,0,0,0.3880086,0,0,5.551115E-17,0,0,0.4084301,0.3880086,0,0,1.483183,3.218825,0,0.4084301,-0.4084301,4.162418,69.3735,0.2032257,0.4268095,0,0,3.218825
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.6436241,0.6436241,0,0,0,0.6436241,0,0,0,0,0,0.6774991,0.6436241,0,0,1.936994,2.810395,0,0.6774991,-0.6774991,3.448272,57.47108,0.2032257,0.7079865,0,0,2.810395
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.4526659,0.4526659,0,0,0,0.4526659,0,0,5.551115E-17,0,0,0.4764904,0.4526659,0,0,2.689771,2.132895,0,0.4764904,-0.4764904,2.946007,49.10001,0.2032257,0.4979325,0,0,2.132895
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.2859555,0.2859555,0,0,0,0.2859555,0,0,0,0,0,0.3010058,0.2859555,0,0,3.219204,1.656405,0,0.3010058,-0.3010058,2.628718,43.81189,0.2032257,0.3145511,0,0,1.656405
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.07563149,0.07563149,0,0,0,0.07563149,0,0,0,0,0,0.07961209,0.07563149,0,0,3.553655,1.355399,0,0.07961209,-0.07961209,2.5448,42.41325,0.2032257,0.08319464,0,0,1.355399
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.0651775,0.0651775,0,0,0,0.0651775,0,0,0,0,0,0.0686079,0.0651775,0,0,3.642113,1.275787,0,0.0686079,-0.0686079,2.472481,41.20793,0.2032257,0.07169525,0,0,1.275787
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.410635,0.410635,0,0,0,0.410635,0,0,5.551115E-17,0,0,0.4322473,0.410635,0,0,3.718344,1.207179,0,0.4322473,-0.4322473,2.016852,33.61414,0.2032257,0.4516985,0,0,1.207179
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.004501913,0.004501913,0,0,0,0.004501913,488.264,0,0,0,0.02198122,0.004738856,0.004501913,0,0,4.198619,0.7749318,0.01724237,0,0.01724237,2.03321,33.88676,0.2032208,0.004952104,0.01758498,0,0.796913
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,0,0,0,0,0,0,0,0,0.249201,0,0,0,0,4.181377,0.7904499,0.249201,0,0.249201,2.269623,37.82697,0.2031497,0,0.1993608,0,1.039651
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,1.222045,1.222045,1.7,0,0.5202,1.222045,29.58317,0,0,0,0.3615197,0,0,0.477955,0.4540572,3.932176,1.014731,0.815577,0,0.815577,3.043347,50.72235,0.2032668,1.344249,0.2892158,1.7,1.376251
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,1.253782,1.253782,1.7,0,0.5202,1.253782,32.34467,0,0,0,0.4055315,0,0,0.4462185,0.4239075,3.116599,1.74875,0.8294391,0,0.8294391,3.830222,63.8369,0.2033839,1.37916,0.3244252,1.7,2.154282
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3016325,0,0,1.452632,1.38,2.28716,2.495245,1.681633,0,1.681633,5.425559,90.4258,0.2033416,0,0.241306,1.7,2.796878
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,1.612468,1.612468,1.7,0,0.5202,1.612468,24.34237,-1.387779E-17,0,0,0.3925131,0,0,0.0875317,0.08315512,0.6055272,4.008715,0.4756682,0,0.4756682,5.876817,97.94675,0.2034016,1.773715,0.3140105,1.7,4.401227
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.1393475,0.1393475,0,0,0,0.1393475,102.5222,0,0,0,0.1428622,0.1466816,0.1393475,0,0,0.1298589,4.436816,0,0.003819467,-0.003819467,5.872791,97.87965,0.2034016,0.1532823,0.1142897,0,4.579678
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.1271601,0.1271601,0,0,0,0.1271601,125.6133,0,0,0,0.15973,0.1338528,0.1271601,0,0,0.1341028,4.432996,0.02587727,0,0.02587727,5.89734,98.28881,0.2033942,0.1398761,0.127784,0,4.592726
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,1.227474,1.227474,0,0,0,1.227474,15.4609,0,2.220446E-16,0,0.1897786,1.292078,1.227474,0,0,0.1082255,4.456286,0,1.1023,-1.1023,4.735415,78.92342,0.2033942,1.350222,0.1518229,0,4.646065
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,2.041684,2.041684,1.7,0,0.5202,2.041684,15.84702,1.665335E-16,0,0,0.3235462,0.3596678,0.3416844,0,0,1.333003,3.353986,0,0.03612159,-0.03612159,4.697339,78.28883,0.2033942,2.245853,0.258837,1.7,3.677532
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,1.272952,0,0.403616,0,0,0,0,0,0.1638333,0,0,1.272952,1.209305,1.373138,3.317865,1.373138,0,1.373138,6.000012,100,0.2033634,0,0.1310667,1.7,3.481698
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,2.702258,2.702258,1.7,0,0.5202,2.702258,10.01179,0,0,0,0.2705443,1.055008,1.002258,0,0,0,4.553689,0,0.7844641,-0.7844641,5.173114,86.2184,0.2033634,2.972484,0.2164354,1.7,4.824233
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,2.696411,2.696411,1.7,0,0.5202,2.696411,1.548902,0,0,0,0.04176477,1.048854,0.9964114,0,0,0.8716267,3.769225,0,1.007089,-1.007089,4.111549,68.52568,0.2033634,2.966053,0.03341182,1.7,3.81099
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.230572,1.230572,1.7,0,0.5202,1.230572,0,0,0,0,0,0,0,0.4694279,0.4459564,1.990615,2.762136,0.4459564,0,0.4459564,4.53462,75.57685,0.2034355,1.353629,0,1.7,2.762136
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.827244,1.827244,1.7,0,0.5202,1.827244,0,0,0,0,0,0.1339409,0.1272439,0,0,1.544658,3.163496,0,0.1339409,-0.1339409,4.393434,73.22375,0.2034355,2.009968,0,1.7,3.163496
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.447038,1.447038,1.7,0,0.5202,1.447038,0,0,0,0,0,0,0,0.2529624,0.2403143,1.693482,3.029555,0.2403143,0,0.2403143,4.621416,77.02345,0.2034742,1.591741,0,1.7,3.029555
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.1184248,0.1184248,1.571056,0,0.4849984,0.1184248,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.453167,3.245838,1.38,0,1.38,5.930599,98.84312,0.2035672,0.1302673,0,1.7,3.245838
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.4049116,0.4049116,0,0,0,0.4049116,0,0,5.551115E-17,0,0,0.4262228,0.4049116,0,0,0.07316744,4.487838,0,0.4262228,-0.4262228,5.481321,91.35517,0.2035672,0.4454028,0,0,4.487838
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.2682545,0.2682545,0,0,0,0.2682545,0,0,5.551115E-17,0,0,0.2823732,0.2682545,0,0,0.5467483,4.061615,0,0.2823732,-0.2823732,5.183673,86.39439,0.2035672,0.29508,0,0,4.061615
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.3989733,0.3989733,0,0,0,0.3989733,0,0,0,0,0,0.4199718,0.3989733,0,0,0.8604963,3.779242,0,0.4199718,-0.4199718,4.740984,79.01625,0.2035672,0.4388706,0,0,3.779242
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.2144078,0.2144078,0,0,0,0.2144078,0,0,0,0,0,0.2256924,0.2144078,0,0,1.327132,3.35927,0,0.2256924,-0.2256924,4.503084,75.05125,0.2035672,0.2358485,0,0,3.35927
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1602055,0.1602055,0,0,0,0.1602055,0,0,2.775558E-17,0,0,0.1686374,0.1602055,0,0,1.577901,3.133578,0,0.1686374,-0.1686374,4.325324,72.08859,0.2035672,0.1762261,0,0,3.133578
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.4466981,0.4466981,0,0,0,0.4466981,0,0,5.551115E-17,0,0,0.4702085,0.4466981,0,0,1.765276,2.964941,0,0.4702085,-0.4702085,3.829681,63.82789,0.2035672,0.4913679,0,0,2.964941
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.2000526,0.2000526,0,0,0,0.2000526,0,0,2.775558E-17,0,0,0.2105817,0.2000526,0,0,2.28773,2.494732,0,0.2105817,-0.2105817,3.607708,60.12835,0.2035672,0.2200579,0,0,2.494732
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.5627126,0.5627126,0,0,0,0.5627126,1.15131,0,1.110223E-16,0,0.006478569,0.592329,0.5627126,0,0,2.521709,2.28415,0,0.5858505,-0.5858505,2.990168,49.83603,0.2035672,0.6189838,0.005182855,0,2.290629
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,2.774895,2.774895,1.7,0,0.5202,2.774895,13.70663,0,0,0,0.3803447,1.131468,1.074895,0,0,3.172654,1.6983,0,0.7511234,-0.7511234,2.198414,36.64016,0.2035672,3.052384,0.3042757,1.7,2.078645
