Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.8244165,0.8244165,1.7,0,0.5202,0.8244165,97.06902,0,0,0,0.800253,0,0,0.8755835,0.8318043,4.007236,0.9471766,1.632057,0,1.632057,3.74672,62.44521,0.2036428,0.9068581,0.6402025,1.7,1.74743
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.539763,0.539763,1.696989,0,0.5193781,0.539763,214.3618,0,0,0,1.157046,0,0,1.157226,1.099365,2.375179,2.416028,2.256411,0,2.256411,5.887339,98.12212,0.2035409,0.5937393,0.9256366,1.7,3.573074
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,2.457044,2.457044,1.472345,0,0.4580501,2.457044,47.01964,0,0,0,1.155293,1.036525,0.9846989,0,0,0.1187679,4.446798,0.1187679,0,0.1187679,6.000012,100,0.2035548,2.702748,0.9242344,1.7,5.602091
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,2.572042,2.572042,1.192042,0,0.3815275,2.572042,57.6989,0.03140829,0,0,1.48404,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2035548,2.829246,1.187232,1.7,6.037729
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,1.767292,1.767292,0.425,0,0.172125,1.767292,84.43585,0.07928924,0,0,1.492228,1.412939,1.342292,0,0,0,4.553689,0,0,0,6.000012,100,0.2035548,1.944021,1.193782,1.7,6.045917
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,2.447448,2.447448,1.160412,0,0.3728926,2.447448,55.35458,0,0,0,1.354775,1.354775,1.287036,0,0,0,4.553689,0,0,0,6.000012,100,0.2035548,2.692193,1.08382,1.7,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,2.275771,2.275771,0.8957712,0,0.3006455,2.275771,63.91571,0.001943784,0,0,1.454575,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2035548,2.503348,1.16366,1.7,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,2.971573,2.971573,1.7,0,0.5202,2.971573,37.49809,0,0,0.1887303,1.114283,1.338498,1.271573,0,0,0,4.553689,0,0.2242149,-0.2242149,5.763669,96.06095,0.2035548,3.26873,0.8914264,1.7,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.909076,1.909076,1.549261,0,0.4790482,1.909076,32.88924,2.775558E-17,0,0,0.6278805,0.3787529,0.3598153,0,0,0.2491276,4.329474,0.2491276,0,0.2491276,6.000012,100,0.203584,2.099984,0.5023044,1.7,4.957355
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.9123818,0.9123818,0,0,0,0.9123818,31.65924,1.110223E-16,0,0,0.2888532,0.960402,0.9123818,0,0,0,4.553689,0,0.6715488,-0.6715488,5.292138,88.20212,0.203584,1.00362,0.2310826,0,4.842542
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,2.465045,2.465045,1.7,0,0.5202,2.465045,1.730229,1.110223E-16,0,0,0.04265093,0.8053109,0.7650453,0,0,0.7461653,3.88214,0,0.76266,-0.76266,4.488223,74.80357,0.203584,2.71155,0.03412075,1.7,3.924791
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,2.235009,2.235009,1.7,0,0.5202,2.235009,0,0,0,0,0,0.5631675,0.5350091,0,0,1.593565,3.11948,0,0.5631675,-0.5631675,3.894593,64.90975,0.203584,2.45851,0,1.7,3.11948
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,2.648403,2.648403,1.7,0,0.5202,2.648403,0,0,0,0,0,0.9983191,0.9484032,0,0,2.219307,2.556313,0,0.9983191,-0.9983191,2.842272,47.37111,0.203584,2.913244,0,1.7,2.556313
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,3.025556,3.025556,1.7,0,0.5202,3.025556,0,0,4.440892E-16,0.2481114,0,1.395322,1.325556,0,0,3.32855,1.557994,0,1.395322,-1.395322,1.371473,22.85785,0.203584,3.328111,0,1.7,1.557994
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.2286047,0.2286047,1.681236,0,0.5150775,0.2286047,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.878908,0.1626717,1.38,0,1.38,2.680656,44.67752,0.2037221,0.2514652,0,1.7,0.1626717
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.1174744,0.1174744,1.570106,0,0.4847389,0.1174744,0,0,0,0,0,0,0,1.452632,1.38,3.498908,1.404672,1.38,0,1.38,3.989839,66.49719,0.2038132,0.1292218,0,1.7,1.404672
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.2138935,0.2138935,1.666525,0,0.5110613,0.2138935,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.118908,2.646672,1.38,0,1.38,5.299022,88.31686,0.2039442,0.2352828,0,1.7,2.646672
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.4529318,0.4529318,0,0,0,0.4529318,0,0,5.551115E-17,0,0,0.4767703,0.4529318,0,0,0.738908,3.888672,0,0.4767703,-0.4767703,4.796462,79.94088,0.2039442,0.498225,0,0,3.888672
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.3798207,0.3798207,0,0,0,0.3798207,0,0,5.551115E-17,0,0,0.3998113,0.3798207,0,0,1.268653,3.411901,0,0.3998113,-0.3998113,4.375024,72.91692,0.2039442,0.4178028,0,0,3.411901
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.2372279,0.2372279,0,0,0,0.2372279,0,0,2.775558E-17,0,0,0.2497136,0.2372279,0,0,1.712888,3.01209,0,0.2497136,-0.2497136,4.111803,68.52991,0.2039442,0.2609507,0,0,3.01209
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.1949174,0.1949174,0,0,0,0.1949174,0,0,2.775558E-17,0,0,0.2051762,0.1949174,0,0,1.990347,2.762377,0,0.2051762,-0.2051762,3.895528,64.92534,0.2039442,0.2144091,0,0,2.762377
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1167901,0.1167901,0,0,0,0.1167901,0,0,1.387779E-17,0,0,0.122937,0.1167901,0,0,2.218321,2.5572,0,0.122937,-0.122937,3.765941,62.76556,0.2039442,0.1284691,0,0,2.5572
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,0,0,0,0,0,0,0,0,0.03601351,0,0,0,0,2.354917,2.434263,0.03601351,0,0.03601351,3.800107,63.33498,0.2039341,0,0.02881081,0,2.470277
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.9290895,0.9290895,0,0,0,0.9290895,38.94177,0,0,0,0.3618039,0.977989,0.9290895,0,0,2.318904,2.466676,0,0.6161851,-0.6161851,3.150591,52.50974,0.2039341,1.021998,0.2894431,0,2.828479
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,1.539998,1.539998,1.7,0,0.5202,1.539998,46.60297,0,0,0,0.7176847,0,0,0.1600024,0.1520022,3.003554,1.85049,0.8696869,0,0.8696869,3.975648,66.26067,0.2040412,1.693997,0.5741477,1.7,2.568175
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,1.719368,1.719368,1.7,0,0.5202,1.719368,57.17101,0,0,0,0.9829801,0.02038754,0.01936816,0,0,2.133867,2.633209,0.9625925,0,0.9625925,4.888844,81.48056,0.2041522,1.891305,0.7863841,1.7,3.616189
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,1.54734,1.54734,1.7,0,0.5202,1.54734,62.66056,0,0,0,0.9695722,0,0,0.1526596,0.1450266,1.171274,3.499542,1.114599,0,1.114599,5.946245,99.10388,0.2042865,1.702075,0.7756578,1.7,4.469114
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.5819958,0.5819958,0,0,0,0.5819958,224.7402,0.638676,0,0,1.307979,0.6126272,0.5819958,0,0,0.05667557,4.502681,0.05667557,0,0.05667557,6.000012,100,0.2042707,0.6401954,1.046383,0,5.81066
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,1.791522,0,0,1.791522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042707,0,1.433218,0,6.345212
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,2.772061,2.772061,1.392061,0,0.4361327,2.772061,58.99091,0.1826324,0,0,1.635264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2042707,3.049267,1.308211,1.7,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,0,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042707,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,2.481688,2.481688,1.281613,0,0.4059804,2.481688,50.90231,0,0,0,1.263236,1.263236,1.200074,0,0,0,4.553689,0,0,0,6.000012,100,0.2042707,2.729856,1.010589,1.7,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,1.118783,1.118783,0,0,0,1.118783,74.14911,0,0,0,0.8295677,1.177666,1.118783,0,0,0,4.553689,0,0.3480987,-0.3480987,5.633084,93.88454,0.2042707,1.230661,0.6636542,0,5.383257
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,2.896996,2.896996,1.7,0,0.5202,2.896996,11.64522,0,0,0.1066959,0.3373615,1.259996,1.196996,0,0,0.3867763,4.20559,0,0.9226346,-0.9226346,4.660542,77.67554,0.2042707,3.186696,0.2698892,1.7,4.542952
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.4811313,0.4811313,1.7,0,0.5202,0.4811313,7.399829,0,0,0,0.0356029,0,0,1.218869,1.157925,1.411926,3.282956,1.193528,0,1.193528,5.792822,96.54684,0.2044567,0.5292444,0.02848232,1.7,3.318558
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,4.077451,3.08,1.7,0,0.5202,3.08,0,0,0.9974506,1.405196,0,1.452632,1.38,0,0,0.2183977,4.357131,0,1.452632,-1.452632,4.261613,71.02675,0.2044567,4.485196,0,1.7,4.357131
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.832433,2.904499,1.38,0,1.38,5.570796,92.84642,0.204497,0,0,1.7,2.904499
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.2077107,0.2077107,0,0,0,0.2077107,0,0,2.775558E-17,0,0,0.2186428,0.2077107,0,0,0.4524328,4.1465,0,0.2186428,-0.2186428,5.340327,89.00527,0.204497,0.2284817,0,0,4.1465
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.3623113,0.3623113,0,0,0,0.3623113,0,0,5.551115E-17,0,0,0.3813803,0.3623113,0,0,0.6953692,3.927857,0,0.3813803,-0.3813803,4.938317,82.30511,0.204497,0.3985424,0,0,3.927857
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.2441369,0.2441369,0,0,0,0.2441369,0,0,0,0,0,0.2569863,0.2441369,0,0,1.119125,3.546476,0,0.2569863,-0.2569863,4.667429,77.79034,0.204497,0.2685506,0,0,3.546476
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.1643974,0.1643974,0,0,0,0.1643974,0,0,2.775558E-17,0,0,0.1730499,0.1643974,0,0,1.404665,3.28949,0,0.1730499,-0.1730499,4.485019,74.75016,0.204497,0.1808371,0,0,3.28949
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.596943,3.11644,0,0,0,4.485019,74.75016,0.204497,0,0,0,3.11644
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.2407521,0.2407521,0,0,0,0.2407521,0,0,0,0,0,0.2534233,0.2407521,0,0,1.596943,3.11644,0,0.2534233,-0.2534233,4.217887,70.29798,0.204497,0.2648273,0,0,3.11644
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.5017296,0.5017296,0,0,0,0.5017296,0,0,0,0,0,0.5281364,0.5017296,0,0,1.878525,2.863017,0,0.5281364,-0.5281364,3.661182,61.01958,0.204497,0.5519026,0,0,2.863017
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.3779364,0.3779364,0,0,0,0.3779364,0,0,0,0,0,0.3978277,0.3779364,0,0,2.465343,2.33488,0,0.3978277,-0.3978277,3.241835,54.03048,0.204497,0.41573,0,0,2.33488
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.5243587,0.5243587,0,0,0,0.5243587,0,0,0,0,0,0.5519566,0.5243587,0,0,2.907374,1.937053,0,0.5519566,-0.5519566,2.660022,44.33361,0.204497,0.5767946,0,0,1.937053
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.4250467,0.4250467,0,0,0,0.4250467,1.61726,0,5.551115E-17,0,0.006874112,0.4474176,0.4250467,0,0,3.520659,1.385096,0,0.4405435,-0.4405435,2.195648,36.59406,0.204497,0.4675514,0.00549929,0,1.39197
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,2.26112,2.26112,1.7,0,0.5202,2.26112,19.39085,2.220446E-16,0,0,0.4384503,0.5906522,0.5611196,0,0,4.010151,0.9445526,0,0.1522019,-0.1522019,2.035213,33.92015,0.204497,2.487231,0.3507603,1.7,1.383003
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,3.246464,3.08,1.7,0,0.5202,3.08,30.02939,2.220446E-16,0.166464,0.9426452,0.9249054,1.452632,1.38,0,0,4.179265,0.7923506,0,0.5277262,-0.5277262,1.478941,24.64897,0.204497,3.57111,0.7399243,1.7,1.717256
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,1.550579,1.550579,1.7,0,0.5202,1.550579,88.37772,0,0,0,1.370366,0,0,0.1494212,0.1419501,4.765627,0.2646244,1.512316,0,1.512316,2.91365,48.56074,0.2046025,1.705637,1.096293,1.7,1.634991
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,1.521747,1.521747,1.7,0,0.5202,1.521747,105.3613,0,0,0,1.603332,0,0,0.1782533,0.1693406,3.253311,1.625709,1.772673,0,1.772673,4.595356,76.5891,0.2046351,1.673921,1.282666,1.7,3.229042
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,1.768719,1.768719,1.7,0,0.5202,1.768719,87.53415,0,0,0,1.548233,0.07233537,0.0687186,0,0,1.480638,3.221115,1.475897,0,1.475897,5.995515,99.92505,0.20475,1.94559,1.238586,1.7,4.769348
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,1.6671,1.6671,0.425,0,0.172125,1.6671,92.97177,0.2377182,0,0,1.549932,1.307473,1.2421,0,0,0.0047405,4.549422,0.0047405,0,0.0047405,6.000012,100,0.2047486,1.83381,1.239946,1.7,6.099355
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,1.300966,1.300966,0.425,0,0.172125,1.300966,105.8534,0.4550471,0,0,1.377117,0.9220698,0.8759663,0,0,0,4.553689,0,0,0,6.000012,100,0.2047486,1.431063,1.101694,1.7,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,1.219805,1.219805,0,0,0,1.219805,94.28512,0,0,0,1.150094,1.284005,1.219805,0,0,0,4.553689,0,0.1339106,-0.1339106,5.858858,97.64744,0.2047486,1.341785,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,2.432998,2.432998,1.7,0,0.5202,2.432998,34.91786,0,0,0,0.8495508,0.7715771,0.7329983,0,0,0.1487896,4.419778,0.07797375,0,0.07797375,5.93283,98.8803,0.2047575,2.676298,0.6796407,1.7,5.269329
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,0,0,0,0,0.6206789,0,0,0.6914947,0,0,0,0,0.0708158,4.489955,0.0708158,0,0.0708158,6.000012,100,0.2047378,0,0.5531958,0,5.181449
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,2.257664,2.257664,1.7,0,0.5202,2.257664,15.78168,3.330669E-16,0,0,0.3562973,0.5870144,0.5576637,0,0,0,4.553689,0,0.2307172,-0.2307172,5.756815,95.94672,0.2047378,2.48343,0.2850378,1.7,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,1.729636,1.729636,1.7,0,0.5202,1.729636,2.690216,0,0,0,0.04653093,0.03119548,0.02963571,0,0,0.2563524,4.322972,0.01533545,0,0.01533545,5.771363,96.18919,0.2047395,1.902599,0.03722475,1.7,4.369503
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.241017,4.336774,0,0,0,5.771363,96.18919,0.2047395,0,0,0,4.336774
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.420426,1.420426,1.674128,0,0.513137,1.420426,0,0,0,0,0,0,0,0.2537021,0.241017,0.241017,4.336774,0.241017,0,0.241017,6.000012,100,0.2047769,1.562469,0,1.7,4.336774
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,3.232807,3.08,1.7,0,0.5202,3.08,0,0,0.1528069,0.4760876,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2047769,3.556087,0,1.7,4.553689
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.5797846,0.5797846,1.7,0,0.5202,0.5797846,0,0,0,0,0,0,0,1.120215,1.064205,1.614035,3.101057,1.064205,0,1.064205,5.478397,91.30643,0.2049417,0.6377631,0,1.7,3.101057
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.3287784,0.3287784,0,0,0,0.3287784,0,0,0,0,0,0.3460826,0.3287784,0,0,0.5498305,4.058842,0,0.3460826,-0.3460826,5.113594,85.22639,0.2049417,0.3616563,0,0,4.058842
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.02530492,0.02530492,0,0,0,0.02530492,0,0,3.469447E-18,0,0,0.02663676,0.02530492,0,0,0.9343667,3.712759,0,0.02663676,-0.02663676,5.085516,84.75844,0.2049417,0.02783542,0,0,3.712759
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.2523242,0.2523242,0,0,0,0.2523242,0,0,0,0,0,0.2656044,0.2523242,0,0,0.9639631,3.686122,0,0.2656044,-0.2656044,4.805545,80.09225,0.2049417,0.2775566,0,0,3.686122
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.4471291,0.4471291,0,0,0,0.4471291,0,0,5.551115E-17,0,0,0.4706623,0.4471291,0,0,1.259079,3.420518,0,0.4706623,-0.4706623,4.309423,71.82358,0.2049417,0.4918421,0,0,3.420518
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1594957,0.1594957,0,0,0,0.1594957,0,0,0,0,0,0.1678902,0.1594957,0,0,1.782037,2.949856,0,0.1678902,-0.1678902,4.132452,68.87405,0.2049417,0.1754452,0,0,2.949856
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.968582,2.781965,0,0,0,4.132452,68.87405,0.2049417,0,0,0,2.781965
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.2300116,0.2300116,0,0,0,0.2300116,0,0,0,0,0,0.2421175,0.2300116,0,0,1.968582,2.781965,0,0.2421175,-0.2421175,3.877237,64.62049,0.2049417,0.2530128,0,0,2.781965
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.1842775,0.1842775,0,0,0,0.1842775,9.543009,2.775558E-17,0,0,0.01758561,0.1939763,0.1842775,0,0,2.237601,2.539848,0,0.1763907,-0.1763907,3.691305,61.52163,0.2049417,0.2027052,0.01406849,0,2.557433
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,0,0,0,0,0,0,0,0,0.04545002,0,0,0,0,2.433591,2.363457,0.04545002,0,0.04545002,3.734423,62.24025,0.2049291,0,0.03636001,0,2.408907
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,1.414322,1.414322,1.7,0,0.5202,1.414322,15.57813,0,0,0,0.2203249,0,0,0.2856777,0.2713938,2.388141,2.404362,0.4917188,0,0.4917188,4.200908,70.01499,0.2049959,1.555755,0.17626,1.7,2.624687
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.1213278,0.1213278,1.573959,0,0.4857909,0.1213278,65.72004,0,0,0,0.07973665,0,0,1.452632,1.38,1.896422,2.846909,1.459737,0,1.459737,5.585736,93.09541,0.2050623,0.1334605,0.06378932,1.7,2.926646
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.6918516,0.6918516,0,0,0,0.6918516,39.31852,0,0,0,0.2720258,0.7282649,0.6918516,0,0,0.4366854,4.160672,0,0.456239,-0.456239,5.104818,85.08012,0.2050623,0.7610368,0.2176207,0,4.432698
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,0.9436176,3.704433,0.2631254,0,0.2631254,5.35444,89.24049,0.2049896,0,0.2105003,0,3.967558
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.834601,1.834601,1.7,0,0.5202,1.834601,16.22335,0,0,0,0.2976337,0.1416849,0.1346006,0,0,0.6804922,3.941246,0.1559489,0,0.1559489,5.502387,91.70626,0.205007,2.018061,0.238107,1.7,4.23888
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,0,0,0,0,0,0,0,0,0.1330254,0,0,0,0,0.5245433,4.0816,0.1330254,0,0.1330254,5.628585,93.80957,0.2049703,0,0.1064203,0,4.214625
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,1.214803,1.214803,0,0,0,1.214803,25.96543,0,2.220446E-16,0,0.3154287,1.278739,1.214803,0,0,0.3915179,4.201323,0,0.9633108,-0.9633108,4.613167,76.88596,0.2049703,1.336283,0.2523429,0,4.516751
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.8488149,0.8488149,0,0,0,0.8488149,36.7204,0,0,0,0.3116882,0.8934894,0.8488149,0,0,1.461863,3.238012,0,0.5818012,-0.5818012,3.999894,66.66477,0.2049703,0.9336964,0.2493506,0,3.5497
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,2.042042,2.042042,1.7,0,0.5202,2.042042,8.467943,1.665335E-16,0,0,0.1729189,0.3600441,0.3420419,0,0,2.108309,2.656211,0,0.1871252,-0.1871252,3.802647,63.37733,0.2049703,2.246246,0.1383352,1.7,2.82913
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.8983361,0.8983361,1.7,0,0.5202,0.8983361,4.221394,0,0,0,0.0379223,0,0,0.8016639,0.7615807,2.316226,2.469086,0.799503,0,0.799503,4.561122,76.01855,0.2050917,0.9881697,0.03033784,1.7,2.507008
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,1.68085,1.68085,1.7,0,0.5202,1.68085,2.533322,0,0,0,0.04258134,0,0,0.01915037,0.01819285,1.516723,3.188638,0.06077419,0,0.06077419,4.618778,76.97948,0.2050993,1.848935,0.03406507,1.7,3.23122
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,2.075609,2.075609,1.7,0,0.5202,2.075609,0,0,0,0,0,0.3953784,0.3756095,0,0,1.455949,3.243335,0,0.3953784,-0.3953784,4.202013,70.0334,0.2050993,2.28317,0,1.7,3.243335
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.695522,1.695522,1.7,0,0.5202,1.695522,0,0,0,0,0,0,0,0.004477654,0.004253771,1.895258,2.847957,0.004253771,0,0.004253771,4.206048,70.10065,0.2051,1.865075,0,1.7,2.847957
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.193303,1.193303,1.7,0,0.5202,1.193303,0,0,0,0,0,0,0,0.5066968,0.4813619,1.891004,2.851785,0.4813619,0,0.4813619,4.662708,77.71164,0.2051739,1.312634,0,1.7,2.851785
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.409642,3.285011,1.38,0,1.38,5.971891,99.53131,0.2052123,0,0,1.7,3.285011
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.3058369,0.3058369,0,0,0,0.3058369,0,0,5.551115E-17,0,0,0.3219336,0.3058369,0,0,0.02964232,4.527011,0,0.3219336,-0.3219336,5.632543,93.87553,0.2052123,0.3364206,0,0,4.527011
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3873463,4.205077,0,0,0,5.632543,93.87553,0.2052123,0,0,0,4.205077
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.002685498,0.002685498,0,0,0,0.002685498,0,0,0,0,0,0.002826839,0.002685498,0,0,0.3873463,4.205077,0,0.002826839,-0.002826839,5.629563,93.82587,0.2052123,0.002954047,0,0,4.205077
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.3026148,0.3026148,0,0,0,0.3026148,0,0,0,0,0,0.3185419,0.3026148,0,0,0.3904872,4.20225,0,0.3185419,-0.3185419,5.293791,88.22967,0.2052123,0.3328763,0,0,4.20225
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.07025278,0.07025278,0,0,0,0.07025278,0,0,1.387779E-17,0,0,0.07395029,0.07025278,0,0,0.7444227,3.883708,0,0.07395029,-0.07395029,5.21584,86.9305,0.2052123,0.07727806,0,0,3.883708
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8265897,3.809758,0,0,0,5.21584,86.9305,0.2052123,0,0,0,3.809758
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.4604087,0.4604087,0,0,0,0.4604087,0,0,5.551115E-17,0,0,0.4846407,0.4604087,0,0,0.8265897,3.809758,0,0.4846407,-0.4846407,4.704984,78.41624,0.2052123,0.5064496,0,0,3.809758
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.2715727,0.2715727,0,0,0,0.2715727,12.55328,0,0,0,0.03409128,0.2858661,0.2715727,0,0,1.365079,3.325118,0,0.2517748,-0.2517748,4.43959,73.99302,0.2052123,0.29873,0.02727302,0,3.359209
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,1.691647,1.691647,1.7,0,0.5202,1.691647,19.54149,0,0,0,0.3305731,0,0,0.008353301,0.007935637,1.644829,3.073343,0.3385087,0,0.3385087,4.760727,79.3453,0.2052503,1.860811,0.2644584,1.7,3.403916
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,1.116972,1.116972,1.7,0,0.5202,1.116972,18.74227,0,0,0,0.2093458,0,0,0.5830284,0.553877,1.30632,3.378,0.7632228,0,0.7632228,5.484784,91.41289,0.2053583,1.228669,0.1674767,1.7,3.587346
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,2.965454,2.965454,1.7,0,0.5202,2.965454,17.7479,4.440892E-16,0,0.1819993,0.5263057,1.332057,1.265454,0,0,0.5430977,4.064901,0,0.8057511,-0.8057511,4.635448,77.25732,0.2053583,3.261999,0.4210445,1.7,4.591207
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,2.171819,2.171819,1.7,0,0.5202,2.171819,29.56579,0,0,0,0.6421155,0.496652,0.4718194,0,0,1.438377,3.25915,0.1454634,0,0.1454634,4.773447,79.55729,0.2053744,2.389001,0.5136924,1.7,3.901265
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,0.5935321,0,0.2181343,0,0,0,0,0,0.7290577,0,0,0.5935321,0.5638555,1.292913,3.390067,1.292913,0,1.292913,6.000012,100,0.2050875,0,0.5832462,1.7,4.119125
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.3244381,0.3244381,0,0,0,0.3244381,126.1553,0.06778206,0,0,0.4092958,0.3415138,0.3244381,0,0,0,4.553689,0,0,0,6.000012,100,0.2050875,0.3568819,0.3274367,0,4.962985
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,1.065664,1.065664,0,0,0,1.065664,34.62636,0,0,0,0.3690006,1.121751,1.065664,0,0,0,4.553689,0,0.7527509,-0.7527509,5.206543,86.77554,0.2050875,1.17223,0.2952005,0,4.922689
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,2.432549,2.432549,1.7,0,0.5202,2.432549,19.48623,0,0,0,0.474012,0.7711037,0.7325485,0,0,0.8363898,3.800938,0,0.2970916,-0.2970916,4.893381,81.55618,0.2050875,2.675803,0.3792096,1.7,4.27495
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,1.100023,1.100023,0,0,0,1.100023,9.05782,0,0,0,0.09963813,1.157919,1.100023,0,0,1.166492,3.503846,0,1.058281,-1.058281,3.777855,62.96412,0.2050875,1.210026,0.07971051,0,3.603485
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,1.12474,1.12474,0,0,0,1.12474,28.37214,0,2.220446E-16,0,0.3191127,1.183936,1.12474,0,0,2.34236,2.445565,0,0.8648236,-0.8648236,2.866251,47.77074,0.2050875,1.237213,0.2552901,0,2.764678
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,1.002545,1.002545,0,0,0,1.002545,20.75282,0,2.220446E-16,0,0.2080562,1.05531,1.002545,0,0,3.303275,1.580742,0,0.847254,-0.847254,1.973166,32.88604,0.2050875,1.102799,0.166445,0,1.788798
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,3.646921,2.439976,1.7,0,0.5202,2.439976,1.862059,0,1.206945,1.606167,0.04543379,0.7789215,0.7399755,0,0,4.244668,0.7334877,0,0.7334877,-0.7334877,1.200002,20,0.2050875,4.011613,0.03634703,1.7,0.7789215
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.7310401,0.7310401,1.7,0,0.5202,0.7310401,0,0,0,0,0,0,0,0.96896,0.920512,5.059654,0,0.920512,0,0.920512,2.073277,34.55454,0.205228,0.804144,0,1.7,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,2.446959,2.446959,1.7,0,0.5202,2.446959,0,0,0,0.2046175,0,0.786273,0.7469593,0,0,4.139143,0.8284608,0,0.786273,-0.786273,1.244472,20.74116,0.205228,2.691655,0,1.7,0.8284608
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.5634,1.5634,1.7,0,0.5202,1.5634,0,0,0,0,0,0,0,0.1365996,0.1297696,5.012779,0.04218778,0.1297696,0,0.1297696,1.367582,22.793,0.2052478,1.719741,0,1.7,0.04218778
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.4906383,0.4906383,1.7,0,0.5202,0.4906383,0,0,0,0,0,0,0,1.209362,1.148894,4.883009,0.1589804,1.148894,0,1.148894,2.457519,40.95856,0.2054226,0.5397022,0,1.7,0.1589804
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.1280625,0.1280625,1.580694,0,0.4876295,0.1280625,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.734116,1.192985,1.38,0,1.38,3.766701,62.77823,0.2055119,0.1408687,0,1.7,1.192985
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.1998672,0.1998672,1.652499,0,0.5072322,0.1998672,0,0,0,0,0,0,0,1.452632,1.38,2.354116,2.434985,1.38,0,1.38,5.075884,84.59791,0.2056299,0.2198539,0,1.7,2.434985
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9741159,3.676985,0,0,0,5.075884,84.59791,0.2056299,0,0,0,3.676985
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.436416,0.436416,0,0,0,0.436416,0,0,5.551115E-17,0,0,0.4593853,0.436416,0,0,0.9741159,3.676985,0,0.4593853,-0.4593853,4.59165,76.52734,0.2056299,0.4800576,0,0,3.676985
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.00946008,0.00946008,0,0,0,0.00946008,0,0,1.734723E-18,0,0,0.009957979,0.00946008,0,0,1.484544,3.217599,0,0.009957979,-0.009957979,4.581153,76.3524,0.2056299,0.01040609,0,0,3.217599
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.495608,3.207641,0,0,0,4.581153,76.3524,0.2056299,0,0,0,3.207641
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.253782,0.253782,0,0,0,0.253782,0,0,0,0,0,0.2671389,0.253782,0,0,1.495608,3.207641,0,0.2671389,-0.2671389,4.299564,71.65926,0.2056299,0.2791602,0,0,3.207641
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.06080031,0.06080031,0,0,0,0.06080031,45.33611,0,0,0,0.0275645,0.06400033,0.06080031,0,0,1.792429,2.940502,0,0.03643583,-0.03643583,4.261158,71.01915,0.2056299,0.06688035,0.0220516,0,2.968067
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,1.375739,1.375739,1.7,0,0.5202,1.375739,26.62611,0,0,0,0.3663059,0,0,0.3242609,0.3080479,1.832914,2.904067,0.6743537,0,0.6743537,4.900906,81.68159,0.2057165,1.513313,0.2930447,1.7,3.270372
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.8941376,0.8941376,0,0,0,0.8941376,68.6625,0,1.110223E-16,0,0.6139372,0.9411975,0.8941376,0,0,1.15856,3.510985,0,0.3272603,-0.3272603,4.555943,75.93223,0.2057165,0.9835513,0.4911498,0,4.124922
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.7701827,0.7701827,0,0,0,0.7701827,168.2225,0,0,0,1.29562,0.8107187,0.7701827,0,0,1.522182,3.183725,0.4849016,0,0.4849016,5.015961,83.59918,0.2055841,0.847201,1.036496,0,4.479345
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,3.478997,3.08,1.7,0,0.5202,3.08,45.57228,0,0.3989969,0.7468966,1.403626,1.452632,1.38,0,0,1.037281,3.620136,0,0.04900539,-0.04900539,4.964305,82.73824,0.2055841,3.826897,1.122901,1.7,5.023762
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,1.329747,1.329747,0.8977391,0,0.3011827,1.329747,116.2986,0,0,0,1.546476,0.4547451,0.4320079,0,0,1.091731,3.571131,1.091731,0,1.091731,6.000012,100,0.2054767,1.462722,1.237181,1.7,5.117607
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.5990438,0.5990438,0,0,0,0.5990438,231.0574,0.7535629,0,0,1.384135,0.6305724,0.5990438,0,0,0,4.553689,0,0,0,6.000012,100,0.2054767,0.6589481,1.107308,0,5.937824
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2054767,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,0,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2054767,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,0,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2054767,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,1.046026,1.046026,0,0,0,1.046026,74.74615,0,0,0,0.7818639,1.10108,1.046026,0,0,0,4.553689,0,0.3192157,-0.3192157,5.663529,94.39196,0.2054767,1.150628,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,1.040824,1.040824,0,0,0,1.040824,33.2126,0,0,0,0.3456848,1.095605,1.040824,0,0,0.3546841,4.234473,0,0.7499197,-0.7499197,4.873044,81.21724,0.2054767,1.144907,0.2765478,0,4.580158
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,0,0,0,0,0,0,0,0.04275056,0,0,0,0,1.187928,3.484554,0.04275056,0,0.04275056,4.913601,81.89319,0.2054651,0,0.03420044,0,3.527304
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.5685137,0.5685137,0,0,0,0.5685137,0,0,0,0,0,0.5984355,0.5685137,0,0,1.145178,3.523029,0,0.5984355,-0.5984355,4.282795,71.37977,0.2054651,0.625365,0,0,3.523029
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.810106,2.924594,0,0,0,4.282795,71.37977,0.2054651,0,0,0,2.924594
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.797322,0.797322,0,0,0,0.797322,0,0,0,0,0,0.8392863,0.797322,0,0,1.810106,2.924594,0,0.8392863,-0.8392863,3.398109,56.63504,0.2054651,0.8770542,0,0,2.924594
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.07439092,0.07439092,0,0,0,0.07439092,0,0,1.387779E-17,0,0,0.07830623,0.07439092,0,0,2.742646,2.085307,0,0.07830623,-0.07830623,3.315567,55.25935,0.2054651,0.08183001,0,0,2.085307
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.2576344,0.2576344,0,0,0,0.2576344,0,0,5.551115E-17,0,0,0.2711941,0.2576344,0,0,2.829653,2.007001,0,0.2711941,-0.2711941,3.029704,50.49496,0.2054651,0.2833979,0,0,2.007001
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.4063048,0.4063048,0,0,0,0.4063048,0,0,5.551115E-17,0,0,0.4276893,0.4063048,0,0,3.13098,1.735807,0,0.4276893,-0.4276893,2.57888,42.98124,0.2054651,0.4469353,0,0,1.735807
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.3852524,0.3852524,0,0,0,0.3852524,0,0,0,0,0,0.4055288,0.3852524,0,0,3.60619,1.308118,0,0.4055288,-0.4055288,2.151415,35.85684,0.2054651,0.4237776,0,0,1.308118
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.3245135,0.3245135,0,0,0,0.3245135,0,0,5.551115E-17,0,0,0.3415931,0.3245135,0,0,4.056778,0.9025888,0,0.3415931,-0.3415931,1.791344,29.85567,0.2054651,0.3569648,0,0,0.9025888
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.5380347,0.5380347,1.7,0,0.5202,0.5380347,0,0,0,0,0,0,0,1.161965,1.103867,4.436326,0.5609958,1.103867,0,1.103867,2.838564,47.30931,0.2056314,0.5918381,0,1.7,0.5609958
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.2489218,0.2489218,1.7,0,0.5202,0.2489218,0,0,0,0,0,0,0,1.451078,1.378524,3.332459,1.554476,1.378524,0,1.378524,4.146347,69.10564,0.2057678,0.273814,0,1.7,1.554476
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.5287684,0.5287684,1.7,0,0.5202,0.5287684,0,0,0,0,0,0,0,1.171232,1.11267,1.953934,2.795148,1.11267,0,1.11267,5.201919,86.69847,0.2059344,0.5816453,0,1.7,2.795148
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.4295106,0.4295106,0,0,0,0.4295106,3.674055,0,5.551115E-17,0,0.01578045,0.4521164,0.4295106,0,0,0.8412644,3.796551,0,0.4363359,-0.4363359,4.74198,79.03284,0.2059344,0.4724616,0.01262436,0,3.812331
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.05818574,0.05818574,0,0,0,0.05818574,698.838,0,0,0,0.4066241,0.06124815,0.05818574,0,0,1.326082,3.360215,0.3453759,0,0.3453759,5.069633,84.49371,0.2058406,0.06400431,0.3252993,0,3.766839
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,1.888035,1.888035,1.7,0,0.5202,1.888035,40.1765,0,0,0,0.7585462,0.1979311,0.1880346,0,0,0.9807062,3.671053,0.5606151,0,0.5606151,5.601479,93.35779,0.2059014,2.076838,0.606837,1.7,4.4296
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,1.169775,1.169775,0,0,0,1.169775,101.6446,0,2.220446E-16,0,1.189013,1.231342,1.169775,0,0,0.4200911,4.175607,0,0.04232889,-0.04232889,5.55686,92.61415,0.2059014,1.286752,0.9512101,0,5.36462
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.3291109,0.3291109,0,0,0,0.3291109,346.4585,0.3266769,0,0,1.140233,0.3464325,0.3291109,0,0,0.4671232,4.133278,0.4671232,0,0.4671232,6.000012,100,0.2057748,0.362022,0.9121861,0,5.273511
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,2.157051,2.157051,0.7770512,0,0.268235,2.157051,70.86142,0.07588556,0,0,1.528517,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2057748,2.372756,1.222814,1.7,6.082206
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,3.178417,3.08,1.7,0,0.5202,3.08,52.61189,0.1678146,0.09841704,0.4162588,1.620446,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2057748,3.496259,1.296357,1.7,6.174135
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057748,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.3800865,0.3800865,0,0,0,0.3800865,407.0856,1.147186,0,0,1.547277,0.4000911,0.3800865,0,0,0,4.553689,0,0,0,6.000012,100,0.2057748,0.4180951,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.9030331,0.9030331,0,0,0,0.9030331,126.3907,0.1907885,0,0,1.14135,0.9505612,0.9030331,0,0,0,4.553689,0,0,0,6.000012,100,0.2057748,0.9933364,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.3391869,0.3391869,0,0,0,0.3391869,242.7548,0.4663537,0,0,0.8233926,0.3570389,0.3391869,0,0,0,4.553689,0,0,0,6.000012,100,0.2057748,0.3731056,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.6613194,0.6613194,0,0,0,0.6613194,59.20761,0,0,0,0.3915513,0.6961256,0.6613194,0,0,0,4.553689,0,0.3045743,-0.3045743,5.678963,94.64919,0.2057748,0.7274513,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.7487503,0.7487503,0,0,0,0.7487503,6.395029,0,1.110223E-16,0,0.0478828,0.7881582,0.7487503,0,0,0.3384159,4.249115,0,0.7402754,-0.7402754,4.898643,81.6439,0.2057748,0.8236253,0.03830624,0,4.296998
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,4.388897,3.08,1.7,0,0.5202,3.08,0,0,1.308897,1.747787,0,1.452632,1.38,0,0,1.160944,3.508839,0,1.452632,-1.452632,3.367436,56.12381,0.2057748,4.827787,0,1.7,3.508839
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.774979,2.056208,1.38,0,1.38,4.676619,77.94349,0.2058113,0,0,1.7,2.056208
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.9283347,0.9283347,1.7,0,0.5202,0.9283347,0,0,0,0,0,0,0,0.7716653,0.7330821,1.394979,3.298208,0.7330821,0,0.7330821,5.372081,89.53451,0.2059205,1.021168,0,1.7,3.298208
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.4667781,0.4667781,0,0,0,0.4667781,0,0,5.551115E-17,0,0,0.4913454,0.4667781,0,0,0.6618971,3.957982,0,0.4913454,-0.4913454,4.854158,80.90247,0.2059205,0.5134559,0,0,3.957982
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.4134422,0.4134422,0,0,0,0.4134422,0,0,5.551115E-17,0,0,0.4352023,0.4134422,0,0,1.207836,3.466636,0,0.4352023,-0.4352023,4.395414,73.25676,0.2059205,0.4547864,0,0,3.466636
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.2809614,0.2809614,0,0,0,0.2809614,0,0,5.551115E-17,0,0,0.2957488,0.2809614,0,0,1.691395,3.031434,0,0.2957488,-0.2957488,4.083668,68.06099,0.2059205,0.3090575,0,0,3.031434
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.020005,2.735685,0,0,0,4.083668,68.06099,0.2059205,0,0,0,2.735685
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.08394202,0.08394202,0,0,0,0.08394202,0,0,1.387779E-17,0,0,0.08836002,0.08394202,0,0,2.020005,2.735685,0,0.08836002,-0.08836002,3.990528,66.50867,0.2059205,0.09233622,0,0,2.735685
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.5088921,0.5088921,0,0,0,0.5088921,0,0,0,0,0,0.5356758,0.5088921,0,0,2.118182,2.647325,0,0.5356758,-0.5356758,3.425876,57.09782,0.2059205,0.5597813,0,0,2.647325
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.713377,2.111649,0,0,0,3.425876,57.09782,0.2059205,0,0,0,2.111649
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.713377,2.111649,0,0,0,3.425876,57.09782,0.2059205,0,0,0,2.111649
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.3809804,0.3809804,0,0,0,0.3809804,9.196652,0,0,0,0.03503744,0.401032,0.3809804,0,0,2.713377,2.111649,0,0.3659946,-0.3659946,3.040084,50.66796,0.2059205,0.4190785,0.02802995,0,2.146687
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.03956432,0.03956432,0,0,0,0.03956432,767.9686,0,0,0,0.3038415,0.04164665,0.03956432,0,0,3.120038,1.745655,0.2621949,0,0.2621949,3.288824,54.81362,0.2058496,0.04352075,0.2430732,0,2.049496
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,0,0,0,0,0,0,0,0,0.6685781,0,0,0,0,2.857843,1.98163,0.6685781,0,0.6685781,3.923093,65.38475,0.2056691,0,0.5348625,0,2.650208
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.9351894,0.9351894,0,0,0,0.9351894,104.6603,0,0,0,0.9787723,0.9844099,0.9351894,0,0,2.189265,2.58335,0,0.005637581,-0.005637581,3.91715,65.28571,0.2056691,1.028708,0.7830178,0,3.562123
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,0,0,0,1.130863,0,0,0,0,2.195529,2.577713,1.130863,0,1.130863,4.989981,83.16618,0.2053646,0,0.9046905,0,3.708576
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,0.1115497,0,0,1.176216,0,0,0,0,1.064666,3.59549,1.064666,0,1.064666,6.000012,100,0.2050788,0,0.9409726,0,4.771705
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,1.172933,0,0,1.172933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2050788,0,0.9383462,0,5.726622
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.7405092,0.7405092,0,0,0,0.7405092,158.3268,0.3929412,0,0,1.172425,0.7794833,0.7405092,0,0,0,4.553689,0,0,0,6.000012,100,0.2050788,0.8145601,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.06854545,0.06854545,0,0,0,0.06854545,1802.031,1.163057,0,0,1.23521,0.0721531,0.06854545,0,0,0,4.553689,0,0,0,6.000012,100,0.2050788,0.07539999,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,2.617244,2.617244,1.589692,0,0.490086,2.617244,41.32719,0,0,0,1.081633,1.081633,1.027552,0,0,0,4.553689,0,0,0,6.000012,100,0.2050788,2.878968,0.8653067,1.7,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,2.280374,2.280374,1.526165,0,0.4727429,2.280374,34.81467,0,0,0,0.7939048,0.7939048,0.7542096,0,0,0,4.553689,0,0,0,6.000012,100,0.2050788,2.508412,0.6351239,1.7,5.347594
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,2.026622,2.026622,1.67307,0,0.5128482,2.026622,18.36356,1.665335E-16,0,0,0.3721599,0.3721599,0.3535519,0,0,0,4.553689,0,0,0,6.000012,100,0.2050788,2.229285,0.2977279,1.7,4.925849
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,2.377588,2.377588,1.7,0,0.5202,2.377588,1.871273,0,0,0,0.04449115,0.7132502,0.6775877,0,0,0,4.553689,0,0.668759,-0.668759,5.295078,88.25112,0.2050788,2.615346,0.03559292,1.7,4.59818
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7430656,3.88493,0,0,0,5.295078,88.25112,0.2050788,0,0,0,3.88493
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.364943,0.364943,0,0,0,0.364943,0,0,5.551115E-17,0,0,0.3841505,0.364943,0,0,0.7430656,3.88493,0,0.3841505,-0.3841505,4.890148,81.5023,0.2050788,0.4014373,0,0,3.88493
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.1002067,0.1002067,0,0,0,0.1002067,0,0,0,0,0,0.1054807,0.1002067,0,0,1.1699,3.500779,0,0.1054807,-0.1054807,4.778962,79.6492,0.2050788,0.1102273,0,0,3.500779
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1535983,0.1535983,0,0,0,0.1535983,0,0,2.775558E-17,0,0,0.1616824,0.1535983,0,0,1.2871,3.395299,0,0.1616824,-0.1616824,4.608533,76.80873,0.2050788,0.1689581,0,0,3.395299
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.466747,3.233616,0,0,0,4.608533,76.80873,0.2050788,0,0,0,3.233616
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.06313661,0.06313661,0,0,0,0.06313661,0,0,0,0,0,0.06645958,0.06313661,0,0,1.466747,3.233616,0,0.06645958,-0.06645958,4.538479,75.64116,0.2050788,0.06945027,0,0,3.233616
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.2097689,0.2097689,0,0,0,0.2097689,0,0,2.775558E-17,0,0,0.2208094,0.2097689,0,0,1.540591,3.167157,0,0.2208094,-0.2208094,4.305725,71.76194,0.2050788,0.2307458,0,0,3.167157
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.2471745,0.2471745,0,0,0,0.2471745,0,0,5.551115E-17,0,0,0.2601836,0.2471745,0,0,1.785935,2.946347,0,0.2601836,-0.2601836,4.031467,67.19099,0.2050788,0.2718919,0,0,2.946347
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.2338278,0.2338278,0,0,0,0.2338278,0,0,2.775558E-17,0,0,0.2461345,0.2338278,0,0,2.075028,2.686164,0,0.2461345,-0.2461345,3.772019,62.86686,0.2050788,0.2572106,0,0,2.686164
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1356982,0.1356982,0,0,0,0.1356982,0,0,0,0,0,0.1428403,0.1356982,0,0,2.348511,2.440029,0,0.1428403,-0.1428403,3.621452,60.35741,0.2050788,0.1492681,0,0,2.440029
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.5992531,0.5992531,0,0,0,0.5992531,0,0,1.110223E-16,0,0,0.6307927,0.5992531,0,0,2.507222,2.297189,0,0.6307927,-0.6307927,2.956538,49.27554,0.2050788,0.6591784,0,0,2.297189
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.1795277,0.1795277,0,0,0,0.1795277,8.604859,0,2.775558E-17,0,0.01544811,0.1889766,0.1795277,0,0,3.208103,1.666396,0,0.1735285,-0.1735285,2.773623,46.22696,0.2050788,0.1974805,0.01235849,0,1.681844
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,0,0,0,0,0,0,0,0,0.2291618,0,0,0,0,3.400913,1.492868,0.2291618,0,0.2291618,2.991025,49.85032,0.2050173,0,0.1833295,0,1.722029
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,3.171751,1.699113,0.3216591,0,0.3216591,3.296178,54.93618,0.2049312,0,0.2573273,0,2.020772
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,0,0,0,0,0,0,0,0.70977,0,0,0,0,2.850092,1.988606,0.70977,0,0.70977,3.969525,66.15861,0.2047413,0,0.567816,0,2.698376
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0,0,0,0.9153247,0,0,0,0,2.140322,2.627399,0.9153247,0,0.9153247,4.837878,80.63113,0.2044969,0,0.7322598,0,3.542724
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,1.458516,1.458516,1.493343,0,0.4637826,1.458516,81.47577,0,0,0,1.188337,0,0,0.03482675,0.03308541,1.224997,3.451192,1.221423,0,1.221423,5.996621,99.94348,0.2045936,1.604368,0.9506698,1.7,4.639529
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,1.674825,1.674825,0.5158891,0,0.1969377,1.674825,73.05282,5.89806E-17,0,0,1.223507,1.219933,1.158936,0,0,0.003574324,4.550472,0.003574324,0,0.003574324,6.000012,100,0.204594,1.842308,0.9788057,1.7,5.773979
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.8637335,0.8637335,0,0,0,0.8637335,129.9541,0.2132641,0,0,1.122457,0.9091932,0.8637335,0,0,0,4.553689,0,0,0,6.000012,100,0.204594,0.9501069,0.8979658,0,5.676146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,0,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.204594,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.5119189,0.5119189,0,0,0,0.5119189,165.6153,0.3089539,0,0,0.8478158,0.538862,0.5119189,0,0,0,4.553689,0,0,0,6.000012,100,0.204594,0.5631108,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,1.779638,1.779638,1.3531,0,0.4254962,1.779638,25.22916,0,0,0,0.4489877,0.4489877,0.4265383,0,0,0,4.553689,0,0,0,6.000012,100,0.204594,1.957602,0.3591902,1.7,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,1.42373,1.42373,1.285173,0,0.4069521,1.42373,10.2442,0,0,0,0.1458498,0.1458498,0.1385573,0,0,0,4.553689,0,0,0,6.000012,100,0.204594,1.566103,0.1166798,1.7,4.699539
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,1.685698,1.685698,1.644799,0,0.5051301,1.685698,2.553932,1.526557E-16,0,0,0.04305158,0.04305158,0.040899,0,0,0,4.553689,0,0,0,6.000012,100,0.204594,1.854268,0.03444126,1.7,4.596741
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,2.628382,2.628382,1.7,0,0.5202,2.628382,0,0,0,0,0,0.9772442,0.928382,0,0,0,4.553689,0,0.9772442,-0.9772442,4.969906,82.8316,0.204594,2.89122,0,1.7,4.553689
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.085827,3.576445,0,0,0,4.969906,82.8316,0.204594,0,0,0,3.576445
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,3.304265,3.08,1.7,0,0.5202,3.08,0,0,0.2242652,0.5546917,0,1.452632,1.38,0,0,1.085827,3.576445,0,1.452632,-1.452632,3.438698,57.31152,0.204594,3.634692,0,1.7,3.576445
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.2321149,0.2321149,1.684747,0,0.5160358,0.2321149,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.699862,2.123813,1.38,0,1.38,4.747881,79.1312,0.2047237,0.2553264,0,1.7,2.123813
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.7404865,0.7404865,1.7,0,0.5202,0.7404865,0,0,0,0,0,0,0,0.9595135,0.9115378,1.319862,3.365813,0.9115378,0,0.9115378,5.612642,93.54384,0.2048592,0.8145351,0,1.7,3.365813
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.1359522,0.1359522,0,0,0,0.1359522,0,0,0,0,0,0.1431076,0.1359522,0,0,0.4083241,4.186197,0,0.1431076,-0.1431076,5.461793,91.0297,0.2048592,0.1495475,0,0,4.186197
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.2603253,0.2603253,0,0,0,0.2603253,0,0,5.551115E-17,0,0,0.2740267,0.2603253,0,0,0.5673326,4.043089,0,0.2740267,-0.2740267,5.172944,86.21555,0.2048592,0.2863579,0,0,4.043089
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.06965081,0.06965081,0,0,0,0.06965081,0,0,0,0,0,0.07331665,0.06965081,0,0,0.8718067,3.769063,0,0.07331665,-0.07331665,5.095661,84.92751,0.2048592,0.07661589,0,0,3.769063
