Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.3081337,0.3081337,0,0,0,0.3081337,0,0,5.551115E-17,0,0,0.3243513,0.3081337,0,0,0.9532696,3.695746,0,0.3243513,-0.3243513,4.753765,79.22926,0.2048592,0.3389471,0,0,3.695746
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.005861728,0.005861728,0,0,0,0.005861728,0,0,8.673617E-19,0,0,0.006170241,0.005861728,0,0,1.31366,3.371395,0,0.006170241,-0.006170241,4.747261,79.12086,0.2048592,0.006447901,0,0,3.371395
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.5769212,0.5769212,0,0,0,0.5769212,0,0,1.110223E-16,0,0,0.6072855,0.5769212,0,0,1.320516,3.365225,0,0.6072855,-0.6072855,4.107126,68.45196,0.2048592,0.6346134,0,0,3.365225
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,0,0,0,0,0,0,0,0,0.04608788,0,0,0,0,1.995277,2.757939,0.04608788,0,0.04608788,4.150848,69.18067,0.204847,0,0.0368703,0,2.804027
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.839522,1.839522,1.7,0,0.5202,1.839522,16.90697,0,0,0,0.3110075,0.146865,0.1395217,0,0,1.94919,2.799418,0.1641425,0,0.1641425,4.306568,71.77599,0.2048647,2.023474,0.248806,1.7,3.110426
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,1.529775,1.529775,1.7,0,0.5202,1.529775,50.25767,0,0,0,0.7688291,0,0,0.1702253,0.161714,1.785047,2.947147,0.9305431,0,0.9305431,5.189358,86.48914,0.2049717,1.682752,0.6150633,1.7,3.715976
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,0,0,0,0,0,0,0,0.7923841,0,0,0,0,0.8545039,3.784635,0.7923841,0,0.7923841,5.94108,99.0178,0.2047614,0,0.6339073,0,4.57702
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,3.457057,3.08,1.7,0,0.5202,3.08,31.43909,0,0.3770572,0.7227629,0.9683239,1.452632,1.38,0,0,0.06211978,4.497781,0,0.4843076,-0.4843076,5.430575,90.5094,0.2047614,3.802763,0.7746592,1.7,5.466105
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.878435,0.878435,0,0,0,0.878435,103.2279,0,1.110223E-16,0,0.9067897,0.9246684,0.878435,0,0,0.6002394,4.013474,0,0.0178787,-0.0178787,5.411729,90.1953,0.2047614,0.9662785,0.7254318,0,4.920263
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,0.8545917,0,0,1.474696,0,0,0,0,0.6201046,3.995595,0.6201046,0,0.6201046,6.000012,100,0.2045972,0,1.179757,0,5.470291
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.4839239,0.4839239,0,0,0,0.4839239,272.0923,0.8073261,0,0,1.31672,0.5093936,0.4839239,0,0,0,4.553689,0,0,0,6.000012,100,0.2045972,0.5323163,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,0,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045972,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.9284031,0.9284031,0,0,0,0.9284031,126.438,0.1965881,0,0,1.173854,0.9772664,0.9284031,0,0,0,4.553689,0,0,0,6.000012,100,0.2045972,1.021243,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,1.050823,1.050823,0,0,0,1.050823,72.535,0,0,0,0.7622144,1.106129,1.050823,0,0,0,4.553689,0,0.3439151,-0.3439151,5.637494,93.95804,0.2045972,1.155905,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,1.158558,1.158558,0,0,0,1.158558,23.63604,0,2.220446E-16,0,0.2738373,1.219535,1.158558,0,0,0.3821279,4.209774,0,0.9456974,-0.9456974,4.640641,77.34386,0.2045972,1.274414,0.2190698,0,4.483611
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,0,0,0,0,0,0,0,0.02436827,0,0,0,0,1.432903,3.264076,0.02436827,0,0.02436827,4.663759,77.72916,0.2045908,0,0.01949462,0,3.288445
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,2.48391,2.48391,1.7,0,0.5202,2.48391,0,0,0,0,0,0.8251683,0.7839099,0,0,1.408534,3.286008,0,0.8251683,-0.8251683,3.793955,63.23246,0.2045908,2.732301,0,1.7,3.286008
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.894776,1.894776,1.7,0,0.5202,1.894776,0,0,0,0,0,0.2050279,0.1947765,0,0,2.325388,2.46084,0,0.2050279,-0.2050279,3.577837,59.63049,0.2045908,2.084254,0,1.7,2.46084
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.419733,1.419733,1.7,0,0.5202,1.419733,0,0,0,0,0,0,0,0.280267,0.2662536,2.553197,2.255812,0.2662536,0,0.2662536,3.830427,63.84032,0.2046302,1.561706,0,1.7,2.255812
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.4852005,0.4852005,1.7,0,0.5202,0.4852005,0,0,0,0,0,0,0,1.2148,1.15406,2.286943,2.49544,1.15406,0,1.15406,4.925264,82.08757,0.2048011,0.5337206,0,1.7,2.49544
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.4602422,0.4602422,0,0,0,0.4602422,0,0,0,0,0,0.4844654,0.4602422,0,0,1.132884,3.534094,0,0.4844654,-0.4844654,4.414593,73.5764,0.2048011,0.5062664,0,0,3.534094
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.5793481,0.5793481,0,0,0,0.5793481,0,0,1.110223E-16,0,0,0.60984,0.5793481,0,0,1.671179,3.049628,0,0.60984,-0.60984,3.771765,62.86262,0.2048011,0.6372828,0,0,3.049628
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.4944258,0.4944258,0,0,0,0.4944258,0,0,5.551115E-17,0,0,0.5204482,0.4944258,0,0,2.348779,2.439788,0,0.5204482,-0.5204482,3.223164,53.7193,0.2048011,0.5438684,0,0,2.439788
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.1433957,0.1433957,0,0,0,0.1433957,0,0,2.775558E-17,0,0,0.1509428,0.1433957,0,0,2.927055,1.91934,0,0.1509428,-0.1509428,3.064057,51.06751,0.2048011,0.1577352,0,0,1.91934
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1941925,0.1941925,0,0,0,0.1941925,0,0,0,0,0,0.2044132,0.1941925,0,0,3.094769,1.768397,0,0.2044132,-0.2044132,2.848586,47.47634,0.2048011,0.2136118,0,0,1.768397
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.626534,0.626534,0,0,0,0.626534,0,0,1.110223E-16,0,0,0.6595095,0.626534,0,0,3.321894,1.563984,0,0.6595095,-0.6595095,2.153402,35.88996,0.2048011,0.6891875,0,0,1.563984
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.3191698,0.3191698,0,0,0,0.3191698,0,0,5.551115E-17,0,0,0.3359682,0.3191698,0,0,4.054683,0.9044744,0,0.3359682,-0.3359682,1.79926,29.98762,0.2048011,0.3510868,0,0,0.9044744
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.3901297,0.3901297,0,0,0,0.3901297,6.117396,0,0,0,0.02386578,0.4106629,0.3901297,0,0,4.427981,0.5685061,0,0.3867971,-0.3867971,1.391541,23.1923,0.2048011,0.4291427,0.01909263,0,0.5923719
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.5398549,0.5398549,1.7,0,0.5202,0.5398549,74.3159,0,0,0,0.4011981,0,0,1.160145,1.102138,4.857756,0.181709,1.503336,0,1.503336,2.81773,46.96207,0.2049027,0.5938404,0.3209585,1.7,0.5829071
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.2553696,0.2553696,1.7,0,0.5202,0.2553696,310.6713,0,0,0,0.7933599,0,0,1.44463,1.372399,3.354419,1.534711,2.165759,0,2.165759,4.872349,81.20566,0.2048295,0.2809065,0.6346879,1.7,2.328071
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,2.058253,2.058253,1.7,0,0.5202,2.058253,53.24096,0,0,0,1.095833,0.3771082,0.3582528,0,0,1.188661,3.483894,0.7187252,0,0.7187252,5.554192,92.56968,0.2049064,2.264078,0.8766668,1.7,4.579728
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.939197,1.939197,1.171776,0,0.3759948,1.939197,65.89054,0,0,0,1.277747,0.8078117,0.7674212,0,0,0.4699355,4.130747,0.4699355,0,0.4699355,6.000012,100,0.2049566,2.133117,1.022198,1.7,5.408494
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.007919744,0.007919744,0,0,0,0.007919744,21910.07,1.726885,0,0,1.735222,0.008336572,0.007919744,0,0,0,4.553689,0,0,0,6.000012,100,0.2049566,0.008711718,1.388177,0,6.28891
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049566,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,1.514129,1.514129,0.425,0,0.172125,1.514129,107.0573,0.4745346,0,0,1.620986,1.146451,1.089129,0,0,0,4.553689,0,0,0,6.000012,100,0.2049566,1.665542,1.296789,1.7,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,0,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049566,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,0,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049566,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.2573637,0.2573637,0,0,0,0.2573637,296.8348,0.4930358,0,0,0.763945,0.2709092,0.2573637,0,0,0,4.553689,0,0,0,6.000012,100,0.2049566,0.2831001,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,2.07012,2.07012,1.7,0,0.5202,2.07012,17.60217,0,0,0,0.364386,0.3895995,0.3701195,0,0,0,4.553689,0,0.02521355,-0.02521355,5.973434,99.55704,0.2049566,2.277132,0.2915088,1.7,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.120971,0.120971,0,0,0,0.120971,41.0233,0,1.387779E-17,0,0.0496263,0.1273379,0.120971,0,0,0.02801506,4.528475,0,0.0777116,-0.0777116,5.89152,98.1918,0.2049566,0.1330681,0.03970104,0,4.578102
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1143613,4.450764,0,0,0,5.89152,98.1918,0.2049566,0,0,0,4.450764
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,1.164913,1.164913,0,0,0,1.164913,0,0,0,0,0,1.226224,1.164913,0,0,0.1143613,4.450764,0,1.226224,-1.226224,4.598966,76.64928,0.2049566,1.281404,0,0,4.450764
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.439232,1.439232,1.7,0,0.5202,1.439232,0,0,0,0,0,0,0,0.2607682,0.2477298,1.476833,3.22454,0.2477298,0,0.2477298,4.833983,80.56622,0.2049929,1.583155,0,1.7,3.22454
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.3294401,0.3294401,0,0,0,0.3294401,0,0,5.551115E-17,0,0,0.3467791,0.3294401,0,0,1.229103,3.447497,0,0.3467791,-0.3467791,4.468446,74.47395,0.2049929,0.3623841,0,0,3.447497
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.2704217,0.2704217,0,0,0,0.2704217,0,0,5.551115E-17,0,0,0.2846544,0.2704217,0,0,1.614413,3.100718,0,0.2846544,-0.2846544,4.168394,69.47308,0.2049929,0.2974639,0,0,3.100718
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.2765176,0.2765176,0,0,0,0.2765176,0,0,5.551115E-17,0,0,0.2910712,0.2765176,0,0,1.930695,2.816063,0,0.2910712,-0.2910712,3.861578,64.3595,0.2049929,0.3041694,0,0,2.816063
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.3134457,0.3134457,0,0,0,0.3134457,0,0,5.551115E-17,0,0,0.3299429,0.3134457,0,0,2.254108,2.524992,0,0.3299429,-0.3299429,3.513787,58.563,0.2049929,0.3447903,0,0,2.524992
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.3155064,0.3155064,0,0,0,0.3155064,0,0,5.551115E-17,0,0,0.332112,0.3155064,0,0,2.620711,2.195049,0,0.332112,-0.332112,3.16371,52.7284,0.2049929,0.347057,0,0,2.195049
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.04068759,0.04068759,0,0,0,0.04068759,0,0,6.938894E-18,0,0,0.04282904,0.04068759,0,0,2.989724,1.862937,0,0.04282904,-0.04282904,3.118565,51.97598,0.2049929,0.04475635,0,0,1.862937
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.037312,1.820108,0,0,0,3.118565,51.97598,0.2049929,0,0,0,1.820108
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.037312,1.820108,0,0,0,3.118565,51.97598,0.2049929,0,0,0,1.820108
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.2959548,0.2959548,0,0,0,0.2959548,14.5611,0,0,0,0.04309428,0.3115314,0.2959548,0,0,3.037312,1.820108,0,0.2684371,-0.2684371,2.835607,47.26003,0.2049929,0.3255503,0.03447542,0,1.863202
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,1.149542,1.149542,0,0,0,1.149542,36.97307,0,0,0,0.4250211,1.210045,1.149542,0,0,3.335576,1.551671,0,0.7850236,-0.7850236,2.00812,33.46859,0.2049929,1.264497,0.3400169,0,1.976692
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,1.749341,1.749341,1.7,0,0.5202,1.749341,37.42429,0,0,0,0.6546786,0.05193844,0.04934151,0,0,4.207824,0.7666473,0.6027401,0,0.6027401,2.579929,42.99873,0.2050572,1.924276,0.5237429,1.7,1.421326
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,2.775394,2.775394,1.7,0,0.5202,2.775394,38.13759,0,0,0,1.058469,1.131994,1.075394,0,0,3.605084,1.309113,0,0.07352562,-0.07352562,2.502426,41.70702,0.2050572,3.052934,0.8467748,1.7,2.367582
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,2.101948,2.101948,1.7,0,0.5202,2.101948,60.79976,0,0,0,1.277979,0.4231034,0.4019482,0,0,3.686779,1.235588,0.854876,0,0.854876,3.313433,55.22377,0.2051481,2.312143,1.022383,1.7,2.513567
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.240239,0,0,1.452632,1.38,2.831903,2.004976,2.620239,0,2.620239,5.79921,96.6533,0.20486,0,0.992191,1.7,3.245215
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,2.179093,2.179093,1.132127,0,0.3651707,2.179093,60.28808,0,0,0,1.313733,1.102069,1.046966,0,0,0.2116643,4.363191,0.2116643,0,0.2116643,6.000012,100,0.2048825,2.397002,1.050987,1.7,5.676924
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.07539359,0.07539359,0,0,0,0.07539359,1774.738,1.258677,0,0,1.338038,0.07936167,0.07539359,0,0,0,4.553689,0,0,0,6.000012,100,0.2048825,0.08293295,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,1.684082,1.684082,0.425,0,0.172125,1.684082,79.68113,0.01654605,0,0,1.341895,1.325349,1.259082,0,0,0,4.553689,0,0,0,6.000012,100,0.2048825,1.85249,1.073516,1.7,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.2338295,0.2338295,0,0,0,0.2338295,456.6805,0.8217171,0,0,1.067853,0.2461363,0.2338295,0,0,0,4.553689,0,0,0,6.000012,100,0.2048825,0.2572124,0.8542827,0,5.621542
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.9961561,0.9961561,0,0,0,0.9961561,49.45809,0,1.110223E-16,0,0.4926798,1.048585,0.9961561,0,0,0,4.553689,0,0.5559056,-0.5559056,5.414036,90.23376,0.2048825,1.095772,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,1.700688,1.700688,1.7,0,0.5202,1.700688,15.45188,0,0,0,0.2627884,0.0007246136,0.0006883828,0,0,0.6176729,3.997783,0.2620637,0,0.2620637,5.662652,94.37733,0.2049103,1.870757,0.2102307,1.7,4.260571
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,1.12592,1.12592,0,0,0,1.12592,4.2278,0,2.220446E-16,0,0.04760165,1.185179,1.12592,0,0,0.3556091,4.233641,0,1.137577,-1.137577,4.46354,74.39218,0.2049103,1.238512,0.03808132,0,4.281242
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,1.079901,1.079901,0,0,0,1.079901,0,0,2.220446E-16,0,0,1.136738,1.079901,0,0,1.619584,3.096064,0,1.136738,-1.136738,3.265313,54.42178,0.2049103,1.187891,0,0,3.096064
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.882626,1.959326,0,0,0,3.265313,54.42178,0.2049103,0,0,0,1.959326
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,1.124896,1.124896,0,0,0,1.124896,0,0,2.220446E-16,0,0,1.184101,1.124896,0,0,2.882626,1.959326,0,1.184101,-1.184101,2.017162,33.61929,0.2049103,1.237385,0,0,1.959326
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.1186891,0.1186891,0,0,0,0.1186891,0,0,1.387779E-17,0,0,0.1249359,0.1186891,0,0,4.198293,0.7752252,0,0.1249359,-0.1249359,1.885468,31.42439,0.2049103,0.130558,0,0,0.7752252
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.2735792,0.2735792,0,0,0,0.2735792,0,0,0,0,0,0.2879781,0.2735792,0,0,4.337111,0.6502893,0,0.2879781,-0.2879781,1.581912,26.36514,0.2049103,0.3009371,0,0,0.6502893
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.657086,0.3623112,0,0,0,1.581912,26.36514,0.2049103,0,0,0,0.3623112
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.3204347,0.3204347,1.7,0,0.5202,0.3204347,0,0,0,0,0,0,0,1.379565,1.310587,4.657086,0.3623112,1.310587,0,1.310587,2.825244,47.0873,0.2050608,0.3524781,0,1.7,0.3623112
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.346499,1.541839,1.38,0,1.38,4.134427,68.90697,0.2050973,0,0,1.7,1.541839
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.966499,2.783839,1.38,0,1.38,5.44361,90.72665,0.2051337,0,0,1.7,2.783839
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.7245673,0.7245673,0,0,0,0.7245673,0,0,0,0,0,0.7627024,0.7245673,0,0,0.5864994,4.025839,0,0.7627024,-0.7627024,4.639651,77.32736,0.2051337,0.797024,0,0,4.025839
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.433946,3.263137,0,0,0,4.639651,77.32736,0.2051337,0,0,0,3.263137
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.1056391,0.1056391,0,0,0,0.1056391,21.65899,0,0,0,0.02288036,0.1111991,0.1056391,0,0,1.433946,3.263137,0,0.0883187,-0.0883187,4.546555,75.77576,0.2051337,0.116203,0.01830429,0,3.286017
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,1.050098,1.050098,0,0,0,1.050098,22.62618,0,2.220446E-16,0,0.237597,1.105366,1.050098,0,0,1.532078,3.174818,0,0.8677689,-0.8677689,3.631846,60.53065,0.2051337,1.155107,0.1900776,0,3.412416
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,3.019119,3.019119,1.7,0,0.5202,3.019119,20.61659,0,0,0.2410309,0.6224394,1.388546,1.319119,0,0,2.496266,2.30705,0,0.766107,-0.766107,2.824298,47.07154,0.2051337,3.321031,0.4979515,1.7,2.929489
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,1.506274,1.506274,1.7,0,0.5202,1.506274,36.78773,0,0,0,0.5541241,0,0,0.1937257,0.1840394,3.347496,1.540942,0.7381635,0,0.7381635,3.524582,58.74291,0.2052186,1.656902,0.4432993,1.7,2.095067
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.2836553,0.2836553,1.7,0,0.5202,0.2836553,353.5691,0,0,0,1.002917,0,0,1.416345,1.345528,2.609333,2.20529,2.348445,0,2.348445,5.752512,95.87502,0.2050983,0.3120208,0.8023339,1.7,3.208207
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,0.9896048,0,0,1.250492,0,0,0,0,0.2608877,4.31889,0.2608877,0,0.2608877,6.000012,100,0.2050307,0,1.000394,0,5.569383
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,1.155697,0,0,1.155697,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2050307,0,0.9245578,0,5.709386
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,1.03208,0,0,1.03208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2050307,0,0.825664,0,5.585769
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,1.571178,1.571178,0.7662128,0,0.2652761,1.571178,53.92973,1.110223E-16,0,0,0.8473324,0.8473324,0.8049657,0,0,0,4.553689,0,0,0,6.000012,100,0.2050307,1.728296,0.6778659,1.7,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.5519999,0.5519999,0,0,0,0.5519999,140.4207,0.1940696,0,0,0.7751222,0.5810525,0.5519999,0,0,0,4.553689,0,0,0,6.000012,100,0.2050307,0.6071999,0.6200978,0,5.328811
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,2.070818,2.070818,1.697225,0,0.5194424,2.070818,18.99039,5.551115E-17,0,0,0.3932564,0.3932564,0.3735936,0,0,0,4.553689,0,0,0,6.000012,100,0.2050307,2.2779,0.3146051,1.7,4.946945
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.843059,1.843059,1.554666,0,0.4805239,1.843059,16.47106,1.110223E-16,0,0,0.3035713,0.3035713,0.2883927,0,0,0,4.553689,0,0,0,6.000012,100,0.2050307,2.027365,0.242857,1.7,4.85726
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.5815194,0.5815194,0,0,0,0.5815194,7.953357,0,1.110223E-16,0,0.04625031,0.6121257,0.5815194,0,0,0,4.553689,0,0.5658754,-0.5658754,5.403527,90.0586,0.2050307,0.6396713,0.03700025,0,4.599939
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6287504,3.987813,0,0,0,5.403527,90.0586,0.2050307,0,0,0,3.987813
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,1.079776,1.079776,0,0,0,1.079776,0,0,2.220446E-16,0,0,1.136606,1.079776,0,0,0.6287504,3.987813,0,1.136606,-1.136606,4.205439,70.09051,0.2050307,1.187754,0,0,3.987813
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.891646,2.851207,0,0,0,4.205439,70.09051,0.2050307,0,0,0,2.851207
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.1989007,0.1989007,0,0,0,0.1989007,0,0,0,0,0,0.2093691,0.1989007,0,0,1.891646,2.851207,0,0.2093691,-0.2093691,3.984744,66.41228,0.2050307,0.2187907,0,0,2.851207
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.124279,2.641838,0,0,0,3.984744,66.41228,0.2050307,0,0,0,2.641838
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.124279,2.641838,0,0,0,3.984744,66.41228,0.2050307,0,0,0,2.641838
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.3186222,0.3186222,0,0,0,0.3186222,0,0,5.551115E-17,0,0,0.3353918,0.3186222,0,0,2.124279,2.641838,0,0.3353918,-0.3353918,3.63121,60.52005,0.2050307,0.3504845,0,0,2.641838
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.7598572,0.7598572,0,0,0,0.7598572,0,0,1.110223E-16,0,0,0.7998497,0.7598572,0,0,2.496936,2.306446,0,0.7998497,-0.7998497,2.788095,46.46815,0.2050307,0.835843,0,0,2.306446
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.2850268,0.2850268,0,0,0,0.2850268,0,0,5.551115E-17,0,0,0.3000283,0.2850268,0,0,3.385658,1.506597,0,0.3000283,-0.3000283,2.471837,41.1972,0.2050307,0.3135295,0,0,1.506597
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.719023,1.206568,0,0,0,2.471837,41.1972,0.2050307,0,0,0,1.206568
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.04229195,0.04229195,0,0,0,0.04229195,0,0,6.938894E-18,0,0,0.04451784,0.04229195,0,0,3.719023,1.206568,0,0.04451784,-0.04451784,2.424911,40.41511,0.2050307,0.04652115,0,0,1.206568
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.3713552,0.3713552,0,0,0,0.3713552,8.30783,0,5.551115E-17,0,0.03085156,0.3909002,0.3713552,0,0,3.768487,1.162051,0,0.3600486,-0.3600486,2.045387,34.08971,0.2050307,0.4084907,0.02468125,0,1.192902
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,0,0,0,0,0,0,0,0,0.3580585,0,0,0,0,4.168541,0.802002,0.3580585,0,0.3580585,2.385071,39.7511,0.204938,0,0.2864468,0,1.16006
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,1.88707,1.88707,1.7,0,0.5202,1.88707,37.53497,0,0,0,0.7083112,0.1969159,0.1870701,0,0,3.810483,1.124255,0.5113953,0,0.5113953,2.870223,47.83696,0.2049917,2.075777,0.566649,1.7,1.832566
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,2.950814,2.950814,1.7,0,0.5202,2.950814,37.01941,2.220446E-16,0,0.1658951,1.092374,1.316646,1.250814,0,0,3.299087,1.58451,0,0.2242723,-0.2242723,2.633819,43.8969,0.2049917,3.245895,0.873899,1.7,2.676884
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.409478,0,0,1.452632,1.38,3.548279,1.360238,2.789478,0,2.789478,5.28015,88.00233,0.2046646,0,1.127582,1.7,2.769716
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.9140005,0.9140005,0,0,0,0.9140005,174.3592,0,0,0,1.593644,0.9621058,0.9140005,0,0,0.758801,3.870768,0.631538,0,0.631538,5.87928,97.9878,0.2045022,1.005401,1.274915,0,5.464412
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.6799534,0.6799534,0,0,0,0.6799534,266.9966,0.9724492,0,0,1.815453,0.7157404,0.6799534,0,0,0.127263,4.439152,0.127263,0,0.127263,6.000012,100,0.2044695,0.7479488,1.452362,0,6.254605
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,2.636625,2.636625,1.256625,0,0.3991586,2.636625,68.24763,0.3468023,0,0,1.799434,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2044695,2.900287,1.439547,1.7,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.7031602,0.7031602,0,0,0,0.7031602,218.5695,0.7967251,0,0,1.536894,0.7401686,0.7031602,0,0,0,4.553689,0,0,0,6.000012,100,0.2044695,0.7734762,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,0,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2044695,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,1.22742,1.22742,0,0,0,1.22742,60.59087,0,0,0,0.7437046,1.292021,1.22742,0,0,0,4.553689,0,0.5483165,-0.5483165,5.422036,90.36708,0.2044695,1.350162,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.6308751,0.6308751,0,0,0,0.6308751,56.65229,0,0,0,0.3574052,0.664079,0.6308751,0,0,0.6092406,4.005373,0,0.3066738,-0.3066738,5.098773,84.97938,0.2044695,0.6939625,0.2859241,0,4.362778
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,0,0,0,0,0,0,0,0.03551604,0,0,0,0,0.9499893,3.698699,0.03551604,0,0.03551604,5.132466,85.54094,0.2044604,0,0.02841283,0,3.734215
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,1.260733,1.260733,1.7,0,0.5202,1.260733,0,0,0,0,0,0,0,0.4392675,0.4173041,0.9144732,3.730663,0.4173041,0,0.4173041,5.528356,92.13908,0.2045206,1.386806,0,1.7,3.730663
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.768742,1.768742,1.7,0,0.5202,1.768742,0,0,0,0,0,0.07235964,0.06874166,0,0,0.4971692,4.106236,0,0.07235964,-0.07235964,5.452082,90.86785,0.2045206,1.945616,0,1.7,4.106236
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5775688,4.033877,0,0,0,5.452082,90.86785,0.2045206,0,0,0,4.033877
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.2445234,0.2445234,0,0,0,0.2445234,0,0,0,0,0,0.2573931,0.2445234,0,0,0.5775688,4.033877,0,0.2573931,-0.2573931,5.180766,86.34592,0.2045206,0.2689758,0,0,4.033877
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8635611,3.776484,0,0,0,5.180766,86.34592,0.2045206,0,0,0,3.776484
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.01954418,0.01954418,0,0,0,0.01954418,0,0,0,0,0,0.02057282,0.01954418,0,0,0.8635611,3.776484,0,0.02057282,-0.02057282,5.159081,85.9845,0.2045206,0.0214986,0,0,3.776484
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.1555249,0.1555249,0,0,0,0.1555249,0,0,2.775558E-17,0,0,0.1637104,0.1555249,0,0,0.8864198,3.755911,0,0.1637104,-0.1637104,4.986515,83.10841,0.2045206,0.1710774,0,0,3.755911
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.4839294,0.4839294,0,0,0,0.4839294,0,0,0,0,0,0.5093994,0.4839294,0,0,1.06832,3.592201,0,0.5093994,-0.5093994,4.44956,74.15919,0.2045206,0.5323223,0,0,3.592201
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.4258518,0.4258518,0,0,0,0.4258518,0,0,5.551115E-17,0,0,0.448265,0.4258518,0,0,1.63432,3.082801,0,0.448265,-0.448265,3.977047,66.28399,0.2045206,0.468437,0,0,3.082801
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.132392,2.634536,0,0,0,3.977047,66.28399,0.2045206,0,0,0,2.634536
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1736118,0.1736118,0,0,0,0.1736118,0,0,0,0,0,0.1827493,0.1736118,0,0,2.132392,2.634536,0,0.1827493,-0.1827493,3.784413,63.07342,0.2045206,0.190973,0,0,2.634536
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.3798163,0.3798163,0,0,0,0.3798163,12.05544,0,0,0,0.04578852,0.3998066,0.3798163,0,0,2.335447,2.451787,0,0.3540181,-0.3540181,3.411245,56.85397,0.2045206,0.4177979,0.03663081,0,2.497576
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,1.618697,1.618697,1.7,0,0.5202,1.618697,17.56561,0,0,0,0.284334,0,0,0.08130292,0.07723778,2.7288,2.097769,0.3615718,0,0.3615718,3.754262,62.57091,0.2045616,1.780567,0.2274672,1.7,2.382103
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3450175,0,0,1.452632,1.38,2.367228,2.423183,1.725018,0,1.725018,5.390758,89.84578,0.20451,0,0.276014,1.7,2.768201
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.9563081,0.9563081,0,0,0,0.9563081,83.19938,0,0,0,0.7956424,1.00664,0.9563081,0,0,0.6422108,3.975699,0,0.2109977,-0.2109977,5.168346,86.13893,0.20451,1.051939,0.6365139,0,4.771342
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.4423535,0.4423535,0,0,0,0.4423535,293.9706,0,0,0,1.300389,0.4656352,0.4423535,0,0,0.8766527,3.764702,0.8347537,0,0.8347537,5.960263,99.33752,0.2042965,0.4865888,1.040311,0,5.065091
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.1623691,0.1623691,0,0,0,0.1623691,506.0361,0.6088327,0,0,0.8216466,0.1709149,0.1623691,0,0,0.041899,4.51598,0.041899,0,0.041899,6.000012,100,0.2042858,0.1786061,0.6573172,0,5.337626
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.837099,1.837099,1.01857,0,0.3341696,1.837099,46.90057,0,0,0,0.8616101,0.8616101,0.8185295,0,0,0,4.553689,0,0,0,6.000012,100,0.2042858,2.020809,0.6892881,1.7,5.415299
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,1.891285,1.891285,0.6835231,0,0.2427018,1.891285,67.22034,0,0,0,1.271328,1.271328,1.207762,0,0,0,4.553689,0,0,0,6.000012,100,0.2042858,2.080413,1.017063,1.7,5.825017
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,1.655023,1.655023,0.5790145,0,0.214171,1.655023,68.43655,0,0,0,1.132641,1.132641,1.076009,0,0,0,4.553689,0,0,0,6.000012,100,0.2042858,1.820526,0.9061126,1.7,5.68633
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,1.151727,1.151727,0,0,0,1.151727,77.10896,0,0,0,0.888085,1.212345,1.151727,0,0,0,4.553689,0,0.3242597,-0.3242597,5.658212,94.30335,0.2042858,1.2669,0.710468,0,5.441774
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,0,0,0,0,0.1744423,0,0,0.5347308,0,0,0,0,0.3602885,4.229429,0.3602885,0,0.3602885,6.000012,100,0.2041937,0,0.4277846,0,4.76416
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,0,0,0,0,0.2071502,0,0,0.2071502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041937,0,0.1657202,0,4.760839
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,1.096766,1.096766,0,0,0,1.096766,4.687843,0,0,0,0.05141469,1.154491,1.096766,0,0,0,4.553689,0,1.103076,-1.103076,4.837267,80.62096,0.2041937,1.206443,0.04113175,0,4.605103
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.410915,1.410915,1.7,0,0.5202,1.410915,0,0,0,0,0,0,0,0.2890846,0.2746304,1.22564,3.450613,0.2746304,0,0.2746304,5.097805,84.96324,0.2042332,1.552007,0,1.7,3.450613
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.7275783,0.7275783,0,0,0,0.7275783,0,0,1.110223E-16,0,0,0.7658719,0.7275783,0,0,0.95101,3.69778,0,0.7658719,-0.7658719,4.290505,71.50827,0.2042332,0.8003362,0,0,3.69778
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,2.08257,2.08257,1.7,0,0.5202,2.08257,0,0,0,0,0,0.4027049,0.3825696,0,0,1.801979,2.931908,0,0.4027049,-0.4027049,3.866017,64.43348,0.2042332,2.290827,0,1.7,2.931908
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.4246063,0.4246063,1.7,0,0.5202,0.4246063,0,0,0,0,0,0,0,1.275394,1.211624,2.249429,2.529203,1.211624,0,1.211624,5.015464,83.5909,0.2044071,0.4670669,0,1.7,2.529203
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.07686752,0.07686752,0,0,0,0.07686752,0,0,1.387779E-17,0,0,0.08091318,0.07686752,0,0,1.037805,3.619665,0,0.08091318,-0.08091318,4.930174,82.1694,0.2044071,0.08455428,0,0,3.619665
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.127708,3.538752,0,0,0,4.930174,82.1694,0.2044071,0,0,0,3.538752
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.127708,3.538752,0,0,0,4.930174,82.1694,0.2044071,0,0,0,3.538752
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.293503,0.293503,0,0,0,0.293503,0,0,0,0,0,0.3089505,0.293503,0,0,1.127708,3.538752,0,0.3089505,-0.3089505,4.604512,76.74171,0.2044071,0.3228533,0,0,3.538752
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.470986,3.229801,0,0,0,4.604512,76.74171,0.2044071,0,0,0,3.229801
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.1834506,0.1834506,0,0,0,0.1834506,0,0,2.775558E-17,0,0,0.1931059,0.1834506,0,0,1.470986,3.229801,0,0.1931059,-0.1931059,4.40096,73.34919,0.2044071,0.2017956,0,0,3.229801
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.685549,3.036695,0,0,0,4.40096,73.34919,0.2044071,0,0,0,3.036695
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,1.685549,3.036695,0.0369601,0,0.0369601,4.436024,73.93358,0.2043977,0,0.02956808,0,3.073655
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,1.591717,1.591717,1.7,0,0.5202,1.591717,27.22412,0,0,0,0.4333311,0,0,0.1082827,0.1028686,1.648589,3.069959,0.5361997,0,0.5361997,4.944707,82.41162,0.2044577,1.750889,0.3466648,1.7,3.50329
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,3.739482,3.08,1.7,0,0.5202,3.08,18.67855,2.220446E-16,0.6594821,1.03343,0.5752995,1.452632,1.38,0,0,1.112389,3.552539,0,0.8773321,-0.8773321,4.019918,66.9985,0.2044577,4.113431,0.4602396,1.7,4.127839
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.6744367,0.6744367,1.60917,0,0.4954035,0.6744367,163.5842,0,0,0,1.103272,0,0,0.9347337,0.887997,2.087202,2.675207,1.991269,0,1.991269,5.909002,98.48317,0.2043981,0.7418804,0.8826177,1.7,3.778479
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,2.019405,2.019405,0.7879726,0,0.2712165,2.019405,68.93999,0,0,0,1.392177,1.296244,1.231432,0,0,0.0959332,4.467349,0.0959332,0,0.0959332,6.000012,100,0.204408,2.221345,1.113742,1.7,5.859527
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.3497094,0.3497094,0,0,0,0.3497094,402.8354,1.040638,0,0,1.408754,0.3681152,0.3497094,0,0,0,4.553689,0,0,0,6.000012,100,0.204408,0.3846804,1.127003,0,5.962442
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,2.51867,2.51867,1.13867,0,0.3669569,2.51867,60.76295,0.07778657,0,0,1.530418,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.204408,2.770537,1.224334,1.7,6.084107
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,2.465214,2.465214,1.435326,0,0.447944,2.465214,43.9756,0,0,0,1.084093,1.084093,1.029888,0,0,0,4.553689,0,0,0,6.000012,100,0.204408,2.711736,0.8672742,1.7,5.637782
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,1.599038,1.599038,0.7191685,0,0.252433,1.599038,57.92098,0,0,0,0.9261787,0.9261787,0.8798698,0,0,0,4.553689,0,0,0,6.000012,100,0.204408,1.758942,0.740943,1.7,5.479867
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,1.671033,1.671033,0.7051684,0,0.248611,1.671033,60.84258,2.220446E-16,0,0,1.0167,1.0167,0.9658647,0,0,0,4.553689,0,0,0,6.000012,100,0.204408,1.838136,0.8133597,1.7,5.570389
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,3.410068,3.08,1.7,0,0.5202,3.08,13.46445,0,0.3300682,0.671075,0.4147052,1.452632,1.38,0,0,0,4.553689,0,1.037926,-1.037926,4.905941,81.76553,0.204408,3.751075,0.3317642,1.7,4.968394
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,1.349049,1.349049,1.7,0,0.5202,1.349049,20.41254,0,0,0,0.2753752,0,0,0.3509507,0.3334031,1.153252,3.515763,0.6087784,0,0.6087784,5.483479,91.39114,0.2044843,1.483954,0.2203002,1.7,3.791138
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.4752928,0.4752928,0,0,0,0.4752928,10.7055,0,0,0,0.05088245,0.5003082,0.4752928,0,0,0.5444732,4.063663,0,0.4494258,-0.4494258,5.009743,83.49555,0.2044843,0.5228221,0.04070596,0,4.114545
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.5404978,0.5404978,0,0,0,0.5404978,0,0,0,0,0,0.5689451,0.5404978,0,0,1.043835,3.614237,0,0.5689451,-0.5689451,4.410022,73.50022,0.2044843,0.5945476,0,0,3.614237
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,2.776769,2.776769,1.7,0,0.5202,2.776769,0,0,4.440892E-16,0,0,1.133441,1.076769,0,0,1.675996,3.045292,0,1.133441,-1.133441,3.215271,53.58773,0.2044843,3.054446,0,1.7,3.045292
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.1045425,0.1045425,1.557174,0,0.4812085,0.1045425,0,0,0,0,0,0,0,1.452632,1.38,2.935375,1.911851,1.38,0,1.38,4.524454,75.40741,0.2045603,0.1149967,0,1.7,1.911851
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.0268718,0.0268718,1.479503,0,0.4600044,0.0268718,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,1.555375,3.153851,1.38,0,1.38,5.833636,97.22708,0.2046068,0.02955898,0,1.7,3.153851
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1745098,0.1745098,0,0,0,0.1745098,0,0,2.775558E-17,0,0,0.1836945,0.1745098,0,0,0.1753753,4.395851,0,0.1836945,-0.1836945,5.640005,93.9999,0.2046068,0.1919608,0,0,4.395851
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.07963162,0.07963162,0,0,0,0.07963162,0,0,1.387779E-17,0,0,0.08382276,0.07963162,0,0,0.3794803,4.212157,0,0.08382276,-0.08382276,5.551649,92.52729,0.2046068,0.08759478,0,0,4.212157
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.2264331,0.2264331,0,0,0,0.2264331,0,0,2.775558E-17,0,0,0.2383507,0.2264331,0,0,0.4726167,4.128334,0,0.2383507,-0.2383507,5.300405,88.3399,0.2046068,0.2490765,0,0,4.128334
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7374508,3.889983,0,0,0,5.300405,88.3399,0.2046068,0,0,0,3.889983
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.2735284,0.2735284,0,0,0,0.2735284,0,0,0,0,0,0.2879247,0.2735284,0,0,0.7374508,3.889983,0,0.2879247,-0.2879247,4.996905,83.28159,0.2046068,0.3008813,0,0,3.889983
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.057367,3.602059,0,0,0,4.996905,83.28159,0.2046068,0,0,0,3.602059
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.2811457,0.2811457,0,0,0,0.2811457,0,0,5.551115E-17,0,0,0.2959428,0.2811457,0,0,1.057367,3.602059,0,0.2959428,-0.2959428,4.684954,78.08242,0.2046068,0.3092602,0,0,3.602059
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,0,0,0,0,0,0,0,0,0.03223499,0,0,0,0,1.386192,3.306116,0.03223499,0,0.03223499,4.715535,78.59209,0.2045987,0,0.02578799,0,3.338351
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,0,0,0,0,0,0,0,0,0.4535539,0,0,0,0,1.353957,3.335127,0.4535539,0,0.4535539,5.145814,85.7634,0.2044838,0,0.3628431,0,3.788681
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,2.53133,2.53133,1.7,0,0.5202,2.53133,35.18608,0,0,0,0.8906759,0.8750846,0.8313304,0,0,0.9004036,3.743326,0.01559132,0,0.01559132,5.160605,86.00992,0.2044854,2.784463,0.7125407,1.7,4.634002
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,1.505287,1.505287,1.112813,0,0.3598979,1.505287,86.22562,0,0,0,1.297943,0.413131,0.3924744,0,0,0.8848122,3.757358,0.8848122,0,0.8848122,6.000012,100,0.2045197,1.655816,1.038355,1.7,5.055301
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.6819126,0.6819126,0,0,0,0.6819126,234.2701,0.8797147,0,0,1.597517,0.7178028,0.6819126,0,0,0,4.553689,0,0,0,6.000012,100,0.2045197,0.7501038,1.278014,0,6.151206
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,1.576218,1.576218,0.425,0,0.172125,1.576218,111.3586,0.5434455,0,0,1.755254,1.211809,1.151218,0,0,0,4.553689,0,0,0,6.000012,100,0.2045197,1.73384,1.404203,1.7,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045197,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045197,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.9802427,0.9802427,0,0,0,0.9802427,155.4364,0.49182,0,0,1.523654,1.031834,0.9802427,0,0,0,4.553689,0,0,0,6.000012,100,0.2045197,1.078267,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.9026175,0.9026175,0,0,0,0.9026175,120.7533,0.1398172,0,0,1.089941,0.9501237,0.9026175,0,0,0,4.553689,0,0,0,6.000012,100,0.2045197,0.9928793,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,2.682906,2.682906,1.7,0,0.5202,2.682906,24.57761,2.220446E-16,0,0,0.659394,1.034637,0.9829056,0,0,0,4.553689,0,0.3752435,-0.3752435,5.604471,93.40765,0.2045197,2.951196,0.5275152,1.7,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,1.428295,1.428295,1.468398,0,0.4569725,1.428295,26.23575,0,0,0,0.3747239,0,0,0.04010259,0.03809746,0.4169372,4.178445,0.4128214,0,0.4128214,5.996108,99.93492,0.2045638,1.571125,0.2997791,1.7,4.553169
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,0,0,0,0,0.04700862,0,0,0.05112441,0,0,0,0,0.004115792,4.549985,0.004115792,0,0.004115792,6.000012,100,0.2045628,0,0.04089953,0,4.601109
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045628,0,0,0,4.553689
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.514025,1.514025,1.514025,0,0.4694289,1.514025,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045628,1.665428,0,1.7,4.553689
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,2.110163,2.110163,1.7,0,0.5202,2.110163,0,0,0,0,0,0.4317505,0.410163,0,0,0,4.553689,0,0.4317505,-0.4317505,5.544907,92.41493,0.2045628,2.321179,0,1.7,4.553689
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.02955788,0.02955788,0,0,0,0.02955788,0,0,0,0,0,0.03111356,0.02955788,0,0,0.4797228,4.121938,0,0.03111356,-0.03111356,5.51211,91.86832,0.2045628,0.03251367,0,0,4.121938
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.4651554,0.4651554,0,0,0,0.4651554,0,0,5.551115E-17,0,0,0.4896373,0.4651554,0,0,0.5142934,4.090825,0,0.4896373,-0.4896373,4.995987,83.26629,0.2045628,0.5116709,0,0,4.090825
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.09327378,0.09327378,0,0,0,0.09327378,0,0,1.387779E-17,0,0,0.09818293,0.09327378,0,0,1.058335,3.601188,0,0.09818293,-0.09818293,4.892494,81.5414,0.2045628,0.1026012,0,0,3.601188
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.2111326,0.2111326,0,0,0,0.2111326,0,0,0,0,0,0.2222448,0.2111326,0,0,1.167427,3.503005,0,0.2222448,-0.2222448,4.658227,77.63696,0.2045628,0.2322458,0,0,3.503005
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.1071489,0.1071489,0,0,0,0.1071489,0,0,1.387779E-17,0,0,0.1127883,0.1071489,0,0,1.414366,3.28076,0,0.1127883,-0.1127883,4.539338,75.65548,0.2045628,0.1178637,0,0,3.28076
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.539686,3.167972,0,0,0,4.539338,75.65548,0.2045628,0,0,0,3.167972
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.4625851,0.4625851,0,0,0,0.4625851,0,0,5.551115E-17,0,0,0.4869317,0.4625851,0,0,1.539686,3.167972,0,0.4869317,-0.4869317,4.026067,67.10098,0.2045628,0.5088436,0,0,3.167972
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.03974736,0.03974736,0,0,0,0.03974736,0,0,6.938894E-18,0,0,0.04183932,0.03974736,0,0,2.080721,2.68104,0,0.04183932,-0.04183932,3.981964,66.36594,0.2045628,0.04372209,0,0,2.68104
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,0,0,0,0,0,0,0,0,0.04585656,0,0,0,0,2.127209,2.639201,0.04585656,0,0.04585656,4.025467,67.09099,0.2045512,0,0.03668525,0,2.685057
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.330031,0.330031,0,0,0,0.330031,69.41125,0,5.551115E-17,0,0.2290787,0.3474011,0.330031,0,0,2.081353,2.680471,0,0.1183224,-0.1183224,3.900745,65.01228,0.2045512,0.3630341,0.1832629,0,2.90955
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,2.212822,2.562149,0.5852953,0,0.5852953,4.456005,74.26659,0.2044033,0,0.4682362,0,3.147444
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.9278405,0.9278405,0,0,0,0.9278405,78.56574,0,1.110223E-16,0,0.7289648,0.9766743,0.9278405,0,0,1.627527,3.088915,0,0.2477095,-0.2477095,4.194896,69.91479,0.2044033,1.020625,0.5831718,0,3.81788
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0,0,0,0.8979896,0,0,0,0,1.902759,2.841205,0.8979896,0,0.8979896,5.046803,84.11323,0.2041769,0,0.7183917,0,3.739195
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,1.590331,1.590331,1.265247,0,0.4015125,1.590331,84.69704,0,0,0,1.346964,0.3421937,0.325084,0,0,1.00477,3.649396,1.00477,0,1.00477,6.000012,100,0.2042382,1.749364,1.077571,1.7,4.99636
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,1.375195,1.375195,0.425,0,0.172125,1.375195,102.5929,0.4106472,0,0,1.410853,1.000206,0.9501954,0,0,0,4.553689,0,0,0,6.000012,100,0.2042382,1.512715,1.128682,1.7,5.964542
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,1.057153,0,0,1.057153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042382,0,0.845722,0,5.610841
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.8009002,0.8009002,0,0,0,0.8009002,136.4919,0.2501112,0,0,1.093164,0.8430529,0.8009002,0,0,0,4.553689,0,0,0,6.000012,100,0.2042382,0.8809903,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,2.419188,2.419188,1.512321,0,0.4689636,2.419188,39.45938,1.110223E-16,0,0,0.9545965,0.9545965,0.9068667,0,0,0,4.553689,0,0,0,6.000012,100,0.2042382,2.661106,0.7636772,1.7,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.1335661,0.1335661,0,0,0,0.1335661,198.9525,0.1251372,0,0,0.265733,0.1405959,0.1335661,0,0,0,4.553689,0,0,0,6.000012,100,0.2042382,0.1469227,0.2125864,0,4.819422
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,2.281106,2.281106,1.7,0,0.5202,2.281106,4.00702,0,0,0,0.09140436,0.6116902,0.5811057,0,0,0,4.553689,0,0.5202858,-0.5202858,5.451582,90.85953,0.2042382,2.509216,0.07312349,1.7,4.645093
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,0,0,0,0,0,0,0,0.0534094,0,0,0,0,0.5780954,4.033403,0.0534094,0,0.0534094,5.502251,91.704,0.2042247,0,0.04272752,0,4.086812
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.524686,4.081471,0,0,0,5.502251,91.704,0.2042247,0,0,0,4.081471
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.524686,4.081471,0,0,0,5.502251,91.704,0.2042247,0,0,0,4.081471
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.524686,4.081471,0,0,0,5.502251,91.704,0.2042247,0,0,0,4.081471
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.335004,0.335004,0,0,0,0.335004,0,0,0,0,0,0.3526358,0.335004,0,0,0.524686,4.081471,0,0.3526358,-0.3526358,5.13054,85.50883,0.2042247,0.3685044,0,0,4.081471
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.3609675,0.3609675,0,0,0,0.3609675,0,0,5.551115E-17,0,0,0.3799658,0.3609675,0,0,0.9165035,3.728836,0,0.3799658,-0.3799658,4.730021,78.83353,0.2042247,0.3970643,0,0,3.728836
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01414853,0.01414853,0,0,0,0.01414853,0,0,1.734723E-18,0,0,0.01489319,0.01414853,0,0,1.338688,3.34887,0,0.01489319,-0.01489319,4.714323,78.57188,0.2042247,0.01556339,0,0,3.34887
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.7423095,0.7423095,0,0,0,0.7423095,0,0,0,0,0,0.7813784,0.7423095,0,0,1.355236,3.333977,0,0.7813784,-0.7813784,3.890677,64.84449,0.2042247,0.8165404,0,0,3.333977
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.4987543,0.4987543,0,0,0,0.4987543,0,0,0,0,0,0.5250045,0.4987543,0,0,2.223434,2.552598,0,0.5250045,-0.5250045,3.337274,55.62112,0.2042247,0.5486297,0,0,2.552598
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.5158353,0.5158353,0,0,0,0.5158353,0,0,0,0,0,0.5429845,0.5158353,0,0,2.806772,2.027594,0,0.5429845,-0.5429845,2.764918,46.08187,0.2042247,0.5674188,0,0,2.027594
