Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.5004628,0.5004628,0,0,0,0.5004628,0,0,1.110223E-16,0,0,0.526803,0.5004628,0,0,3.410089,1.484609,0,0.526803,-0.526803,2.209619,36.82691,0.2042247,0.5505091,0,0,1.484609
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.2986487,0.2986487,0,0,0,0.2986487,0,0,0,0,0,0.3143671,0.2986487,0,0,3.995425,0.9578064,0,0.3143671,-0.3143671,1.878247,31.30405,0.2042247,0.3285136,0,0,0.9578064
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.06924474,0.06924474,0,0,0,0.06924474,35.6374,0,0,0,0.02467702,0.0728892,0.06924474,0,0,4.344722,0.6434393,0,0.04821218,-0.04821218,1.827427,30.45705,0.2042247,0.07616922,0.01974162,0,0.6681163
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,1.952697,1.952697,1.7,0,0.5202,1.952697,19.3552,0,0,0,0.3779483,0.2659965,0.2526967,0,0,4.398291,0.5952271,0.1119518,0,0.1119518,1.933634,32.22716,0.2042363,2.147966,0.3023587,1.7,0.9731754
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,1.376761,1.376761,1.7,0,0.5202,1.376761,55.93253,0,0,0,0.7700571,0,0,0.3232392,0.3070773,4.286339,0.6959837,1.077134,0,1.077134,2.955493,49.25812,0.2043593,1.514437,0.6160457,1.7,1.466041
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,1.513192,1.513192,1.7,0,0.5202,1.513192,81.69646,0,0,0,1.236224,0,0,0.1868082,0.1774678,3.209205,1.665405,1.413692,0,1.413692,4.296639,71.6105,0.2044794,1.664511,0.9889793,1.7,2.901629
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.6205661,0.6205661,0.8772045,0,0.2955768,0.6205661,245.8025,0,0,0,1.525367,0,0,0.2566384,0.2438065,1.795513,2.937727,1.769174,0,1.769174,5.975024,99.58354,0.2042042,0.6826227,1.220294,1.7,4.463095
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,3.139008,3.08,1.7,0,0.5202,3.08,51.64734,0.1117672,0.05900816,0.372909,1.590738,1.452632,1.38,0,0,0.02633921,4.529984,0.02633921,0,0.02633921,6.000012,100,0.2041976,3.452909,1.27259,1.7,6.120722
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,1.385086,1.385086,0.425,0,0.172125,1.385086,101.3136,0.392663,0,0,1.40328,1.010617,0.9600862,0,0,0,4.553689,0,0,0,6.000012,100,0.2041976,1.523595,1.122624,1.7,5.956969
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.645822,0,0,1.645822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041976,0,1.316658,0,6.199512
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,2.023409,2.023409,0.6434095,0,0.2317508,2.023409,73.28046,0.03013223,0,0,1.482764,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2041976,2.22575,1.186211,1.7,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.3102868,0.3102868,0,0,0,0.3102868,388.04,0.8774194,0,0,1.204037,0.3266177,0.3102868,0,0,0,4.553689,0,0,0,6.000012,100,0.2041976,0.3413155,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.1344045,0.1344045,0,0,0,0.1344045,516.519,0.5527465,0,0,0.6942249,0.1414784,0.1344045,0,0,0,4.553689,0,0,0,6.000012,100,0.2041976,0.147845,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,0,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041976,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,1.531907,1.531907,1.480675,0,0.4603243,1.531907,3.520356,6.938894E-17,0,0,0.05392858,0.05392858,0.05123215,0,0,0,4.553689,0,0,0,6.000012,100,0.2041976,1.685098,0.04314287,1.7,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.5369136,0.5369136,0,0,0,0.5369136,0,0,1.110223E-16,0,0,0.5651723,0.5369136,0,0,0,4.553689,0,0.5651723,-0.5651723,5.404268,90.07095,0.2041976,0.590605,0,0,4.553689
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.1379011,0.1379011,0,0,0,0.1379011,0,0,0,0,0,0.145159,0.1379011,0,0,0.6279692,3.988517,0,0.145159,-0.145159,5.251257,87.52077,0.2041976,0.1516912,0,0,3.988517
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,2.719143,2.719143,1.7,0,0.5202,2.719143,0,0,0,0,0,1.072783,1.019143,0,0,0.789257,3.843358,0,1.072783,-1.072783,4.120445,68.67394,0.2041976,2.991058,0,1.7,3.843358
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.6666318,0.6666318,1.7,0,0.5202,0.6666318,0,0,0,0,0,0,0,1.033368,0.9816998,1.981238,2.770575,0.9816998,0,0.9816998,5.051767,84.19595,0.2043359,0.7332949,0,1.7,2.770575
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.06283999,0.06283999,0,0,0,0.06283999,0,0,1.387779E-17,0,0,0.06614736,0.06283999,0,0,0.9995377,3.654105,0,0.06614736,-0.06614736,4.982042,83.03387,0.2043359,0.06912399,0,0,3.654105
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.2976003,0.2976003,0,0,0,0.2976003,0,0,0,0,0,0.3132635,0.2976003,0,0,1.073035,3.587958,0,0.3132635,-0.3132635,4.651833,77.5304,0.2043359,0.3273603,0,0,3.587958
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.2401205,0.2401205,0,0,0,0.2401205,0,0,5.551115E-17,0,0,0.2527584,0.2401205,0,0,1.421105,3.274694,0,0.2527584,-0.2527584,4.385402,73.08989,0.2043359,0.2641325,0,0,3.274694
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.2864568,0.2864568,0,0,0,0.2864568,0,0,5.551115E-17,0,0,0.3015334,0.2864568,0,0,1.701948,3.021936,0,0.3015334,-0.3015334,4.067558,67.7925,0.2043359,0.3151024,0,0,3.021936
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.036985,2.720402,0,0,0,4.067558,67.7925,0.2043359,0,0,0,2.720402
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.1913118,0.1913118,0,0,0,0.1913118,0,0,0,0,0,0.2013808,0.1913118,0,0,2.036985,2.720402,0,0.2013808,-0.2013808,3.855284,64.25461,0.2043359,0.210443,0,0,2.720402
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.2930666,0.2930666,0,0,0,0.2930666,0,0,0,0,0,0.3084911,0.2930666,0,0,2.260742,2.519022,0,0.3084911,-0.3084911,3.530106,58.83498,0.2043359,0.3223732,0,0,2.519022
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.05131917,0.05131917,0,0,0,0.05131917,88.89989,0,0,0,0.04562269,0.05402018,0.05131917,0,0,2.603509,2.21053,0,0.008397494,-0.008397494,3.521254,58.68745,0.2043359,0.05645109,0.03649815,0,2.256153
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,1.380237,1.380237,1.7,0,0.5202,1.380237,26.22502,0,0,0,0.3619675,0,0,0.3197629,0.3037747,2.61284,2.202133,0.6657423,0,0.6657423,4.152833,69.21375,0.2044157,1.518261,0.289574,1.7,2.5641
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,4.391523,3.08,1.7,0,0.5202,3.08,25.37624,2.220446E-16,1.311523,1.750675,0.7815881,1.452632,1.38,0,0,1.947098,2.801301,0,0.6710435,-0.6710435,3.445491,57.42473,0.2044157,4.830675,0.6252705,1.7,3.582889
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,1.203088,1.203088,1.7,0,0.5202,1.203088,82.15942,0,0,0,0.9884501,0,0,0.4969122,0.4720666,2.692702,2.130257,1.460517,0,1.460517,4.831059,80.51748,0.2045234,1.323397,0.79076,1.7,3.118707
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.5668101,0.5668101,0,0,0,0.5668101,273.8511,0,0,0,1.552216,0.5966423,0.5668101,0,0,1.232185,3.444722,0.9555734,0,0.9555734,5.737595,95.6264,0.2042851,0.6234912,1.241773,0,4.996938
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,2.006473,2.006473,0.6264734,0,0.2271272,2.006473,88.1911,0.04028767,0,0,1.769531,1.452632,1.38,0,0,0.2766117,4.304739,0.2766117,0,0.2766117,6.000012,100,0.2042162,2.207121,1.415625,1.7,6.074269
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,1.577266,1.577266,0.425,0,0.172125,1.577266,114.6284,0.5950839,0,0,1.807996,1.212912,1.152266,0,0,0,4.553689,0,0,0,6.000012,100,0.2042162,1.734993,1.446397,1.7,6.361685
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,1.021696,1.021696,0,0,0,1.021696,143.3278,0.3889052,0,0,1.464375,1.07547,1.021696,0,0,0,4.553689,0,0,0,6.000012,100,0.2042162,1.123866,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,0,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042162,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.6418237,0.6418237,0,0,0,0.6418237,117.7486,0.08013456,0,0,0.7557384,0.6756039,0.6418237,0,0,0,4.553689,0,0,0,6.000012,100,0.2042162,0.7060061,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,0,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042162,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,1.884993,1.884993,1.563977,0,0.4830658,1.884993,17.9264,5.551115E-17,0,0,0.3379113,0.3379113,0.3210157,0,0,0,4.553689,0,0,0,6.000012,100,0.2042162,2.073492,0.2703291,1.7,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,1.339674,1.339674,1.288104,0,0.4077523,1.339674,4.052086,0,0,0,0.05428476,0.05428476,0.05157052,0,0,0,4.553689,0,0,0,6.000012,100,0.2042162,1.473642,0.04342781,1.7,4.607974
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.8869817,0.8869817,0,0,0,0.8869817,0,0,1.110223E-16,0,0,0.933665,0.8869817,0,0,0,4.553689,0,0.933665,-0.933665,5.015843,83.59721,0.2042162,0.9756799,0,0,4.553689
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,1.076519,1.076519,0,0,0,1.076519,0,0,0,0,0,1.133178,1.076519,0,0,1.037405,3.620024,0,1.133178,-1.133178,3.821368,63.68934,0.2042162,1.184171,0,0,3.620024
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.296492,2.486846,0,0,0,3.821368,63.68934,0.2042162,0,0,0,2.486846
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.1298033,0.1298033,0,0,0,0.1298033,0,0,0,0,0,0.136635,0.1298033,0,0,2.296492,2.486846,0,0.136635,-0.136635,3.677342,61.28892,0.2042162,0.1427836,0,0,2.486846
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.3504827,0.3504827,0,0,0,0.3504827,0,0,0,0,0,0.3689292,0.3504827,0,0,2.448309,2.350211,0,0.3689292,-0.3689292,3.288457,54.8075,0.2042162,0.385531,0,0,2.350211
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.0500595,0.0500595,0,0,0,0.0500595,0,0,6.938894E-18,0,0,0.05269421,0.0500595,0,0,2.85823,1.981282,0,0.05269421,-0.05269421,3.232912,53.88176,0.2042162,0.05506545,0,0,1.981282
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.01749369,0.01749369,0,0,0,0.01749369,0,0,0,0,0,0.01841441,0.01749369,0,0,2.916779,1.928588,0,0.01841441,-0.01841441,3.213502,53.55825,0.2042162,0.01924306,0,0,1.928588
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.93724,1.910173,0,0,0,3.213502,53.55825,0.2042162,0,0,0,1.910173
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.05159291,0.05159291,0,0,0,0.05159291,0,0,0,0,0,0.05430833,0.05159291,0,0,2.93724,1.910173,0,0.05430833,-0.05430833,3.156256,52.60416,0.2042162,0.0567522,0,0,1.910173
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.5651724,0.5651724,0,0,0,0.5651724,0,0,0,0,0,0.5949183,0.5651724,0,0,2.997582,1.855865,0,0.5949183,-0.5949183,2.529157,42.15253,0.2042162,0.6216897,0,0,1.855865
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.5004309,0.5004309,0,0,0,0.5004309,0,0,0,0,0,0.5267695,0.5004309,0,0,3.658603,1.260947,0,0.5267695,-0.5267695,1.973893,32.89815,0.2042162,0.550474,0,0,1.260947
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,0,0,0,0,0,0,0,0,0.04485101,0,0,0,0,4.243902,0.7341771,0.04485101,0,0.04485101,2.016442,33.60731,0.2042051,0,0.03588081,0,0.7790281
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.08944996,0.08944996,0,0,0,0.08944996,367.8513,0,0,0,0.3290429,0.09415786,0.08944996,0,0,4.199051,0.774543,0.2348851,0,0.2348851,2.239274,37.32116,0.2041466,0.09839497,0.2632343,0,1.103586
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,1.227115,1.227115,1.7,0,0.5202,1.227115,45.49632,0,0,0,0.558292,0,0,0.4728855,0.4492412,3.964166,0.9859396,1.007533,0,1.007533,3.195104,53.25163,0.2042667,1.349826,0.4466336,1.7,1.544232
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.3774354,0.3774354,1.7,0,0.5202,0.3774354,106.5543,0,0,0,0.4021737,0,0,1.322565,1.256436,2.956633,1.892719,1.65861,0,1.65861,4.7686,79.4765,0.2043249,0.415179,0.321739,1.7,2.294893
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,1.738948,1.738948,1.7,0,0.5202,1.738948,44.81272,0,0,0,0.7792699,0.04099793,0.03894804,0,0,1.298023,3.385468,0.738272,0,0.738272,5.468986,91.14958,0.2044,1.912843,0.6234159,1.7,4.164738
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,1.766971,1.766971,1.7,0,0.5202,1.766971,34.59587,0,0,0,0.6112989,0.07049579,0.066971,0,0,0.5597508,4.049913,0.5408031,0,0.5408031,5.982037,99.70041,0.2044549,1.943668,0.4890392,1.7,4.661212
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.5565979,0.5565979,0,0,0,0.5565979,184.5132,0.4221563,0,0,1.026996,0.5858926,0.5565979,0,0,0.01894767,4.536636,0.01894767,0,0.01894767,6.000012,100,0.2044502,0.6122577,0.8215972,0,5.563632
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,1.238731,1.238731,0,0,0,1.238731,89.82833,0,0,0,1.112731,1.303927,1.238731,0,0,0,4.553689,0,0.1911959,-0.1911959,5.798474,96.64104,0.2044502,1.362604,0.8901851,0,5.66642
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,3.454327,3.08,1.7,0,0.5202,3.08,26.27068,2.220446E-16,0.3743269,0.7197595,0.8091369,1.452632,1.38,0,0,0.2124399,4.362493,0,0.6434947,-0.6434947,5.120171,85.33601,0.2044502,3.79976,0.6473095,1.7,5.17163
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,1.227991,1.227991,0,0,0,1.227991,20.21957,0,2.220446E-16,0,0.2482946,1.292622,1.227991,0,0,0.927434,3.718998,0,1.044328,-1.044328,4.019353,66.98907,0.2044502,1.35079,0.1986357,0,3.967293
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,0,0,0,0,0,0,0,0.39149,0,0,0,0,2.087798,2.67467,0.39149,0,0.39149,4.390753,73.17907,0.2043532,0,0.313192,0,3.066161
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,1.295986,1.295986,1.7,0,0.5202,1.295986,20.31179,5.551115E-17,0,0,0.263238,0,0,0.404014,0.3838133,1.696308,3.027012,0.6470512,0,0.6470512,5.0046,83.40982,0.2044334,1.425585,0.2105904,1.7,3.29025
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,0,0,0,0,0,0,0,0.02196537,0,0,0,0,1.049257,3.609358,0.02196537,0,0.02196537,5.025438,83.75713,0.204428,0,0.01757229,0,3.631323
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,3.030813,3.030813,1.7,0,0.5202,3.030813,0,0,4.440892E-16,0.2538946,0,1.400856,1.330813,0,0,1.027292,3.629127,0,1.400856,-1.400856,3.548806,59.14664,0.204428,3.333894,0,1.7,3.629127
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.5983101,0.5983101,1.7,0,0.5202,0.5983101,0,0,0,0,0,0,0,1.10169,1.046605,2.583798,2.228271,1.046605,0,1.046605,4.541703,75.69489,0.2045734,0.6581411,0,1.7,2.228271
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,3.538673,3.08,1.7,0,0.5202,3.08,0,0,0.4586727,0.81254,0,1.452632,1.38,0,0,1.537193,3.170215,0,1.452632,-1.452632,3.010495,50.17481,0.2045734,3.89254,0,1.7,3.170215
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.4893866,0.4893866,1.7,0,0.5202,0.4893866,0,0,0,0,0,0,0,1.210613,1.150083,3.151228,1.717584,1.150083,0,1.150083,4.101559,68.35918,0.2047327,0.5383253,0,1.7,1.717584
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.7593617,0.7593617,1.7,0,0.5202,0.7593617,0,0,0,0,0,0,0,0.9406382,0.8936064,2.001145,2.752658,0.8936064,0,0.8936064,4.949308,82.4883,0.2048563,0.8352979,0,1.7,2.752658
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.2184385,0.2184385,0,0,0,0.2184385,0,0,2.775558E-17,0,0,0.2299353,0.2184385,0,0,1.107539,3.556904,0,0.2299353,-0.2299353,4.706935,78.44876,0.2048563,0.2402824,0,0,3.556904
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.4721523,0.4721523,0,0,0,0.4721523,0,0,5.551115E-17,0,0,0.4970024,0.4721523,0,0,1.363023,3.326969,0,0.4970024,-0.4970024,4.183049,69.71734,0.2048563,0.5193675,0,0,3.326969
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.5003815,0.5003815,0,0,0,0.5003815,0,0,0,0,0,0.5267174,0.5003815,0,0,1.915247,2.829966,0,0.5267174,-0.5267174,3.62784,60.46387,0.2048563,0.5504197,0,0,2.829966
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.2404111,0.2404111,0,0,0,0.2404111,0,0,2.775558E-17,0,0,0.2530643,0.2404111,0,0,2.500489,2.303249,0,0.2530643,-0.2530643,3.361087,56.018,0.2048563,0.2644522,0,0,2.303249
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.6356546,0.6356546,0,0,0,0.6356546,0,0,1.110223E-16,0,0,0.6691102,0.6356546,0,0,2.781672,2.050184,0,0.6691102,-0.6691102,2.655783,44.26295,0.2048563,0.6992201,0,0,2.050184
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1573195,0.1573195,0,0,0,0.1573195,0,0,0,0,0,0.1655994,0.1573195,0,0,3.525127,1.381074,0,0.1655994,-0.1655994,2.481225,41.35368,0.2048563,0.1730514,0,0,1.381074
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.4167717,0.4167717,0,0,0,0.4167717,3.390434,0,5.551115E-17,0,0.01413037,0.4387071,0.4167717,0,0,3.709127,1.215475,0,0.4245767,-0.4245767,2.033682,33.89464,0.2048563,0.4584489,0.01130429,0,1.229605
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,2.028814,2.028814,1.7,0,0.5202,2.028814,20.2493,0,0,0,0.4108207,0.3461204,0.3288144,0,0,4.180879,0.7908983,0.06470035,0,0.06470035,2.095062,34.91764,0.2048628,2.231696,0.3286566,1.7,1.201719
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.2603934,0.2603934,1.7,0,0.5202,0.2603934,277.6391,0,0,0,0.722954,0,0,1.439607,1.367626,4.116178,0.8491285,2.09058,0,2.09058,4.078361,67.97255,0.2048128,0.2864327,0.5783632,1.7,1.572083
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,2.168182,2.168182,1.7,0,0.5202,2.168182,56.72306,0,0,0,1.229859,0.4928228,0.4681817,0,0,2.025598,2.730651,0.7370363,0,0.7370363,4.777575,79.62609,0.2048866,2.385,0.9838873,1.7,3.96051
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0.425,0,0.172125,0,0,0.4889207,0,0,1.352482,0,0,0,0,1.288562,3.393983,1.288562,0,1.288562,6.000012,100,0.2045697,0,1.081986,1.7,4.746466
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.9505998,0.9505998,0,0,0,0.9505998,176.975,0.6816925,0,0,1.682324,1.000631,0.9505998,0,0,0,4.553689,0,0,0,6.000012,100,0.2045697,1.04566,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,2.278139,2.278139,0.898139,0,0.3012919,2.278139,70.89365,0.1624243,0,0,1.615056,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2045697,2.505953,1.292045,1.7,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,1.446797,1.446797,0.425,0,0.172125,1.446797,93.56299,0.2780908,0,0,1.353666,1.075575,1.021797,0,0,0,4.553689,0,0,0,6.000012,100,0.2045697,1.591476,1.082933,1.7,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.9694803,0.9694803,0,0,0,0.9694803,115.6428,0.100629,0,0,1.121135,1.020506,0.9694803,0,0,0,4.553689,0,0,0,6.000012,100,0.2045697,1.066428,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.584841,0.584841,0,0,0,0.584841,150.6405,0.2653856,0,0,0.8810076,0.615622,0.584841,0,0,0,4.553689,0,0,0,6.000012,100,0.2045697,0.643325,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,0,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045697,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,1.579255,1.579255,1.222992,0,0.3899769,1.579255,23.74621,1.110223E-16,0,0,0.3750132,0.3750132,0.3562626,0,0,0,4.553689,0,0,0,6.000012,100,0.2045697,1.73718,0.3000106,1.7,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,1.156347,1.156347,0,0,0,1.156347,4.788167,0,0,0,0.05536784,1.217208,1.156347,0,0,0,4.553689,0,1.16184,-1.16184,4.775325,79.5886,0.2045697,1.271982,0.04429427,0,4.609057
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.5804177,0.5804177,0,0,0,0.5804177,0,0,1.110223E-16,0,0,0.610966,0.5804177,0,0,1.290933,3.391849,0,0.610966,-0.610966,4.13131,68.85504,0.2045697,0.6384595,0,0,3.391849
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,2.039661,2.039661,1.7,0,0.5202,2.039661,0,0,0,0,0,0.357538,0.3396611,0,0,1.969784,2.780883,0,0.357538,-0.357538,3.754432,62.57375,0.2045697,2.243627,0,1.7,2.780883
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.9449711,0.9449711,1.7,0,0.5202,0.9449711,0,0,0,0,0,0,0,0.7550289,0.7172775,2.367049,2.423345,0.7172775,0,0.7172775,4.434902,73.91488,0.2046684,1.039468,0,1.7,2.423345
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.2794465,0.2794465,1.7,0,0.5202,0.2794465,0,0,0,0,0,0,0,1.420554,1.349526,1.649771,3.068895,1.349526,0,1.349526,5.715174,95.25272,0.2048008,0.3073911,0,1.7,3.068895
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3002453,4.283468,0,0,0,5.715174,95.25272,0.2048008,0,0,0,4.283468
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3002453,4.283468,0,0,0,5.715174,95.25272,0.2048008,0,0,0,4.283468
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.08364895,0.08364895,0,0,0,0.08364895,0,0,1.387779E-17,0,0,0.08805153,0.08364895,0,0,0.3002453,4.283468,0,0.08805153,-0.08805153,5.62236,93.70581,0.2048008,0.09201385,0,0,4.283468
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1216398,0.1216398,0,0,0,0.1216398,0,0,1.387779E-17,0,0,0.1280419,0.1216398,0,0,0.3980803,4.195416,0,0.1280419,-0.1280419,5.487392,91.45634,0.2048008,0.1338038,0,0,4.195416
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.03065449,0.03065449,0,0,0,0.03065449,0,0,6.938894E-18,0,0,0.03226788,0.03065449,0,0,0.5403491,4.067375,0,0.03226788,-0.03226788,5.453379,90.88946,0.2048008,0.03371993,0,0,4.067375
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.2810729,0.2810729,0,0,0,0.2810729,0,0,5.551115E-17,0,0,0.2958662,0.2810729,0,0,0.5762023,4.035107,0,0.2958662,-0.2958662,5.141508,85.69164,0.2048008,0.3091801,0,0,4.035107
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.2367767,0.2367767,0,0,0,0.2367767,0,0,2.775558E-17,0,0,0.2492387,0.2367767,0,0,0.9049425,3.739241,0,0.2492387,-0.2492387,4.878788,81.31297,0.2048008,0.2604544,0,0,3.739241
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,0,0,0,0,0,0,0,0,0.04392283,0,0,0,0,1.181874,3.490002,0.04392283,0,0.04392283,4.920456,82.00745,0.20479,0,0.03513826,0,3.533925
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,2.398966,2.398966,1.7,0,0.5202,2.398966,7.034161,0,0,0,0.1687472,0.7357541,0.6989664,0,0,1.137951,3.529533,0,0.5670069,-0.5670069,4.322779,72.04617,0.20479,2.638863,0.1349977,1.7,3.69828
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,2.042009,2.042009,1.7,0,0.5202,2.042009,20.26895,0,0,0,0.4138937,0.3600095,0.342009,0,0,1.767959,2.962526,0.0538842,0,0.0538842,4.373898,72.89815,0.2047954,2.24621,0.331115,1.7,3.376419
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,1.772323,1.772323,1.7,0,0.5202,1.772323,32.92421,0,0,0,0.5835234,0.07612994,0.07232345,0,0,1.714075,3.011021,0.5073935,0,0.5073935,4.855253,80.92073,0.204846,1.949556,0.4668187,1.7,3.594545
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.627651,0.627651,0,0,0,0.627651,124.4119,0,0,0,0.7808722,0.6606852,0.627651,0,0,1.206682,3.467675,0.120187,0,0.120187,4.969273,82.82104,0.2048166,0.6904161,0.6246978,0,4.248548
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.8563119,0.8563119,0,0,0,0.8563119,106.7096,0,0,0,0.9137673,0.901381,0.8563119,0,0,1.086495,3.575844,0.01238635,0,0.01238635,4.981023,83.01689,0.2048135,0.9419431,0.7310138,0,4.489611
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,1.373116,1.373116,1.48473,0,0.4614312,1.373116,69.66784,0,0,0,0.9566206,0,0,0.1116133,0.1060326,1.074108,3.586992,1.062653,0,1.062653,5.989145,99.81888,0.2049233,1.510428,0.7652965,1.7,4.543612
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,1.582579,1.582579,0.6131051,0,0.2234777,1.582579,65.20712,8.1532E-17,0,0,1.031954,1.020499,0.9694744,0,0,0.01145504,4.543379,0.01145504,0,0.01145504,6.000012,100,0.2049244,1.740837,0.8255635,1.7,5.575334
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,1.161737,1.161737,0,0,0,1.161737,64.24207,0,0,0,0.7463239,1.222881,1.161737,0,0,0,4.553689,0,0.4765571,-0.4765571,5.497677,91.62776,0.2049244,1.277911,0.5970591,0,5.300013
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.4886394,0.4886394,0,0,0,0.4886394,61.11056,0,0,0,0.2986103,0.5143573,0.4886394,0,0,0.5295079,4.077132,0,0.215747,-0.215747,5.270259,87.83748,0.2049244,0.5375034,0.2388882,0,4.375742
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,1.125196,1.125196,0,0,0,1.125196,29.88987,0,0,0,0.3363195,1.184417,1.125196,0,0,0.7692268,3.861385,0,0.8480972,-0.8480972,4.376287,72.93797,0.2049244,1.237715,0.2690556,0,4.197704
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,0,0,0,0,0,0,0,0.2321328,0,0,0,0,1.711557,3.013288,0.2321328,0,0.2321328,4.596507,76.6083,0.2048676,0,0.1857062,0,3.24542
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,1.14631,1.14631,0,0,0,1.14631,3.801369,0,2.220446E-16,0,0.04357546,1.206642,1.14631,0,0,1.479424,3.222207,0,1.163066,-1.163066,3.370528,56.17535,0.2048676,1.260941,0.03486037,0,3.265783
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,1.342732,1.342732,1.7,0,0.5202,1.342732,0,0,0,0,0,0,0,0.3572677,0.3394043,2.77172,2.059141,0.3394043,0,0.3394043,3.692515,61.54179,0.204914,1.477005,0,1.7,2.059141
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.432316,2.364605,1.38,0,1.38,5.001698,83.36146,0.2049485,0,0,1.7,2.364605
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.3697094,0.3697094,0,0,0,0.3697094,0,0,0,0,0,0.3891678,0.3697094,0,0,1.052316,3.606605,0,0.3891678,-0.3891678,4.591479,76.5245,0.2049485,0.4066803,0,0,3.606605
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.2923789,0.2923789,0,0,0,0.2923789,0,0,0,0,0,0.3077673,0.2923789,0,0,1.484724,3.217437,0,0.3077673,-0.3077673,4.267064,71.11758,0.2049485,0.3216168,0,0,3.217437
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.52746,0.52746,0,0,0,0.52746,0,0,1.110223E-16,0,0,0.555221,0.52746,0,0,1.826688,2.90967,0,0.555221,-0.555221,3.681809,61.36337,0.2049485,0.580206,0,0,2.90967
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.4219533,0.4219533,0,0,0,0.4219533,0,0,0,0,0,0.4441614,0.4219533,0,0,2.4436,2.354449,0,0.4441614,-0.4441614,3.213622,53.56026,0.2049485,0.4641486,0,0,2.354449
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.2018897,0.2018897,0,0,0,0.2018897,0,0,2.775558E-17,0,0,0.2125155,0.2018897,0,0,2.937113,1.910287,0,0.2125155,-0.2125155,2.989611,49.82675,0.2049485,0.2220787,0,0,1.910287
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1412869,0.1412869,0,0,0,0.1412869,0,0,0,0,0,0.148723,0.1412869,0,0,3.173241,1.697772,0,0.148723,-0.148723,2.832843,47.21396,0.2049485,0.1554156,0,0,1.697772
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1406025,0.1406025,0,0,0,0.1406025,0,0,0,0,0,0.1480027,0.1406025,0,0,3.338489,1.549049,0,0.1480027,-0.1480027,2.676835,44.61382,0.2049485,0.1546628,0,0,1.549049
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.502936,1.401046,0,0,0,2.676835,44.61382,0.2049485,0,0,0,1.401046
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1840247,0.1840247,0,0,0,0.1840247,0,0,0,0,0,0.1937102,0.1840247,0,0,3.502936,1.401046,0,0.1937102,-0.1937102,2.472646,41.21069,0.2049485,0.2024271,0,0,1.401046
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,0,0,0,0,0,0,0,0,0.02981886,0,0,0,0,3.71817,1.207336,0.02981886,0,0.02981886,2.500935,41.68217,0.2049412,0,0.02385509,0,1.237155
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.6965171,0.6965171,0,0,0,0.6965171,54.61575,0,0,0,0.380408,0.7331758,0.6965171,0,0,3.688351,1.234173,0,0.3527678,-0.3527678,2.129085,35.48468,0.2049412,0.7661687,0.3043264,0,1.614581
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,4.080315,0.8814052,0.7282801,0,0.7282801,2.819992,46.99977,0.2047634,0,0.5826241,0,1.609685
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,1.023616,1.023616,0,0,0,1.023616,87.95409,0,0,0,0.9003117,1.07749,1.023616,0,0,3.352035,1.536857,0,0.1771783,-0.1771783,2.63323,43.88708,0.2047634,1.125977,0.7202494,0,2.437169
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.539447,0.539447,0,0,0,0.539447,241.5773,0,0,0,1.303181,0.567839,0.539447,0,0,3.5489,1.359679,0.7353423,0,0.7353423,3.330837,55.51384,0.2045843,0.5933917,1.042545,0,2.66286
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,1.664994,1.664994,1.7,0,0.5202,1.664994,95.02864,0,0,0,1.582222,0,0,0.03500561,0.03325533,2.813558,2.021487,1.615477,0,1.615477,4.863413,81.05672,0.2046511,1.831494,1.265777,1.7,3.603709
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,2.392175,2.392175,1.7,0,0.5202,2.392175,54.5553,0,0,0,1.305058,0.7286054,0.6921751,0,0,1.198081,3.475416,0.576453,0,0.576453,5.410284,90.17122,0.2047082,2.631393,1.044047,1.7,4.780475
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,3.153053,3.08,1.7,0,0.5202,3.08,50.6062,0,0.07305261,0.3883579,1.558671,1.452632,1.38,0,0,0.6216278,3.994224,0.1060392,0,0.1060392,5.510882,91.84785,0.2046824,3.468358,1.246937,1.7,5.552895
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.8505675,0.8505675,0,0,0,0.8505675,138.2347,0,0,0,1.175779,0.8953341,0.8505675,0,0,0.5155885,4.089659,0.2804453,0,0.2804453,5.776936,96.28207,0.2046143,0.9356242,0.9406236,0,5.265439
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,1.662594,1.662594,1.059358,0,0.3453048,1.662594,52.3356,0,0,0,0.8701287,0.6349854,0.6032362,0,0,0.2351432,4.34206,0.2351432,0,0.2351432,6.000012,100,0.2046376,1.828854,0.696103,1.7,5.212189
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.08142039,0.08142039,0,0,0,0.08142039,574.0352,0.381676,0,0,0.4673817,0.08570568,0.08142039,0,0,0,4.553689,0,0,0,6.000012,100,0.2046376,0.08956243,0.3739053,0,5.02107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,1.351212,1.351212,1.092461,0,0.354342,1.351212,20.1574,0,0,0,0.2723693,0.2723693,0.2587508,0,0,0,4.553689,0,0,0,6.000012,100,0.2046376,1.486333,0.2178954,1.7,4.826058
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,1.507889,1.507889,1.455397,0,0.4534235,1.507889,3.664365,1.457168E-16,0,0,0.05525457,0.05525457,0.05249184,0,0,0,4.553689,0,0,0,6.000012,100,0.2046376,1.658678,0.04420365,1.7,4.608943
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.5012234,0.5012234,0,0,0,0.5012234,0,0,1.110223E-16,0,0,0.5276036,0.5012234,0,0,0,4.553689,0,0.5276036,-0.5276036,5.443869,90.73097,0.2046376,0.5513457,0,0,4.553689
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5862262,4.026085,0,0,0,5.443869,90.73097,0.2046376,0,0,0,4.026085
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.2022848,0.2022848,0,0,0,0.2022848,0,0,2.775558E-17,0,0,0.2129314,0.2022848,0,0,0.5862262,4.026085,0,0.2129314,-0.2129314,5.219419,86.99015,0.2046376,0.2225133,0,0,4.026085
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.1032169,0.1032169,0,0,0,0.1032169,0,0,1.387779E-17,0,0,0.1086494,0.1032169,0,0,0.8228166,3.813154,0,0.1086494,-0.1086494,5.104893,85.08138,0.2046376,0.1135386,0,0,3.813154
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1449647,0.1449647,0,0,0,0.1449647,0,0,2.775558E-17,0,0,0.1525944,0.1449647,0,0,0.9435381,3.704505,0,0.1525944,-0.1525944,4.944045,82.40057,0.2046376,0.1594612,0,0,3.704505
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.3488109,0.3488109,0,0,0,0.3488109,0,0,5.551115E-17,0,0,0.3671694,0.3488109,0,0,1.113088,3.55191,0,0.3671694,-0.3671694,4.557014,75.95008,0.2046376,0.3836921,0,0,3.55191
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.3881637,0.3881637,0,0,0,0.3881637,0,0,0,0,0,0.4085934,0.3881637,0,0,1.521054,3.184741,0,0.4085934,-0.4085934,4.126318,68.77184,0.2046376,0.4269801,0,0,3.184741
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.2083036,0.2083036,0,0,0,0.2083036,0,0,2.775558E-17,0,0,0.2192669,0.2083036,0,0,1.975046,2.776147,0,0.2192669,-0.2192669,3.895191,64.91972,0.2046376,0.2291339,0,0,2.776147
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.312265,0.312265,0,0,0,0.312265,0,0,0,0,0,0.3287,0.312265,0,0,2.218676,2.55688,0,0.3287,-0.3287,3.548711,59.14506,0.2046376,0.3434915,0,0,2.55688
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.1268136,0.1268136,0,0,0,0.1268136,0,0,2.775558E-17,0,0,0.133488,0.1268136,0,0,2.583898,2.22818,0,0.133488,-0.133488,3.408002,56.79992,0.2046376,0.139495,0,0,2.22818
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.5253805,0.5253805,0,0,0,0.5253805,0,0,1.110223E-16,0,0,0.5530321,0.5253805,0,0,2.732218,2.094692,0,0.5530321,-0.5530321,2.825055,47.08416,0.2046376,0.5779185,0,0,2.094692
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.3646972,0.3646972,0,0,0,0.3646972,8.927774,0,0,0,0.03255934,0.3838918,0.3646972,0,0,3.346699,1.54166,0,0.3513324,-0.3513324,2.454718,40.91189,0.2046376,0.4011669,0.02604747,0,1.57422
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.6285567,0.6285567,0,0,0,0.6285567,19.71982,0,0,0,0.1239502,0.6616386,0.6285567,0,0,3.737068,1.190328,0,0.5376884,-0.5376884,1.887945,31.46568,0.2046376,0.6914123,0.09916018,0,1.314278
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,3.809911,2.604465,1.7,0,0.5202,2.604465,11.49676,0,1.205446,1.814003,0.2994292,0.9520687,0.9044653,0,0,4.334499,0.6526395,0,0.6526395,-0.6526395,1.200002,20,0.2046376,4.190903,0.2395433,1.7,0.9520687
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,2.432398,2.276125,1.7,0,0.5202,2.276125,26.64385,0,0.1562726,0.8604123,0.6064472,0.6064472,0.5761248,0,0,5.059654,0,0,0,0,1.200002,20,0.2046376,2.675637,0.4851578,1.7,0.6064472
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,2.809695,2.408077,1.7,0,0.5202,2.408077,30.95185,0,0.4016175,1.249049,0.7453446,0.7453446,0.7080774,0,0,5.059654,0,0,0,0,1.200002,20,0.2046376,3.090664,0.5962757,1.7,0.7453446
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.8816798,0.8816798,1.7,0,0.5202,0.8816798,68.5545,0,0,0,0.6044311,0,0,0.8183203,0.7774042,5.059654,0,1.381835,0,1.381835,2.510926,41.84869,0.2047608,0.9698477,0.4835449,1.7,0.6044311
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,2.389403,2.389403,1.7,0,0.5202,2.389403,52.63982,0,0,0,1.257777,0.7256869,0.6894026,0,0,3.677819,1.243652,0.5320902,0,0.5320902,3.015712,50.26176,0.2048133,2.628343,1.006222,1.7,2.501429
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.8030086,0.8030086,1.7,0,0.5202,0.8030086,129.9619,0,0,0,1.043605,0,0,0.8969914,0.8521419,3.145729,1.722533,1.895747,0,1.895747,4.814175,80.2361,0.2048115,0.8833094,0.8348843,1.7,2.766138
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,2.726503,2.726503,1.7,0,0.5202,2.726503,42.24909,0,0,0,1.151923,1.08053,1.026503,0,0,1.249982,3.428705,0.07139307,0,0.07139307,4.881905,81.36491,0.2048185,2.999154,0.9215384,1.7,4.580628
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,1.683933,1.683933,1.7,0,0.5202,1.683933,27.55624,0,0,0,0.4640287,0,0,0.01606708,0.01526372,1.178589,3.492959,0.4792924,0,0.4792924,5.336601,88.94318,0.2048662,1.852326,0.3712229,1.7,3.956988
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,1.476769,1.476769,1.7,0,0.5202,1.476769,25.46114,0,0,0,0.3760023,0,0,0.2232305,0.212069,0.6992961,3.924322,0.5880713,0,0.5880713,5.894495,98.24139,0.2049318,1.624446,0.3008019,1.7,4.300325
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,2.35674,2.35674,1.7,0,0.5202,2.35674,9.883718,1.110223E-16,0,0,0.2329335,0.6913052,0.6567399,0,0,0.1112248,4.453587,0,0.4583716,-0.4583716,5.411329,90.18863,0.2049318,2.592414,0.1863468,1.7,4.68652
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.89995,1.89995,1.7,0,0.5202,1.89995,3.053703,8.326673E-17,0,0,0.05801883,0.2104739,0.1999502,0,0,0.6205266,3.995215,0,0.1524551,-0.1524551,5.250627,87.51028,0.2049318,2.089945,0.04641506,1.7,4.053234
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,3.949575,3.08,1.7,0,0.5202,3.08,0,0,0.869575,1.264533,0,1.452632,1.38,0,0,0.7899212,3.84276,0,1.452632,-1.452632,3.719419,61.99019,0.2049318,4.344532,0,1.7,3.84276
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,3.288733,3.08,1.7,0,0.5202,3.08,0,0,0.2087335,0.5376068,0,1.452632,1.38,0,0,2.403956,2.390128,0,1.452632,-1.452632,2.188211,36.4701,0.2049318,3.617607,0,1.7,2.390128
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,2.779389,2.590622,1.7,0,0.5202,2.590622,0,0,0.1887671,0.466706,0,0.9374967,0.8906218,0,0,4.017992,0.9374967,0,0.9374967,-0.9374967,1.200002,20,0.2049318,3.057328,0,1.7,0.9374967
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2049658,0,0,1.7,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1497533,0.1497533,1.602385,0,0.4935511,0.1497533,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2050531,0.1647287,0,1.7,1.242
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.7142234,0.7142234,1.7,0,0.5202,0.7142234,0,0,0,0,0,0,0,0.9857766,0.9364878,2.299654,2.484,0.9364878,0,0.9364878,4.706799,78.44649,0.2051787,0.7856457,0,1.7,2.484
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.1986245,0.1986245,1.633537,0,0.5020555,0.1986245,0,0,0,0,0,0,0,1.434912,1.363167,1.363167,3.326839,1.363167,0,1.363167,6.000012,100,0.2052806,0.2184869,0,1.7,3.326839
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.2486208,0.2486208,0,0,0,0.2486208,0,0,0,0,0,0.2617061,0.2486208,0,0,0,4.553689,0,0.2617061,-0.2617061,5.72415,95.4023,0.2052806,0.2734829,0,0,4.553689
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.2691397,0.2691397,0,0,0,0.2691397,0,0,0,0,0,0.283305,0.2691397,0,0,0.2907846,4.291983,0,0.283305,-0.283305,5.42552,90.42515,0.2052806,0.2960537,0,0,4.291983
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.04714074,0.04714074,0,0,0,0.04714074,0,0,6.938894E-18,0,0,0.04962182,0.04714074,0,0,0.6055679,4.008678,0,0.04962182,-0.04962182,5.373214,89.55338,0.2052806,0.05185481,0,0,4.008678
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1840389,0.1840389,0,0,0,0.1840389,0,0,2.775558E-17,0,0,0.1937251,0.1840389,0,0,0.6607032,3.959056,0,0.1937251,-0.1937251,5.16901,86.14999,0.2052806,0.2024428,0,0,3.959056
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.2668965,0.2668965,0,0,0,0.2668965,14.31713,0,0,0,0.03821193,0.2809437,0.2668965,0,0,0.8759534,3.765331,0,0.2427317,-0.2427317,4.913148,81.88564,0.2052806,0.2935861,0.03056954,0,3.803543
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.002134067,0.002134067,0,0,0,0.002134067,14593.05,0,0,0,0.3114255,0.002246387,0.002134067,0,0,1.145655,3.522599,0.3091791,0,0.3091791,5.206461,86.77418,0.2052062,0.002347474,0.2491404,0,3.834025
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,1.407202,1.407202,1.648913,0,0.5062532,1.407202,41.36177,0,0,0,0.5820435,0,0,0.2417111,0.2296255,0.8364762,3.80086,0.8116691,0,0.8116691,5.976478,99.60777,0.2052934,1.547922,0.4656348,1.7,4.382904
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.0645687,0.0645687,0,0,0,0.0645687,1801.233,1.070259,0,0,1.163033,0.06796705,0.0645687,0,0,0.02480719,4.531363,0.02480719,0,0.02480719,6.000012,100,0.2052874,0.07102557,0.9304263,0,5.694396
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.924473,1.924473,0.5987188,0,0.2195502,1.924473,72.51495,0,0,0,1.395531,1.395531,1.325754,0,0,0,4.553689,0,0,0,6.000012,100,0.2052874,2.11692,1.116425,1.7,5.94922
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,1.078313,1.078313,0,0,0,1.078313,131.4671,0.2825602,0,0,1.417627,1.135067,1.078313,0,0,0,4.553689,0,0,0,6.000012,100,0.2052874,1.186145,1.134102,0,5.971316
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2052874,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,1.494926,1.494926,0.425,0,0.172125,1.494926,86.39867,0.1653581,0,0,1.291597,1.126238,1.069927,0,0,0,4.553689,0,0,0,6.000012,100,0.2052874,1.644419,1.033277,1.7,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,3.861424,3.08,1.7,0,0.5202,3.08,32.84388,2.220446E-16,0.7814237,1.167566,1.011591,1.452632,1.38,0,0,0,4.553689,0,0.4410402,-0.4410402,5.535115,92.25173,0.2052874,4.247566,0.8092731,1.7,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.354177,0.354177,0,0,0,0.354177,270.3573,0.09468063,0,0,0.9575432,0.3728179,0.354177,0,0,0.4900447,4.112648,0.4900447,0,0.4900447,6.000012,100,0.2051697,0.3895947,0.7660345,0,5.070192
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.5901655,0.5901655,0,0,0,0.5901655,78.94576,0,0,0,0.4659106,0.6212268,0.5901655,0,0,0,4.553689,0,0.1553162,-0.1553162,5.836294,97.27138,0.2051697,0.6491821,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,2.828316,2.828316,1.7,0,0.5202,2.828316,12.30034,0,0,0.03114747,0.3478925,1.187701,1.128316,0,0,0.1725736,4.398373,0,0.8398084,-0.8398084,4.951058,82.51748,0.2051697,3.111147,0.278314,1.7,4.746265
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.8887191,0.8887191,0,0,0,0.8887191,6.323956,0,1.110223E-16,0,0.05620221,0.9354938,0.8887191,0,0,1.105694,3.558564,0,0.8792915,-0.8792915,4.024204,67.06993,0.2051697,0.977591,0.04496177,0,3.614767
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.082685,2.679273,0,0,0,4.024204,67.06993,0.2051697,0,0,0,2.679273
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,2.53554,2.53554,1.7,0,0.5202,2.53554,0,0,0,0,0,0.8795153,0.8355395,0,0,2.082685,2.679273,0,0.8795153,-0.8795153,3.097113,51.61845,0.2051697,2.789093,0,1.7,2.679273
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,2.314919,2.314919,1.7,0,0.5202,2.314919,0,0,0,0,0,0.6472833,0.6149191,0,0,3.059924,1.799757,0,0.6472833,-0.6472833,2.414817,40.24687,0.2051697,2.546411,0,1.7,1.799757
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.2253493,0.2253493,1.677981,0,0.5141888,0.2253493,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.779128,1.152474,1.38,0,1.38,3.724,62.06654,0.205283,0.2478842,0,1.7,1.152474
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.399127,2.394474,1.38,0,1.38,5.033183,83.88621,0.2053161,0,0,1.7,2.394474
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.5016837,0.5016837,0,0,0,0.5016837,0,0,1.110223E-16,0,0,0.528088,0.5016837,0,0,1.019127,3.636474,0,0.528088,-0.528088,4.476529,74.60867,0.2053161,0.551852,0,0,3.636474
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.09798578,0.09798578,0,0,0,0.09798578,0,0,0,0,0,0.1031429,0.09798578,0,0,1.605892,3.108386,0,0.1031429,-0.1031429,4.367807,72.79664,0.2053161,0.1077844,0,0,3.108386
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.3855922,0.3855922,0,0,0,0.3855922,0,0,0,0,0,0.4058866,0.3855922,0,0,1.720495,3.005243,0,0.4058866,-0.4058866,3.939965,65.66595,0.2053161,0.4241515,0,0,3.005243
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.282927,0.282927,0,0,0,0.282927,0,0,5.551115E-17,0,0,0.2978179,0.282927,0,0,2.17148,2.599357,0,0.2978179,-0.2978179,3.626037,60.43383,0.2053161,0.3112197,0,0,2.599357
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.3221842,0.3221842,0,0,0,0.3221842,0,0,5.551115E-17,0,0,0.3391413,0.3221842,0,0,2.502389,2.301539,0,0.3391413,-0.3391413,3.268551,54.47574,0.2053161,0.3544026,0,0,2.301539
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.2755656,0.2755656,0,0,0,0.2755656,0,0,0,0,0,0.290069,0.2755656,0,0,2.879213,1.962397,0,0.290069,-0.290069,2.962791,49.37976,0.2053161,0.3031221,0,0,1.962397
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.5830875,0.5830875,0,0,0,0.5830875,7.324586,0,1.110223E-16,0,0.04270874,0.6137763,0.5830875,0,0,3.201512,1.672328,0,0.5710676,-0.5710676,2.360833,39.34715,0.2053161,0.6413962,0.034167,0,1.715037
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,2.362444,2.362444,1.7,0,0.5202,2.362444,10.55753,1.110223E-16,0,0,0.2494158,0.6973096,0.6624441,0,0,3.836031,1.101261,0,0.4478938,-0.4478938,1.888712,31.47847,0.2053161,2.598688,0.1995326,1.7,1.350677
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,1.74308,1.74308,1.7,0,0.5202,1.74308,30.30637,0,0,0,0.5282642,0.04534696,0.04307961,0,0,4.333691,0.6533672,0.4829172,0,0.4829172,2.346847,39.11404,0.2053627,1.917388,0.4226114,1.7,1.181631
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.9038709,0.9038709,1.7,0,0.5202,0.9038709,100.9518,0,0,0,0.9124736,0,0,0.7961291,0.7563227,3.850774,1.087993,1.668796,0,1.668796,3.930007,65.49998,0.205414,0.994258,0.7299789,1.7,2.000466
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.1986136,0.1986136,1.00116,0,0.3294167,0.1986136,714.7337,0,0,0,1.419558,0,0,0.8025463,0.762419,2.181978,2.589909,2.181978,0,2.181978,6.000012,100,0.2050967,0.218475,1.135647,1.7,4.009468
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,3.30559,3.08,1.7,0,0.5202,3.08,47.46895,0.009411978,0.2255896,0.5561485,1.462044,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2050967,3.636148,1.169635,1.7,6.015732
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.3514358,0.3514358,0,0,0,0.3514358,416.8379,1.094985,0,0,1.464918,0.3699324,0.3514358,0,0,0,4.553689,0,0,0,6.000012,100,0.2050967,0.3865794,1.171934,0,6.018607
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.9403576,0.9403576,0,0,0,0.9403576,154.4118,0.4621726,0,0,1.452023,0.98985,0.9403576,0,0,0,4.553689,0,0,0,6.000012,100,0.2050967,1.034393,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,2.30074,2.30074,1.321919,0,0.4169838,2.30074,44.7829,0,0,0,1.030338,1.030338,0.9788212,0,0,0,4.553689,0,0,0,6.000012,100,0.2050967,2.530814,0.8242705,1.7,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,0,0,0,0,1.166247,0,0,1.166247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2050967,0,0.9329976,0,5.719936
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,0,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2050967,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,2.715044,2.715044,1.7,0,0.5202,2.715044,7.663328,0,0,0,0.2080627,1.068467,1.015043,0,0,0,4.553689,0,0.8604042,-0.8604042,5.093066,84.88427,0.2050967,2.986548,0.1664501,1.7,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.724457,0.724457,0,0,0,0.724457,7.519462,0,1.110223E-16,0,0.05447527,0.7625863,0.724457,0,0,0.9560047,3.693285,0,0.708111,-0.708111,4.346652,72.44405,0.2050967,0.7969027,0.04358021,0,3.74776
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,3.319963,3.08,1.7,0,0.5202,3.08,0,0,0.2399625,0.5719588,0,1.452632,1.38,0,0,1.742795,2.985174,0,1.452632,-1.452632,2.815444,46.92397,0.2050967,3.651959,0,1.7,2.985174
