Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,2.37667,2.37667,1.7,0,0.5202,2.37667,0,0,0,0,0,0.712284,0.6766698,0,0,3.35683,1.532542,0,0.712284,-0.712284,2.064631,34.41044,0.2050967,2.614337,0,1.7,1.532542
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.315943,1.315943,1.7,0,0.5202,1.315943,0,0,0,0,0,0,0,0.3840568,0.364854,4.148256,0.8202582,0.364854,0,0.364854,2.410761,40.17928,0.205145,1.447537,0,1.7,0.8202582
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.3438633,0.3438633,1.7,0,0.5202,0.3438633,0,0,0,0,0,0,0,1.356137,1.28833,3.783402,1.148627,1.28833,0,1.28833,3.632978,60.54952,0.2052868,0.3782496,0,1.7,1.148627
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.5412275,0.5412275,1.7,0,0.5202,0.5412275,0,0,0,0,0,0,0,1.158772,1.100834,2.495073,2.308124,1.100834,0,1.100834,4.677321,77.95519,0.205432,0.5953503,0,1.7,2.308124
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.314556,0.314556,1.7,0,0.5202,0.314556,0,0,0,0,0,0,0,1.385444,1.316172,1.394239,3.298874,1.316172,0,1.316172,5.925951,98.76566,0.2055664,0.3460116,0,1.7,3.298874
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.04721371,0.04721371,0,0,0,0.04721371,0,0,0,0,0,0.04969864,0.04721371,0,0,0.07806688,4.483429,0,0.04969864,-0.04969864,5.873564,97.89254,0.2055664,0.05193508,0,0,4.483429
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1905731,0.1905731,0,0,0,0.1905731,0,0,0,0,0,0.2006033,0.1905731,0,0,0.1332876,4.43373,0,0.2006033,-0.2006033,5.66211,94.36831,0.2055664,0.2096304,0,0,4.43373
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.4861029,0.4861029,0,0,0,0.4861029,0,0,5.551115E-17,0,0,0.5116872,0.4861029,0,0,0.3561801,4.233127,0,0.5116872,-0.5116872,5.122744,85.3789,0.2055664,0.5347131,0,0,4.233127
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.08913418,0.08913418,0,0,0,0.08913418,0,0,1.387779E-17,0,0,0.09382545,0.08913418,0,0,0.9247215,3.72144,0,0.09382545,-0.09382545,5.023843,83.73056,0.2055664,0.09804759,0,0,3.72144
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.028972,3.627614,0,0,0,5.023843,83.73056,0.2055664,0,0,0,3.627614
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.2273027,0.2273027,0,0,0,0.2273027,15.75865,0,5.551115E-17,0,0.03581984,0.239266,0.2273027,0,0,1.028972,3.627614,0,0.2034462,-0.2034462,4.809392,80.15638,0.2055664,0.250033,0.02865587,0,3.663434
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,1.415535,1.415535,1.7,0,0.5202,1.415535,24.61968,0,0,0,0.3485003,0,0,0.2844645,0.2702413,1.255023,3.424168,0.6187416,0,0.6187416,5.396382,89.93952,0.2056351,1.557089,0.2788002,1.7,3.772668
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,3.365235,3.08,1.7,0,0.5202,3.08,23.66275,0,0.2852348,0.6217583,0.7288126,1.452632,1.38,0,0,0.6362817,3.981035,0,0.723819,-0.723819,4.63341,77.22334,0.2056351,3.701758,0.5830501,1.7,4.709848
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,0.425,0,0.172125,0,0,0.08072709,0,0,1.113466,0,0,0.3442729,0.3270593,1.440525,3.257216,1.440525,0,1.440525,6.000012,100,0.2052938,0,0.8907726,1.7,4.370682
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,1.299635,1.299635,0.425,0,0.172125,1.299635,91.3824,0.2669693,0,0,1.187637,0.9206679,0.8746346,0,0,0,4.553689,0,0,0,6.000012,100,0.2052938,1.429598,0.9501098,1.7,5.741326
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,2.289634,2.289634,0.9096336,0,0.30443,2.289634,71.07401,0.174703,0,0,1.627335,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2052938,2.518597,1.301868,1.7,6.181024
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,1.51823,0,0,1.51823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2052938,0,1.214584,0,6.071919
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2052938,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,0,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2052938,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,1.315276,1.315276,0.5685808,0,0.2113226,1.315276,59.75893,0,0,0,0.7859947,0.7859947,0.746695,0,0,0,4.553689,0,0,0,6.000012,100,0.2052938,1.446803,0.6287958,1.7,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,1.24477,1.24477,0,0,0,1.24477,55.63611,0,0,0,0.6925418,1.310285,1.24477,0,0,0,4.553689,0,0.6177428,-0.6177428,5.348854,89.14738,0.2052938,1.369247,0.5540335,0,5.246231
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,1.747588,1.747588,1.7,0,0.5202,1.747588,21.74782,0,0,0,0.3800622,0.0500924,0.04758778,0,0,0.6863809,3.935946,0.3299698,0,0.3299698,5.661891,94.36465,0.2053253,1.922347,0.3040497,1.7,4.316008
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,0,0,0,0,0,0,0,0.05898654,0,0,0,0,0.3564111,4.232919,0.05898654,0,0.05898654,5.71785,95.29731,0.2053113,0,0.04718924,0,4.291905
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.262454,1.262454,1.575533,0,0.4862205,1.262454,0,0,0,0,0,0,0,0.3130785,0.2974246,0.2974246,4.286007,0.2974246,0,0.2974246,6.000012,100,0.2053504,1.3887,0,1.7,4.286007
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,2.681336,2.681336,1.7,0,0.5202,2.681336,0,0,0,0,0,1.032986,0.9813365,0,0,0,4.553689,0,1.032986,-1.032986,4.91115,81.85233,0.2053504,2.94947,0,1.7,4.553689
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.264934,1.264934,1.7,0,0.5202,1.264934,0,0,0,0,0,0,0,0.435066,0.4133127,1.147762,3.520703,0.4133127,0,0.4133127,5.303252,88.38736,0.2054045,1.391427,0,1.7,3.520703
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.3042121,0.3042121,0,0,0,0.3042121,0,0,0,0,0,0.3202233,0.3042121,0,0,0.7344493,3.892684,0,0.3202233,-0.3202233,4.965707,82.76162,0.2054045,0.3346333,0,0,3.892684
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.3510275,0.3510275,0,0,0,0.3510275,0,0,0,0,0,0.3695027,0.3510275,0,0,1.090253,3.572461,0,0.3695027,-0.3695027,4.576217,76.27013,0.2054045,0.3861303,0,0,3.572461
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.155192,0.155192,0,0,0,0.155192,0,0,0,0,0,0.16336,0.155192,0,0,1.500811,3.202959,0,0.16336,-0.16336,4.404021,73.4002,0.2054045,0.1707112,0,0,3.202959
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1426316,0.1426316,0,0,0,0.1426316,0,0,0,0,0,0.1501386,0.1426316,0,0,1.682323,3.039599,0,0.1501386,-0.1501386,4.245761,70.76254,0.2054045,0.1568948,0,0,3.039599
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.4645582,0.4645582,0,0,0,0.4645582,0,0,5.551115E-17,0,0,0.4890086,0.4645582,0,0,1.849143,2.88946,0,0.4890086,-0.4890086,3.7303,62.17155,0.2054045,0.511014,0,0,2.88946
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.188835,0.188835,0,0,0,0.188835,0,0,0,0,0,0.1987736,0.188835,0,0,2.392486,2.400451,0,0.1987736,-0.1987736,3.520775,58.67946,0.2054045,0.2077185,0,0,2.400451
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.4682872,0.4682872,0,0,0,0.4682872,0,0,5.551115E-17,0,0,0.4929339,0.4682872,0,0,2.613346,2.201678,0,0.4929339,-0.4929339,3.001177,50.01951,0.2054045,0.5151159,0,0,2.201678
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.1061293,0.1061293,0,0,0,0.1061293,0,0,1.387779E-17,0,0,0.111715,0.1061293,0,0,3.16105,1.708744,0,0.111715,-0.111715,2.883419,48.05688,0.2054045,0.1167422,0,0,1.708744
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.6230721,0.6230721,0,0,0,0.6230721,6.224605,0,1.110223E-16,0,0.03878378,0.6558654,0.6230721,0,0,3.285178,1.597029,0,0.6170816,-0.6170816,2.232958,37.21589,0.2054045,0.6853794,0.03102702,0,1.635813
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,1.297024,1.297024,1.7,0,0.5202,1.297024,21.49895,0,0,0,0.2788465,0,0,0.402976,0.3828272,3.970824,0.9799473,0.6616737,0,0.6616737,2.860676,47.67784,0.2054812,1.426726,0.2230772,1.7,1.258794
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.6763666,0.6763666,1.7,0,0.5202,0.6763666,46.94326,0,0,0,0.3175085,0,0,1.023633,0.9724517,3.30915,1.575454,1.28996,0,1.28996,4.08444,68.07387,0.2056209,0.7440032,0.2540068,1.7,1.892962
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,1.540926,1.540926,1.7,0,0.5202,1.540926,33.83158,0,0,0,0.5213196,0,0,0.1590739,0.1511202,2.01919,2.736418,0.6724398,0,0.6724398,4.722373,78.70605,0.20569,1.695019,0.4170557,1.7,3.257737
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.07926083,0.07926083,0.7904499,0,0.2718928,0.07926083,846.7244,0,0,0,0.6711208,0,0,0.711189,0.6756296,1.34675,3.341614,1.34675,0,1.34675,6.000012,100,0.2054997,0.0871869,0.5368966,1.7,4.012734
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,3.018588,3.018588,1.7,0,0.5202,3.018588,21.23709,2.220446E-16,0,0.2404464,0.6410601,1.387987,1.318588,0,0,0,4.553689,0,0.7469268,-0.7469268,5.212682,86.87786,0.2054997,3.320446,0.5128481,1.7,5.194749
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,1.036236,1.036236,0,0,0,1.036236,121.1847,0,0,0,1.255759,1.090774,1.036236,0,0,0.8299187,3.806762,0.1649848,0,0.1649848,5.3692,89.48649,0.2054608,1.139859,1.004607,0,5.062521
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,1.724133,1.724133,1.520445,0,0.4711815,1.724133,51.00201,0,0,0,0.8793425,0.2144085,0.2036881,0,0,0.664934,3.955248,0.664934,0,0.664934,6.000012,100,0.2055238,1.896546,0.703474,1.7,4.834591
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,2.277761,2.277761,1.439631,0,0.4491192,2.277761,38.73286,1.110223E-16,0,0,0.8822418,0.8822418,0.8381298,0,0,0,4.553689,0,0,0,6.000012,100,0.2055238,2.505537,0.7057935,1.7,5.435931
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,0,0,0,0,0.7318317,0,0,0.7318317,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055238,0,0.5854654,0,5.285521
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,1.348456,1.348456,0.8857889,0,0.2979204,1.348456,36.11672,5.551115E-17,0,0,0.4870182,0.4870182,0.4626673,0,0,0,4.553689,0,0,0,6.000012,100,0.2055238,1.483302,0.3896146,1.7,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,0,0,0,0,0.1706223,0,0,0.1706223,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055238,0,0.1364978,0,4.724311
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,2.375387,2.375387,1.7,0,0.5202,2.375387,0.7899147,0,0,0,0.01876353,0.7109342,0.6753874,0,0,0,4.553689,0,0.6921706,-0.6921706,5.2704,87.83983,0.2055238,2.612926,0.01501083,1.7,4.572453
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.8745218,0.8745218,0,0,0,0.8745218,0,0,1.110223E-16,0,0,0.9205493,0.8745218,0,0,0.7690785,3.861518,0,0.9205493,-0.9205493,4.300056,71.66746,0.2055238,0.961974,0,0,3.861518
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.7993277,0.7993277,0,0,0,0.7993277,0,0,1.110223E-16,0,0,0.8413975,0.7993277,0,0,1.791911,2.940969,0,0.8413975,-0.8413975,3.413145,56.88564,0.2055238,0.8792604,0,0,2.940969
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.726797,2.099571,0,0,0,3.413145,56.88564,0.2055238,0,0,0,2.099571
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.7526995,0.7526995,0,0,0,0.7526995,0,0,1.110223E-16,0,0,0.7923152,0.7526995,0,0,2.726797,2.099571,0,0.7923152,-0.7923152,2.577971,42.96611,0.2055238,0.8279694,0,0,2.099571
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.607147,1.307256,0,0,0,2.577971,42.96611,0.2055238,0,0,0,1.307256
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.4582049,0.4582049,0,0,0,0.4582049,0,0,0,0,0,0.4823209,0.4582049,0,0,3.607147,1.307256,0,0.4823209,-0.4823209,2.069561,34.49261,0.2055238,0.5040253,0,0,1.307256
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1660992,0.1660992,0,0,0,0.1660992,0,0,2.775558E-17,0,0,0.1748412,0.1660992,0,0,4.14306,0.8249353,0,0.1748412,-0.1748412,1.885262,31.42097,0.2055238,0.1827091,0,0,0.8249353
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.08812997,0.08812997,0,0,0,0.08812997,0,0,0,0,0,0.09276839,0.08812997,0,0,4.337327,0.650094,0,0.09276839,-0.09276839,1.787475,29.79119,0.2055238,0.09694297,0,0,0.650094
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.3406968,0.3406968,0,0,0,0.3406968,0,0,5.551115E-17,0,0,0.3586282,0.3406968,0,0,4.440403,0.5573257,0,0.3586282,-0.3586282,1.409448,23.49075,0.2055238,0.3747665,0,0,0.5573257
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.3103749,0.3103749,1.7,0,0.5202,0.3103749,0,0,0,0,0,0,0,1.389625,1.320144,4.83888,0.1986974,1.320144,0,1.320144,2.661846,44.36401,0.2056557,0.3414124,0,1.7,0.1986974
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1741128,0.1741128,1.626744,0,0.5002012,0.1741128,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.518736,1.386827,1.38,0,1.38,3.971029,66.18369,0.2057478,0.1915241,0,1.7,1.386827
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.2371796,0.2371796,1.689811,0,0.5174184,0.2371796,8.097501,2.220446E-16,0,0,0.01920562,0,0,1.452632,1.38,2.138736,2.628827,1.399206,0,1.399206,5.298432,88.30703,0.2058568,0.2608976,0.0153645,1.7,2.648032
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,1.228255,1.228255,0,0,0,1.228255,25.98205,0,0,0,0.3191258,1.2929,1.228255,0,0,0.73953,3.888112,0,0.973774,-0.973774,4.271984,71.19959,0.2058568,1.35108,0.2553006,0,4.207238
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,1.036891,1.036891,0,0,0,1.036891,54.90174,0,0,0,0.5692709,1.091464,1.036891,0,0,1.821501,2.914338,0,0.5221928,-0.5221928,3.721545,62.02562,0.2058568,1.14058,0.4554167,0,3.483609
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,1.050722,1.050722,0,0,0,1.050722,80.10331,0,0,0,0.8416635,1.106024,1.050722,0,0,2.401715,2.392145,0,0.2643602,-0.2643602,3.442885,57.3813,0.2058568,1.155795,0.6733308,0,3.233809
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.7921553,0.7921553,0,0,0,0.7921553,165.8064,0,0,0,1.313444,0.8338476,0.7921553,0,0,2.695449,2.127785,0.479596,0,0.479596,3.897869,64.96436,0.2057444,0.8713708,1.050755,0,3.441229
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,2.854459,2.854459,1.7,0,0.5202,2.854459,47.89583,0,0,0.05990514,1.367167,1.21522,1.154459,0,0,2.215853,2.559421,0.1519466,0,0.1519466,4.042018,67.36684,0.2057587,3.139905,1.093733,1.7,3.926588
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0.7232485,0,0.2535468,0,0,0,0,0,1.37682,0,0,0.7232485,0.687086,2.063906,2.696173,2.063906,0,2.063906,6.000012,100,0.2053792,0,1.101456,1.7,4.072994
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053792,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,1.088515,1.088515,0,0,0,1.088515,108.4163,0.03432201,0,0,1.180127,1.145805,1.088515,0,0,0,4.553689,0,0,0,6.000012,100,0.2053792,1.197366,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.2450593,0.2450593,0,0,0,0.2450593,342.3106,0.5809069,0,0,0.8388641,0.2579572,0.2450593,0,0,0,4.553689,0,0,0,6.000012,100,0.2053792,0.2695653,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,2.388,2.388,1.7,0,0.5202,2.388,28.84166,0,0,0,0.6887388,0.7242103,0.6879998,0,0,0,4.553689,0,0.03547149,-0.03547149,5.962622,99.37683,0.2053792,2.6268,0.5509911,1.7,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.100115,0.100115,0,0,0,0.100115,388.5534,0.2442034,0,0,0.3890004,0.1053843,0.100115,0,0,0.03941276,4.518218,0.03941276,0,0.03941276,6.000012,100,0.20537,0.1101265,0.3112003,0,4.907218
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,2.696931,2.696931,1.7,0,0.5202,2.696931,2.236429,0,0,0,0.06031493,1.049401,0.9969306,0,0,0,4.553689,0,0.9890857,-0.9890857,4.957424,82.62357,0.20537,2.966624,0.04825195,1.7,4.614004
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,2.146658,2.146658,1.7,0,0.5202,2.146658,0,0,0,0,0,0.4701661,0.4466577,0,0,1.098984,3.564603,0,0.4701661,-0.4701661,4.461826,74.36361,0.20537,2.361324,0,1.7,3.564603
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.06868637,0.06868637,1.521318,0,0.4714198,0.06868637,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.621391,3.094437,1.38,0,1.38,5.771008,96.18328,0.2054257,0.075555,0,1.7,3.094437
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,1.125518,1.125518,0,0,0,1.125518,0,0,0,0,0,1.184756,1.125518,0,0,0.2413908,4.336437,0,1.184756,-1.184756,4.522166,75.36929,0.2054257,1.23807,0,0,4.336437
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.233256,0.233256,0,0,0,0.233256,0,0,2.775558E-17,0,0,0.2455326,0.233256,0,0,1.557786,3.151681,0,0.2455326,-0.2455326,4.263352,71.05573,0.2054257,0.2565816,0,0,3.151681
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.3005727,0.3005727,0,0,0,0.3005727,0,0,0,0,0,0.3163923,0.3005727,0,0,1.8306,2.906149,0,0.3163923,-0.3163923,3.929845,65.49729,0.2054257,0.33063,0,0,2.906149
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1513978,0.1513978,0,0,0,0.1513978,0,0,2.775558E-17,0,0,0.1593661,0.1513978,0,0,2.182147,2.589756,0,0.1593661,-0.1593661,3.761859,62.69752,0.2054257,0.1665376,0,0,2.589756
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.4876464,0.4876464,0,0,0,0.4876464,0,0,1.110223E-16,0,0,0.513312,0.4876464,0,0,2.359221,2.43039,0,0.513312,-0.513312,3.22078,53.67957,0.2054257,0.536411,0,0,2.43039
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.142033,0.142033,0,0,0,0.142033,0,0,2.775558E-17,0,0,0.1495084,0.142033,0,0,2.929568,1.917078,0,0.1495084,-0.1495084,3.063184,51.05297,0.2054257,0.1562363,0,0,1.917078
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.057038,0.057038,0,0,0,0.057038,0,0,0,0,0,0.06004,0.057038,0,0,3.095688,1.76757,0,0.06004,-0.06004,2.999897,49.99818,0.2054257,0.0627418,0,0,1.76757
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.3664776,0.3664776,0,0,0,0.3664776,0,0,5.551115E-17,0,0,0.3857659,0.3664776,0,0,3.162399,1.70753,0,0.3857659,-0.3857659,2.593264,43.22098,0.2054257,0.4031254,0,0,1.70753
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.591028,1.321764,0,0,0,2.593264,43.22098,0.2054257,0,0,0,1.321764
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.3254873,0.3254873,0,0,0,0.3254873,2.91117,0,0,0,0.009475487,0.3426182,0.3254873,0,0,3.591028,1.321764,0,0.3331427,-0.3331427,2.242101,37.36827,0.2054257,0.358036,0.00758039,0,1.331239
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.02496242,0.02496242,0,0,0,0.02496242,1401.021,0,0,0,0.3497287,0.02627623,0.02496242,0,0,3.961186,0.9886212,0.3234525,0,0.3234525,2.548954,42.48249,0.2053504,0.02745866,0.279783,0,1.33835
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,1.497566,1.497566,1.7,0,0.5202,1.497566,38.08965,0,0,0,0.5704176,0,0,0.2024339,0.1923122,3.637734,1.279728,0.7627298,0,0.7627298,3.272544,54.54229,0.2054287,1.647323,0.4563341,1.7,1.850146
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9562113,0,0,1.452632,1.38,2.875004,1.966185,2.336211,0,2.336211,5.488868,91.48096,0.2052388,0,0.764969,1.7,2.922396
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.03205854,0.03205854,0,0,0,0.03205854,4264.452,0.7945825,0,0,1.367121,0.03374584,0.03205854,0,0,0.5387928,4.068775,0.5387928,0,0.5387928,6.000012,100,0.205114,0.0352644,1.093697,0,5.435896
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,2.81485,2.81485,1.555948,0,0.4808739,2.81485,47.07745,0,0,0.01633509,1.32516,1.32516,1.258902,0,0,0,4.553689,0,0,0,6.000012,100,0.205114,3.096335,1.060128,1.7,5.878849
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,1.424932,0,0,1.424932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205114,0,1.139945,0,5.978621
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205114,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.8281741,0.8281741,0,0,0,0.8281741,154.987,0.4118001,0,0,1.283562,0.8717622,0.8281741,0,0,0,4.553689,0,0,0,6.000012,100,0.205114,0.9109915,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,2.417566,2.417566,1.248813,0,0.397026,2.417566,50.88862,0,0,0,1.230266,1.230266,1.168752,0,0,0,4.553689,0,0,0,6.000012,100,0.205114,2.659322,0.9842126,1.7,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,1.569241,1.569241,0.787011,0,0.270954,1.569241,52.47123,0,0,0,0.8234001,0.8234001,0.7822301,0,0,0,4.553689,0,0,0,6.000012,100,0.205114,1.726165,0.6587201,1.7,5.377089
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.8915692,0.8915692,0,0,0,0.8915692,42.82027,0,0,0,0.3817723,0.9384938,0.8915692,0,0,0,4.553689,0,0.5567216,-0.5567216,5.413176,90.21942,0.205114,0.9807261,0.3054178,0,4.935461
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,0,0,0,0,0,0,0,0.05996755,0,0,0,0,0.6185795,3.996967,0.05996755,0,0.05996755,5.470066,91.16759,0.2051001,0,0.04797404,0,4.056935
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.558612,4.050938,0,0,0,5.470066,91.16759,0.2051001,0,0,0,4.050938
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.7770383,0.7770383,0,0,0,0.7770383,0,0,1.110223E-16,0,0,0.8179351,0.7770383,0,0,0.558612,4.050938,0,0.8179351,-0.8179351,4.607887,76.79796,0.2051001,0.8547422,0,0,4.050938
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.467429,3.233003,0,0,0,4.607887,76.79796,0.2051001,0,0,0,3.233003
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.2474849,0.2474849,0,0,0,0.2474849,0,0,2.775558E-17,0,0,0.2605105,0.2474849,0,0,1.467429,3.233003,0,0.2605105,-0.2605105,4.333285,72.22127,0.2051001,0.2722334,0,0,3.233003
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.756885,2.972493,0,0,0,4.333285,72.22127,0.2051001,0,0,0,2.972493
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.5285935,0.5285935,0,0,0,0.5285935,0,0,0,0,0,0.5564142,0.5285935,0,0,1.756885,2.972493,0,0.5564142,-0.5564142,3.746773,62.44608,0.2051001,0.5814529,0,0,2.972493
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.3631157,0.3631157,0,0,0,0.3631157,0,0,5.551115E-17,0,0,0.3822271,0.3631157,0,0,2.375123,2.416078,0,0.3822271,-0.3822271,3.34387,55.73105,0.2051001,0.3994273,0,0,2.416078
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.79982,2.033851,0,0,0,3.34387,55.73105,0.2051001,0,0,0,2.033851
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.4305631,0.4305631,0,0,0,0.4305631,0,0,0,0,0,0.4532243,0.4305631,0,0,2.79982,2.033851,0,0.4532243,-0.4532243,2.866129,47.76873,0.2051001,0.4736194,0,0,2.033851
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.303402,1.580627,0,0,0,2.866129,47.76873,0.2051001,0,0,0,1.580627
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.4695633,0.4695633,0,0,0,0.4695633,0,0,5.551115E-17,0,0,0.4942772,0.4695633,0,0,3.303402,1.580627,0,0.4942772,-0.4942772,2.345116,39.08518,0.2051001,0.5165197,0,0,1.580627
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.04361035,0.04361035,0,0,0,0.04361035,14.35401,0,6.938894E-18,0,0.006259835,0.04590563,0.04361035,0,0,3.852599,1.08635,0,0.03964579,-0.03964579,2.303325,38.38868,0.2051001,0.04797138,0.005007868,0,1.09261
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,1.863324,1.863324,1.7,0,0.5202,1.863324,21.36684,0,0,0,0.3981335,0.17192,0.163324,0,0,3.89665,1.046704,0.2262135,0,0.2262135,2.51793,41.96542,0.2051213,2.049656,0.3185068,1.7,1.444837
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,2.189278,2.189278,1.7,0,0.5202,2.189278,38.83556,0,0,0,0.8502184,0.5150298,0.4892783,0,0,3.670436,1.250296,0.3351886,0,0.3351886,2.835918,47.26521,0.2051527,2.408206,0.6801747,1.7,2.100515
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.6939086,0.6939086,1.7,0,0.5202,0.6939086,175.1762,0,0,0,1.215563,0,0,1.006091,0.9557869,3.335248,1.551966,2.17135,0,2.17135,4.895841,81.59719,0.2050867,0.7632994,0.9724501,1.7,2.767529
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,2.350324,2.350324,1.7,0,0.5202,2.350324,67.66933,0,0,0,1.590449,0.684552,0.6503244,0,0,1.163898,3.50618,0.9058969,0,0.9058969,5.75525,95.92065,0.2051266,2.585357,1.272359,1.7,5.096629
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,2.30291,2.30291,0.9606682,0,0.3183624,2.30291,72.55549,0,0,0,1.670887,1.412886,1.342242,0,0,0.2580015,4.321487,0.2580015,0,0.2580015,6.000012,100,0.20508,2.533201,1.33671,1.7,5.992375
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,1.110435,1.110435,0,0,0,1.110435,164.8276,0.6614236,0,0,1.830302,1.168878,1.110435,0,0,0,4.553689,0,0,0,6.000012,100,0.20508,1.221478,1.464242,0,6.383991
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.4922277,0.4922277,0,0,0,0.4922277,351.1081,1.210117,0,0,1.728251,0.5181344,0.4922277,0,0,0,4.553689,0,0,0,6.000012,100,0.20508,0.5414505,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,2.824856,2.824856,1.524886,0,0.4723938,2.824856,48.44105,0,0,0.02734148,1.36839,1.36839,1.29997,0,0,0,4.553689,0,0,0,6.000012,100,0.20508,3.107342,1.094712,1.7,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,1.738831,1.738831,0.6566527,0,0.2353662,1.738831,65.51154,0,0,0,1.139135,1.139135,1.082178,0,0,0,4.553689,0,0,0,6.000012,100,0.20508,1.912714,0.9113078,1.7,5.692824
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,1.407547,1.407547,0.711464,0,0.2503297,1.407547,52.05643,0,0,0,0.7327187,0.7327187,0.6960828,0,0,0,4.553689,0,0,0,6.000012,100,0.20508,1.548301,0.586175,1.7,5.286407
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.1417207,0.1417207,0,0,0,0.1417207,278.6008,0.2456554,0,0,0.3948352,0.1491797,0.1417207,0,0,0,4.553689,0,0,0,6.000012,100,0.20508,0.1558928,0.3158681,0,4.948524
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,2.258499,2.258499,1.7,0,0.5202,2.258499,2.523251,0,0,0,0.05698761,0.5878937,0.558499,0,0,0,4.553689,0,0.5309061,-0.5309061,5.440388,90.67295,0.20508,2.484349,0.04559008,1.7,4.610677
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.3793171,0.3793171,0,0,0,0.3793171,0,0,5.551115E-17,0,0,0.3992811,0.3793171,0,0,0.5898957,4.022783,0,0.3992811,-0.3992811,5.019508,83.65831,0.20508,0.4172488,0,0,4.022783
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.033541,3.623502,0,0,0,5.019508,83.65831,0.20508,0,0,0,3.623502
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,2.370154,2.370154,1.7,0,0.5202,2.370154,0,0,0,0,0,0.7054253,0.670154,0,0,1.033541,3.623502,0,0.7054253,-0.7054253,4.275925,71.26527,0.20508,2.607169,0,1.7,3.623502
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.09732046,0.09732046,1.549952,0,0.4792369,0.09732046,0,0,0,0,0,0,0,1.452632,1.38,1.817347,2.918077,1.38,0,1.38,5.585108,93.08495,0.2051453,0.1070525,0,1.7,2.918077
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4373472,4.160077,0,0,0,5.585108,93.08495,0.2051453,0,0,0,4.160077
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.302107,0.302107,0,0,0,0.302107,0,0,5.551115E-17,0,0,0.3180073,0.302107,0,0,0.4373472,4.160077,0,0.3180073,-0.3180073,5.249899,87.49814,0.2051453,0.3323177,0,0,4.160077
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7906888,3.842069,0,0,0,5.249899,87.49814,0.2051453,0,0,0,3.842069
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.2011857,0.2011857,0,0,0,0.2011857,0,0,2.775558E-17,0,0,0.2117744,0.2011857,0,0,0.7906888,3.842069,0,0.2117744,-0.2117744,5.026669,83.77765,0.2051453,0.2213042,0,0,3.842069
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.1968578,0.1968578,0,0,0,0.1968578,0,0,2.775558E-17,0,0,0.2072188,0.1968578,0,0,1.025994,3.630295,0,0.2072188,-0.2072188,4.808241,80.13719,0.2051453,0.2165436,0,0,3.630295
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.2467953,0.2467953,0,0,0,0.2467953,0,0,0,0,0,0.2597845,0.2467953,0,0,1.256237,3.423076,0,0.2597845,-0.2597845,4.534404,75.57326,0.2051453,0.2714748,0,0,3.423076
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.3944393,0.3944393,0,0,0,0.3944393,0,0,5.551115E-17,0,0,0.4151993,0.3944393,0,0,1.544886,3.163291,0,0.4151993,-0.4151993,4.096746,68.27896,0.2051453,0.4338832,0,0,3.163291
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,2.006219,2.748092,0.006628384,0,0.006628384,4.103034,68.38377,0.2051438,0,0.005302708,0,2.75472
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,1.592095,1.592095,1.7,0,0.5202,1.592095,24.73982,0,0,0,0.3938814,0,0,0.1079052,0.1025099,1.99959,2.754058,0.4963913,0,0.4963913,4.573952,76.23238,0.2051936,1.751304,0.3151051,1.7,3.147939
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,1.451537,1.451537,1.7,0,0.5202,1.451537,47.5177,0,0,0,0.6897369,0,0,0.2484631,0.2360399,1.503199,3.20081,0.9257768,0,0.9257768,5.452221,90.87017,0.2052879,1.596691,0.5517895,1.7,3.890547
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,1.255572,1.255572,0.6939349,0,0.2455442,1.255572,93.07465,0,0,0,1.168619,0.5911972,0.5616373,0,0,0.5774222,4.034009,0.5774222,0,0.5774222,6.000012,100,0.2052465,1.381129,0.9348955,1.7,5.202628
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.710732,0.710732,0,0,0,0.710732,197.9644,0.658857,0,0,1.406996,0.7481389,0.710732,0,0,0,4.553689,0,0,0,6.000012,100,0.2052465,0.7818052,1.125597,0,5.960685
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.5878487,0.5878487,0,0,0,0.5878487,227.1549,0.7165387,0,0,1.335327,0.6187881,0.5878487,0,0,0,4.553689,0,0,0,6.000012,100,0.2052465,0.6466335,1.068261,0,5.889016
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.8488918,0.8488918,0,0,0,0.8488918,201.933,0.8206228,0,0,1.714193,0.8935703,0.8488918,0,0,0,4.553689,0,0,0,6.000012,100,0.2052465,0.933781,1.371354,0,6.267882
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.8026366,0.8026366,0,0,0,0.8026366,197.168,0.7376618,0,0,1.582542,0.8448806,0.8026366,0,0,0,4.553689,0,0,0,6.000012,100,0.2052465,0.8829002,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,1.628187,1.628187,0.425,0,0.172125,1.628187,91.66206,0.2259169,0,0,1.49243,1.266513,1.203187,0,0,0,4.553689,0,0,0,6.000012,100,0.2052465,1.791006,1.193944,1.7,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,1.999983,1.999983,1.040647,0,0.3401966,1.999983,50.49181,0,0,0,1.009828,1.009828,0.9593364,0,0,0,4.553689,0,0,0,6.000012,100,0.2052465,2.199982,0.8078622,1.7,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,1.147476,1.147476,0,0,0,1.147476,61.52544,0,0,0,0.7059898,1.20787,1.147476,0,0,0,4.553689,0,0.5018798,-0.5018798,5.470984,91.18288,0.2052465,1.262224,0.5647919,0,5.259679
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,2.35197,2.35197,1.7,0,0.5202,2.35197,16.10639,0,0,0,0.3788175,0.6862846,0.6519703,0,0,0.5576442,4.051809,0,0.3074671,-0.3074671,5.146885,85.78125,0.2052465,2.587167,0.303054,1.7,4.430626
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.07000659,0.07000659,0,0,0,0.07000659,89.32687,0,0,0,0.0625347,0.07369115,0.07000659,0,0,0.8992743,3.744342,0,0.01115645,-0.01115645,5.135126,85.58525,0.2052465,0.07700726,0.05002776,0,3.806877
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.915478,1.915478,1.7,0,0.5202,1.915478,0,0,0,0,0,0.2268185,0.2154776,0,0,0.9116704,3.733186,0,0.2268185,-0.2268185,4.896038,81.60046,0.2052465,2.107025,0,1.7,3.733186
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.3633617,0.3633617,0,0,0,0.3633617,0,0,5.551115E-17,0,0,0.382486,0.3633617,0,0,1.163691,3.506367,0,0.382486,-0.382486,4.492862,74.88088,0.2052465,0.3996979,0,0,3.506367
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.440572,0.440572,0,0,0,0.440572,0,0,5.551115E-17,0,0,0.46376,0.440572,0,0,1.588675,3.123881,0,0.46376,-0.46376,4.004016,66.73347,0.2052465,0.4846292,0,0,3.123881
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.5940431,0.5940431,0,0,0,0.5940431,0,0,1.110223E-16,0,0,0.6253085,0.5940431,0,0,2.103964,2.660121,0,0.6253085,-0.6253085,3.344883,55.74794,0.2052465,0.6534474,0,0,2.660121
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.442894,0.442894,0,0,0,0.442894,0,0,5.551115E-17,0,0,0.4662041,0.442894,0,0,2.798752,2.034812,0,0.4662041,-0.4662041,2.853461,47.55759,0.2052465,0.4871833,0,0,2.034812
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.6752483,0.6752483,0,0,0,0.6752483,0,0,0,0,0,0.7107877,0.6752483,0,0,3.316756,1.568608,0,0.7107877,-0.7107877,2.104225,35.07034,0.2052465,0.7427732,0,0,1.568608
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.7018434,0.7018434,0,0,0,0.7018434,0,0,1.110223E-16,0,0,0.7387825,0.7018434,0,0,4.10652,0.8578207,0,0.7387825,-0.7387825,1.32548,22.09128,0.2052465,0.7720277,0,0,0.8578207
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.92739,0.1190381,0,0,0,1.32548,22.09128,0.2052465,0,0,0,0.1190381
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.3239813,0.3239813,1.7,0,0.5202,0.3239813,0,-2.220446E-16,0,0,0,0,0,1.376019,1.307218,4.92739,0.1190381,1.307218,0,1.307218,2.565615,42.76017,0.2053789,0.3563794,0,1.7,0.1190381
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.5486498,0.5486498,1.7,0,0.5202,0.5486498,0,0,0,0,0,0,0,1.15135,1.093783,3.620172,1.295534,1.093783,0,1.093783,3.603269,60.05436,0.205518,0.6035149,0,1.7,1.295534
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.1028155,0.1028155,1.555447,0,0.4807371,0.1028155,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.526389,2.279938,1.38,0,1.38,4.912452,81.87403,0.205584,0.113097,0,1.7,2.279938
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.3942991,0.3942991,0,0,0,0.3942991,10.13556,0,5.551115E-17,0,0.03996442,0.4150518,0.3942991,0,0,1.146389,3.521939,0,0.3750873,-0.3750873,4.517075,75.28443,0.205584,0.4337291,0.03197154,0,3.561903
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.8519572,0.8519572,0,0,0,0.8519572,25.01537,0,1.110223E-16,0,0.2131203,0.8967971,0.8519572,0,0,1.563153,3.146851,0,0.6836768,-0.6836768,3.796416,63.27348,0.205584,0.937153,0.1704962,0,3.359972
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,1.793548,1.793548,1.7,0,0.5202,1.793548,20.00496,0,0,0,0.3587986,0.09847151,0.09354793,0,0,2.322794,2.463174,0.2603271,0,0.2603271,4.043384,67.3896,0.205608,1.972903,0.2870389,1.7,2.821973
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.6796877,0.6796877,1.7,0,0.5202,0.6796877,65.91262,0,0,0,0.4479999,0,0,1.020312,0.9692968,2.062467,2.697469,1.417297,0,1.417297,5.38795,89.79898,0.2057141,0.7476564,0.3583999,1.7,3.145469
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.705095,0.705095,0,0,0,0.705095,81.80342,0,0,0,0.5767918,0.7422053,0.705095,0,0,0.6451702,3.973036,0,0.1654134,-0.1654134,5.213589,86.89297,0.2057141,0.7756045,0.4614335,0,4.549828
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,1.042556,1.042556,0,0,0,1.042556,103.4075,0,0,0,1.078081,1.097427,1.042556,0,0,0.8289629,3.807622,0,0.01934596,-0.01934596,5.193196,86.5531,0.2057141,1.146811,0.8624651,0,4.885704
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,0.4718882,0,0,1.322347,0,0,0,0,0.8504584,3.788276,0.8504584,0,0.8504584,6.000012,100,0.2055196,0,1.057877,0,5.110623
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.723077,0.723077,0,0,0,0.723077,170.9239,0.4747775,0,0,1.235911,0.7611337,0.723077,0,0,0,4.553689,0,0,0,6.000012,100,0.2055196,0.7953847,0.9887289,0,5.7896
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.8143522,0.8143522,0,0,0,0.8143522,167.8291,0.5095071,0,0,1.36672,0.8572128,0.8143522,0,0,0,4.553689,0,0,0,6.000012,100,0.2055196,0.8957874,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,0,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055196,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,1.97423,1.97423,1.463213,0,0.4555572,1.97423,27.2467,0,0,0,0.5379125,0.5379125,0.5110169,0,0,0,4.553689,0,0,0,6.000012,100,0.2055196,2.171653,0.43033,1.7,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.3880925,0.3880925,0,0,0,0.3880925,76.78673,0,5.551115E-17,0,0.2980036,0.4085184,0.3880925,0,0,0,4.553689,0,0.1105149,-0.1105149,5.883519,98.05846,0.2055196,0.4269018,0.2384028,0,4.851693
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,2.465725,2.465725,1.7,0,0.5202,2.465725,1.7755,0,0,0,0.04377894,0.8060261,0.7657248,0,0,0.1227943,4.443174,0,0.7622472,-0.7622472,5.08004,84.66716,0.2055196,2.712297,0.03502315,1.7,4.486953
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9697356,3.680927,0,0,0,5.08004,84.66716,0.2055196,0,0,0,3.680927
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9697356,3.680927,0,0,0,5.08004,84.66716,0.2055196,0,0,0,3.680927
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.362844,1.362844,1.7,0,0.5202,1.362844,0,0,0,0,0,0,0,0.337156,0.3202982,0.9697356,3.680927,0.3202982,0,0.3202982,5.383902,89.73151,0.2055601,1.499128,0,1.7,3.680927
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.1378483,0.1378483,0,0,0,0.1378483,0,0,0,0,0,0.1451035,0.1378483,0,0,0.6494374,3.969195,0,0.1451035,-0.1451035,5.230949,87.18231,0.2055601,0.1516331,0,0,3.969195
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.1119148,0.1119148,0,0,0,0.1119148,0,0,1.387779E-17,0,0,0.1178051,0.1119148,0,0,0.8106635,3.824092,0,0.1178051,-0.1178051,5.106771,85.11269,0.2055601,0.1231063,0,0,3.824092
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.07164101,0.07164101,0,0,0,0.07164101,0,0,1.387779E-17,0,0,0.07541158,0.07164101,0,0,0.941558,3.706287,0,0.07541158,-0.07541158,5.027281,83.78785,0.2055601,0.0788051,0,0,3.706287
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.3127033,0.3127033,0,0,0,0.3127033,0,0,5.551115E-17,0,0,0.3291614,0.3127033,0,0,1.025349,3.630875,0,0.3291614,-0.3291614,4.680314,78.00508,0.2055601,0.3439736,0,0,3.630875
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.2616564,0.2616564,0,0,0,0.2616564,0,0,5.551115E-17,0,0,0.2754278,0.2616564,0,0,1.391084,3.301714,0,0.2754278,-0.2754278,4.389988,73.16632,0.2055601,0.287822,0,0,3.301714
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.4199156,0.4199156,0,0,0,0.4199156,0,0,0,0,0,0.4420164,0.4199156,0,0,1.697114,3.026286,0,0.4420164,-0.4420164,3.924062,65.40089,0.2055601,0.4619071,0,0,3.026286
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.4453623,0.4453623,0,0,0,0.4453623,0,0,5.551115E-17,0,0,0.4688024,0.4453623,0,0,2.188244,2.58427,0,0.4688024,-0.4688024,3.429901,57.16489,0.2055601,0.4898985,0,0,2.58427
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.709135,2.115467,0,0,0,3.429901,57.16489,0.2055601,0,0,0,2.115467
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.4516051,0.4516051,0,0,0,0.4516051,2.071782,0,0,0,0.009356272,0.4753738,0.4516051,0,0,2.709135,2.115467,0,0.4660175,-0.4660175,2.938675,48.97782,0.2055601,0.4967656,0.007485018,0,2.124823
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.09157533,0.09157533,0,0,0,0.09157533,23.11907,0,0,0,0.02117136,0.09639508,0.09157533,0,0,3.226933,1.64945,0,0.07522372,-0.07522372,2.859382,47.65627,0.2055601,0.1007329,0.01693709,0,1.670621
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,1.571944,1.571944,1.7,0,0.5202,1.571944,4.951855,0,0,0,0.07784039,0,0,0.1280559,0.1216531,3.310514,1.574226,0.1994935,0,0.1994935,3.048638,50.81054,0.2055826,1.729138,0.06227231,1.7,1.652066
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,2.684663,2.684663,1.7,0,0.5202,2.684663,2.644869,0,4.440892E-16,0,0.07100581,1.036488,0.9846633,0,0,3.111021,1.75377,0,0.9654819,-0.9654819,2.030931,33.84878,0.2055826,2.95313,0.05680465,1.7,1.824776
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,2.658595,2.568325,1.7,0,0.5202,2.568325,4.895741,0,0.09026956,0.4516903,0.1257386,0.9140267,0.8683254,0,0,4.183779,0.7882881,0,0.7882881,-0.7882881,1.200002,20,0.2055826,2.924454,0.1005908,1.7,0.9140267
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,1.30851,1.30851,1.7,0,0.5202,1.30851,25.05426,0,0,0,0.3278376,0,0,0.3914895,0.371915,5.059654,0,0.6997527,0,0.6997527,1.863846,31.06404,0.2056596,1.439362,0.2622701,1.7,0.3278376
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,1.346267,1.346267,1.7,0,0.5202,1.346267,27.78149,0,0,0,0.374013,0,0,0.3537332,0.3360466,4.359902,0.6297774,0.7100596,0,0.7100596,2.537468,42.29105,0.2057362,1.480893,0.2992104,1.7,1.00379
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,2.588576,2.588576,1.7,0,0.5202,2.588576,10.32129,0,0,0,0.2671744,0.9353436,0.8885764,0,0,3.649842,1.268831,0,0.6681692,-0.6681692,1.833156,30.55253,0.2057362,2.847434,0.2137395,1.7,1.536005
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,1.295992,1.295992,1.7,0,0.5202,1.295992,9.596208,5.551115E-17,0,0,0.1243661,0,0,0.4040075,0.3838072,4.392252,0.6006619,0.5081733,0,0.5081733,2.315251,38.58744,0.2057959,1.425592,0.0994929,1.7,0.725028
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,1.137997,1.137997,1.7,0,0.5202,1.137997,17.37715,0,0,0,0.1977514,0,0,0.5620031,0.5339029,3.884079,1.058018,0.7316543,0,0.7316543,3.009359,50.15589,0.205881,1.251797,0.1582011,1.7,1.255769
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.9301454,0.9301454,1.7,0,0.5202,0.9301454,3.678804,0,0,0,0.03421822,0,0,0.7698547,0.7313619,3.152425,1.716507,0.7655801,0,0.7655801,3.735652,62.26075,0.2059759,1.02316,0.02737458,1.7,1.750725
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.00463611,0,0,1.452632,1.38,2.386845,2.405529,1.384636,0,1.384636,5.049233,84.15372,0.2060052,0,0.003708888,1.7,2.410165
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,1.068938,1.068938,0,0,0,1.068938,6.157539,0,2.220446E-16,0,0.06582029,1.125198,1.068938,0,0,1.002208,3.651701,0,1.059378,-1.059378,3.932551,65.54239,0.2060052,1.175832,0.05265624,0,3.717522
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,3.872198,3.08,1.7,0,0.5202,3.08,0,0,0.792198,1.179418,0,1.452632,1.38,0,0,2.179295,2.592324,0,1.452632,-1.452632,2.401343,40.0223,0.2060052,4.259418,0,1.7,2.592324
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.294201,1.294201,1.7,0,0.5202,1.294201,0,0,0,0,0,0,0,0.4057991,0.3855092,3.79333,1.139692,0.3855092,0,0.3855092,2.767069,46.11773,0.2060535,1.423621,0,1.7,1.139692
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,2.771001,2.771001,1.7,0,0.5202,2.771001,0,0,0,0,0,1.12737,1.071001,0,0,3.407821,1.48665,0,1.12737,-1.12737,1.578717,26.3119,0.2060535,3.048101,0,1.7,1.48665
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.4193577,0.4193577,1.7,0,0.5202,0.4193577,0,0,0,0,0,0,0,1.280642,1.21661,4.660454,0.3592804,1.21661,0,1.21661,2.732895,45.54816,0.2062035,0.4612934,0,1.7,0.3592804
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.4616272,0.4616272,1.7,0,0.5202,0.4616272,0,0,0,0,0,0,0,1.238373,1.176454,3.443844,1.45423,1.176454,0,1.176454,3.848977,64.1495,0.2063501,0.50779,0,1.7,1.45423
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.3633074,0.3633074,1.7,0,0.5202,0.3633074,0,0,0,0,0,0,0,1.336693,1.269858,2.26739,2.513038,1.269858,0,1.269858,5.05367,84.22767,0.2064873,0.3996382,0,1.7,2.513038
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.3218901,0.3218901,0,0,0,0.3218901,0,0,0,0,0,0.3388317,0.3218901,0,0,0.9975317,3.65591,0,0.3388317,-0.3388317,4.69651,78.27502,0.2064873,0.3540791,0,0,3.65591
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.1027529,0.1027529,0,0,0,0.1027529,0,0,1.387779E-17,0,0,0.108161,0.1027529,0,0,1.374011,3.317079,0,0.108161,-0.108161,4.582499,76.37482,0.2064873,0.1130282,0,0,3.317079
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.3457386,0.3457386,0,0,0,0.3457386,0,0,5.551115E-17,0,0,0.3639354,0.3457386,0,0,1.49419,3.208918,0,0.3639354,-0.3639354,4.198877,69.98115,0.2064873,0.3803124,0,0,3.208918
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.3059011,0.3059011,0,0,0,0.3059011,0,0,5.551115E-17,0,0,0.3220012,0.3059011,0,0,1.898563,2.844982,0,0.3220012,-0.3220012,3.859458,64.32417,0.2064873,0.3364913,0,0,2.844982
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.7379027,0.7379027,0,0,0,0.7379027,0,0,1.110223E-16,0,0,0.7767397,0.7379027,0,0,2.256342,2.522981,0,0.7767397,-0.7767397,3.040703,50.67828,0.2064873,0.811693,0,0,2.522981
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.1278083,0.1278083,0,0,0,0.1278083,11.99691,0,0,0,0.01533305,0.1345351,0.1278083,0,0,3.119386,1.746242,0,0.119202,-0.119202,2.915053,48.58411,0.2064873,0.1405891,0.01226644,0,1.761575
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,1.466526,1.466526,1.7,0,0.5202,1.466526,2.43087,0,0,0,0.03564935,0,0,0.2334737,0.2218,3.251833,1.62704,0.2574494,0,0.2574494,3.159291,52.65474,0.206518,1.613179,0.02851948,1.7,1.662689
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,2.259758,2.259758,1.7,0,0.5202,2.259758,11.84763,1.110223E-16,0,0,0.2677278,0.5892185,0.5597576,0,0,2.994383,1.858744,0,0.3214907,-0.3214907,2.82041,47.00673,0.206518,2.485733,0.2141823,1.7,2.126472
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.9404102,0.9404102,1.7,0,0.5202,0.9404102,45.0725,0,0,0,0.4238664,0,0,0.7595898,0.7216103,3.351595,1.537253,1.145477,0,1.145477,3.907104,65.11827,0.2066454,1.034451,0.3390931,1.7,1.96112
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,1.87542,1.87542,1.7,0,0.5202,1.87542,16.62663,0,0,0,0.3118191,0.1846527,0.1754201,0,0,2.206118,2.568182,0.1271664,0,0.1271664,4.027745,67.12894,0.2066568,2.062962,0.2494553,1.7,2.880002
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,1.451042,1.451042,1.7,0,0.5202,1.451042,26.79053,0,0,0,0.3887418,0,0,0.2489579,0.23651,2.078952,2.682632,0.6252518,0,0.6252518,4.620911,77.01503,0.2067208,1.596146,0.3109934,1.7,3.071374
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.1014043,0.1014043,1.263474,0,0.4010284,0.1014043,344.8906,0,0,0,0.349734,0,0,1.16207,1.103966,1.4537,3.245359,1.4537,0,1.4537,6.000012,100,0.2066702,0.1115448,0.2797872,1.7,3.595093
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.9588984,0.9588984,0,0,0,0.9588984,63.88934,0,0,0,0.6126338,1.009367,0.9588984,0,0,0,4.553689,0,0.3967329,-0.3967329,5.581819,93.03013,0.2066702,1.054788,0.4901071,0,5.166323
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.197569,0.197569,0,0,0,0.197569,84.78899,2.775558E-17,0,0,0.1675168,0.2079674,0.197569,0,0,0.4408143,4.156956,0,0.0404506,-0.0404506,5.53918,92.31948,0.2066702,0.2173259,0.1340134,0,4.324473
