Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.3343413,0.3343413,0,0,0,0.3343413,94.47963,0,0,0,0.3158844,0.3519382,0.3343413,0,0,0.4857595,4.116506,0,0.0360538,-0.0360538,5.501176,91.68608,0.2066702,0.3677755,0.2527075,0,4.43239
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,1.195182,1.195182,0,0,0,1.195182,36.94423,0,2.220446E-16,0,0.4415509,1.258087,1.195182,0,0,0.5258192,4.080451,0,0.8165358,-0.8165358,4.640472,77.34104,0.2066702,1.314701,0.3532408,0,4.522003
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,1.765474,1.765474,1.7,0,0.5202,1.765474,10.71363,0,0,0,0.1891463,0.06891958,0.0654736,0,0,1.433081,3.263916,0.1202268,0,0.1202268,4.754529,79.24199,0.2066809,1.942021,0.1513171,1.7,3.453062
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,1.141633,1.141633,1.7,0,0.5202,1.141633,5.174289,0,0,0,0.05907137,0,0,0.5583674,0.5304491,1.312855,3.37212,0.5895205,0,0.5895205,5.313797,88.56311,0.2067516,1.255796,0.04725709,1.7,3.431191
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.868501,1.868501,1.7,0,0.5202,1.868501,0,0,0,0,0,0.1773692,0.1685007,0,0,0.7233341,3.902688,0,0.1773692,-0.1773692,5.126833,85.44705,0.2067516,2.055351,0,1.7,3.902688
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.22075,1.22075,0,0,0,1.22075,0,0,2.220446E-16,0,0,1.285,1.22075,0,0,0.920411,3.725319,0,1.285,-1.285,3.772324,62.87194,0.2067516,1.342825,0,0,3.725319
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.643891,1.643891,1.7,0,0.5202,1.643891,0,0,0,0,0,0,0,0.05610913,0.05330367,2.348189,2.440319,0.05330367,0,0.05330367,3.822892,63.71475,0.2067582,1.80828,0,1.7,2.440319
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.5001404,0.5001404,1.7,0,0.5202,0.5001404,0,0,0,0,0,0,0,1.199859,1.139867,2.294885,2.488292,1.139867,0,1.139867,4.904265,81.73759,0.2068984,0.5501545,0,1.7,2.488292
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.03866474,0.03866474,0,0,0,0.03866474,0,0,6.938894E-18,0,0,0.04069972,0.03866474,0,0,1.155019,3.514172,0,0.04069972,-0.04069972,4.861363,81.02257,0.2068984,0.04253121,0,0,3.514172
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.4169133,0.4169133,0,0,0,0.4169133,0,0,5.551115E-17,0,0,0.4388561,0.4169133,0,0,1.200241,3.473472,0,0.4388561,-0.4388561,4.398768,73.31266,0.2068984,0.4586046,0,0,3.473472
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.2375599,0.2375599,0,0,0,0.2375599,0,0,2.775558E-17,0,0,0.2500631,0.2375599,0,0,1.687859,3.034616,0,0.2500631,-0.2500631,4.135179,68.91951,0.2068984,0.2613159,0,0,3.034616
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.4613209,0.4613209,0,0,0,0.4613209,0,0,5.551115E-17,0,0,0.485601,0.4613209,0,0,1.965707,2.784553,0,0.485601,-0.485601,3.623311,60.38839,0.2068984,0.507453,0,0,2.784553
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.3602532,0.3602532,0,0,0,0.3602532,0,0,0,0,0,0.3792139,0.3602532,0,0,2.505263,2.298952,0,0.3792139,-0.3792139,3.223584,53.72629,0.2068984,0.3962786,0,0,2.298952
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.08173792,0.08173792,0,0,0,0.08173792,0,0,0,0,0,0.08603992,0.08173792,0,0,2.926612,1.919738,0,0.08603992,-0.08603992,3.13289,52.21473,0.2068984,0.08991171,0,0,1.919738
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1916742,0.1916742,0,0,0,0.1916742,0,0,2.775558E-17,0,0,0.2017623,0.1916742,0,0,3.022212,1.833698,0,0.2017623,-0.2017623,2.920214,48.67013,0.2068984,0.2108416,0,0,1.833698
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.3347881,0.3347881,0,0,0,0.3347881,11.38834,0,5.551115E-17,0,0.03812682,0.3524085,0.3347881,0,0,3.246392,1.631936,0,0.3142817,-0.3142817,2.588932,43.14878,0.2068984,0.3682669,0.03050145,0,1.670063
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,1.589866,1.589866,1.7,0,0.5202,1.589866,21.74491,0,0,0,0.345715,0,0,0.110134,0.1046273,3.595594,1.317654,0.4503423,0,0.4503423,3.016164,50.2693,0.206942,1.748853,0.276572,1.7,1.663369
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,2.349292,2.349292,1.7,0,0.5202,2.349292,28.57785,0,0,0,0.6713771,0.6834652,0.649292,0,0,3.145252,1.722962,0,0.01208819,-0.01208819,3.003422,50.05693,0.206942,2.584221,0.5371016,1.7,2.394339
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.3988611,0.3988611,1.7,0,0.5202,0.3988611,253.6462,0,0,0,1.011696,0,0,1.301139,1.236082,3.158683,1.710874,2.247778,0,2.247778,5.135851,85.59735,0.2068565,0.4387472,0.8093567,1.7,2.72257
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,0.08925918,0,0,1.000164,0,0,0,0,0.9109052,3.733874,0.9109052,0,0.9109052,6.000012,100,0.2066513,0,0.8001316,0,4.734039
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.8703175,0.8703175,0,0,0,0.8703175,124.6338,0.1685864,0,0,1.08471,0.9161236,0.8703175,0,0,0,4.553689,0,0,0,6.000012,100,0.2066513,0.9573492,0.867768,0,5.638399
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,2.316176,2.316176,1.532111,0,0.4743664,2.316176,35.63337,1.110223E-16,0,0,0.8253316,0.8253316,0.784065,0,0,0,4.553689,0,0,0,6.000012,100,0.2066513,2.547794,0.6602653,1.7,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,1.464809,1.464809,0.7530738,0,0.2616891,1.464809,51.14624,1.110223E-16,0,0,0.7491946,0.7491946,0.7117348,0,0,0,4.553689,0,0,0,6.000012,100,0.2066513,1.61129,0.5993556,1.7,5.302884
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.4756989,0.4756989,0,0,0,0.4756989,89.43012,0,0,0,0.4254181,0.5007357,0.4756989,0,0,0,4.553689,0,0.07531758,-0.07531758,5.92062,98.67681,0.2066513,0.5232688,0.3403345,0,4.979107
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,1.955387,1.955387,1.684033,0,0.5158411,1.955387,18.88739,5.551115E-17,0,0,0.3693215,0.2856353,0.2713535,0,0,0.0836862,4.478371,0.0836862,0,0.0836862,6.000012,100,0.2066587,2.150925,0.2954572,1.7,4.847693
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,3.398502,3.08,1.7,0,0.5202,3.08,3.929862,0,0.3185023,0.6583526,0.1210398,1.452632,1.38,0,0,0,4.553689,0,1.331592,-1.331592,4.596391,76.60636,0.2066587,3.738353,0.09683181,1.7,4.674729
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08208914,0,0,1.452632,1.38,1.479546,3.222097,1.462089,0,1.462089,5.98345,99.72398,0.2066691,0,0.06567131,1.7,3.304186
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.8808387,0.8808387,0,0,0,0.8808387,5.857125,0,0,0,0.05159182,0.9271986,0.8808387,0,0,0.01745733,4.537977,0,0.8756068,-0.8756068,5.06048,84.34116,0.2066691,0.9689226,0.04127346,0,4.589569
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,2.390351,2.390351,1.7,0,0.5202,2.390351,0,0,0,0,0,0.7266854,0.6903511,0,0,0.9903538,3.66237,0,0.7266854,-0.7266854,4.294487,71.57463,0.2066691,2.629386,0,1.7,3.66237
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,2.995818,2.995818,1.7,0,0.5202,2.995818,0,0,0,0.2153998,0,1.364019,1.295818,0,0,1.797782,2.935685,0,1.364019,-1.364019,2.856684,47.61131,0.2066691,3.2954,0,1.7,2.935685
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.724244,1.724244,1.7,0,0.5202,1.724244,0,0,0,0,0,0.02551995,0.02424395,0,0,3.313359,1.571666,0,0.02551995,-0.02551995,2.829784,47.16297,0.2066691,1.896668,0,1.7,1.571666
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.2604603,0.2604603,1.7,0,0.5202,0.2604603,0,0,0,0,0,0,0,1.43954,1.367563,3.341714,1.546146,1.367563,0,1.367563,4.127168,68.78599,0.2067822,0.2865063,0,1.7,1.546146
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.5539461,0.5539461,1.7,0,0.5202,0.5539461,0,0,0,0,0,0,0,1.146054,1.088751,1.974151,2.776953,1.088751,0,1.088751,5.160048,86.00063,0.206915,0.6093407,0,1.7,2.776953
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8854001,3.756829,0,0,0,5.160048,86.00063,0.206915,0,0,0,3.756829
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.388183,0.388183,0,0,0,0.388183,0,0,5.551115E-17,0,0,0.4086137,0.388183,0,0,0.8854001,3.756829,0,0.4086137,-0.4086137,4.729331,78.82203,0.206915,0.4270013,0,0,3.756829
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.3965912,0.3965912,0,0,0,0.3965912,0,0,5.551115E-17,0,0,0.4174644,0.3965912,0,0,1.339415,3.348215,0,0.4174644,-0.4174644,4.289285,71.48794,0.206915,0.4362503,0,0,3.348215
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.08029858,0.08029858,0,0,0,0.08029858,0,0,0,0,0,0.08452483,0.08029858,0,0,1.803265,2.930751,0,0.08452483,-0.08452483,4.200188,70.00299,0.206915,0.08832844,0,0,2.930751
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.05560607,0.05560607,0,0,0,0.05560607,0,0,6.938894E-18,0,0,0.05853271,0.05560607,0,0,1.897181,2.846226,0,0.05853271,-0.05853271,4.138489,68.97468,0.206915,0.06116668,0,0,2.846226
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.4467671,0.4467671,0,0,0,0.4467671,0,0,5.551115E-17,0,0,0.4702812,0.4467671,0,0,1.962217,2.787693,0,0.4702812,-0.4702812,3.642769,60.7127,0.206915,0.4914438,0,0,2.787693
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.2626344,0.2626344,0,0,0,0.2626344,12.72068,0,5.551115E-17,0,0.0334089,0.2764573,0.2626344,0,0,2.484752,2.317412,0,0.2430484,-0.2430484,3.386574,56.44278,0.206915,0.2888979,0.02672712,0,2.350821
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,1.656468,1.656468,1.7,0,0.5202,1.656468,19.70674,0,0,0,0.3264358,0,0,0.043532,0.0413554,2.754806,2.074364,0.3677912,0,0.3677912,3.735491,62.25806,0.2069488,1.822115,0.2611486,1.7,2.4008
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,1.673174,1.673174,1.7,0,0.5202,1.673174,35.55423,0,0,0,0.5948843,0,0,0.02682563,0.02548435,2.387015,2.405376,0.6203687,0,0.6203687,4.324025,72.06693,0.2070042,1.840492,0.4759075,1.7,3.00026
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,1.364447,1.364447,1.7,0,0.5202,1.364447,51.34594,0,0,0,0.700588,0,0,0.3355533,0.3187756,1.766646,2.963708,1.019364,0,1.019364,5.291078,88.18446,0.2071045,1.500891,0.5604704,1.7,3.664296
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,2.406726,2.406726,1.7,0,0.5202,2.406726,40.51917,0,0,0,0.9751852,0.7439217,0.7067256,0,0,0.7472823,3.881135,0.2312636,0,0.2312636,5.510474,91.84104,0.2071248,2.647398,0.7801482,1.7,4.85632
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,1.24717,1.24717,0,0,0,1.24717,128.4568,0,0,0,1.602075,1.31281,1.24717,0,0,0.5160187,4.089272,0.2892647,0,0.2892647,5.784894,96.41471,0.20706,1.371887,1.28166,0,5.691347
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,1.306505,0,0,1.53326,0,0,0,0,0.2267541,4.34961,0.2267541,0,0.2267541,6.000012,100,0.2070092,0,1.226608,0,5.88287
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2070092,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.9391925,0.9391925,0,0,0,0.9391925,152.3776,0.4424957,0,0,1.431119,0.9886237,0.9391925,0,0,0,4.553689,0,0,0,6.000012,100,0.2070092,1.033112,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,0,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2070092,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.9575761,0.9575761,0,0,0,0.9575761,57.87851,0,1.110223E-16,0,0.5542307,1.007975,0.9575761,0,0,0,4.553689,0,0.4537441,-0.4537441,5.521724,92.02854,0.2070092,1.053334,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.6319731,0.6319731,0,0,0,0.6319731,59.32495,0,0,0,0.3749177,0.6652348,0.6319731,0,0,0.5041601,4.099945,0,0.2903171,-0.2903171,5.215703,86.9282,0.2070092,0.6951704,0.2999341,0,4.474863
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,1.408296,1.408296,1.7,0,0.5202,1.408296,4.449748,0,0,0,0.06266562,0,0,0.291704,0.2771188,0.8267347,3.809628,0.3397844,0,0.3397844,5.53805,92.30065,0.2070483,1.549126,0.0501325,1.7,3.872293
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,2.682806,2.682806,1.7,0,0.5202,2.682806,0,0,0,0,0,1.034532,0.9828054,0,0,0.4869503,4.115434,0,1.034532,-1.034532,4.447558,74.12582,0.2070483,2.951086,0,1.7,4.115434
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.8810543,0.8810543,1.7,0,0.5202,0.8810543,0,0,0,0,0,0,0,0.8189457,0.7779984,1.63643,3.080902,0.7779984,0,0.7779984,5.185632,86.42702,0.2071426,0.9691597,0,1.7,3.080902
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,1.94771,1.94771,1.7,0,0.5202,1.94771,0,0,0,0,0,0.260747,0.2477097,0,0,0.8584319,3.7811,0,0.260747,-0.260747,4.91078,81.84618,0.2071426,2.142481,0,1.7,3.7811
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.096831,0.096831,0,0,0,0.096831,0,0,1.387779E-17,0,0,0.1019274,0.096831,0,0,1.148151,3.520353,0,0.1019274,-0.1019274,4.803339,80.0555,0.2071426,0.1065141,0,0,3.520353
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.3040414,0.3040414,0,0,0,0.3040414,0,0,0,0,0,0.3200435,0.3040414,0,0,1.261403,3.418426,0,0.3200435,-0.3200435,4.465984,74.43292,0.2071426,0.3344455,0,0,3.418426
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.3391353,0.3391353,0,0,0,0.3391353,0,0,0,0,0,0.3569845,0.3391353,0,0,1.617007,3.098382,0,0.3569845,-0.3569845,4.089689,68.16135,0.2071426,0.3730488,0,0,3.098382
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.3036399,0.3036399,0,0,0,0.3036399,0,0,5.551115E-17,0,0,0.319621,0.3036399,0,0,2.013657,2.741398,0,0.319621,-0.319621,3.752779,62.5462,0.2071426,0.3340039,0,0,2.741398
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.3182624,0.3182624,0,0,0,0.3182624,0,0,5.551115E-17,0,0,0.335013,0.3182624,0,0,2.368791,2.421777,0,0.335013,-0.335013,3.399645,56.66063,0.2071426,0.3500886,0,0,2.421777
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.4919558,0.4919558,0,0,0,0.4919558,0,0,0,0,0,0.5178483,0.4919558,0,0,2.741028,2.086764,0,0.5178483,-0.5178483,2.853785,47.56298,0.2071426,0.5411514,0,0,2.086764
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.316415,1.568915,0,0,0,2.853785,47.56298,0.2071426,0,0,0,1.568915
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.2366569,0.2366569,0,0,0,0.2366569,0,0,2.775558E-17,0,0,0.2491125,0.2366569,0,0,3.316415,1.568915,0,0.2491125,-0.2491125,2.591197,43.18653,0.2071426,0.2603226,0,0,1.568915
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.4215795,0.4215795,0,0,0,0.4215795,8.403708,0,5.551115E-17,0,0.03542831,0.4437678,0.4215795,0,0,3.593207,1.319803,0,0.4083396,-0.4083396,2.160769,36.01275,0.2071426,0.4637374,0.02834265,0,1.355231
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.7202352,0.7202352,0,0,0,0.7202352,38.60573,0,0,0,0.278052,0.7581423,0.7202352,0,0,4.046917,0.9114634,0,0.4800903,-0.4800903,1.65471,27.57844,0.2071426,0.7922587,0.2224416,0,1.189515
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,1.192633,1.192633,1.7,0,0.5202,1.192633,30.97396,0,0,0,0.3694055,0,0,0.5073674,0.481999,4.580351,0.4313732,0.8514045,0,0.8514045,2.462423,41.0403,0.2072332,1.311896,0.2955244,1.7,0.8007787
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.9019738,0.9019738,1.7,0,0.5202,0.9019738,70.56947,1.110223E-16,0,0,0.6365181,0,0,0.7980262,0.7581249,3.728946,1.197637,1.394643,0,1.394643,3.785497,63.0915,0.2073385,0.9921712,0.5092145,1.7,1.834155
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.9200378,0.9200378,1.7,0,0.5202,0.9200378,79.80746,0,0,0,0.7342588,0,0,0.7799622,0.7409641,2.334303,2.452816,1.475223,0,1.475223,5.185017,86.41677,0.2074255,1.012042,0.5874071,1.7,3.187075
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,2.992776,2.992776,1.7,0,0.5202,2.992776,20.6846,0,4.440892E-16,0.2120541,0.6190437,1.360817,1.292776,0,0,0.8590803,3.780517,0,0.7417736,-0.7417736,4.403119,73.38517,0.2074255,3.292054,0.495235,1.7,4.39956
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,2.381954,2.381954,1.7,0,0.5202,2.381954,52.06711,0,0,0,1.240215,0.7178462,0.6819538,0,0,1.683273,3.038743,0.5223685,0,0.5223685,4.898681,81.64452,0.2074708,2.620149,0.9921717,1.7,4.278958
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.5079077,0.5079077,0,0,0,0.5079077,281.6638,0,0,0,1.430592,0.5346397,0.5079077,0,0,1.160905,3.508875,0.8959523,0,0.8959523,5.748656,95.81075,0.2072712,0.5586985,1.144474,0,4.939466
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,2.627756,2.627756,1.7,0,0.5202,2.627756,39.3066,0,0,0,1.032881,0.9765849,0.9277557,0,0,0.2649524,4.315232,0.05629657,0,0.05629657,5.802063,96.70087,0.2072761,2.890531,0.8263052,1.7,5.348113
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,0,0,0,0,0.6450018,0,0,0.8536576,0,0,0,0,0.2086559,4.365899,0.2086559,0,0.2086559,6.000012,100,0.2072297,0,0.6829261,0,5.219556
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,1.568791,1.568791,0.895185,0,0.3004855,1.568791,45.19778,1.110223E-16,0,0,0.7090587,0.7090587,0.6736057,0,0,0,4.553689,0,0,0,6.000012,100,0.2072297,1.72567,0.567247,1.7,5.262748
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,1.442928,1.442928,1.131621,0,0.3650325,1.442928,22.71019,1.110223E-16,0,0,0.3276916,0.3276916,0.311307,0,0,0,4.553689,0,0,0,6.000012,100,0.2072297,1.587221,0.2621533,1.7,4.881381
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.1358991,0.1358991,0,0,0,0.1358991,48.53149,0,2.775558E-17,0,0.06595384,0.1430517,0.1358991,0,0,0,4.553689,0,0.07709782,-0.07709782,5.918744,98.64553,0.2072297,0.149489,0.05276308,0,4.619643
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.619306,1.619306,1.7,0,0.5202,1.619306,0,0,0,0,0,0,0,0.08069363,0.07665895,0.08566424,4.476591,0.07665895,0,0.07665895,5.991469,99.85761,0.2072389,1.781237,0,1.7,4.476591
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,4.068417,3.08,1.7,0,0.5202,3.08,0,0,0.988417,1.395259,0,1.452632,1.38,0,0,0.009005295,4.545584,0,1.452632,-1.452632,4.460261,74.33753,0.2072389,4.475259,0,1.7,4.545584
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.545519,1.545519,1.7,0,0.5202,1.545519,0,0,0,0,0,0,0,0.1544807,0.1467566,1.62304,3.092952,0.1467566,0,0.1467566,4.599486,76.65795,0.2072566,1.700071,0,1.7,3.092952
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.8330007,0.8330007,1.7,0,0.5202,0.8330007,0,0,0,0,0,0,0,0.8669994,0.8236494,1.476284,3.225034,0.8236494,0,0.8236494,5.380869,89.68097,0.2073555,0.9163007,0,1.7,3.225034
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.3839179,0.3839179,0,0,0,0.3839179,0,0,5.551115E-17,0,0,0.4041241,0.3839179,0,0,0.6526344,3.966318,0,0.4041241,-0.4041241,4.954885,82.58125,0.2073555,0.4223097,0,0,3.966318
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.2401635,0.2401635,0,0,0,0.2401635,0,0,2.775558E-17,0,0,0.2528037,0.2401635,0,0,1.101661,3.562194,0,0.2528037,-0.2528037,4.688406,78.13995,0.2073555,0.2641798,0,0,3.562194
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.09948779,0.09948779,0,0,0,0.09948779,0,0,1.387779E-17,0,0,0.104724,0.09948779,0,0,1.382554,3.30939,0,0.104724,-0.104724,4.578017,76.30013,0.2073555,0.1094366,0,0,3.30939
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.498914,3.204666,0,0,0,4.578017,76.30013,0.2073555,0,0,0,3.204666
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1665542,0.1665542,0,0,0,0.1665542,0,0,2.775558E-17,0,0,0.1753202,0.1665542,0,0,1.498914,3.204666,0,0.1753202,-0.1753202,4.393213,73.22008,0.2073555,0.1832096,0,0,3.204666
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.3289024,0.3289024,0,0,0,0.3289024,0,0,0,0,0,0.346213,0.3289024,0,0,1.693714,3.029346,0,0.346213,-0.346213,4.028273,67.13775,0.2073555,0.3617926,0,0,3.029346
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1505975,0.1505975,0,0,0,0.1505975,0,0,0,0,0,0.1585237,0.1505975,0,0,2.078396,2.683133,0,0.1585237,-0.1585237,3.861174,64.35278,0.2073555,0.1656573,0,0,2.683133
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.4131545,0.4131545,0,0,0,0.4131545,9.051793,0,5.551115E-17,0,0.03739789,0.4348995,0.4131545,0,0,2.254533,2.524609,0,0.3975016,-0.3975016,3.442171,57.3694,0.2073555,0.45447,0.02991831,0,2.562007
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,1.429299,1.429299,1.7,0,0.5202,1.429299,16.94086,0,0,0,0.2421355,0,0,0.2707011,0.2571661,2.696202,2.127108,0.4993016,0,0.4993016,3.91585,65.26403,0.2074073,1.572229,0.1937084,1.7,2.369243
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,2.829311,2.829311,1.7,0,0.5202,2.829311,17.65993,0,0,0.03224228,0.4996544,1.188749,1.129311,0,0,2.1969,2.576479,0,0.6890942,-0.6890942,3.189481,53.15791,0.2074073,3.112242,0.3997235,1.7,3.076133
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,2.485436,2.485436,1.7,0,0.5202,2.485436,35.59164,0,0,0,0.8846073,0.8267747,0.7854359,0,0,2.96256,1.887385,0.05783264,0,0.05783264,3.244346,54.07232,0.2074123,2.733979,0.7076858,1.7,2.771992
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,1.322274,1.322274,1.7,0,0.5202,1.322274,76.0174,0,0,0,1.005159,0,0,0.3777256,0.3588394,2.904727,1.939434,1.363998,0,1.363998,4.538348,75.63898,0.2075235,1.454502,0.8041268,1.7,2.944593
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,2.922883,2.922883,1.7,0,0.5202,2.922883,49.92493,0,0,0.1351712,1.459247,1.287245,1.222883,0,0,1.54073,3.167032,0.1720022,0,0.1720022,4.701523,78.35857,0.2075363,3.215171,1.167398,1.7,4.62628
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,1.283392,1.283392,1.619027,0,0.4980945,1.283392,79.12056,0,0,0,1.015427,0,0,0.3356357,0.3188539,1.368727,3.321834,1.334281,0,1.334281,5.967333,99.45535,0.2076274,1.411731,0.8123413,1.7,4.337261
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.7085305,0.7085305,0,0,0,0.7085305,127.7271,0.1247172,0,0,0.9049857,0.7458217,0.7085305,0,0,0.03444682,4.522687,0.03444682,0,0.03444682,6.000012,100,0.2076197,0.7793836,0.7239885,0,5.427672
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,2.660321,2.660321,1.280321,0,0.4056278,2.660321,56.12094,0.04036573,0,0,1.492997,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2076197,2.926354,1.194398,1.7,6.046686
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,1.258386,1.258386,0.425,0,0.172125,1.258386,92.64808,0.288622,0,0,1.16587,0.8772482,0.8333858,0,0,0,4.553689,0,0,0,6.000012,100,0.2076197,1.384224,0.9326962,1.7,5.719559
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.8256161,0.8256161,0,0,0,0.8256161,104.165,0,1.110223E-16,0,0.8600028,0.8690695,0.8256161,0,0,0,4.553689,0,0.009066722,-0.009066722,5.990455,99.84071,0.2076197,0.9081776,0.6880022,0,5.413692
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,0,0,0,0,0.3673983,0,0,0.3774725,0,0,0,0,0.01007414,4.544622,0.01007414,0,0.01007414,6.000012,100,0.2076175,0,0.301978,0,4.922095
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,2.780396,2.780396,1.7,0,0.5202,2.780396,1.812638,0,0,0,0.0503985,1.137259,1.080396,0,0,0,4.553689,0,1.08686,-1.08686,4.854361,80.90585,0.2076175,3.058435,0.0403188,1.7,4.604087
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,2.541439,2.541439,1.7,0,0.5202,2.541439,0,0,0,0,0,0.8857247,0.8414385,0,0,1.207623,3.466829,0,0.8857247,-0.8857247,3.920725,65.34528,0.2076175,2.795582,0,1.7,3.466829
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,2.056822,2.056822,1.7,0,0.5202,2.056822,0,0,0,0,0,0.375602,0.3568219,0,0,2.191761,2.581104,0,0.375602,-0.375602,3.524806,58.74664,0.2076175,2.262504,0,1.7,2.581104
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.750769,1.750769,1.7,0,0.5202,1.750769,0,0,0,0,0,0.05344079,0.05076875,0,0,2.609097,2.205502,0,0.05344079,-0.05344079,3.468474,57.80779,0.2076175,1.925846,0,1.7,2.205502
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.03672155,0.03672155,1.489353,0,0.4626934,0.03672155,0,0,0,0,0,0,0,1.452632,1.38,2.668475,2.152061,1.38,0,1.38,4.777657,79.62746,0.2076563,0.04039371,0,1.7,2.152061
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,1.35629,0,0.4263671,0,0,0,0,0,0,0,0,1.35629,1.288475,1.288475,3.394061,1.288475,0,1.288475,6.000012,100,0.2076722,0,0,1.7,3.394061
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2076722,0,0,0,4.553689
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.7108806,0.7108806,0,0,0,0.7108806,0,0,0,0,0,0.7482954,0.7108806,0,0,0,4.553689,0,0.7482954,-0.7482954,5.211239,86.85381,0.2076722,0.7819687,0,0,4.553689
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.4740748,0.4740748,0,0,0,0.4740748,0,0,5.551115E-17,0,0,0.4990261,0.4740748,0,0,0.8314393,3.805393,0,0.4990261,-0.4990261,4.68522,78.08684,0.2076722,0.5214822,0,0,3.805393
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.3094131,0.3094131,0,0,0,0.3094131,0,0,5.551115E-17,0,0,0.325698,0.3094131,0,0,1.385913,3.306367,0,0.325698,-0.325698,4.341904,72.36492,0.2076722,0.3403544,0,0,3.306367
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.747799,2.980669,0,0,0,4.341904,72.36492,0.2076722,0,0,0,2.980669
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.5371008,0.5371008,0,0,0,0.5371008,0,0,0,0,0,0.5653692,0.5371008,0,0,1.747799,2.980669,0,0.5653692,-0.5653692,3.745952,62.43242,0.2076722,0.5908109,0,0,2.980669
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,0,0,0,0,0,0,0,0,0.01494931,0,0,0,0,2.375988,2.4153,0.01494931,0,0.01494931,3.760134,62.66879,0.2076689,0,0.01195945,0,2.430249
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,0,0,0,0,0,0,0,0,0.1289392,0,0,0,0,2.361038,2.428755,0.1289392,0,0.1289392,3.882457,64.70749,0.2076403,0,0.1031514,0,2.557694
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,2.208914,2.208914,1.7,0,0.5202,2.208914,21.4347,2.220446E-16,0,0,0.4734741,0.5356986,0.5089137,0,0,2.232099,2.5448,0,0.06222453,-0.06222453,3.816867,63.61432,0.2076403,2.429805,0.3787793,1.7,3.018274
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,1.205481,1.205481,1.7,0,0.5202,1.205481,64.64722,0,0,0,0.7793099,0,0,0.4945189,0.469793,2.301237,2.482575,1.249103,0,1.249103,5.00187,83.36433,0.2077629,1.326029,0.623448,1.7,3.261885
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.5723684,0.5723684,0,0,0,0.5723684,148.9689,0,0,0,0.8526507,0.602493,0.5723684,0,0,1.052134,3.606768,0.2501577,0,0.2501577,5.23919,87.31966,0.2077076,0.6296052,0.6821206,0,4.459419
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,1.139615,1.139615,0,0,0,1.139615,85.32571,0,0,0,0.972385,1.199595,1.139615,0,0,0.8019767,3.83191,0,0.2272102,-0.2272102,4.99969,83.328,0.2077076,1.253577,0.777908,0,4.804295
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.7486044,0.7486044,0,0,0,0.7486044,199.3764,0,0,0,1.49254,0.7880046,0.7486044,0,0,1.054433,3.6047,0.7045355,0,0.7045355,5.66807,94.46765,0.2075521,0.8234648,1.194032,0,5.09724
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,0.7771518,0,0,1.127049,0,0,0,0,0.349897,4.238781,0.349897,0,0.349897,6.000012,100,0.207475,0,0.901639,0,5.36583
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,1.959813,1.959813,1.011357,0,0.3322004,1.959813,50.94237,0,0,0,0.9983752,0.9983752,0.9484564,0,0,0,4.553689,0,0,0,6.000012,100,0.207475,2.155794,0.7987002,1.7,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.24518,0.24518,0,0,0,0.24518,366.623,0.640802,0,0,0.8988861,0.2580842,0.24518,0,0,0,4.553689,0,0,0,6.000012,100,0.207475,0.269698,0.7191089,0,5.452575
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.4212933,0.4212933,0,0,0,0.4212933,138.0853,0.1382774,0,0,0.581744,0.4434666,0.4212933,0,0,0,4.553689,0,0,0,6.000012,100,0.207475,0.4634226,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.08590344,0.08590344,0,0,0,0.08590344,410.3301,0.262063,0,0,0.3524877,0.09042467,0.08590344,0,0,0,4.553689,0,0,0,6.000012,100,0.207475,0.09449378,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,1.667257,1.667257,1.600556,0,0.4930519,1.667257,4.211168,1.804112E-16,0,0,0.07021099,0.07021099,0.06670044,0,0,0,4.553689,0,0,0,6.000012,100,0.207475,1.833982,0.05616879,1.7,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.9315109,0.9315109,0,0,0,0.9315109,0,0,1.110223E-16,0,0,0.9805378,0.9315109,0,0,0,4.553689,0,0.9805378,-0.9805378,4.966434,82.77374,0.207475,1.024662,0,0,4.553689
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.167076,0.167076,0,0,0,0.167076,0,0,2.775558E-17,0,0,0.1758695,0.167076,0,0,1.089486,3.573151,0,0.1758695,-0.1758695,4.781052,79.68404,0.207475,0.1837836,0,0,3.573151
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.6464579,0.6464579,0,0,0,0.6464579,0,0,1.110223E-16,0,0,0.680482,0.6464579,0,0,1.284897,3.397282,0,0.680482,-0.680482,4.063761,67.72921,0.207475,0.7111037,0,0,3.397282
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.615111,0.615111,0,0,0,0.615111,0,0,0,0,0,0.6474853,0.615111,0,0,2.040988,2.7168,0,0.6474853,-0.6474853,3.381251,56.35408,0.207475,0.6766221,0,0,2.7168
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.2880696,0.2880696,0,0,0,0.2880696,0,0,0,0,0,0.3032312,0.2880696,0,0,2.760416,2.069314,0,0.3032312,-0.3032312,3.061618,51.02686,0.207475,0.3168766,0,0,2.069314
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.4393032,0.4393032,0,0,0,0.4393032,0,0,5.551115E-17,0,0,0.4624244,0.4393032,0,0,3.09734,1.766083,0,0.4624244,-0.4624244,2.574179,42.9029,0.207475,0.4832335,0,0,1.766083
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.3426264,0.3426264,0,0,0,0.3426264,0,0,5.551115E-17,0,0,0.3606594,0.3426264,0,0,3.611145,1.303659,0,0.3606594,-0.3606594,2.194011,36.56678,0.207475,0.3768891,0,0,1.303659
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.2370424,0.2370424,0,0,0,0.2370424,0,0,2.775558E-17,0,0,0.2495183,0.2370424,0,0,4.011877,0.9429994,0,0.2495183,-0.2495183,1.930996,32.1832,0.207475,0.2607466,0,0,0.9429994
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.2523171,0.2523171,0,0,0,0.2523171,0,0,5.551115E-17,0,0,0.265597,0.2523171,0,0,4.28912,0.6934811,0,0.265597,-0.265597,1.651032,27.51714,0.207475,0.2775488,0,0,0.6934811
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.584228,0.4278841,0,0,0,1.651032,27.51714,0.207475,0,0,0,0.4278841
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.5354135,0.5354135,1.7,0,0.5202,0.5354135,0,0,0,0,0,0,0,1.164587,1.106357,4.584228,0.4278841,1.106357,0,1.106357,2.700614,45.01015,0.2076062,0.5889549,0,1.7,0.4278841
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.4568457,0.4568457,1.7,0,0.5202,0.4568457,3.321619,0,0,0,0.01517467,0,0,1.243154,1.180997,3.47787,1.423606,1.196171,0,1.196171,3.835402,63.92324,0.2077473,0.5025303,0.01213974,1.7,1.43878
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.05569993,0.05569993,1.508332,0,0.4678745,0.05569993,602.5267,0,0,0,0.335607,0,0,1.452632,1.38,2.281699,2.50016,1.715607,0,1.715607,5.46297,91.04932,0.2077179,0.06126992,0.2684855,1.7,2.835767
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0.04842706,0,0,0.6145192,0,0,0,0,0.5660922,4.044206,0.5660922,0,0.5660922,6.000012,100,0.2075936,0,0.4916154,0,4.658725
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,3.417096,3.08,1.7,0,0.5202,3.08,32.99517,2.220446E-16,0.3370959,0.6788055,1.016251,1.452632,1.38,0,0,0,4.553689,0,0.4363803,-0.4363803,5.540027,92.3336,0.2075936,3.758806,0.813001,1.7,5.56994
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0,0,0,0,0,0.9631452,0,0,1.448012,0,0,0,0,0.484867,4.117309,0.484867,0,0.484867,6.000012,100,0.2074873,0,1.15841,0,5.565321
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,1.891117,1.891117,0.511117,0,0.1956349,1.891117,87.20911,0.1965947,0,0,1.649226,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2074873,2.080229,1.319381,1.7,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.8520934,0.8520934,0,0,0,0.8520934,183.9978,0.670893,0,0,1.567833,0.8969404,0.8520934,0,0,0,4.553689,0,0,0,6.000012,100,0.2074873,0.9373028,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074873,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,0,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074873,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.2121288,0.2121288,0,0,0,0.2121288,498.367,0.8338864,0,0,1.05718,0.2232935,0.2121288,0,0,0,4.553689,0,0,0,6.000012,100,0.2074873,0.2333417,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,0,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074873,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,1.341463,1.341463,0.9996732,0,0.3290108,1.341463,26.81986,0,0,0,0.3597784,0.3597784,0.3417895,0,0,0,4.553689,0,0,0,6.000012,100,0.2074873,1.475609,0.2878227,1.7,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,0,0,0,0,0.05270362,0,0,0.05270362,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2074873,0,0.0421629,0,4.606392
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,2.011544,2.011544,1.7,0,0.5202,2.011544,0,0,0,0,0,0.3279415,0.3115444,0,0,0,4.553689,0,0.3279415,-0.3279415,5.654331,94.23867,0.2074873,2.212699,0,1.7,4.553689
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.05530832,0.05530832,0,0,0,0.05530832,0,0,0,0,0,0.05821929,0.05530832,0,0,0.3643794,4.225748,0,0.05821929,-0.05821929,5.592963,93.21586,0.2074873,0.06083915,0,0,4.225748
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4290675,4.167528,0,0,0,5.592963,93.21586,0.2074873,0,0,0,4.167528
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.09426602,0.09426602,0,0,0,0.09426602,0,0,0,0,0,0.09922739,0.09426602,0,0,0.4290675,4.167528,0,0.09922739,-0.09922739,5.488368,91.47262,0.2074873,0.1036926,0,0,4.167528
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.2066593,0.2066593,0,0,0,0.2066593,0,0,2.775558E-17,0,0,0.2175362,0.2066593,0,0,0.5393202,4.068301,0,0.2175362,-0.2175362,5.259065,87.6509,0.2074873,0.2273253,0,0,4.068301
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.781027,3.850765,0,0,0,5.259065,87.6509,0.2074873,0,0,0,3.850765
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.343815,0.343815,0,0,0,0.343815,0,0,5.551115E-17,0,0,0.3619106,0.343815,0,0,0.781027,3.850765,0,0.3619106,-0.3619106,4.877577,81.29279,0.2074873,0.3781965,0,0,3.850765
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.05006922,0.05006922,0,0,0,0.05006922,0,0,0,0,0,0.05270445,0.05006922,0,0,1.18315,3.488854,0,0.05270445,-0.05270445,4.822022,80.36687,0.2074873,0.05507615,0,0,3.488854
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.05629054,0.05629054,0,0,0,0.05629054,0,0,6.938894E-18,0,0,0.0592532,0.05629054,0,0,1.24171,3.43615,0,0.0592532,-0.0592532,4.759564,79.3259,0.2074873,0.0619196,0,0,3.43615
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.307547,3.376896,0,0,0,4.759564,79.3259,0.2074873,0,0,0,3.376896
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.2799994,0.2799994,0,0,0,0.2799994,0,0,5.551115E-17,0,0,0.2947362,0.2799994,0,0,1.307547,3.376896,0,0.2947362,-0.2947362,4.448884,74.14793,0.2074873,0.3079993,0,0,3.376896
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,1.635032,3.08216,0.01736238,0,0.01736238,4.465356,74.42245,0.2074835,0,0.01388991,0,3.099523
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.4108158,0.4108158,0,0,0,0.4108158,31.77533,0,0,0,0.1305381,0.4324377,0.4108158,0,0,1.617669,3.097786,0,0.3018996,-0.3018996,4.147126,69.11862,0.2074835,0.4518974,0.1044305,0,3.228324
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.7025035,0.7025035,0,0,0,0.7025035,15.91648,0,1.110223E-16,0,0.1118139,0.7394773,0.7025035,0,0,1.953114,2.795887,0,0.6276635,-0.6276635,3.48551,58.09172,0.2074835,0.7727538,0.08945108,0,2.907701
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.5105048,0.5105048,0,0,0,0.5105048,38.16202,0,0,0,0.194819,0.5373735,0.5105048,0,0,2.650517,2.168223,0,0.3425546,-0.3425546,3.124426,52.07367,0.2074835,0.5615553,0.1558552,0,2.363042
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,1.846344,1.846344,1.7,0,0.5202,1.846344,10.23157,0,0,0,0.1889099,0.154046,0.1463437,0,0,3.031134,1.825669,0.03486387,0,0.03486387,3.157501,52.62491,0.2074864,2.030978,0.1511279,1.7,2.014579
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,3.703242,3.08,1.7,0,0.5202,3.08,6.265543,2.220446E-16,0.6232421,0.9935663,0.1929787,1.452632,1.38,0,0,2.99627,1.857046,0,1.259653,-1.259653,1.82971,30.49511,0.2074864,4.073566,0.154383,1.7,2.050025
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.3230614,0.3230614,1.7,0,0.5202,0.3230614,165.4828,0,0,0,0.5346111,0,0,1.376939,1.308092,4.395884,0.5973933,1.842703,0,1.842703,3.577852,59.63074,0.2074911,0.3553675,0.4276889,1.7,1.132004
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,1.84642,1.84642,1.7,0,0.5202,1.84642,25.63866,0,0,0,0.4733974,0.1541263,0.14642,0,0,2.553181,2.255826,0.3192711,0,0.3192711,3.880739,64.67885,0.2075182,2.031062,0.3787179,1.7,2.729223
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,1.357807,1.357807,1.7,0,0.5202,1.357807,22.19793,0,0,0,0.3014051,0,0,0.3421926,0.3250829,2.23391,2.54317,0.6264881,0,0.6264881,4.475078,74.58447,0.2075821,1.493588,0.2411241,1.7,2.844575
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,1.637655,1.637655,1.7,0,0.5202,1.637655,12.77684,0,0,0,0.2092405,0,0,0.06234546,0.05922819,1.607422,3.107009,0.2684687,0,0.2684687,4.729769,78.82933,0.2076068,1.80142,0.1673924,1.7,3.31625
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,1.653359,1.653359,1.7,0,0.5202,1.653359,0.8672554,0,0,0,0.01433885,0,0,0.04664074,0.04430871,1.338953,3.348631,0.05864755,0,0.05864755,4.785407,79.75663,0.2076133,1.818695,0.01147108,1.7,3.36297
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.4813405,0.4813405,1.631424,0,0.5014787,0.4813405,14.47874,0,0,0,0.06969205,0,0,1.150083,1.092579,1.280306,3.401414,1.162271,0,1.162271,5.888034,98.13371,0.2077444,0.5294746,0.05575364,1.7,3.471106
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.8990893,0.8990893,0,0,0,0.8990893,3.707542,0,1.110223E-16,0,0.03333412,0.9464098,0.8990893,0,0,0.1180348,4.447458,0,0.9130757,-0.9130757,4.925568,82.09264,0.2077444,0.9889983,0.0266673,0,4.480792
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.132563,3.534382,0,0,0,4.925568,82.09264,0.2077444,0,0,0,3.534382
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,2.490861,2.490861,1.7,0,0.5202,2.490861,0,0,0,0,0,0.8324858,0.7908615,0,0,1.132563,3.534382,0,0.8324858,-0.8324858,4.048051,67.46738,0.2077444,2.739948,0,1.7,3.534382
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,1.158467,1.158467,1.7,0,0.5202,1.158467,0,0,0,0,0,0,0,0.5415334,0.5144567,2.057548,2.701896,0.5144567,0,0.5144567,4.536108,75.60164,0.2078047,1.274313,0,1.7,2.701896
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.2774934,0.2774934,1.7,0,0.5202,0.2774934,0,0,0,0,0,0,0,1.422507,1.351381,1.543091,3.164907,1.351381,0,1.351381,5.818141,96.96881,0.2079159,0.3052427,0,1.7,3.164907
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.04384181,0.04384181,0,0,0,0.04384181,0,0,6.938894E-18,0,0,0.04614927,0.04384181,0,0,0.1917096,4.38115,0,0.04614927,-0.04614927,5.769495,96.15805,0.2079159,0.04822599,0,0,4.38115
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.3955527,0.3955527,0,0,0,0.3955527,0,0,0,0,0,0.4163712,0.3955527,0,0,0.2429866,4.335001,0,0.4163712,-0.4163712,5.330601,88.84317,0.2079159,0.4351079,0,0,4.335001
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1936083,0.1936083,0,0,0,0.1936083,0,0,0,0,0,0.2037982,0.1936083,0,0,0.7056212,3.91863,0,0.2037982,-0.2037982,5.115778,85.26281,0.2079159,0.2129692,0,0,3.91863
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.3837248,0.3837248,0,0,0,0.3837248,0,0,5.551115E-17,0,0,0.4039208,0.3837248,0,0,0.9320638,3.714832,0,0.4039208,-0.4039208,4.690009,78.16666,0.2079159,0.4220973,0,0,3.714832
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.0588121,0.0588121,0,0,0,0.0588121,0,0,6.938894E-18,0,0,0.06190747,0.0588121,0,0,1.380865,3.310911,0,0.06190747,-0.06190747,4.624753,77.07906,0.2079159,0.06469331,0,0,3.310911
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.2783385,0.2783385,0,0,0,0.2783385,0,0,0,0,0,0.2929879,0.2783385,0,0,1.449651,3.249003,0,0.2929879,-0.2929879,4.315916,71.93179,0.2079159,0.3061723,0,0,3.249003
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.5733227,0.5733227,0,0,0,0.5733227,0,0,0,0,0,0.6034976,0.5733227,0,0,1.775193,2.956015,0,0.6034976,-0.6034976,3.679774,61.32944,0.2079159,0.6306549,0,0,2.956015
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.4583054,0.4583054,0,0,0,0.4583054,8.053028,0,0,0,0.03690746,0.4824267,0.4583054,0,0,2.445746,2.352518,0,0.4455193,-0.4455193,3.210155,53.50248,0.2079159,0.504136,0.02952597,0,2.389425
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,2.560625,2.560625,1.7,0,0.5202,2.560625,3.161915,0,0,0,0.08096479,0.905921,0.860625,0,0,2.940767,1.906999,0,0.8249562,-0.8249562,2.340575,39.00951,0.2079159,2.816687,0.06477183,1.7,1.987963
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,3.857385,1.082042,1.491049,0,1.491049,3.755109,62.58502,0.2079177,0,0.0888395,1.7,1.193092
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,2.684011,2.684011,1.7,0,0.5202,2.684011,8.466277,0,0,0,0.2272358,1.035801,0.9840106,0,0,2.366336,2.423987,0,0.8085648,-0.8085648,2.902807,48.38001,0.2079177,2.952412,0.1817886,1.7,2.651222
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,1.490168,1.490168,1.7,0,0.5202,1.490168,32.09502,0,0,0,0.4782698,0,0,0.2098317,0.1993401,3.264741,1.615422,0.6776099,0,0.6776099,3.545644,59.09394,0.2079811,1.639185,0.3826159,1.7,2.093692
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.7094993,0.7094993,1.7,0,0.5202,0.7094993,79.92659,0,0,0,0.5670786,0,0,0.9905007,0.9409757,2.587131,2.225271,1.508054,0,1.508054,4.97631,82.93833,0.2080576,0.7804492,0.4536629,1.7,2.792349
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,1.69442,1.69442,1.7,0,0.5202,1.69442,20.46775,-8.673617E-19,0,0,0.3468097,0,0,0.005579548,0.00530057,1.079077,3.58252,0.3521103,0,0.3521103,5.310351,88.50567,0.2080872,1.863863,0.2774478,1.7,3.929329
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,2.142827,2.142827,1.7,0,0.5202,2.142827,9.10964,5.551115E-17,0,0,0.1952039,0.4661341,0.4428274,0,0,0.7269667,3.899419,0,0.2709302,-0.2709302,5.024765,83.74592,0.2080872,2.35711,0.1561631,1.7,4.094623
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,1.050189,1.050189,0,0,0,1.050189,44.14175,0,0,0,0.463572,1.105463,1.050189,0,0,1.028,3.628489,0,0.6418905,-0.6418905,4.348153,72.46908,0.2080872,1.155208,0.3708576,0,4.092061
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,3.343733,3.08,1.7,0,0.5202,3.08,15.58897,0,0.2637334,0.5981067,0.4801403,1.452632,1.38,0,0,1.741212,2.986598,0,0.9724913,-0.9724913,3.323057,55.38418,0.2080872,3.678107,0.3841122,1.7,3.466738
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.924181,1.924181,1.7,0,0.5202,1.924181,27.71388,0,0,0,0.5332652,0.2359796,0.2241807,0,0,2.821758,2.014107,0.2972855,0,0.2972855,3.605087,60.08467,0.2081121,2.116599,0.4266121,1.7,2.547372
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.8740479,0.8740479,1.7,0,0.5202,0.8740479,26.67792,0,0,0,0.2331778,0,0,0.8259521,0.7846545,2.524472,2.281664,1.017832,0,1.017832,4.570688,76.17798,0.2082227,0.9614527,0.1865423,1.7,2.514842
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06170429,0,0,1.452632,1.38,1.50664,3.197713,1.441704,0,1.441704,5.938408,98.97328,0.2082347,0,0.04936343,1.7,3.259417
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,2.033284,2.033284,1.7,0,0.5202,2.033284,0,0,0,0,0,0.3508253,0.333284,0,0,0.06493571,4.495247,0,0.3508253,-0.3508253,5.568606,92.80992,0.2082347,2.236612,0,1.7,4.495247
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,2.228721,2.228721,1.7,0,0.5202,2.228721,0,0,0,0,0,0.5565487,0.5287213,0,0,0.4547415,4.144422,0,0.5565487,-0.5565487,4.981953,83.03238,0.2082347,2.451593,0,1.7,4.144422
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.073129,3.587873,0,0,0,4.981953,83.03238,0.2082347,0,0,0,3.587873
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.3113627,0.3113627,0,0,0,0.3113627,0,0,5.551115E-17,0,0,0.3277501,0.3113627,0,0,1.073129,3.587873,0,0.3277501,-0.3277501,4.636474,77.27441,0.2082347,0.3424989,0,0,3.587873
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.5638252,0.5638252,0,0,0,0.5638252,0,0,1.110223E-16,0,0,0.5935003,0.5638252,0,0,1.437296,3.260123,0,0.5935003,-0.5935003,4.01087,66.84769,0.2082347,0.6202078,0,0,3.260123
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.2620333,0.2620333,0,0,0,0.2620333,0,0,0,0,0,0.2758245,0.2620333,0,0,2.09674,2.666622,0,0.2758245,-0.2758245,3.720125,62.00195,0.2082347,0.2882366,0,0,2.666622
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.2984065,0.2984065,0,0,0,0.2984065,0,0,5.551115E-17,0,0,0.3141122,0.2984065,0,0,2.403212,2.390798,0,0.3141122,-0.3141122,3.389021,56.48358,0.2082347,0.3282472,0,0,2.390798
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2995741,0.2995741,0,0,0,0.2995741,0,0,0,0,0,0.3153411,0.2995741,0,0,2.752226,2.076686,0,0.3153411,-0.3153411,3.056623,50.94361,0.2082347,0.3295315,0,0,2.076686
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.4279325,0.4279325,0,0,0,0.4279325,0,0,5.551115E-17,0,0,0.4504553,0.4279325,0,0,3.102605,1.761345,0,0.4504553,-0.4504553,2.581801,43.02993,0.2082347,0.4707257,0,0,1.761345
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1712656,0.1712656,0,0,0,0.1712656,0,0,0,0,0,0.1802796,0.1712656,0,0,3.603111,1.310889,0,0.1802796,-0.1802796,2.39177,39.86275,0.2082347,0.1883921,0,0,1.310889
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.3781776,0.3781776,0,0,0,0.3781776,0,0,5.551115E-17,0,0,0.3980817,0.3781776,0,0,3.803421,1.13061,0,0.3980817,-0.3980817,1.972155,32.86918,0.2082347,0.4159954,0,0,1.13061
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.2235963,0.2235963,0,0,0,0.2235963,14.01227,0,5.551115E-17,0,0.03133091,0.2353645,0.2235963,0,0,4.245734,0.7325281,0,0.2040336,-0.2040336,1.757084,29.28468,0.2082347,0.2459559,0.02506473,0,0.763859
