Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.7469859,0.7469859,1.7,0,0.5202,0.7469859,39.85794,-1.110223E-16,0,0,0.2977332,0,0,0.9530141,0.9053634,4.472438,0.5284945,1.203097,0,1.203097,2.898442,48.30727,0.2083641,0.8216844,0.2381865,1.7,0.8262277
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,1.126529,1.126529,1.7,0,0.5202,1.126529,68.96406,0,0,0,0.7769002,0,0,0.5734708,0.5447972,3.269342,1.611281,1.321697,0,1.321697,4.152315,69.2051,0.2084799,1.239182,0.6215202,1.7,2.388182
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.9499848,0.9499848,1.7,0,0.5202,0.9499848,96.77805,0,0,0,0.9193769,0,0,0.7500151,0.7125144,1.947644,2.800809,1.631891,0,1.631891,5.700462,95.00751,0.2085282,1.044983,0.7355015,1.7,3.720186
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,1.633077,1.633077,0.6894795,0,0.2443279,1.633077,80.15625,0,0,0,1.309013,0.9932601,0.9435971,0,0,0.3157529,4.269511,0.3157529,0,0.3157529,6.000012,100,0.2085431,1.796384,1.04721,1.7,5.578525
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,1.016925,1.016925,0,0,0,1.016925,124.0861,0.1914152,0,0,1.261863,1.070448,1.016925,0,0,0,4.553689,0,0,0,6.000012,100,0.2085431,1.118618,1.00949,0,5.815552
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,1.026969,0,0,1.026969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2085431,0,0.8215749,0,5.580657
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.7432357,0.7432357,0,0,0,0.7432357,133.2426,0.2079531,0,0,0.9903065,0.7823534,0.7432357,0,0,0,4.553689,0,0,0,6.000012,100,0.2085431,0.8175593,0.7922452,0,5.543995
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,1.111652,1.111652,0,0,0,1.111652,103.8684,0,0,0,1.154656,1.17016,1.111652,0,0,0,4.553689,0,0.01550435,-0.01550435,5.983669,99.72762,0.2085431,1.222817,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,0,0,0,0,0.7399719,0,0,0.757199,0,0,0,0,0.01722706,4.538185,0.01722706,0,0.01722706,6.000012,100,0.2085394,0,0.6057592,0,5.295383
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.8628778,0.8628778,0,0,0,0.8628778,81.80466,0,1.110223E-16,0,0.7058743,0.9082925,0.8628778,0,0,0,4.553689,0,0.2024182,-0.2024182,5.786644,96.44389,0.2085394,0.9491656,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.2529454,0.2529454,0,0,0,0.2529454,132.8289,0,0,0,0.3359846,0.2662584,0.2529454,0,0,0.2249091,4.351271,0.06972624,0,0.06972624,5.852793,97.54635,0.2085243,0.27824,0.2687877,0,4.687255
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.8079458,0.8079458,0,0,0,0.8079458,8.908306,0,0,0,0.07197428,0.8504693,0.8079458,0,0,0.1551829,4.414024,0,0.778495,-0.778495,5.032187,83.86961,0.2085243,0.8887404,0.05757943,0,4.485999
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.262915,1.262915,1.7,0,0.5202,1.262915,0,0,0,0,0,0,0,0.4370853,0.415231,1.020177,3.635529,0.415231,0,0.415231,5.426109,90.43497,0.208572,1.389206,0,1.7,3.635529
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.715831,1.715831,1.7,0,0.5202,1.715831,0,0,0,0,0,0.01666376,0.01583057,0,0,0.6049463,4.009237,0,0.01666376,-0.01666376,5.408545,90.14223,0.208572,1.887414,0,1.7,4.009237
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6234616,3.992573,0,0,0,5.408545,90.14223,0.208572,0,0,0,3.992573
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.3880436,0.3880436,0,0,0,0.3880436,0,0,5.551115E-17,0,0,0.4084669,0.3880436,0,0,0.6234616,3.992573,0,0.4084669,-0.4084669,4.977983,82.96621,0.208572,0.426848,0,0,3.992573
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.03340026,0.03340026,0,0,0,0.03340026,0,0,0,0,0,0.03515816,0.03340026,0,0,1.077314,3.584106,0,0.03515816,-0.03515816,4.940922,82.34854,0.208572,0.03674028,0,0,3.584106
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.04604708,0.04604708,0,0,0,0.04604708,0,0,6.938894E-18,0,0,0.04847062,0.04604708,0,0,1.116378,3.548948,0,0.04847062,-0.04847062,4.88983,81.497,0.208572,0.05065179,0,0,3.548948
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.4245047,0.4245047,0,0,0,0.4245047,0,0,0,0,0,0.446847,0.4245047,0,0,1.170235,3.500478,0,0.446847,-0.446847,4.418812,73.64671,0.208572,0.4669551,0,0,3.500478
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1940602,0.1940602,0,0,0,0.1940602,0,0,2.775558E-17,0,0,0.2042739,0.1940602,0,0,1.666731,3.053631,0,0.2042739,-0.2042739,4.203488,70.058,0.208572,0.2134663,0,0,3.053631
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.3904224,0.3904224,0,0,0,0.3904224,0,0,0,0,0,0.410971,0.3904224,0,0,1.893702,2.849357,0,0.410971,-0.410971,3.770287,62.83799,0.208572,0.4294647,0,0,2.849357
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.05927983,0.05927983,0,0,0,0.05927983,0,0,0,0,0,0.06239983,0.05927983,0,0,2.350337,2.438386,0,0.06239983,-0.06239983,3.704512,61.74174,0.208572,0.06520782,0,0,2.438386
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.3026803,0.3026803,0,0,0,0.3026803,0,0,0,0,0,0.3186108,0.3026803,0,0,2.41967,2.375986,0,0.3186108,-0.3186108,3.368666,56.14433,0.208572,0.3329483,0,0,2.375986
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.5708326,0.5708326,0,0,0,0.5708326,6.265584,0,0,0,0.03576599,0.6008764,0.5708326,0,0,2.773682,2.057375,0,0.5651104,-0.5651104,2.772988,46.21637,0.208572,0.6279158,0.02861279,0,2.093141
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,1.85272,1.85272,1.7,0,0.5202,1.85272,11.53284,0,0,0,0.2136712,0.1607585,0.1527205,0,0,3.401582,1.492265,0.05291279,0,0.05291279,2.823185,47.05299,0.2085763,2.037992,0.170937,1.7,1.705936
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,1.768426,1.768426,1.7,0,0.5202,1.768426,28.39673,0,0,0,0.5021752,0.07202742,0.06842605,0,0,3.34867,1.539886,0.4301478,0,0.4301478,3.231259,53.85421,0.2086118,1.945269,0.4017402,1.7,2.042062
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.078187,0,0,1.452632,1.38,2.918522,1.927019,2.458187,0,2.458187,5.5633,92.72147,0.2084039,0,0.8625492,1.7,3.005206
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,0.8132048,0,0,1.27354,0,0,0,0,0.4603352,4.139387,0.4603352,0,0.4603352,6.000012,100,0.2083048,0,1.018832,0,5.412927
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,2.181165,2.181165,0.9286258,0,0.3096148,2.181165,60.44762,0,0,0,1.318463,1.318463,1.252539,0,0,0,4.553689,0,0,0,6.000012,100,0.2083048,2.399282,1.05477,1.7,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,1.035458,1.035458,0,0,0,1.035458,130.9566,0.2660452,0,0,1.356001,1.089956,1.035458,0,0,0,4.553689,0,0,0,6.000012,100,0.2083048,1.139004,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,2.357022,2.357022,1.610885,0,0.4958715,2.357022,33.32203,1.110223E-16,0,0,0.7854074,0.7854074,0.746137,0,0,0,4.553689,0,0,0,6.000012,100,0.2083048,2.592724,0.6283259,1.7,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.7738287,0.7738287,0,0,0,0.7738287,113.477,0.06356113,0,0,0.8781177,0.8145565,0.7738287,0,0,0,4.553689,0,0,0,6.000012,100,0.2083048,0.8512116,0.7024941,0,5.431807
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,0,0,0,0,0.6711054,0,0,0.6711054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2083048,0,0.5368844,0,5.224794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,2.363801,2.363801,1.7,0,0.5202,2.363801,19.89452,2.220446E-16,0,0,0.4702667,0.6987373,0.6638005,0,0,0,4.553689,0,0.2284706,-0.2284706,5.759183,95.98619,0.2083048,2.60018,0.3762133,1.7,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,1.748139,1.748139,1.7,0,0.5202,1.748139,8.813162,0,0,0,0.1540663,0.05067217,0.04813856,0,0,0.2538562,4.325218,0.1033941,0,0.1033941,5.857271,97.62099,0.2083133,1.922952,0.123253,1.7,4.479285
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,1.107343,1.107343,0,0,0,1.107343,4.589149,2.220446E-16,0,0,0.05081761,1.165624,1.107343,0,0,0.1504622,4.418273,0,1.114806,-1.114806,4.682162,78.03588,0.2083133,1.218077,0.04065409,0,4.46909
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.389136,3.303467,0,0,0,4.682162,78.03588,0.2083133,0,0,0,3.303467
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.778568,0.778568,0,0,0,0.778568,0,0,0,0,0,0.8195452,0.778568,0,0,1.389136,3.303467,0,0.8195452,-0.8195452,3.818286,63.63797,0.2083133,0.8564247,0,0,3.303467
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.299742,2.483922,0,0,0,3.818286,63.63797,0.2083133,0,0,0,2.483922
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.4662262,0.4662262,0,0,0,0.4662262,0,0,5.551115E-17,0,0,0.4907644,0.4662262,0,0,2.299742,2.483922,0,0.4907644,-0.4907644,3.300975,55.01613,0.2083133,0.5128489,0,0,2.483922
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.845035,1.993157,0,0,0,3.300975,55.01613,0.2083133,0,0,0,1.993157
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.2128579,0.2128579,0,0,0,0.2128579,0,0,2.775558E-17,0,0,0.2240609,0.2128579,0,0,2.845035,1.993157,0,0.2240609,-0.2240609,3.064794,51.07979,0.2083133,0.2341436,0,0,1.993157
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.2259341,0.2259341,0,0,0,0.2259341,0,0,2.775558E-17,0,0,0.2378254,0.2259341,0,0,3.093992,1.769096,0,0.2378254,-0.2378254,2.814104,46.90163,0.2083133,0.2485275,0,0,1.769096
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.3592981,0.3592981,0,0,0,0.3592981,0,0,0,0,0,0.3782085,0.3592981,0,0,3.358242,1.531271,0,0.3782085,-0.3782085,2.415437,40.2572,0.2083133,0.3952278,0,0,1.531271
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.5784338,0.5784338,0,0,0,0.5784338,0,0,1.110223E-16,0,0,0.6088777,0.5784338,0,0,3.778474,1.153062,0,0.6088777,-0.6088777,1.773623,29.56033,0.2083133,0.6362772,0,0,1.153062
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.08661327,0.08661327,0,0,0,0.08661327,0,0,0,0,0,0.09117186,0.08661327,0,0,4.455005,0.5441847,0,0.09117186,-0.09117186,1.67752,27.95861,0.2083133,0.0952746,0,0,0.5441847
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1827071,0.1827071,0,0,0,0.1827071,0,0,2.775558E-17,0,0,0.1923232,0.1827071,0,0,4.556307,0.4530128,0,0.1923232,-0.1923232,1.474793,24.57984,0.2083133,0.2009778,0,0,0.4530128
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,0,0,0,0,0,0,0,0,0.0171021,0,0,0,0,4.77,0.2606896,0.0171021,0,0.0171021,1.491018,24.85025,0.2083097,0,0.01368168,0,0.2777917
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.819689,1.819689,1.7,0,0.5202,1.819689,21.76743,0,0,0,0.3960994,0.1259881,0.1196887,0,0,4.752897,0.2760815,0.2701113,0,0.2701113,1.747268,29.12107,0.2083319,2.001657,0.3168795,1.7,0.6721809
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.9787149,0.9787149,1.7,0,0.5202,0.9787149,86.20906,0,0,0,0.8437409,0,0,0.7212851,0.6852209,4.482786,0.5191817,1.528962,0,1.528962,3.197768,53.29603,0.2084023,1.076586,0.6749927,1.7,1.362923
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,1.069979,1.069979,1.7,0,0.5202,1.069979,81.10753,0,0,0,0.8678332,0,0,0.6300214,0.5985203,2.953824,1.895247,1.466354,0,1.466354,4.588873,76.48107,0.2084859,1.176976,0.6942666,1.7,2.76308
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0.5720785,0,0.2122774,0,0,0,0,0,0.943996,0,0,0.5720785,0.5434746,1.487471,3.214965,1.487471,0,1.487471,6.000012,100,0.2082129,0,0.7551968,1.7,4.158961
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,1.263932,1.263932,0.425,0,0.172125,1.263932,108.0143,0.4821415,0,0,1.365227,0.8830859,0.8389316,0,0,0,4.553689,0,0,0,6.000012,100,0.2082129,1.390325,1.092182,1.7,5.918916
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,1.472957,0,0,1.472957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082129,0,1.178366,0,6.026646
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,3.44462,3.08,1.7,0,0.5202,3.08,38.85209,0,0.3646196,0.7090816,1.196644,1.452632,1.38,0,0,0,4.553689,0,0.2559872,-0.2559872,5.730178,95.50277,0.2082129,3.789082,0.9573155,1.7,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,2.4518,2.4518,1.7,0,0.5202,2.4518,34.49341,0,0,0,0.8457094,0.7913684,0.7518,0,0,0.2844302,4.297702,0.05434107,0,0.05434107,5.78173,96.36198,0.2082174,2.69698,0.6765676,1.7,5.143411
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,1.340346,1.340346,0.7875757,0,0.2711082,1.340346,60.57784,0,0,0,0.8119528,0.5818636,0.5527704,0,0,0.2300892,4.346609,0.2300892,0,0.2300892,6.000012,100,0.2082363,1.474381,0.6495622,1.7,5.158562
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,0,0,0,0,0.6095434,0,0,0.6095434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082363,0,0.4876347,0,5.163232
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,1.184048,1.184048,0,0,0,1.184048,28.52862,0,0,0,0.3377925,1.246366,1.184048,0,0,0,4.553689,0,0.9085734,-0.9085734,5.042292,84.03802,0.2082363,1.302452,0.270234,0,4.891481
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,1.682247,1.682247,1.7,0,0.5202,1.682247,4.406996,0,0,0,0.07413655,0,0,0.01775312,0.01686547,1.009526,3.645116,0.09100202,0,0.09100202,5.128623,85.47689,0.2082443,1.850472,0.05930924,1.7,3.719252
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.7743644,0.7743644,0,0,0,0.7743644,0,0,1.110223E-16,0,0,0.8151204,0.7743644,0,0,0.918524,3.727017,0,0.8151204,-0.8151204,4.269411,71.15672,0.2082443,0.8518008,0,0,3.727017
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.824213,2.911897,0,0,0,4.269411,71.15672,0.2082443,0,0,0,2.911897
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.5765626,0.5765626,0,0,0,0.5765626,0,0,0,0,0,0.606908,0.5765626,0,0,1.824213,2.911897,0,0.606908,-0.606908,3.629674,60.49445,0.2082443,0.6342189,0,0,2.911897
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.3296739,0.3296739,0,0,0,0.3296739,0,0,0,0,0,0.3470252,0.3296739,0,0,2.498555,2.304989,0,0.3470252,-0.3470252,3.263877,54.39785,0.2082443,0.3626413,0,0,2.304989
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.2500733,0.2500733,0,0,0,0.2500733,0,0,0,0,0,0.263235,0.2500733,0,0,2.884139,1.957964,0,0.263235,-0.263235,2.986403,49.77329,0.2082443,0.2750806,0,0,1.957964
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1534983,0.1534983,0,0,0,0.1534983,0,0,2.775558E-17,0,0,0.1615772,0.1534983,0,0,3.176622,1.694729,0,0.1615772,-0.1615772,2.816086,46.93467,0.2082443,0.1688482,0,0,1.694729
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.3692417,0.3692417,0,0,0,0.3692417,0,0,5.551115E-17,0,0,0.3886754,0.3692417,0,0,3.356153,1.533152,0,0.3886754,-0.3886754,2.406386,40.10636,0.2082443,0.4061658,0,0,1.533152
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.0105246,0.0105246,0,0,0,0.0105246,0,0,1.734723E-18,0,0,0.01107852,0.0105246,0,0,3.788014,1.144476,0,0.01107852,-0.01107852,2.394708,39.91173,0.2082443,0.01157706,0,0,1.144476
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.02966002,0.02966002,0,0,0,0.02966002,0,0,3.469447E-18,0,0,0.03122107,0.02966002,0,0,3.800324,1.133398,0,0.03122107,-0.03122107,2.361799,39.36323,0.2082443,0.03262602,0,0,1.133398
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.6685205,0.6685205,0,0,0,0.6685205,0,0,1.110223E-16,0,0,0.7037057,0.6685205,0,0,3.835014,1.102177,0,0.7037057,-0.7037057,1.620028,27.0004,0.2082443,0.7353725,0,0,1.102177
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.1088507,0.1088507,0,0,0,0.1088507,0,0,1.387779E-17,0,0,0.1145797,0.1088507,0,0,4.616909,0.3984708,0,0.1145797,-0.1145797,1.49925,24.98745,0.2082443,0.1197358,0,0,0.3984708
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.3946477,0.3946477,1.7,0,0.5202,0.3946477,9.053801,0,0,0,0.03573062,0,0,1.305352,1.240085,4.74422,0.2838911,1.275815,0,1.275815,2.709594,45.15982,0.2083685,0.4341125,0.02858449,1.7,0.3196217
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,1.75854,1.75854,1.7,0,0.5202,1.75854,9.023681,0,0,0,0.158685,0.06162089,0.05853985,0,0,3.468405,1.432125,0.09706412,0,0.09706412,2.801678,46.69453,0.2083765,1.934394,0.126948,1.7,1.59081
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,1.396343,1.396343,1.7,0,0.5202,1.396343,21.95196,0,0,0,0.3065246,0,0,0.3036571,0.2884743,3.371341,1.519483,0.5949989,0,0.5949989,3.366143,56.10228,0.2084344,1.535977,0.2452197,1.7,1.826007
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,1.580737,1.580737,1.7,0,0.5202,1.580737,31.59355,0,0,0,0.4994109,0,0,0.119263,0.1132998,2.776341,2.054981,0.6127108,0,0.6127108,3.947412,65.79006,0.2084881,1.738811,0.3995287,1.7,2.554393
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,3.77423,3.08,1.7,0,0.5202,3.08,28.231,2.220446E-16,0.6942296,1.071653,0.8695146,1.452632,1.38,0,0,2.163631,2.606421,0,0.5831169,-0.5831169,3.332752,55.54576,0.2084881,4.151652,0.6956117,1.7,3.475936
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.06080177,0.06080177,1.513433,0,0.4692673,0.06080177,1887.646,2.220446E-16,0,0,1.147722,0,0,1.452632,1.38,2.811538,2.023304,2.527722,0,2.527722,5.730761,95.51248,0.2082868,0.06688195,0.9181778,1.7,3.171027
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,1.513638,1.513638,0.6775473,0,0.2410704,1.513638,76.89498,5.551115E-17,0,0,1.163912,0.8800957,0.8360909,0,0,0.2838162,4.298254,0.2838162,0,0.2838162,6.000012,100,0.2083047,1.665002,0.9311295,1.7,5.462166
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.1140035,0.1140035,0,0,0,0.1140035,841.2814,0.8390867,0,0,0.9590904,0.1200037,0.1140035,0,0,0,4.553689,0,0,0,6.000012,100,0.2083047,0.1254039,0.7672723,0,5.512779
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,1.585889,1.585889,0.813708,0,0.2782423,1.585889,51.25341,1.110223E-16,0,0,0.8128225,0.8128225,0.7721814,0,0,0,4.553689,0,0,0,6.000012,100,0.2083047,1.744478,0.650258,1.7,5.366511
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,1.550422,1.550422,0.6168386,0,0.2244969,1.550422,63.384,1.110223E-16,0,0,0.9827195,0.9827195,0.9335835,0,0,0,4.553689,0,0,0,6.000012,100,0.2083047,1.705464,0.7861756,1.7,5.536408
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,2.437119,2.437119,1.7,0,0.5202,2.437119,21.95713,0,0,0,0.5351213,0.7759148,0.7371191,0,0,0,4.553689,0,0.2407935,-0.2407935,5.746193,95.7697,0.2083047,2.680831,0.4280971,1.7,5.08881
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,1.68051,1.68051,1.7,0,0.5202,1.68051,11.89497,0,0,0,0.1998962,0,0,0.01948964,0.01851515,0.2675484,4.312895,0.2184114,0,0.2184114,5.953396,99.22308,0.2083231,1.848561,0.159917,1.7,4.512792
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.3850835,0.3850835,0,0,0,0.3850835,17.27335,0,0,0,0.06651683,0.4053511,0.3850835,0,0,0.049137,4.509466,0,0.3388342,-0.3388342,5.596234,93.27038,0.2083231,0.4235919,0.05321347,0,4.575983
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.2024835,0.2024835,0,0,0,0.2024835,0,0,2.775558E-17,0,0,0.2131405,0.2024835,0,0,0.4256195,4.170631,0,0.2131405,-0.2131405,5.371564,89.52589,0.2083231,0.2227319,0,0,4.170631
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.423049,1.423049,1.7,0,0.5202,1.423049,0,0,0,0,0,0,0,0.2769511,0.2631035,0.6624423,3.957491,0.2631035,0,0.2631035,5.621166,93.68591,0.208353,1.565354,0,1.7,3.957491
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.511318,1.511318,1.7,0,0.5202,1.511318,0,2.775558E-17,0,0,0,0,0,0.1886816,0.1792476,0.3993388,4.194284,0.1792476,0,0.1792476,5.791215,96.52006,0.2083733,1.66245,0,1.7,4.194284
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.8478292,0.8478292,0,0,0,0.8478292,0,0,1.110223E-16,0,0,0.8924518,0.8478292,0,0,0.2200912,4.355607,0,0.8924518,-0.8924518,4.850488,80.84131,0.2083733,0.9326121,0,0,4.355607
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.211704,3.463155,0,0,0,4.850488,80.84131,0.2083733,0,0,0,3.463155
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.211704,3.463155,0,0,0,4.850488,80.84131,0.2083733,0,0,0,3.463155
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.211704,3.463155,0,0,0,4.850488,80.84131,0.2083733,0,0,0,3.463155
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.211704,3.463155,0,0,0,4.850488,80.84131,0.2083733,0,0,0,3.463155
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.2244278,0.2244278,0,0,0,0.2244278,0,0,0,0,0,0.2362398,0.2244278,0,0,1.211704,3.463155,0,0.2362398,-0.2362398,4.60147,76.69101,0.2083733,0.2468706,0,0,3.463155
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.002441931,0.002441931,0,0,0,0.002441931,0,0,0,0,0,0.002570454,0.002441931,0,0,1.474193,3.226915,0,0.002570454,-0.002570454,4.59876,76.64585,0.2083733,0.002686124,0,0,3.226915
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.3036969,0.3036969,0,0,0,0.3036969,0,0,5.551115E-17,0,0,0.319681,0.3036969,0,0,1.477049,3.224345,0,0.319681,-0.319681,4.261787,71.02964,0.2083733,0.3340666,0,0,3.224345
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,0,0,0,0,0,0,0,0,0.02710302,0,0,0,0,1.83225,2.904664,0.02710302,0,0.02710302,4.287499,71.45818,0.2083675,0,0.02168242,0,2.931767
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,0,0,0,0,0,0,0,0,0.2622637,0,0,0,0,1.805147,2.929057,0.2622637,0,0.2622637,4.536304,75.60492,0.2083117,0,0.209811,0,3.19132
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.7274387,0.7274387,0,0,0,0.7274387,38.4056,0,0,0,0.2793772,0.7657249,0.7274387,0,0,1.542883,3.165094,0,0.4863478,-0.4863478,4.023649,67.06068,0.2083117,0.8001825,0.2235017,0,3.444471
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,1.439886,1.439886,1.7,0,0.5202,1.439886,58.19293,0,0,0,0.8379118,0,0,0.2601141,0.2471084,2.08327,2.678746,1.08502,0,1.08502,5.052989,84.21632,0.2084079,1.583874,0.6703295,1.7,3.516658
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.7256418,0.7256418,0,0,0,0.7256418,162.009,0,0,0,1.175605,0.7638335,0.7256418,0,0,0.9982495,3.655264,0.4117715,0,0.4117715,5.44363,90.72699,0.2083204,0.798206,0.9404839,0,4.830869
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,3.684879,3.08,1.7,0,0.5202,3.08,31.80709,2.220446E-16,0.604879,0.9733669,0.9796582,1.452632,1.38,0,0,0.5864781,4.025859,0,0.4729733,-0.4729733,4.945072,82.41771,0.2083204,4.053367,0.7837266,1.7,5.005517
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,0,0,0,0,0,0,0,0,1.092611,0,0,0,0,1.112004,3.552885,1.092611,0,1.092611,5.981614,99.69337,0.2080886,0,0.8740889,0,4.645496
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.6478832,0.6478832,0,0,0,0.6478832,227.798,0.7744899,0,0,1.475865,0.6819823,0.6478832,0,0,0.01939286,4.536235,0.01939286,0,0.01939286,6.000012,100,0.2080845,0.7126715,1.180692,0,6.012101
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.2255207,0.2255207,0,0,0,0.2255207,430.7545,0.7340503,0,0,0.9714406,0.2373902,0.2255207,0,0,0,4.553689,0,0,0,6.000012,100,0.2080845,0.2480727,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.01138902,0.01138902,0,0,0,0.01138902,6166.564,0.6903229,0,0,0.7023113,0.01198844,0.01138902,0,0,0,4.553689,0,0,0,6.000012,100,0.2080845,0.01252792,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.2028873,0.2028873,0,0,0,0.2028873,204.2853,0.2009033,0,0,0.4144689,0.2135656,0.2028873,0,0,0,4.553689,0,0,0,6.000012,100,0.2080845,0.223176,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,0,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2080845,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.125776,0.125776,0,0,0,0.125776,61.0926,0,2.775558E-17,0,0.0768398,0.1323958,0.125776,0,0,0,4.553689,0,0.05555595,-0.05555595,5.941451,99.02399,0.2080845,0.1383536,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,3.415251,3.08,1.7,0,0.5202,3.08,0,0,0.3352512,0.6767763,0,1.452632,1.38,0,0,0.06172884,4.498133,0,1.452632,-1.452632,4.410243,73.5039,0.2080845,3.756776,0,1.7,4.498133
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,2.509819,2.509819,1.7,0,0.5202,2.509819,0,0,0,0,0,0.852441,0.809819,0,0,1.675764,3.045501,0,0.852441,-0.852441,3.511691,58.52806,0.2080845,2.760801,0,1.7,3.045501
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,1.956614,1.956614,1.7,0,0.5202,1.956614,0,0,0,0,0,0.2701198,0.2566138,0,0,2.622921,2.19306,0,0.2701198,-0.2701198,3.22696,53.78255,0.2080845,2.152275,0,1.7,2.19306
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.923054,1.922941,1.38,0,1.38,4.536143,75.60223,0.2081095,0,0,1.7,1.922941
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.1144117,0.1144117,1.567043,0,0.4839028,0.1144117,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.543054,3.164941,1.38,0,1.38,5.845325,97.4219,0.2081696,0.1258529,0,1.7,3.164941
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1547798,0.1547798,0,0,0,0.1547798,0,0,2.775558E-17,0,0,0.1629261,0.1547798,0,0,0.1630537,4.40694,0,0.1629261,-0.1629261,5.673586,94.55959,0.2081696,0.1702578,0,0,4.40694
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.1942294,0.1942294,0,0,0,0.1942294,0,0,2.775558E-17,0,0,0.204452,0.1942294,0,0,0.3440827,4.244015,0,0.204452,-0.204452,5.458075,90.96774,0.2081696,0.2136524,0,0,4.244015
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1706735,0.1706735,0,0,0,0.1706735,0,0,2.775558E-17,0,0,0.1796563,0.1706735,0,0,0.5712516,4.039563,0,0.1796563,-0.1796563,5.268701,87.81151,0.2081696,0.1877408,0,0,4.039563
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.2584728,0.2584728,0,0,0,0.2584728,0,0,0,0,0,0.2720766,0.2584728,0,0,0.7708697,3.859906,0,0.2720766,-0.2720766,4.981907,83.03162,0.2081696,0.2843201,0,0,3.859906
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.2294685,0.2294685,0,0,0,0.2294685,0,0,0,0,0,0.2415458,0.2294685,0,0,1.073177,3.58783,0,0.2415458,-0.2415458,4.727295,78.7881,0.2081696,0.2524154,0,0,3.58783
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.3146589,0.3146589,0,0,0,0.3146589,0,0,0,0,0,0.3312199,0.3146589,0,0,1.341561,3.346284,0,0.3312199,-0.3312199,4.378159,72.96917,0.2081696,0.3461247,0,0,3.346284
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,0,0,0,0,0,0,0,0,0.02490513,0,0,0,0,1.709583,3.015064,0.02490513,0,0.02490513,4.401786,73.36295,0.2081644,0,0.01992411,0,3.039969
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.3533903,0.3533903,0,0,0,0.3533903,45.23591,0,0,0,0.1598593,0.3719898,0.3533903,0,0,1.684678,3.037479,0,0.2121305,-0.2121305,4.178181,69.63621,0.2081644,0.3887294,0.1278875,0,3.197338
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,1.920379,2.825348,0.1863884,0,0.1863884,4.355004,72.58326,0.208125,0,0.1491107,0,3.011737
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,1.260262,1.260262,1.7,0,0.5202,1.260262,19.81202,0,0,0,0.2496833,0,0,0.4397384,0.4177514,1.73399,2.993098,0.6674348,0,0.6674348,4.988189,83.13631,0.2081924,1.386288,0.1997467,1.7,3.242781
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,1.066556,3.593789,0.4628635,0,0.4628635,5.427299,90.45481,0.2080947,0,0.3702908,0,4.056653
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0.00450656,0,0,0.6081985,0,0,0,0,0.603692,4.010366,0.603692,0,0.603692,6.000012,100,0.2079673,0,0.4865589,0,4.618565
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.6764439,0.6764439,0,0,0,0.6764439,98.25442,0,0,0,0.664636,0.7120461,0.6764439,0,0,0,4.553689,0,0.04741017,-0.04741017,5.950037,99.16709,0.2079673,0.7440882,0.5317088,0,5.218325
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,1.461211,1.461211,1.210378,0,0.3865332,1.461211,21.67466,1.595946E-16,0,0,0.3167124,0.2640345,0.2508328,0,0,0.05267797,4.506279,0.05267797,0,0.05267797,6.000012,100,0.2079716,1.607332,0.25337,1.7,4.822991
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,0,0,0,0,0.6898251,0,0,0.6898251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2079716,0,0.55186,0,5.243514
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.199686,0.199686,0,0,0,0.199686,130.0628,0.04952135,0,0,0.2597172,0.2101958,0.199686,0,0,0,4.553689,0,0,0,6.000012,100,0.2079716,0.2196546,0.2077737,0,4.813406
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,1.002581,1.002581,0,0,0,1.002581,7.85776,0,0,0,0.07878038,1.055348,1.002581,0,0,0,4.553689,0,0.9765676,-0.9765676,4.970619,82.84349,0.2079716,1.102839,0.0630243,0,4.632469
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,1.461163,1.461163,1.7,0,0.5202,1.461163,2.256511,0,0,0,0.03297131,0,0,0.2388371,0.2268952,1.085075,3.577121,0.2598665,0,0.2598665,5.21715,86.95233,0.2079999,1.607279,0.02637705,1.7,3.610093
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,0,0,0,0,0,0,0,0.03000016,0,0,0,0,0.8252085,3.811001,0.03000016,0,0.03000016,5.245611,87.42667,0.2079936,0,0.02400013,0,3.841002
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.7019895,0.7019895,0,0,0,0.7019895,0,0,1.110223E-16,0,0,0.7389363,0.7019895,0,0,0.7952084,3.838001,0,0.7389363,-0.7389363,4.466704,74.44492,0.2079936,0.7721884,0,0,3.838001
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.616249,3.099065,0,0,0,4.466704,74.44492,0.2079936,0,0,0,3.099065
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,1.178124,1.178124,0,0,0,1.178124,0,0,0,0,0,1.240131,1.178124,0,0,1.616249,3.099065,0,1.240131,-1.240131,3.159491,52.65808,0.2079936,1.295937,0,0,3.099065
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.994172,1.858934,0,0,0,3.159491,52.65808,0.2079936,0,0,0,1.858934
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.994172,1.858934,0,0,0,3.159491,52.65808,0.2079936,0,0,0,1.858934
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.02096004,0.02096004,0,0,0,0.02096004,0,0,3.469447E-18,0,0,0.02206321,0.02096004,0,0,2.994172,1.858934,0,0.02206321,-0.02206321,3.136234,52.27047,0.2079936,0.02305605,0,0,1.858934
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.018687,1.836871,0,0,0,3.136234,52.27047,0.2079936,0,0,0,1.836871
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.3257909,0.3257909,0,0,0,0.3257909,0,0,5.551115E-17,0,0,0.3429378,0.3257909,0,0,3.018687,1.836871,0,0.3429378,-0.3429378,2.774746,46.24567,0.2079936,0.35837,0,0,1.836871
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.399729,1.493933,0,0,0,2.774746,46.24567,0.2079936,0,0,0,1.493933
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.5944579,0.5944579,0,0,0,0.5944579,0,0,0,0,0,0.6257452,0.5944579,0,0,3.399729,1.493933,0,0.6257452,-0.6257452,2.115153,35.25248,0.2079936,0.6539037,0,0,1.493933
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.2833813,0.2833813,0,0,0,0.2833813,0,0,5.551115E-17,0,0,0.2982961,0.2833813,0,0,4.095001,0.8681878,0,0.2982961,-0.2982961,1.800721,30.01196,0.2079936,0.3117194,0,0,0.8681878
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.3453725,0.3453725,0,0,0,0.3453725,7.123474,0,5.551115E-17,0,0.02460252,0.36355,0.3453725,0,0,4.426441,0.5698917,0,0.3389475,-0.3389475,1.443439,24.05727,0.2079936,0.3799098,0.01968201,0,0.5944942
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,1.162287,1.162287,1.7,0,0.5202,1.162287,8.700929,0,0,0,0.1011297,0,0,0.5377133,0.5108276,4.80305,0.2309442,0.6119574,0,0.6119574,2.023993,33.73314,0.2080594,1.278515,0.08090379,1.7,0.332074
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,2.711827,2.618515,1.7,0,0.5202,2.618515,7.07088,0,0.09331165,0.5052099,0.1851521,0.9668579,0.918515,0,0,4.191092,0.7817059,0,0.7817059,-0.7817059,1.200002,20,0.2080594,2.983009,0.1481216,1.7,0.9668579
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2436326,0,0,1.452632,1.38,5.059654,0,1.623633,0,1.623633,2.740315,45.67183,0.208033,0,0.1949061,1.7,0.2436326
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.8292957,0.8292957,1.7,0,0.5202,0.8292957,124.9609,0,0,0,1.036295,0,0,0.8707044,0.8271691,3.436022,1.461269,1.863464,0,1.863464,4.508153,75.13573,0.2080321,0.9122252,0.8290363,1.7,2.497565
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0.425,0,0.172125,0,0,0.2895741,0,0,1.443903,0,0,0.1354259,0.1286546,1.572557,3.138387,1.572557,0,1.572557,6.000012,100,0.2077025,0,1.155122,1.7,4.58229
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,1.230914,1.230914,0,0,0,1.230914,117.7944,0.154249,0,0,1.449948,1.295699,1.230914,0,0,0,4.553689,0,0,0,6.000012,100,0.2077025,1.354006,1.159959,0,6.003637
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,1.391089,1.391089,0.4970264,0,0.1917882,1.391089,67.65337,0,0,0,0.9411186,0.9411186,0.8940627,0,0,0,4.553689,0,0,0,6.000012,100,0.2077025,1.530198,0.7528949,1.7,5.494808
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,2.734231,2.734231,1.7,0,0.5202,2.734231,35.38053,2.220446E-16,0,0,0.9673854,1.088664,1.034231,0,0,0,4.553689,0,0.1212789,-0.1212789,5.872173,97.86935,0.2077025,3.007654,0.7739083,1.7,5.521074
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,0,0,0,0,0.7394165,0,0,0.8741708,0,0,0,0,0.1347543,4.43241,0.1347543,0,0.1347543,6.000012,100,0.2076743,0,0.6993367,0,5.306581
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.3419903,0.3419903,0,0,0,0.3419903,132.9872,0.09481338,0,0,0.4548031,0.3599898,0.3419903,0,0,0,4.553689,0,0,0,6.000012,100,0.2076743,0.3761893,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,1.167579,1.167579,0,0,0,1.167579,11.02389,0,2.220446E-16,0,0.1287127,1.229031,1.167579,0,0,0,4.553689,0,1.100318,-1.100318,4.840175,80.66942,0.2076743,1.284337,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,0,0,0,0,0,0,0,0.07829994,0,0,0,0,1.222576,3.453371,0.07829994,0,0.07829994,4.914456,81.90745,0.2076579,0,0.06263995,0,3.531671
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.144276,3.523841,0,0,0,4.914456,81.90745,0.2076579,0,0,0,3.523841
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.577615,1.577615,1.7,0,0.5202,1.577615,0,0,0,0,0,0,0,0.1223847,0.1162654,1.144276,3.523841,0.1162654,0,0.1162654,5.024755,83.74576,0.207671,1.735377,0,1.7,3.523841
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.02801,3.628479,0,0,0,5.024755,83.74576,0.207671,0,0,0,3.628479
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.02801,3.628479,0,0,0,5.024755,83.74576,0.207671,0,0,0,3.628479
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.6668019,0.6668019,0,0,0,0.6668019,0,0,1.110223E-16,0,0,0.7018967,0.6668019,0,0,1.02801,3.628479,0,0.7018967,-0.7018967,4.284892,71.41472,0.207671,0.7334821,0,0,3.628479
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.807896,2.926583,0,0,0,4.284892,71.41472,0.207671,0,0,0,2.926583
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.2037838,0.2037838,0,0,0,0.2037838,0,0,2.775558E-17,0,0,0.2145092,0.2037838,0,0,1.807896,2.926583,0,0.2145092,-0.2145092,4.058779,67.64618,0.207671,0.2241621,0,0,2.926583
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.1937491,0.1937491,0,0,0,0.1937491,0,0,2.775558E-17,0,0,0.2039464,0.1937491,0,0,2.046239,2.712074,0,0.2039464,-0.2039464,3.843801,64.06322,0.207671,0.213124,0,0,2.712074
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.2761319,0.2761319,0,0,0,0.2761319,0,0,0,0,0,0.2906651,0.2761319,0,0,2.272846,2.508127,0,0.2906651,-0.2906651,3.537413,58.95676,0.207671,0.3037451,0,0,2.508127
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.595808,2.217462,0,0,0,3.537413,58.95676,0.207671,0,0,0,2.217462
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.04621995,0.04621995,0,0,0,0.04621995,0,0,0,0,0,0.04865258,0.04621995,0,0,2.595808,2.217462,0,0.04865258,-0.04865258,3.486128,58.10202,0.207671,0.05084195,0,0,2.217462
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.1475069,0.1475069,0,0,0,0.1475069,2.186712,0,0,0,0.00322555,0.1552704,0.1475069,0,0,2.649866,2.168809,0,0.1520448,-0.1520448,3.325859,55.43087,0.207671,0.1622576,0.00258044,0,2.172035
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.971879,0.971879,0,0,0,0.971879,1.580653,0,1.110223E-16,0,0.01536203,1.023031,0.971879,0,0,2.818805,2.016765,0,1.007668,-1.007668,2.263683,37.72797,0.207671,1.069067,0.01228962,0,2.032127
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,3.166674,2.76758,1.7,0,0.5202,2.76758,4.143413,0,0.3990938,0.8029121,0.1146723,1.123768,1.06758,0,0,3.938437,1.009096,0,1.009096,-1.009096,1.200002,20,0.207671,3.483341,0.09173781,1.7,1.123768
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,2.411328,1.948808,1.7,0,0.5202,1.948808,13.43914,0,0.4625202,0.9026993,0.261903,0.261903,0.2488079,0,0,5.059654,0,0,0,0,1.200002,20,0.207671,2.652461,0.2095224,1.7,0.261903
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08416171,0,0,1.452632,1.38,5.059654,0,1.464162,0,1.464162,2.589028,43.15038,0.2076787,0,0.06732937,1.7,0.08416171
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.5363795,0.5363795,1.7,0,0.5202,0.5363795,112.1981,-2.220446E-16,0,0,0.6018076,0,0,1.163621,1.10544,3.595493,1.317746,1.707247,0,1.707247,4.208665,70.14428,0.207711,0.5900174,0.4814461,1.7,1.919553
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.5901175,0.5901175,1.503194,0,0.4664721,0.5901175,157.1063,0,0,0,0.9271119,0,0,0.9130769,0.8674231,1.888246,2.854268,1.794535,0,1.794535,5.91111,98.51831,0.2076652,0.6491293,0.7416896,1.7,3.78138
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.133235,0.133235,0,0,0,0.133235,468.6483,0.3904457,0,0,0.6244037,0.1402474,0.133235,0,0,0.09371053,4.469349,0.09371053,0,0.09371053,6.000012,100,0.2076457,0.1465585,0.4995229,0,5.093753
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,1.401011,1.401011,0.8623087,0,0.2915103,1.401011,40.4747,1.110223E-16,0,0,0.567055,0.567055,0.5387023,0,0,0,4.553689,0,0,0,6.000012,100,0.2076457,1.541112,0.453644,1.7,5.120744
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,3.413762,3.08,1.7,0,0.5202,3.08,13.04598,0,0.3337615,0.6751376,0.4018163,1.452632,1.38,0,0,0,4.553689,0,1.050815,-1.050815,4.892355,81.53909,0.2076457,3.755138,0.321453,1.7,4.955505
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.525821,0.525821,0,0,0,0.525821,30.87692,0,0,0,0.1623574,0.5534958,0.525821,0,0,1.167572,3.502874,0,0.3911384,-0.3911384,4.480059,74.6675,0.2076457,0.5784031,0.1298859,0,3.665231
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,0,0,0,0,0,0,0,0.07018783,0,0,0,0,1.602171,3.111735,0.07018783,0,0.07018783,4.546645,75.77727,0.2076311,0,0.05615027,0,3.181923
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,2.815175,2.815175,1.7,0,0.5202,2.815175,2.806184,0,0,0.01669239,0.07899899,1.173868,1.115175,0,0,1.531983,3.174904,0,1.094869,-1.094869,3.392552,56.54242,0.2076311,3.096692,0.06319919,1.7,3.253903
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.5691037,0.5691037,1.7,0,0.5202,0.5691037,0,0,0,0,0,0,0,1.130896,1.074351,2.748504,2.080035,1.074351,0,1.074351,4.411771,73.52937,0.2077512,0.6260141,0,1.7,2.080035
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.433924,1.433924,1.7,0,0.5202,1.433924,0,0,0,0,0,0,0,0.2660764,0.2527726,1.674153,3.046951,0.2527726,0,0.2527726,4.651572,77.52605,0.2077794,1.577316,0,1.7,3.046951
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,3.798317,3.08,1.7,0,0.5202,3.08,0,0,0.7183175,1.098149,0,1.452632,1.38,0,0,1.42138,3.274447,0,1.452632,-1.452632,3.120364,52.00596,0.2077794,4.178149,0,1.7,3.274447
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.5835312,0.5835312,1.7,0,0.5202,0.5835312,0,0,0,0,0,0,0,1.116469,1.060645,3.035415,1.821815,1.060645,0,1.060645,4.126581,68.77621,0.2078976,0.6418843,0,1.7,1.821815
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.3012674,0.3012674,1.7,0,0.5202,0.3012674,0,-2.220446E-16,0,0,0,0,0,1.398733,1.328796,1.97477,2.776396,1.328796,0,1.328796,5.387187,89.78627,0.2080079,0.3313941,0,1.7,2.776396
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.01683917,0.01683917,0,0,0,0.01683917,0,0,0,0,0,0.01772544,0.01683917,0,0,0.6459741,3.972312,0,0.01772544,-0.01772544,5.368503,89.47487,0.2080079,0.01852309,0,0,3.972312
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.4877681,0.4877681,0,0,0,0.4877681,0,0,0,0,0,0.5134401,0.4877681,0,0,0.665669,3.954587,0,0.5134401,-0.5134401,4.82729,80.45467,0.2080079,0.5365449,0,0,3.954587
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.5795094,0.5795094,0,0,0,0.5795094,0,0,1.110223E-16,0,0,0.6100099,0.5795094,0,0,1.236158,3.441147,0,0.6100099,-0.6100099,4.184283,69.7379,0.2080079,0.6374604,0,0,3.441147
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.005324742,0.005324742,0,0,0,0.005324742,0,0,8.673617E-19,0,0,0.005604992,0.005324742,0,0,1.913947,2.831137,0,0.005604992,-0.005604992,4.178374,69.63943,0.2080079,0.005857216,0,0,2.831137
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.08906668,0.08906668,0,0,0,0.08906668,0,0,1.387779E-17,0,0,0.0937544,0.08906668,0,0,1.920175,2.825532,0,0.0937544,-0.0937544,4.079548,67.99234,0.2080079,0.09797334,0,0,2.825532
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1656222,0.1656222,0,0,0,0.1656222,0,0,2.775558E-17,0,0,0.1743392,0.1656222,0,0,2.024346,2.731777,0,0.1743392,-0.1743392,3.895779,64.92952,0.2080079,0.1821845,0,0,2.731777
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.3353862,0.3353862,0,0,0,0.3353862,5.299626,0,5.551115E-17,0,0.01777422,0.3530382,0.3353862,0,0,2.218056,2.557438,0,0.3352639,-0.3352639,3.54238,59.03954,0.2080079,0.3689249,0.01421937,0,2.575212
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,2.829866,2.829866,1.7,0,0.5202,2.829866,7.759254,0,0,0.03285287,0.2195765,1.189333,1.129866,0,0,2.590572,2.222174,0,0.9697564,-0.9697564,2.520167,42.00269,0.2080079,3.112853,0.1756612,1.7,2.441751
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.7720792,0.7720792,1.7,0,0.5202,0.7720792,92.60636,0,0,0,0.7149945,0,0,0.9279208,0.8815247,3.668079,1.252418,1.596519,0,1.596519,4.034758,67.24583,0.2080624,0.8492872,0.5719956,1.7,1.967412
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,1.062191,1.062191,1.7,0,0.5202,1.062191,69.74975,0,0,0,0.7408758,0,0,0.6378086,0.6059182,2.07156,2.689285,1.346794,0,1.346794,5.312439,88.54047,0.2081684,1.168411,0.5927007,1.7,3.430161
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,1.013634,1.013634,0,0,0,1.013634,51.70088,0,2.220446E-16,0,0.5240575,1.066983,1.013634,0,0,0.7247658,3.9014,0,0.5429253,-0.5429253,4.740145,79.00227,0.2081684,1.114997,0.419246,0,4.425457
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,3.738372,3.08,1.7,0,0.5202,3.08,24.01261,2.220446E-16,0.6583716,1.032209,0.7395884,1.452632,1.38,0,0,1.328016,3.358474,0,0.7130432,-0.7130432,3.988532,66.4754,0.2081684,4.112209,0.5916707,1.7,4.098063
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,1.853464,1.853464,1.7,0,0.5202,1.853464,41.13378,0,0,0,0.7623999,0.1615412,0.1534642,0,0,2.120286,2.645431,0.6008586,0,0.6008586,4.558556,75.97578,0.2082162,2.03881,0.6099198,1.7,3.407831
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.90915,1.90915,1.7,0,0.5202,1.90915,54.94783,0,0,0,1.049037,0.2201578,0.2091499,0,0,1.519428,3.186204,0.8288787,0,0.8288787,5.3449,89.08148,0.2082821,2.100065,0.8392292,1.7,4.23524
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,1.397857,1.397857,1.155818,0,0.3716383,1.397857,67.62687,1.110223E-16,0,0,0.9453269,0.2547778,0.242039,0,0,0.690549,3.932195,0.690549,0,0.690549,6.000012,100,0.2083368,1.537643,0.7562615,1.7,4.877522
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,1.029296,1.029296,0,0,0,1.029296,77.6993,0,2.220446E-16,0,0.799756,1.08347,1.029296,0,0,0,4.553689,0,0.2837139,-0.2837139,5.700951,95.01566,0.2083368,1.132226,0.6398048,0,5.353445
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,1.714924,1.714924,1.484494,0,0.4613668,1.714924,32.52594,0,0,0,0.5577951,0.2425575,0.2304296,0,0,0.3152376,4.269975,0.3152376,0,0.3152376,6.000012,100,0.2083618,1.886416,0.4462361,1.7,4.82777
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,0,0,0,0,0.342733,0,0,0.342733,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2083618,0,0.2741864,0,4.896422
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,3.895733,3.08,1.7,0,0.5202,3.08,2.370574,0,0.8157328,1.205306,0.07301369,1.452632,1.38,0,0,0,4.553689,0,1.379618,-1.379618,4.545767,75.76263,0.2083618,4.285306,0.05841095,1.7,4.626703
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.325224,1.325224,1.7,0,0.5202,1.325224,0,0,0,0,0,0,0,0.3747761,0.3560373,1.532909,3.174071,0.3560373,0,0.3560373,4.883534,81.39207,0.208401,1.457746,0,1.7,3.174071
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.271485,1.271485,1.7,0,0.5202,1.271485,0,0,0,0,0,0,0,0.428515,0.4070892,1.176871,3.494505,0.4070892,0,0.4070892,5.269732,87.8287,0.2084458,1.398633,0,1.7,3.494505
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.574494,1.574494,1.7,0,0.5202,1.574494,0,0,0,0,0,0,0,0.1255055,0.1192302,0.7697822,3.860885,0.1192302,0,0.1192302,5.382844,89.71389,0.2084589,1.731944,0,1.7,3.860885
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.3862628,0.3862628,0,0,0,0.3862628,0,0,5.551115E-17,0,0,0.4065924,0.3862628,0,0,0.650552,3.968192,0,0.4065924,-0.4065924,4.954258,82.5708,0.2084589,0.4248891,0,0,3.968192
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1747749,0.1747749,0,0,0,0.1747749,0,0,2.775558E-17,0,0,0.1839736,0.1747749,0,0,1.102321,3.5616,0,0.1839736,-0.1839736,4.760333,79.33872,0.2084589,0.1922524,0,0,3.5616
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.37689,0.37689,0,0,0,0.37689,0,0,5.551115E-17,0,0,0.3967263,0.37689,0,0,1.306736,3.377626,0,0.3967263,-0.3967263,4.342147,72.36897,0.2084589,0.414579,0,0,3.377626
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.3708397,0.3708397,0,0,0,0.3708397,0,0,5.551115E-17,0,0,0.3903576,0.3708397,0,0,1.747543,2.9809,0,0.3903576,-0.3903576,3.930674,65.5111,0.2084589,0.4079236,0,0,2.9809
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.2798344,0.2798344,0,0,0,0.2798344,0,0,0,0,0,0.2945625,0.2798344,0,0,2.181274,2.590542,0,0.2945625,-0.2945625,3.620178,60.33617,0.2084589,0.3078178,0,0,2.590542
