Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.3834798,0.3834798,0,0,0,0.3834798,0,0,5.551115E-17,0,0,0.403663,0.3834798,0,0,2.508566,2.29598,0,0.403663,-0.403663,3.194679,53.24455,0.2084589,0.4218278,0,0,2.29598
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.4952394,0.4952394,0,0,0,0.4952394,0,0,5.551115E-17,0,0,0.5213047,0.4952394,0,0,2.95708,1.892317,0,0.5213047,-0.5213047,2.645176,44.08618,0.2084589,0.5447634,0,0,1.892317
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.09731963,0.09731963,0,0,0,0.09731963,0,0,0,0,0,0.1024417,0.09731963,0,0,3.536308,1.371012,0,0.1024417,-0.1024417,2.537193,42.28647,0.2084589,0.1070516,0,0,1.371012
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.3221084,0.3221084,0,0,0,0.3221084,10.26098,0,0,0,0.03305149,0.3390615,0.3221084,0,0,3.650132,1.268571,0,0.30601,-0.30601,2.21463,36.91043,0.2084589,0.3543193,0.02644119,0,1.301622
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.8934235,0.8934235,1.7,0,0.5202,0.8934235,39.37354,0,0,0,0.3517724,0,0,0.8065765,0.7662477,3.990143,0.9625605,1.11802,0,1.11802,3.275277,54.58784,0.2085709,0.9827659,0.2814179,1.7,1.314333
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.7631421,0.7631421,1.7,0,0.5202,0.7631421,106.1904,0,0,0,0.8103835,0,0,0.9368579,0.890015,2.872123,1.968779,1.700399,0,1.700399,4.888417,81.47345,0.2086026,0.8394563,0.6483068,1.7,2.779162
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,2.818179,2.818179,1.7,0,0.5202,2.818179,41.76238,0,0,0.01999699,1.176939,1.177031,1.118179,0,0,1.171724,3.499137,0,0.00009196412,-0.00009196412,4.88832,81.47184,0.2086026,3.099997,0.9415509,1.7,4.676076
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,1.959073,1.959073,1.7,0,0.5202,1.959073,50.08028,0,0,0,0.981109,0.2727081,0.2590727,0,0,1.171826,3.499045,0.708401,0,0.708401,5.560368,92.67262,0.2086583,2.15498,0.7848873,1.7,4.480155
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.9726174,0.9726174,0,0,0,0.9726174,156.1014,0.03103618,0,0,1.518269,1.023808,0.9726174,0,0,0.4634253,4.136606,0.4634253,0,0.4634253,6.000012,100,0.2085628,1.069879,1.214615,0,5.654875
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,1.64855,1.64855,0.4688351,0,0.184092,1.64855,75.3271,0,0,0,1.241805,1.241805,1.179714,0,0,0,4.553689,0,0,0,6.000012,100,0.2085628,1.813405,0.9934437,1.7,5.795494
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,1.271411,1.271411,0.425,0,0.172125,1.271411,125.8892,0.7096096,0,0,1.600569,0.8909594,0.8464114,0,0,0,4.553689,0,0,0,6.000012,100,0.2085628,1.398553,1.280455,1.7,6.154258
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.1915399,0.1915399,0,0,0,0.1915399,685.2249,1.110858,0,0,1.312479,0.201621,0.1915399,0,0,0,4.553689,0,0,0,6.000012,100,0.2085628,0.2106939,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,1.371709,1.371709,0.425,0,0.172125,1.371709,86.60443,0.191425,0,0,1.187961,0.9965355,0.9467087,0,0,0,4.553689,0,0,0,6.000012,100,0.2085628,1.50888,0.9503684,1.7,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,3.578084,3.08,1.7,0,0.5202,3.08,26.13403,2.220446E-16,0.4980834,0.8558918,0.8049281,1.452632,1.38,0,0,0,4.553689,0,0.6477035,-0.6477035,5.317273,88.62103,0.2085628,3.935892,0.6439425,1.7,5.358617
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,1.708599,1.708599,1.7,0,0.5202,1.708599,25.61479,0,0,0,0.4376542,0.009052067,0.008599464,0,0,0.7196705,3.905986,0.4286022,0,0.4286022,5.72388,95.39781,0.2085965,1.879459,0.3501234,1.7,4.34364
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,1.660398,1.660398,1.7,0,0.5202,1.660398,4.304609,0,0,0,0.07147364,0,0,0.03960241,0.0376223,0.2910683,4.291728,0.1090959,0,0.1090959,5.827378,97.12277,0.2086062,1.826437,0.05717891,1.7,4.363201
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.9910671,0.9910671,0,0,0,0.9910671,0,0,1.110223E-16,0,0,1.043229,0.9910671,0,0,0.1819724,4.389914,0,1.043229,-1.043229,4.727718,78.79515,0.2086062,1.090174,0,0,4.389914
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,2.651627,2.651627,1.7,0,0.5202,2.651627,0,0,0,0,0,1.001713,0.9516274,0,0,1.341115,3.346685,0,1.001713,-1.001713,3.67182,61.19688,0.2086062,2.91679,0,1.7,3.346685
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.8303866,0.8303866,1.7,0,0.5202,0.8303866,0,0,0,0,0,0,0,0.8696134,0.8261327,2.45413,2.344972,0.8261327,0,0.8261327,4.455558,74.25916,0.2086964,0.9134253,0,1.7,2.344972
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.627997,3.088492,1.38,0,1.38,5.764741,96.07883,0.2087198,0,0,1.7,3.088492
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.2495753,0.2495753,0,0,0,0.2495753,0,0,0,0,0,0.2627108,0.2495753,0,0,0.247997,4.330492,0,0.2627108,-0.2627108,5.48782,91.46348,0.2087198,0.2745328,0,0,4.330492
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.539898,4.067781,0,0,0,5.48782,91.46348,0.2087198,0,0,0,4.067781
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.2989547,0.2989547,0,0,0,0.2989547,0,0,0,0,0,0.3146891,0.2989547,0,0,0.539898,4.067781,0,0.3146891,-0.3146891,5.156108,85.93497,0.2087198,0.3288502,0,0,4.067781
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.3983212,0.3983212,0,0,0,0.3983212,0,0,0,0,0,0.4192855,0.3983212,0,0,0.8895525,3.753092,0,0.4192855,-0.4192855,4.714143,78.56889,0.2087198,0.4381534,0,0,3.753092
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.3368347,0.3368347,0,0,0,0.3368347,0,0,5.551115E-17,0,0,0.3545628,0.3368347,0,0,1.355425,3.333806,0,0.3545628,-0.3545628,4.340401,72.33987,0.2087198,0.3705182,0,0,3.333806
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.3083483,0.3083483,0,0,0,0.3083483,0,0,0,0,0,0.3245772,0.3083483,0,0,1.749384,2.979243,0,0.3245772,-0.3245772,3.998266,66.63763,0.2087198,0.3391832,0,0,2.979243
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.1619628,0.1619628,0,0,0,0.1619628,0,0,0,0,0,0.1704872,0.1619628,0,0,2.110025,2.654666,0,0.1704872,-0.1704872,3.818557,63.64249,0.2087198,0.1781591,0,0,2.654666
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.251779,0.251779,0,0,0,0.251779,12.30774,0,5.551115E-17,0,0.0309883,0.2650306,0.251779,0,0,2.299456,2.484179,0,0.2340423,-0.2340423,3.571855,59.53079,0.2087198,0.2769569,0.02479064,0,2.515167
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,0,0,0,0,0,0,0,0,0.1540309,0,0,0,0,2.559503,2.250137,0.1540309,0,0.1540309,3.717981,61.96623,0.2086881,0,0.1232247,0,2.404167
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.935071,1.935071,1.7,0,0.5202,1.935071,25.5721,0,0,0,0.4948384,0.2474435,0.2350714,0,0,2.405472,2.388764,0.2473949,0,0.2473949,3.952681,65.87788,0.2087075,2.128578,0.3958707,1.7,2.883603
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,1.3174,1.3174,1.7,0,0.5202,1.3174,39.17698,0,0,0,0.5161175,0,0,0.3826002,0.3634702,2.158077,2.61142,0.8795877,0,0.8795877,4.787131,79.78535,0.2087874,1.44914,0.412894,1.7,3.127537
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,1.325449,1.325449,1.7,0,0.5202,1.325449,59.20071,0,0,0,0.7846754,0,0,0.3745508,0.3558233,1.278489,3.403049,1.140499,0,1.140499,5.869103,97.81818,0.2088873,1.457994,0.6277403,1.7,4.187724
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,1.729923,1.729923,1.35183,0,0.4251496,1.729923,30.98308,5.551115E-17,0,0,0.5359836,0.3979931,0.3780934,0,0,0.1379905,4.429498,0.1379905,0,0.1379905,6.000012,100,0.208898,1.902916,0.4287868,1.7,4.965481
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,1.14206,1.14206,0,0,0,1.14206,51.41173,0,0,0,0.5871529,1.202169,1.14206,0,0,0,4.553689,0,0.6150158,-0.6150158,5.351728,89.1953,0.208898,1.256266,0.4697223,0,5.140842
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,0.6833509,3.938673,0.2936819,0,0.2936819,5.63034,93.83881,0.2088378,0,0.2349455,0,4.232355
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,0,0,0,0,0,0,0,0.09174715,0,0,0,0,0.389669,4.202987,0.09174715,0,0.09174715,5.717379,95.28945,0.2088189,0,0.07339772,0,4.294734
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,1.729049,1.729049,1.7,0,0.5202,1.729049,18.04112,0,0,0,0.3119398,0.03057793,0.02904904,0,0,0.2979218,4.285559,0.2813618,0,0.2813618,5.984302,99.73817,0.2088409,1.901954,0.2495518,1.7,4.597499
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,2.763138,2.763138,1.7,0,0.5202,2.763138,5.105646,0,0,0,0.1410761,1.119093,1.063138,0,0,0.01655998,4.538785,0,0.9780166,-0.9780166,4.953382,82.5562,0.2088409,3.039452,0.1128608,1.7,4.679861
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,1.286225,1.286225,1.7,0,0.5202,1.286225,3.881296,0,0,0,0.0499222,0,0,0.4137749,0.3930861,1.103245,3.560768,0.4430084,0,0.4430084,5.373656,89.56076,0.2088874,1.414848,0.03993776,1.7,3.610691
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,0,0,0,0,0,0,0,0.06921753,0,0,0,0,0.6602367,3.959476,0.06921753,0,0.06921753,5.439322,90.65518,0.2088732,0,0.05537402,0,4.028694
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,2.765494,2.765494,1.7,0,0.5202,2.765494,0,0,0,0,0,1.121573,1.065494,0,0,0.5910192,4.021772,0,1.121573,-1.121573,4.257081,70.9512,0.2088732,3.042043,0,1.7,4.021772
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,2.252565,2.252565,1.7,0,0.5202,2.252565,0,0,0,0,0,0.5816475,0.5525652,0,0,1.837211,2.900199,0,0.5816475,-0.5816475,3.64397,60.73272,0.2088732,2.477822,0,1.7,2.900199
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.316308,1.316308,1.7,0,0.5202,1.316308,0,5.551115E-17,0,0,0,0,0,0.3836922,0.3645076,2.483486,2.318551,0.3645076,0,0.3645076,3.989773,66.49608,0.2089127,1.447939,0,1.7,2.318551
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.2427807,0.2427807,1.695412,0,0.5189475,0.2427807,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.118979,2.646608,1.38,0,1.38,5.298955,88.31575,0.2090078,0.2670587,0,1.7,2.646608
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.09964082,0.09964082,0,0,0,0.09964082,0,0,1.387779E-17,0,0,0.1048851,0.09964082,0,0,0.7389785,3.888608,0,0.1048851,-0.1048851,5.188397,86.47311,0.2090078,0.1096049,0,0,3.888608
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8555175,3.783723,0,0,0,5.188397,86.47311,0.2090078,0,0,0,3.783723
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1910175,0.1910175,0,0,0,0.1910175,0,0,0,0,0,0.2010711,0.1910175,0,0,0.8555175,3.783723,0,0.2010711,-0.2010711,4.976449,82.94066,0.2090078,0.2101193,0,0,3.783723
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.2543238,0.2543238,0,0,0,0.2543238,0,0,5.551115E-17,0,0,0.2677092,0.2543238,0,0,1.07893,3.582652,0,0.2677092,-0.2677092,4.694259,78.2375,0.2090078,0.2797562,0,0,3.582652
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.1432638,0.1432638,0,0,0,0.1432638,0,0,0,0,0,0.150804,0.1432638,0,0,1.376384,3.314943,0,0.150804,-0.150804,4.535298,75.58814,0.2090078,0.1575901,0,0,3.314943
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.06073479,0.06073479,0,0,0,0.06073479,0,0,6.938894E-18,0,0,0.06393136,0.06073479,0,0,1.543944,3.164139,0,0.06393136,-0.06393136,4.467908,74.46499,0.2090078,0.06680828,0,0,3.164139
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.3260018,0.3260018,0,0,0,0.3260018,0,0,5.551115E-17,0,0,0.3431598,0.3260018,0,0,1.614979,3.100208,0,0.3431598,-0.3431598,4.106186,68.43629,0.2090078,0.358602,0,0,3.100208
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.2538269,0.2538269,0,0,0,0.2538269,8.561242,0,0,0,0.02173074,0.2671862,0.2538269,0,0,1.996268,2.757048,0,0.2454555,-0.2454555,3.847453,64.12409,0.2090078,0.2792096,0.01738459,0,2.778779
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,2.092454,2.092454,1.7,0,0.5202,2.092454,13.67164,1.110223E-16,0,0,0.2860729,0.4131099,0.3924544,0,0,2.268996,2.511592,0,0.127037,-0.127037,3.713544,61.89228,0.2090078,2.3017,0.2288583,1.7,2.797665
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,2.254984,2.254984,1.7,0,0.5202,2.254984,21.28289,0,4.440892E-16,0,0.4799258,0.5841932,0.5549836,0,0,2.410149,2.384555,0,0.1042675,-0.1042675,3.603637,60.06049,0.2090078,2.480482,0.3839406,1.7,2.864481
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,1.623348,1.623348,1.7,0,0.5202,1.623348,38.29332,0,0,0,0.6216337,0,0,0.07665221,0.0728196,2.526001,2.280288,0.6944533,0,0.6944533,4.262453,71.04074,0.2090639,1.785683,0.497307,1.7,2.901922
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.8574131,0.8574131,1.7,0,0.5202,0.8574131,83.58819,0,0,0,0.7166961,0,0,0.8425869,0.8004575,1.831548,2.905296,1.517154,0,1.517154,5.701751,95.029,0.2091319,0.9431545,0.5733569,1.7,3.621992
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.4258014,0.4258014,0,0,0,0.4258014,143.0467,0,0,0,0.609095,0.448212,0.4258014,0,0,0.3143943,4.270734,0.160883,0,0.160883,5.854378,97.57278,0.209099,0.4683816,0.487276,0,4.879829
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.3976331,0.3976331,0,0,0,0.3976331,238.1249,0.3747911,0,0,0.9468635,0.4185612,0.3976331,0,0,0.1535113,4.415529,0.1535113,0,0.1535113,6.000012,100,0.2090676,0.4373965,0.7574908,0,5.362392
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.5947289,0.5947289,0,0,0,0.5947289,150.9082,0.2714641,0,0,0.8974946,0.6260305,0.5947289,0,0,0,4.553689,0,0,0,6.000012,100,0.2090676,0.6542019,0.7179957,0,5.451184
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,1.433515,1.433515,0.425,0,0.172125,1.433515,83.44999,0.1346733,0,0,1.196268,1.061595,1.008515,0,0,0,4.553689,0,0,0,6.000012,100,0.2090676,1.576867,0.9570146,1.7,5.749957
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.09606469,0.09606469,0,0,0,0.09606469,657.0767,0.530098,0,0,0.6312187,0.1011207,0.09606469,0,0,0,4.553689,0,0,0,6.000012,100,0.2090676,0.1056712,0.504975,0,5.184907
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,1.080747,1.080747,0,0,0,1.080747,64.86416,0,0,0,0.7010176,1.137629,1.080747,0,0,0,4.553689,0,0.4366111,-0.4366111,5.539783,92.32954,0.2090676,1.188822,0.5608141,0,5.254706
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,2.98057,2.98057,1.7,0,0.5202,2.98057,12.58571,0,4.440892E-16,0.1986273,0.3751259,1.347969,1.28057,0,0,0.4851234,4.117078,0,0.9728429,-0.9728429,4.514317,75.23846,0.2090676,3.278627,0.3001007,1.7,4.492204
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,2.038467,2.038467,1.7,0,0.5202,2.038467,2.368763,1.110223E-16,0,0,0.04828646,0.3562815,0.3384674,0,0,1.56606,3.144235,0,0.307995,-0.307995,4.189662,69.82756,0.2090676,2.242314,0.03862916,1.7,3.192521
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,2.252066,2.252066,1.7,0,0.5202,2.252066,0,0,0,0,0,0.5811217,0.5520656,0,0,1.908277,2.83624,0,0.5811217,-0.5811217,3.577106,59.61831,0.2090676,2.477272,0,1.7,2.83624
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.774445,1.774445,1.7,0,0.5202,1.774445,0,0,0,0,0,0.07836287,0.07444472,0,0,2.553967,2.255118,0,0.07836287,-0.07836287,3.494504,58.24162,0.2090676,1.951889,0,1.7,2.255118
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.5304724,0.5304724,1.7,0,0.5202,0.5304724,0,0,0,0,0,0,0,1.169528,1.111051,2.641037,2.176755,1.111051,0,1.111051,4.54854,75.80885,0.2091872,0.5835196,0,1.7,2.176755
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.529986,3.176702,1.38,0,1.38,5.857723,97.62852,0.2092097,0,0,1.7,3.176702
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01877217,0.01877217,0,0,0,0.01877217,0,0,0,0,0,0.01976017,0.01877217,0,0,0.149986,4.418702,0,0.01976017,-0.01976017,5.836894,97.28136,0.2092097,0.02064938,0,0,4.418702
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.5625227,0.5625227,0,0,0,0.5625227,0,0,1.110223E-16,0,0,0.5921292,0.5625227,0,0,0.1719417,4.398942,0,0.5921292,-0.5921292,5.212735,86.87874,0.2092097,0.618775,0,0,4.398942
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.03054134,0.03054134,0,0,0,0.03054134,0,0,3.469447E-18,0,0,0.03214878,0.03054134,0,0,0.829863,3.806812,0,0.03214878,-0.03214878,5.178847,86.31394,0.2092097,0.03359547,0,0,3.806812
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8655839,3.774663,0,0,0,5.178847,86.31394,0.2092097,0,0,0,3.774663
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.3893071,0.3893071,0,0,0,0.3893071,0,0,5.551115E-17,0,0,0.4097969,0.3893071,0,0,0.8655839,3.774663,0,0.4097969,-0.4097969,4.746883,79.11456,0.2092097,0.4282378,0,0,3.774663
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.01950928,0.01950928,0,0,0,0.01950928,0,0,0,0,0,0.02053609,0.01950928,0,0,1.320914,3.364866,0,0.02053609,-0.02053609,4.725236,78.75378,0.2092097,0.02146021,0,0,3.364866
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.2809451,0.2809451,0,0,0,0.2809451,0,0,5.551115E-17,0,0,0.2957317,0.2809451,0,0,1.343732,3.344331,0,0.2957317,-0.2957317,4.413507,73.55831,0.2092097,0.3090396,0,0,3.344331
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,0,0,0,0,0,0,0,0,0.02044555,0,0,0,0,1.672322,3.048599,0.02044555,0,0.02044555,4.432904,73.88158,0.2092055,0,0.01635644,0,3.069044
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.1951307,0.1951307,0,0,0,0.1951307,155.6379,0,0,0,0.3036972,0.2054007,0.1951307,0,0,1.651877,3.067,0.09829652,0,0.09829652,4.526156,75.43578,0.2091855,0.2146437,0.2429578,0,3.370697
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.3564466,0.3564466,0,0,0,0.3564466,214.6769,0,0,0,0.7652088,0.375207,0.3564466,0,0,1.55358,3.155467,0.3900018,0,0.3900018,4.896144,81.60224,0.2091059,0.3920913,0.612167,0,3.920675
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.7482975,0.7482975,0,0,0,0.7482975,162.1467,0,0,0,1.213339,0.7876815,0.7482975,0,0,1.163579,3.506468,0.425658,0,0.425658,5.299959,88.33247,0.2090192,0.8231272,0.9706716,0,4.719808
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.458394,0.458394,0,0,0,0.458394,319.5283,0.2442579,0,0,1.464698,0.48252,0.458394,0,0,0.7379206,3.88956,0.7379206,0,0.7379206,6.000012,100,0.208869,0.5042334,1.171759,0,5.354259
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,2.297727,2.297727,0.9177266,0,0.3066394,2.297727,77.0296,0.3172981,0,0,1.76993,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.208869,2.527499,1.415944,1.7,6.323618
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.6005884,0.6005884,0,0,0,0.6005884,292.0779,1.121988,0,0,1.754186,0.6321983,0.6005884,0,0,0,4.553689,0,0,0,6.000012,100,0.208869,0.6606473,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.01444695,0.01444695,0,0,0,0.01444695,12214.46,1.74941,0,0,1.764617,0.01520731,0.01444695,0,0,0,4.553689,0,0,0,6.000012,100,0.208869,0.01589164,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,1.391612,1.391612,0.425,0,0.172125,1.391612,122.7652,0.6909294,0,0,1.708416,1.017486,0.9666122,0,0,0,4.553689,0,0,0,6.000012,100,0.208869,1.530773,1.366733,1.7,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.6637815,0.6637815,0,0,0,0.6637815,196.0643,0.6027209,0,0,1.301438,0.6987173,0.6637815,0,0,0,4.553689,0,0,0,6.000012,100,0.208869,0.7301596,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,0,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208869,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,1.243277,1.243277,0,0,0,1.243277,33.83413,0,0,0,0.4206521,1.308713,1.243277,0,0,0,4.553689,0,0.8880607,-0.8880607,5.063914,84.39839,0.208869,1.367605,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,0,0,0,0,0,0,0,0.07744773,0,0,0,0,0.9867342,3.665628,0.07744773,0,0.07744773,5.137387,85.62295,0.2088533,0,0.06195818,0,3.743076
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9092864,3.735331,0,0,0,5.137387,85.62295,0.2088533,0,0,0,3.735331
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.715301,1.715301,1.7,0,0.5202,1.715301,0,0,0,0,0,0.0161064,0.01530108,0,0,0.9092864,3.735331,0,0.0161064,-0.0161064,5.120409,85.33999,0.2088533,1.886831,0,1.7,3.735331
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,2.218388,2.218388,1.7,0,0.5202,2.218388,0,0,0,0,0,0.5456713,0.5183877,0,0,0.9271824,3.719225,0,0.5456713,-0.5456713,4.545221,75.75354,0.2088533,2.440227,0,1.7,3.719225
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.5899221,0.5899221,1.7,0,0.5202,0.5899221,0,0,0,0,0,0,0,1.110078,1.054574,1.533484,3.173553,1.054574,0,1.054574,5.545678,92.42779,0.2089666,0.6489143,0,1.7,3.173553
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1933667,0.1933667,0,0,0,0.1933667,0,0,2.775558E-17,0,0,0.2035439,0.1933667,0,0,0.4789099,4.12267,0,0.2035439,-0.2035439,5.331124,88.85189,0.2089666,0.2127033,0,0,4.12267
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.335801,0.335801,0,0,0,0.335801,0,0,5.551115E-17,0,0,0.3534747,0.335801,0,0,0.7050697,3.919126,0,0.3534747,-0.3534747,4.958529,82.64198,0.2089666,0.3693811,0,0,3.919126
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.5858194,0.5858194,0,0,0,0.5858194,0,0,1.110223E-16,0,0,0.616652,0.5858194,0,0,1.097819,3.565651,0,0.616652,-0.616652,4.308521,71.80854,0.2089666,0.6444013,0,0,3.565651
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.3336101,0.3336101,0,0,0,0.3336101,0,0,5.551115E-17,0,0,0.3511685,0.3336101,0,0,1.782988,2.948999,0,0.3511685,-0.3511685,3.938357,65.63914,0.2089666,0.3669711,0,0,2.948999
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.7073733,0.7073733,0,0,0,0.7073733,0,0,0,0,0,0.7446035,0.7073733,0,0,2.173176,2.597831,0,0.7446035,-0.7446035,3.153476,52.55782,0.2089666,0.7781106,0,0,2.597831
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.000513,1.853228,0,0,0,3.153476,52.55782,0.2089666,0,0,0,1.853228
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.08992744,0.08992744,0,0,0,0.08992744,0,0,1.387779E-17,0,0,0.09466047,0.08992744,0,0,3.000513,1.853228,0,0.09466047,-0.09466047,3.053695,50.89481,0.2089666,0.09892019,0,0,1.853228
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.5913414,0.5913414,0,0,0,0.5913414,2.296365,0,0,0,0.01357936,0.6224647,0.5913414,0,0,3.105691,1.758567,0,0.6088853,-0.6088853,2.411873,40.19781,0.2089666,0.6504756,0.01086349,0,1.772146
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,4.347764,3.02708,1.7,0,0.5202,3.02708,8.167759,0,1.320684,1.943367,0.2472446,1.396926,1.32708,0,0,3.78223,1.149682,0,1.149682,-1.149682,1.200002,20,0.2089666,4.782541,0.1977957,1.7,1.396926
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.861279,0.861279,1.7,0,0.5202,0.861279,57.00641,0,0,0,0.4909842,0,0,0.838721,0.796785,5.059654,0,1.287769,0,1.287769,2.421688,40.36138,0.2090808,0.9474069,0.3927874,1.7,0.4909842
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.8060843,0.8060843,1.7,0,0.5202,0.8060843,79.55666,1.110223E-16,0,0,0.6412938,0,0,0.8939157,0.8492199,3.771885,1.158992,1.490514,0,1.490514,3.835713,63.92842,0.2091537,0.8866928,0.5130351,1.7,1.800286
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.8899441,0.8899441,1.7,0,0.5202,0.8899441,122.747,0,0,0,1.09238,0,0,0.8100559,0.7695531,2.281372,2.500455,1.861933,0,1.861933,5.602098,93.36811,0.2091511,0.9789386,0.8739039,1.7,3.592834
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.812379,1.812379,1.430652,0,0.4466679,1.812379,45.31374,5.551115E-17,0,0,0.8212568,0.4018182,0.3817273,0,0,0.4194385,4.176194,0.4194385,0,0.4194385,6.000012,100,0.2091832,1.993617,0.6570054,1.7,4.997451
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,0,0,0,0,1.50007,0,0,1.50007,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2091832,0,1.200056,0,6.053759
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,1.061495,1.061495,0,0,0,1.061495,111.6384,0.0676724,0,0,1.185036,1.117363,1.061495,0,0,0,4.553689,0,0,0,6.000012,100,0.2091832,1.167645,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.7950882,0.7950882,0,0,0,0.7950882,131.5675,0.2091424,0,0,1.046077,0.836935,0.7950882,0,0,0,4.553689,0,0,0,6.000012,100,0.2091832,0.8745971,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.538994,0.538994,0,0,0,0.538994,145.7174,0.2180461,0,0,0.7854082,0.5673621,0.538994,0,0,0,4.553689,0,0,0,6.000012,100,0.2091832,0.5928934,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.910696,1.910696,1.343296,0,0.4228198,1.910696,31.25894,1.110223E-16,0,0,0.5972633,0.5972633,0.5674001,0,0,0,4.553689,0,0,0,6.000012,100,0.2091832,2.101766,0.4778106,1.7,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,0,0,0,0,0.3879595,0,0,0.3879595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2091832,0,0.3103676,0,4.941648
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,1.144704,1.144704,0,0,0,1.144704,7.052642,0,0,0,0.08073191,1.204952,1.144704,0,0,0,4.553689,0,1.12422,-1.12422,4.81498,80.2495,0.2091832,1.259175,0.06458552,0,4.634421
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,2.112199,2.112199,1.7,0,0.5202,2.112199,0,0,0,0,0,0.4338934,0.4121987,0,0,1.249134,3.429469,0,0.4338934,-0.4338934,4.357616,72.62679,0.2091832,2.323419,0,1.7,3.429469
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.731237,2.995575,1.38,0,1.38,5.666799,94.44646,0.2092054,0,0,1.7,2.995575
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,2.621085,2.621085,1.7,0,0.5202,2.621085,0,0,0,0,0,0.9695636,0.9210854,0,0,0.3512373,4.237576,0,0.9695636,-0.9695636,4.644789,77.413,0.2092054,2.883194,0,1.7,4.237576
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.42853,3.268012,1.38,0,1.38,5.953972,99.23267,0.2092277,0,0,1.7,3.268012
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04853018,4.510012,0,0,0,5.953972,99.23267,0.2092277,0,0,0,4.510012
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.5159987,0.5159987,0,0,0,0.5159987,0,0,0,0,0,0.5431565,0.5159987,0,0,0.04853018,4.510012,0,0.5431565,-0.5431565,5.381435,89.69041,0.2092277,0.5675985,0,0,4.510012
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6520374,3.966855,0,0,0,5.381435,89.69041,0.2092277,0,0,0,3.966855
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6520374,3.966855,0,0,0,5.381435,89.69041,0.2092277,0,0,0,3.966855
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1910294,0.1910294,0,0,0,0.1910294,0,0,0,0,0,0.2010836,0.1910294,0,0,0.6520374,3.966855,0,0.2010836,-0.2010836,5.169474,86.15773,0.2092277,0.2101324,0,0,3.966855
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.2658712,0.2658712,0,0,0,0.2658712,0,0,5.551115E-17,0,0,0.2798644,0.2658712,0,0,0.8754637,3.765772,0,0.2798644,-0.2798644,4.874471,81.24103,0.2092277,0.2924583,0,0,3.765772
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1822348,0.1822348,0,0,0,0.1822348,0,0,2.775558E-17,0,0,0.1918261,0.1822348,0,0,1.186424,3.485907,0,0.1918261,-0.1918261,4.672269,77.87099,0.2092277,0.2004582,0,0,3.485907
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.2581177,0.2581177,0,0,0,0.2581177,7.337626,0,5.551115E-17,0,0.01893971,0.2717028,0.2581177,0,0,1.399564,3.294081,0,0.2527631,-0.2527631,4.405833,73.4304,0.2092277,0.2839294,0.01515177,0,3.313021
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.1068942,0.1068942,0,0,0,0.1068942,272.6789,0,0,0,0.2914779,0.1125202,0.1068942,0,0,1.680412,3.041318,0.1789577,0,0.1789577,4.575607,76.25997,0.2091915,0.1175836,0.2331823,0,3.332796
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0,0,0,0.8101115,0,0,0,0,1.501454,3.20238,0.8101115,0,0.8101115,5.344147,89.06893,0.2090281,0,0.6480892,0,4.012492
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,1.263669,1.263669,0.6683204,0,0.2385515,1.263669,104.3015,0,0,0,1.318026,0.6266831,0.5953489,0,0,0.6913428,3.93148,0.6913428,0,0.6913428,6.000012,100,0.20896,1.390036,1.054421,1.7,5.249506
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.03699973,0.03699973,0,0,0,0.03699973,4045.172,1.457755,0,0,1.496702,0.03894708,0.03699973,0,0,0,4.553689,0,0,0,6.000012,100,0.20896,0.0406997,1.197362,0,6.050391
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20896,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.3839647,0.3839647,0,0,0,0.3839647,432.1378,1.255083,0,0,1.659256,0.4041733,0.3839647,0,0,0,4.553689,0,0,0,6.000012,100,0.20896,0.4223611,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,1.989766,1.989766,0.6097664,0,0.2225662,1.989766,79.22084,0.1236781,0,0,1.57631,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.20896,2.188743,1.261048,1.7,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,1.199802,1.199802,0,0,0,1.199802,119.0568,0.165496,0,0,1.428445,1.262949,1.199802,0,0,0,4.553689,0,0,0,6.000012,100,0.20896,1.319782,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.1603048,0.1603048,0,0,0,0.1603048,624.4629,0.832302,0,0,1.001044,0.1687419,0.1603048,0,0,0,4.553689,0,0,0,6.000012,100,0.20896,0.1763353,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,2.959219,2.959219,1.7,0,0.5202,2.959219,28.8819,2.220446E-16,0,0.1751408,0.8546788,1.325494,1.259219,0,0,0,4.553689,0,0.4708149,-0.4708149,5.503729,91.72865,0.20896,3.255141,0.683743,1.7,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,1.453902,1.453902,1.457814,0,0.4540833,1.453902,35.69769,0,0,0,0.5190094,0,0,0.003912365,0.003716746,0.5231276,4.082874,0.5227261,0,0.5227261,5.999631,99.99365,0.209,1.599292,0.4152075,1.7,4.601883
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,2.621954,2.621954,1.7,0,0.5202,2.621954,2.866956,0,0,0,0.07517027,0.9704777,0.9219538,0,0,0.0004015322,4.553328,0,0.8953074,-0.8953074,5.055894,84.26473,0.209,2.884149,0.06013621,1.7,4.628498
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,2.454235,2.454235,1.7,0,0.5202,2.454235,0,0,0,0,0,0.7939313,0.7542348,0,0,0.9951875,3.65802,0,0.7939313,-0.7939313,4.219017,70.31681,0.209,2.699658,0,1.7,3.65802
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.325189,1.325189,1.7,0,0.5202,1.325189,0,0,0,0,0,0,0,0.3748115,0.3560709,1.877334,2.864089,0.3560709,0,0.3560709,4.556816,75.94678,0.2090378,1.457707,0,1.7,2.864089
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.521263,3.184553,1.38,0,1.38,5.865999,97.76645,0.2090601,0,0,1.7,3.184553
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1412626,4.426553,0,0,0,5.865999,97.76645,0.2090601,0,0,0,4.426553
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1412626,4.426553,0,0,0,5.865999,97.76645,0.2090601,0,0,0,4.426553
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.08143822,0.08143822,0,0,0,0.08143822,0,0,0,0,0,0.08572444,0.08143822,0,0,0.1412626,4.426553,0,0.08572444,-0.08572444,5.775637,96.26042,0.2090601,0.08958205,0,0,4.426553
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.274525,0.274525,0,0,0,0.274525,0,0,0,0,0,0.2889737,0.274525,0,0,0.2365119,4.340828,0,0.2889737,-0.2889737,5.471032,91.18369,0.2090601,0.3019775,0,0,4.340828
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.8376039,0.8376039,0,0,0,0.8376039,0,0,1.110223E-16,0,0,0.8816884,0.8376039,0,0,0.5575938,4.051855,0,0.8816884,-0.8816884,4.541651,75.69403,0.2090601,0.9213643,0,0,4.051855
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.4458533,0.4458533,0,0,0,0.4458533,0,0,0,0,0,0.4693192,0.4458533,0,0,1.537248,3.170166,0,0.4693192,-0.4693192,4.046945,67.44895,0.2090601,0.4904386,0,0,3.170166
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1107598,0.1107598,0,0,0,0.1107598,0,0,1.387779E-17,0,0,0.1165892,0.1107598,0,0,2.058713,2.700847,0,0.1165892,-0.1165892,3.924049,65.40069,0.2090601,0.1218358,0,0,2.700847
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.2617843,0.2617843,0,0,0,0.2617843,0,0,0,0,0,0.2755625,0.2617843,0,0,2.188257,2.584258,0,0.2755625,-0.2755625,3.633581,60.55956,0.2090601,0.2879628,0,0,2.584258
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.3635456,0.3635456,0,0,0,0.3635456,3.993518,0,0,0,0.01451826,0.3826796,0.3635456,0,0,2.494437,2.308695,0,0.3681614,-0.3681614,3.245505,54.09164,0.2090601,0.3999002,0.01161461,0,2.323214
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.508821,0.508821,0,0,0,0.508821,74.62572,0,0,0,0.3797113,0.535601,0.508821,0,0,2.903506,1.940534,0,0.1558897,-0.1558897,3.081182,51.35294,0.2090601,0.5597031,0.303769,0,2.320245
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,2.640419,2.640419,1.7,0,0.5202,2.640419,32.77067,1.110223E-16,0,0,0.8652831,0.989915,0.9404192,0,0,3.076716,1.784644,0,0.1246318,-0.1246318,2.949809,49.16338,0.2090601,2.904461,0.6922265,1.7,2.649927
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,1.7857,1.7857,1.7,0,0.5202,1.7857,62.69919,0,0,0,1.11962,0.09021094,0.0857004,0,0,3.215196,1.660012,1.029409,0,1.029409,3.926392,65.43974,0.2091383,1.96427,0.8956957,1.7,2.779632
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.6676582,0.6676582,1.440291,0,0.4492995,0.6676582,205.5677,0,0,0,1.37249,0,0,0.772633,0.7340014,2.185787,2.58648,2.106491,0,2.106491,5.924785,98.74622,0.2090113,0.7344239,1.097992,1.7,3.95897
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,1.709151,1.709151,0.425,0,0.172125,1.709151,96.38794,0.216381,0,0,1.647415,1.351738,1.284151,0,0,0.07929654,4.482322,0.07929654,0,0.07929654,6.000012,100,0.2089954,1.880066,1.317932,1.7,6.129737
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,1.616531,1.616531,0.425,0,0.172125,1.616531,116.8999,0.6354807,0,0,1.889724,1.254244,1.191532,0,0,0,4.553689,0,0,0,6.000012,100,0.2089954,1.778185,1.51178,1.7,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,1.03523,1.03523,0,0,0,1.03523,153.477,0.4991243,0,0,1.58884,1.089716,1.03523,0,0,0,4.553689,0,0,0,6.000012,100,0.2089954,1.138753,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,0,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089954,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,1.391337,1.391337,0.425,0,0.172125,1.391337,92.61085,0.2713322,0,0,1.288529,1.017197,0.9663371,0,0,0,4.553689,0,0,0,6.000012,100,0.2089954,1.530471,1.030823,1.7,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,0,0,0,0,0.6814592,0,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089954,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.7776194,0.7776194,0,0,0,0.7776194,44.33801,0,1.110223E-16,0,0.344781,0.8185467,0.7776194,0,0,0,4.553689,0,0.4737657,-0.4737657,5.500619,91.6768,0.2089954,0.8553814,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,1.95084,1.95084,1.7,0,0.5202,1.95084,4.250711,5.551115E-17,0,0,0.08292456,0.2640416,0.2508395,0,0,0.5264064,4.079923,0,0.1811171,-0.1811171,5.309705,88.4949,0.2089954,2.145923,0.06633965,1.7,4.162848
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.8906809,0.8906809,0,0,0,0.8906809,0,0,1.110223E-16,0,0,0.9375588,0.8906809,0,0,0.7276475,3.898806,0,0.9375588,-0.9375588,4.321431,72.0237,0.2089954,0.979749,0,0,3.898806
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.76938,2.961247,0,0,0,4.321431,72.0237,0.2089954,0,0,0,2.961247
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,1.041562,1.041562,0,0,0,1.041562,0,0,0,0,0,1.096381,1.041562,0,0,1.76938,2.961247,0,1.096381,-1.096381,3.165744,52.7623,0.2089954,1.145718,0,0,2.961247
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.2267315,0.2267315,0,0,0,0.2267315,0,0,2.775558E-17,0,0,0.2386648,0.2267315,0,0,2.987581,1.864866,0,0.2386648,-0.2386648,2.914169,48.56939,0.2089954,0.2494047,0,0,1.864866
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.2658342,0.2658342,0,0,0,0.2658342,0,0,0,0,0,0.2798255,0.2658342,0,0,3.252764,1.626202,0,0.2798255,-0.2798255,2.619207,43.65337,0.2089954,0.2924176,0,0,1.626202
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.2225872,0.2225872,0,0,0,0.2225872,0,0,2.775558E-17,0,0,0.2343023,0.2225872,0,0,3.563681,1.346376,0,0.2343023,-0.2343023,2.372231,39.53711,0.2089954,0.2448459,0,0,1.346376
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.824017,1.112074,0,0,0,2.372231,39.53711,0.2089954,0,0,0,1.112074
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.2843591,0.2843591,0,0,0,0.2843591,0,0,0,0,0,0.2993254,0.2843591,0,0,3.824017,1.112074,0,0.2993254,-0.2993254,2.056715,34.27851,0.2089954,0.312795,0,0,1.112074
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.2634256,0.2634256,0,0,0,0.2634256,0,0,0,0,0,0.2772902,0.2634256,0,0,4.1566,0.8127484,0,0.2772902,-0.2772902,1.764425,29.40702,0.2089954,0.2897682,0,0,0.8127484
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.6206598,0.6206598,1.7,0,0.5202,0.6206598,0,0,0,0,0,0,0,1.07934,1.025373,4.464701,0.5354583,1.025373,0,1.025373,2.737179,45.61956,0.2091037,0.6827258,0,1.7,0.5354583
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.3108729,0.3108729,1.7,0,0.5202,0.3108729,0,0,0,0,0,0,0,1.389127,1.319671,3.439327,1.458294,1.319671,0,1.319671,3.989129,66.48535,0.2092097,0.3419602,0,1.7,1.458294
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.01636136,0.01636136,1.468993,0,0.4571351,0.01636136,69.15895,2.220446E-16,0,0,0.01131534,0,0,1.452632,1.38,2.119657,2.645998,1.391315,0,1.391315,5.309047,88.48393,0.2092341,0.0179975,0.009052276,1.7,2.657313
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,1.388886,1.388886,1.7,0,0.5202,1.388886,6.920413,0,0,0,0.09611662,0,0,0.3111144,0.2955587,0.7283415,3.898182,0.3916753,0,0.3916753,5.680623,94.67685,0.2092724,1.527774,0.07689329,1.7,3.994298
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,1.246568,1.246568,0,0,0,1.246568,16.77937,0,0,0,0.2091662,1.312176,1.246568,0,0,0.3366662,4.25069,0,1.10301,-1.10301,4.517948,75.29897,0.2092724,1.371224,0.1673329,0,4.459856
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,0,0,0,0,0,0,0,0,0.2074139,0,0,0,0,1.562233,3.147679,0.2074139,0,0.2074139,4.714717,78.57847,0.209231,0,0.1659311,0,3.355093
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,1.026253,1.026253,0,0,0,1.026253,49.60658,0,0,0,0.5090888,1.080266,1.026253,0,0,1.354819,3.334352,0,0.571177,-0.571177,4.112644,68.54393,0.209231,1.128878,0.407271,0,3.84344
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0,0,0,0.6849874,0,0,0,0,1.98946,2.763175,0.6849874,0,0.6849874,4.76248,79.37451,0.2090943,0,0.5479899,0,3.448162
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.07227635,0.07227635,0,0,0,0.07227635,632.2845,0,0,0,0.4569921,0.07608037,0.07227635,0,0,1.304473,3.379663,0.3809118,0,0.3809118,5.123845,85.39725,0.2090183,0.07950398,0.3655937,0,3.836655
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.7498995,0.7498995,0,0,0,0.7498995,28.05973,0,1.110223E-16,0,0.2104198,0.7893679,0.7498995,0,0,0.9235613,3.722484,0,0.5789481,-0.5789481,4.51358,75.22618,0.2090183,0.8248894,0.1683358,0,3.932904
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,1.757433,1.757433,1.7,0,0.5202,1.757433,25.60176,0,0,0,0.4499338,0.06045562,0.05743283,0,0,1.566837,3.143536,0.3894781,0,0.3894781,4.883071,81.38436,0.2090477,1.933176,0.359947,1.7,3.593469
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,0,0,0,0,0,0,0,0.3287201,0,0,0,0,1.177359,3.494066,0.3287201,0,0.3287201,5.194922,86.58187,0.2089822,0,0.2629761,0,3.822786
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,0,0,0,0,0,0,0,0.2640954,0,0,0,0,0.8486387,3.789914,0.2640954,0,0.2640954,5.445466,90.75758,0.2089296,0,0.2112763,0,4.054009
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,2.067628,2.067628,1.7,0,0.5202,2.067628,4.783902,5.551115E-17,0,0,0.09891331,0.386977,0.3676282,0,0,0.5845433,4.0276,0,0.2880637,-0.2880637,5.141819,85.69682,0.2089296,2.274391,0.07913065,1.7,4.126513
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.793946,0.793946,0,0,0,0.793946,10.30718,0,1.110223E-16,0,0.08183342,0.8357326,0.793946,0,0,0.9046141,3.739536,0,0.7538992,-0.7538992,4.34714,72.45219,0.2089296,0.8733405,0.06546674,0,3.82137
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.886798,1.886798,1.7,0,0.5202,1.886798,0,0,0,0,0,0.1966297,0.1867982,0,0,1.74228,2.985637,0,0.1966297,-0.1966297,4.139874,68.99776,0.2089296,2.075478,0,1.7,2.985637
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.5444753,0.5444753,1.7,0,0.5202,0.5444753,0,0,0,0,0,0,0,1.155525,1.097748,1.960757,2.789007,1.097748,0,1.097748,5.18129,86.35466,0.2090449,0.5989228,0,1.7,2.789007
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,3.194604,3.08,1.7,0,0.5202,3.08,0,0,0.1146037,0.434064,0,1.452632,1.38,0,0,0.8630089,3.776981,0,1.452632,-1.452632,3.650082,60.83458,0.2090449,3.514064,0,1.7,3.776981
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.2647077,0.2647077,1.7,0,0.5202,0.2647077,0,0,0,0,0,0,0,1.435292,1.363528,2.477044,2.324349,1.363528,0,1.363528,4.943638,82.3938,0.2091416,0.2911784,0,1.7,2.324349
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.113516,3.551524,0,0,0,4.943638,82.3938,0.2091416,0,0,0,3.551524
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.4935291,0.4935291,0,0,0,0.4935291,0,0,1.110223E-16,0,0,0.5195043,0.4935291,0,0,1.113516,3.551524,0,0.5195043,-0.5195043,4.396032,73.26706,0.2091416,0.542882,0,0,3.551524
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.5304564,0.5304564,0,0,0,0.5304564,0,0,0,0,0,0.5583751,0.5304564,0,0,1.690743,3.03202,0,0.5583751,-0.5583751,3.807453,63.45742,0.2091416,0.583502,0,0,3.03202
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.3840219,0.3840219,0,0,0,0.3840219,0,0,5.551115E-17,0,0,0.4042336,0.3840219,0,0,2.31116,2.473645,0,0.4042336,-0.4042336,3.381354,56.35578,0.2091416,0.4224241,0,0,2.473645
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.6096853,0.6096853,0,0,0,0.6096853,0,0,1.110223E-16,0,0,0.641774,0.6096853,0,0,2.760309,2.069411,0,0.641774,-0.641774,2.704864,45.08098,0.2091416,0.6706538,0,0,2.069411
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.5147269,0.5147269,0,0,0,0.5147269,0,0,1.110223E-16,0,0,0.5418178,0.5147269,0,0,3.473391,1.427637,0,0.5418178,-0.5418178,2.133738,35.56223,0.2091416,0.5661996,0,0,1.427637
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.07631258,0.07631258,0,0,0,0.07631258,0,0,1.387779E-17,0,0,0.08032903,0.07631258,0,0,4.07541,0.8858196,0,0.08032903,-0.08032903,2.049064,34.151,0.2091416,0.08394384,0,0,0.8858196
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.02427097,0.02427097,0,0,0,0.02427097,76.45903,0,0,0,0.01855735,0.02554839,0.02427097,0,0,4.164665,0.8054906,0,0.006991041,-0.006991041,2.041695,34.02818,0.2091416,0.02669806,0.01484588,0,0.8240479
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,1.143674,1.143674,1.7,0,0.5202,1.143674,25.14525,0,0,0,0.2875796,0,0,0.5563265,0.5285102,4.172433,0.7984995,0.8160897,0,0.8160897,2.815906,46.93166,0.2092185,1.258041,0.2300637,1.7,1.086079
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.6520364,0.6520364,1.7,0,0.5202,0.6520364,101.9494,0,0,0,0.6647472,0,0,1.047964,0.9955654,3.356343,1.53298,1.660313,0,1.660313,4.391016,73.18346,0.2092558,0.71724,0.5317977,1.7,2.197727
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,1.364033,1.364033,1.7,0,0.5202,1.364033,57.9113,0,0,0,0.7899293,0,0,0.3359671,0.3191687,1.69603,3.027261,1.109098,0,1.109098,5.443199,90.7198,0.2093482,1.500436,0.6319434,1.7,3.817191
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,1.667541,1.667541,0.8567743,0,0.2899994,1.667541,86.37695,0,0,0,1.440371,0.8534388,0.8107669,0,0,0.5869324,4.02545,0.5869324,0,0.5869324,6.000012,100,0.2093558,1.834295,1.152297,1.7,5.465821
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,0,0,0,0,1.350047,0,0,1.350047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2093558,0,1.080038,0,5.903736
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,1.634626,1.634626,0.425,0,0.172125,1.634626,91.70662,0.2257696,0,0,1.49906,1.273291,1.209626,0,0,0,4.553689,0,0,0,6.000012,100,0.2093558,1.798089,1.199248,1.7,6.052749
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,1.05082,1.05082,0,0,0,1.05082,151.4641,0.4854884,0,0,1.591615,1.106126,1.05082,0,0,0,4.553689,0,0,0,6.000012,100,0.2093558,1.155902,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,2.26121,2.26121,1.191004,0,0.3812441,2.26121,49.81991,0,0,0,1.126533,1.126533,1.070206,0,0,0,4.553689,0,0,0,6.000012,100,0.2093558,2.487331,0.9012264,1.7,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,1.217112,1.217112,0,0,0,1.217112,58.53131,0,0,0,0.7123916,1.28117,1.217112,0,0,0,4.553689,0,0.5687789,-0.5687789,5.400466,90.00759,0.2093558,1.338823,0.5699133,0,5.26608
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.53688,0.53688,0,0,0,0.53688,110.6016,0,0,0,0.5937977,0.5651368,0.53688,0,0,0.6319766,3.98491,0.02866083,0,0.02866083,5.427657,90.46076,0.2093501,0.590568,0.4750381,0,4.578708
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.9349895,0.9349895,0,0,0,0.9349895,37.49726,0,1.110223E-16,0,0.3505955,0.9841995,0.9349895,0,0,0.6033158,4.010705,0,0.633604,-0.633604,4.759779,79.3295,0.2093501,1.028488,0.2804764,0,4.3613
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,1.651383,1.651383,1.7,0,0.5202,1.651383,5.12694,0,0,0,0.08466541,0,0,0.04861708,0.04618623,1.30732,3.377101,0.1308516,0,0.1308516,4.883916,81.39844,0.2093613,1.816521,0.06773233,1.7,3.461766
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,3.422442,3.08,1.7,0,0.5202,3.08,0,0,0.3424424,0.6846867,0,1.452632,1.38,0,0,1.176468,3.494867,0,1.452632,-1.452632,3.352708,55.87835,0.2093613,3.764687,0,1.7,3.494867
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.529599,1.529599,1.7,0,0.5202,1.529599,0,0,0,0,0,0,0,0.1704011,0.161881,2.790504,2.042236,0.161881,0,0.161881,3.506282,58.43791,0.2093781,1.682559,0,1.7,2.042236
