Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.3580292,0.3580292,1.7,0,0.5202,0.3580292,0,0,0,0,0,0,0,1.341971,1.274872,2.628623,2.187929,1.274872,0,1.274872,4.715732,78.59537,0.2094914,0.3938321,0,1.7,2.187929
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,1.425,0,0.4451251,0,0,0,0,0,0,0,0,1.425,1.35375,1.35375,3.335314,1.35375,0,1.35375,6.000012,100,0.20951,0,0,1.7,3.335314
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.01270788,0.01270788,0,0,0,0.01270788,0,0,1.734723E-18,0,0,0.01337671,0.01270788,0,0,0,4.553689,0,0.01337671,-0.01337671,5.985912,99.76499,0.20951,0.01397867,0,0,4.553689
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.5758901,0.5758901,0,0,0,0.5758901,0,0,1.110223E-16,0,0,0.6062,0.5758901,0,0,0.01486302,4.540312,0,0.6062,-0.6062,5.346921,89.11517,0.20951,0.6334791,0,0,4.540312
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.3226199,0.3226199,0,0,0,0.3226199,0,0,0,0,0,0.3395999,0.3226199,0,0,0.6884186,3.934112,0,0.3395999,-0.3395999,4.988951,83.14902,0.20951,0.3548819,0,0,3.934112
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.1977022,0.1977022,0,0,0,0.1977022,0,0,2.775558E-17,0,0,0.2081075,0.1977022,0,0,1.065752,3.594512,0,0.2081075,-0.2081075,4.769587,79.49295,0.20951,0.2174724,0,0,3.594512
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.04977596,0.04977596,0,0,0,0.04977596,0,0,6.938894E-18,0,0,0.05239574,0.04977596,0,0,1.296982,3.386405,0,0.05239574,-0.05239574,4.714356,78.57245,0.20951,0.05475355,0,0,3.386405
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.3658152,0.3658152,0,0,0,0.3658152,0,0,5.551115E-17,0,0,0.3850686,0.3658152,0,0,1.3552,3.334009,0,0.3850686,-0.3850686,4.308458,71.8075,0.20951,0.4023967,0,0,3.334009
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.3240064,0.3240064,0,0,0,0.3240064,0,0,5.551115E-17,0,0,0.3410594,0.3240064,0,0,1.783054,2.94894,0,0.3410594,-0.3410594,3.94895,65.8157,0.20951,0.356407,0,0,2.94894
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.131206,0.131206,0,0,0,0.131206,17.20645,0,2.775558E-17,0,0.0225759,0.1381116,0.131206,0,0,2.162009,2.607881,0,0.1155357,-0.1155357,3.827165,63.78596,0.20951,0.1443266,0.01806072,0,2.630457
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,0,0,0,0,0,0,0,0,0.168788,0,0,0,0,2.290382,2.492345,0.168788,0,0.168788,3.987291,66.45473,0.2094766,0,0.1350304,0,2.661133
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,2.121594,2.644254,0.5419936,0,0.5419936,4.501472,75.02438,0.2093695,0,0.4335949,0,3.186248
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,1.41701,1.41701,1.7,0,0.5202,1.41701,68.01623,0,0,0,0.9637971,0,0,0.2829896,0.2688401,1.5796,3.132049,1.232637,0,1.232637,5.670854,94.51405,0.2094689,1.558711,0.7710377,1.7,4.095846
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,1.514484,1.514484,0.5141407,0,0.1964604,1.514484,92.43781,0,0,0,1.399956,1.052993,1.000343,0,0,0.3469629,4.241422,0.3469629,0,0.3469629,6.000012,100,0.2094259,1.665932,1.119965,1.7,5.641378
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,1.420019,1.420019,0.425,0,0.172125,1.420019,100.7722,0.3835962,0,0,1.430984,1.047388,0.9950185,0,0,0,4.553689,0,0,0,6.000012,100,0.2094259,1.56202,1.144787,1.7,5.984673
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.9840827,0.9840827,0,0,0,0.9840827,91.39754,2.220446E-16,0,0,0.8994275,1.035877,0.9840827,0,0,0,4.553689,0,0.1364491,-0.1364491,5.856182,97.60284,0.2094259,1.082491,0.719542,0,5.453116
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,1.335459,1.335459,0.425,0,0.172125,1.335459,84.12802,0.01350723,0,0,1.123495,0.9583778,0.910459,0,0,0.1516101,4.41724,0.1516101,0,0.1516101,6.000012,100,0.209396,1.469005,0.8987961,1.7,5.540735
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.5899746,0.5899746,0,0,0,0.5899746,228.4061,0.7265124,0,0,1.347538,0.6210259,0.5899746,0,0,0,4.553689,0,0,0,6.000012,100,0.209396,0.6489721,1.078031,0,5.901227
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,0,0,0,0,0.955314,0,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.209396,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,0,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.209396,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,0,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.209396,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.1946941,0.1946941,0,0,0,0.1946941,43.12614,0,0,0,0.08396405,0.2049411,0.1946941,0,0,0,4.553689,0,0.1209771,-0.1209771,5.872491,97.87466,0.209396,0.2141635,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,2.272259,2.272259,1.7,0,0.5202,2.272259,0,0,0,0,0,0.6023777,0.5722588,0,0,0.134419,4.432712,0,0.6023777,-0.6023777,5.237529,87.29198,0.209396,2.499485,0,1.7,4.432712
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,2.249732,2.249732,1.7,0,0.5202,2.249732,0,0,0,0,0,0.5786652,0.5497319,0,0,0.8037276,3.830334,0,0.5786652,-0.5786652,4.627563,77.12589,0.209396,2.474705,0,1.7,3.830334
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.8378081,0.8378081,1.7,0,0.5202,0.8378081,0,0,0,0,0,0,0,0.8621919,0.8190823,1.446689,3.251669,0.8190823,0,0.8190823,5.404612,90.07669,0.2094808,0.9215889,0,1.7,3.251669
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.09998824,0.09998824,0,0,0,0.09998824,0,0,1.387779E-17,0,0,0.1052508,0.09998824,0,0,0.6276065,3.988843,0,0.1052508,-0.1052508,5.293668,88.22762,0.2094808,0.1099871,0,0,3.988843
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1655776,0.1655776,0,0,0,0.1655776,0,0,2.775558E-17,0,0,0.1742922,0.1655776,0,0,0.7445518,3.883592,0,0.1742922,-0.1742922,5.109948,85.16563,0.2094808,0.1821354,0,0,3.883592
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01565052,0.01565052,0,0,0,0.01565052,0,0,0,0,0,0.01647424,0.01565052,0,0,0.9382099,3.7093,0,0.01647424,-0.01647424,5.092583,84.87621,0.2094808,0.01721558,0,0,3.7093
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.298524,0.298524,0,0,0,0.298524,0,0,0,0,0,0.3142358,0.298524,0,0,0.9565146,3.692826,0,0.3142358,-0.3142358,4.761349,79.35566,0.2094808,0.3283764,0,0,3.692826
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1392305,0.1392305,0,0,0,0.1392305,0,0,2.775558E-17,0,0,0.1465584,0.1392305,0,0,1.305665,3.37859,0,0.1465584,-0.1465584,4.606863,76.78089,0.2094808,0.1531535,0,0,3.37859
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1204863,0.1204863,0,0,0,0.1204863,0,0,1.387779E-17,0,0,0.1268277,0.1204863,0,0,1.468508,3.232032,0,0.1268277,-0.1268277,4.473175,74.55276,0.2094808,0.1325349,0,0,3.232032
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.2460765,0.2460765,0,0,0,0.2460765,0,0,2.775558E-17,0,0,0.2590279,0.2460765,0,0,1.609428,3.105204,0,0.2590279,-0.2590279,4.200135,70.00211,0.2094808,0.2706842,0,0,3.105204
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.138223,0.138223,0,0,0,0.138223,0,0,0,0,0,0.1454979,0.138223,0,0,1.897237,2.846176,0,0.1454979,-0.1454979,4.046767,67.44598,0.2094808,0.1520453,0,0,2.846176
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.7482318,0.7482318,0,0,0,0.7482318,1.472082,0,1.110223E-16,0,0.01101459,0.7876124,0.7482318,0,0,2.058901,2.700678,0,0.7765978,-0.7765978,3.228161,53.80258,0.2094808,0.823055,0.008811671,0,2.711693
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.9805483,0.9805483,0,0,0,0.9805483,12.78507,0,1.110223E-16,0,0.1253637,1.032156,0.9805483,0,0,2.921787,1.92408,0,0.9067923,-0.9067923,2.272318,37.87189,0.2094808,1.078603,0.100291,0,2.049444
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,1.780338,1.780338,1.7,0,0.5202,1.780338,12.75933,0,0,0,0.2271592,0.08456587,0.08033758,0,0,3.929334,1.017288,0.1425933,0,0.1425933,2.407594,40.12649,0.2094913,1.958371,0.1817273,1.7,1.244447
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.6072074,0.6072074,1.7,0,0.5202,0.6072074,40.62255,0,0,0,0.2466631,0,0,1.092793,1.038153,3.786741,1.145622,1.284816,0,1.284816,3.626478,60.44117,0.2096019,0.6679281,0.1973305,1.7,1.392285
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.82895,1.82895,1.7,0,0.5202,1.82895,18.24025,0,0,0,0.3336049,0.1357365,0.1289497,0,0,2.501925,2.301956,0.1978684,0,0.1978684,3.814192,63.56974,0.2096165,2.011845,0.2668839,1.7,2.635561
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,1.694801,1.694801,1.7,0,0.5202,1.694801,47.68917,0,0,0,0.8082365,0,0,0.005198827,0.004938885,2.304056,2.480038,0.8131754,0,0.8131754,4.585638,76.42715,0.2096766,1.864281,0.6465892,1.7,3.288275
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.1148273,0.1148273,0.9238024,0,0.3082981,0.1148273,629.0792,0,0,0,0.7223547,0,0,0.8089752,0.7685264,1.490881,3.211896,1.490881,0,1.490881,6.000012,100,0.2095253,0.12631,0.5778837,1.7,3.934251
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.1521834,0.1521834,0,0,0,0.1521834,640.8033,0.815003,0,0,0.9751961,0.160193,0.1521834,0,0,0,4.553689,0,0,0,6.000012,100,0.2095253,0.1674017,0.7801569,0,5.528885
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,0,0,0,0,0.8730557,0,0,0.8730557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095253,0,0.6984445,0,5.426744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.484033,0.484033,0,0,0,0.484033,109.3142,0.01960827,0,0,0.5291167,0.5095084,0.484033,0,0,0,4.553689,0,0,0,6.000012,100,0.2095253,0.5324363,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.5275428,0.5275428,0,0,0,0.5275428,99.45891,0,0,0,0.5246882,0.5553082,0.5275428,0,0,0,4.553689,0,0.03061989,-0.03061989,5.967736,99.46207,0.2095253,0.5802971,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.944535,1.944535,1.7,0,0.5202,1.944535,10.39192,0,0,0,0.2020745,0.2574054,0.2445351,0,0,0.0340221,4.523069,0,0.05533084,-0.05533084,5.909412,98.49001,0.2095253,2.138988,0.1616596,1.7,4.725143
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,0,0,0,0,0,0,0,0.07203526,0,0,0,0,0.09550081,4.467738,0.07203526,0,0.07203526,5.977751,99.62897,0.2095112,0,0.05762821,0,4.539773
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.06184115,0.06184115,0,0,0,0.06184115,0,0,1.387779E-17,0,0,0.06509594,0.06184115,0,0,0.02346555,4.53257,0,0.06509594,-0.06509594,5.909133,98.48536,0.2095112,0.06802526,0,0,4.53257
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.8823761,0.8823761,0,0,0,0.8823761,0,0,1.110223E-16,0,0,0.9288169,0.8823761,0,0,0.09579437,4.467474,0,0.9288169,-0.9288169,4.930075,82.16774,0.2095112,0.9706137,0,0,4.467474
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.169292,0.169292,0,0,0,0.169292,0,0,0,0,0,0.1782021,0.169292,0,0,1.127813,3.538657,0,0.1782021,-0.1782021,4.742233,79.03706,0.2095112,0.1862212,0,0,3.538657
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1731712,0.1731712,0,0,0,0.1731712,0,0,2.775558E-17,0,0,0.1822855,0.1731712,0,0,1.325815,3.360455,0,0.1822855,-0.1822855,4.550087,75.83463,0.2095112,0.1904884,0,0,3.360455
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.6241243,0.6241243,0,0,0,0.6241243,0,0,1.110223E-16,0,0,0.656973,0.6241243,0,0,1.528355,3.178169,0,0.656973,-0.656973,3.857577,64.29282,0.2095112,0.6865368,0,0,3.178169
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.630777,0.630777,0,0,0,0.630777,0,0,1.110223E-16,0,0,0.6639758,0.630777,0,0,2.258325,2.521196,0,0.6639758,-0.6639758,3.157685,52.62798,0.2095112,0.6938547,0,0,2.521196
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.996076,1.857221,0,0,0,3.157685,52.62798,0.2095112,0,0,0,1.857221
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.1053757,0.1053757,0,0,0,0.1053757,0,0,0,0,0,0.1109218,0.1053757,0,0,2.996076,1.857221,0,0.1109218,-0.1109218,3.040763,50.67928,0.2095112,0.1159133,0,0,1.857221
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.03707121,0.03707121,0,0,0,0.03707121,0,0,0,0,0,0.03902233,0.03707121,0,0,3.119322,1.746299,0,0.03902233,-0.03902233,2.99963,49.99373,0.2095112,0.04077833,0,0,1.746299
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.16268,1.707277,0,0,0,2.99963,49.99373,0.2095112,0,0,0,1.707277
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.3747257,0.3747257,0,0,0,0.3747257,0,0,0,0,0,0.3944481,0.3747257,0,0,3.16268,1.707277,0,0.3944481,-0.3944481,2.583845,43.064,0.2095112,0.4121982,0,0,1.707277
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.4395229,0.4395229,0,0,0,0.4395229,6.483623,0,0,0,0.028497,0.4626556,0.4395229,0,0,3.600956,1.312829,0,0.4341586,-0.4341586,2.126202,35.43663,0.2095112,0.4834751,0.0227976,0,1.341326
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,1.479855,1.479855,1.7,0,0.5202,1.479855,21.80938,0,0,0,0.3227471,0,0,0.220145,0.2091378,4.083354,0.8786699,0.531885,0,0.531885,2.630792,43.84645,0.2095565,1.62784,0.2581977,1.7,1.201417
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,2.770719,2.770719,1.7,0,0.5202,2.770719,15.85363,0,0,0,0.4392595,1.127072,1.070719,0,0,3.55147,1.357366,0,0.6878127,-0.6878127,1.905774,31.76283,0.2095565,3.047791,0.3514076,1.7,1.796626
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.196706,0.196706,1.649338,0,0.5063692,0.196706,466.1606,2.220446E-16,0,0,0.9169656,0,0,1.452632,1.38,4.315706,0.6695536,2.296966,0,2.296966,4.084867,68.08098,0.2094536,0.2163766,0.7335725,1.7,1.586519
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0.4263781,0,0.1725012,0,0,0,0,0,1.613681,0,0,0.4263781,0.4050592,2.01874,2.736823,2.01874,0,2.01874,6.000012,100,0.2090593,0,1.290945,1.7,4.350504
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,2.138947,2.138947,0.7589467,0,0.2632925,2.138947,86.76118,0.4031439,0,0,1.855775,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2090593,2.352841,1.48462,1.7,6.409464
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.2379646,0.2379646,0,0,0,0.2379646,696.4201,1.406744,0,0,1.657233,0.250489,0.2379646,0,0,0,4.553689,0,0,0,6.000012,100,0.2090593,0.261761,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,1.742724,1.742724,0.4476276,0,0.1783023,1.742724,78.22577,0,0,0,1.363259,1.363259,1.295096,0,0,0,4.553689,0,0,0,6.000012,100,0.2090593,1.916996,1.090607,1.7,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,1.869347,1.869347,0.7336316,0,0.2563814,1.869347,63.95227,0,0,0,1.19549,1.19549,1.135715,0,0,0,4.553689,0,0,0,6.000012,100,0.2090593,2.056281,0.9563916,1.7,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,2.097003,2.097003,0.9762627,0,0.3226197,2.097003,56.25775,0,0,0,1.179727,1.179727,1.120741,0,0,0,4.553689,0,0,0,6.000012,100,0.2090593,2.306704,0.9437814,1.7,5.733416
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,1.433469,1.433469,0.8018531,0,0.2750059,1.433469,46.3811,0,0,0,0.6648585,0.6648585,0.6316155,0,0,0,4.553689,0,0,0,6.000012,100,0.2090593,1.576815,0.5318868,1.7,5.218547
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.2303634,0.2303634,0,0,0,0.2303634,173.4288,0.1570288,0,0,0.3995166,0.2424878,0.2303634,0,0,0,4.553689,0,0,0,6.000012,100,0.2090593,0.2533998,0.3196133,0,4.953206
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,2.840996,2.840996,1.7,0,0.5202,2.840996,2.99703,0,4.440892E-16,0.04509561,0.0851455,1.201048,1.140996,0,0,0,4.553689,0,1.115903,-1.115903,4.823747,80.39562,0.2090593,3.125096,0.0681164,1.7,4.638834
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.239892,3.437786,0,0,0,4.823747,80.39562,0.2090593,0,0,0,3.437786
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.481974,1.481974,1.7,0,0.5202,1.481974,0,0,0,0,0,0,0,0.2180256,0.2071243,1.239892,3.437786,0.2071243,0,0.2071243,5.020242,83.67054,0.2090806,1.630172,0,1.7,3.437786
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,1.101923,1.101923,0,0,0,1.101923,0,0,2.220446E-16,0,0,1.159918,1.101923,0,0,1.032768,3.624198,0,1.159918,-1.159918,3.797581,63.29289,0.2090806,1.212115,0,0,3.624198
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.3977864,0.3977864,0,0,0,0.3977864,0,0,5.551115E-17,0,0,0.4187226,0.3977864,0,0,2.321566,2.464279,0,0.4187226,-0.4187226,3.356209,55.9367,0.2090806,0.4375651,0,0,2.464279
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.2093062,0.2093062,0,0,0,0.2093062,0,0,2.775558E-17,0,0,0.2203223,0.2093062,0,0,2.786813,2.045557,0,0.2203223,-0.2203223,3.123969,52.06604,0.2090806,0.2302368,0,0,2.045557
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.2903769,0.2903769,0,0,0,0.2903769,0,0,5.551115E-17,0,0,0.3056599,0.2903769,0,0,3.031616,1.825235,0,0.3056599,-0.3056599,2.801775,46.69615,0.2090806,0.3194146,0,0,1.825235
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.371238,1.519575,0,0,0,2.801775,46.69615,0.2090806,0,0,0,1.519575
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.05178842,0.05178842,0,0,0,0.05178842,0,0,6.938894E-18,0,0,0.05451413,0.05178842,0,0,3.371238,1.519575,0,0.05451413,-0.05451413,2.744312,45.73844,0.2090806,0.05696726,0,0,1.519575
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.2506813,0.2506813,0,0,0,0.2506813,0,0,0,0,0,0.263875,0.2506813,0,0,3.431809,1.46506,0,0.263875,-0.263875,2.466163,41.10263,0.2090806,0.2757494,0,0,1.46506
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.4729393,0.4729393,0,0,0,0.4729393,0,0,5.551115E-17,0,0,0.4978309,0.4729393,0,0,3.725004,1.201185,0,0.4978309,-0.4978309,1.941403,32.35666,0.2090806,0.5202333,0,0,1.201185
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.2856658,0.2856658,0,0,0,0.2856658,0,0,5.551115E-17,0,0,0.3007009,0.2856658,0,0,4.278149,0.7033547,0,0.3007009,-0.3007009,1.624437,27.07389,0.2090806,0.3142324,0,0,0.7033547
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.01900364,0.01900364,0,0,0,0.01900364,136.6795,0,0,0,0.02597407,0.02000383,0.01900364,0,0,4.612261,0.4026538,0.005970244,0,0.005970244,1.630101,27.16829,0.2090795,0.020904,0.02077926,0,0.4286278
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.7536482,0.7536482,1.7,0,0.5202,0.7536482,20.47326,0,0,0,0.1542963,0,0,0.9463518,0.8990343,4.606291,0.408027,1.053331,0,1.053331,2.629378,43.82288,0.2091832,0.829013,0.1234371,1.7,0.5623233
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4609146,0,0,1.452632,1.38,3.55296,1.356025,1.840915,0,1.840915,4.375823,72.93023,0.209115,0,0.3687317,1.7,1.816939
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,1.375607,1.375607,1.7,0,0.5202,1.375607,31.45343,0,0,0,0.4326757,0,0,0.3243926,0.3081729,1.712046,3.012848,0.7408487,0,0.7408487,5.078653,84.64406,0.2091783,1.513168,0.3461406,1.7,3.445524
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,1.762396,1.762396,1.7,0,0.5202,1.762396,33.68038,0,0,0,0.5935817,0.06567995,0.06239596,0,0,0.9711972,3.679611,0.5279017,0,0.5279017,5.579465,92.9909,0.2092171,1.938636,0.4748653,1.7,4.273193
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,2.664022,2.664022,1.7,0,0.5202,2.664022,23.66557,0,0,0,0.630456,1.01476,0.9640224,0,0,0.4432955,4.154723,0,0.3843044,-0.3843044,5.174373,86.23937,0.2092171,2.930425,0.5043648,1.7,4.785179
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,0,0,0,0,0,0,0,0,0.6280529,0,0,0,0,0.8703004,3.770419,0.6280529,0,0.6280529,5.770196,96.16974,0.209095,0,0.5024423,0,4.398471
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0.4436756,0,0,0.6859232,0,0,0,0,0.2422476,4.335666,0.2422476,0,0.2422476,6.000012,100,0.209048,0,0.5487385,0,5.021589
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,2.269658,2.269658,1.649562,0,0.5064305,2.269658,28.75906,2.220446E-16,0,0,0.6527321,0.6527321,0.6200956,0,0,0,4.553689,0,0,0,6.000012,100,0.209048,2.496624,0.5221857,1.7,5.206421
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,1.540932,1.540932,1.261286,0,0.400431,1.540932,19.10303,0,0,0,0.2943648,0.2943648,0.2796466,0,0,0,4.553689,0,0,0,6.000012,100,0.209048,1.695026,0.2354919,1.7,4.848054
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.8169575,0.8169575,0,0,0,0.8169575,33.95027,1.110223E-16,0,0,0.2773592,0.8599552,0.8169575,0,0,0,4.553689,0,0.582596,-0.582596,5.385902,89.76485,0.209048,0.8986532,0.2218874,0,4.831048
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,1.397132,1.397132,1.7,0,0.5202,1.397132,19.42614,0,0,0,0.2714089,0,0,0.3028676,0.2877242,0.6473289,3.971093,0.5591331,0,0.5591331,5.916342,98.60551,0.2090974,1.536846,0.2171271,1.7,4.242502
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,0,0,0,0,0,0,0,0.08561877,0,0,0,0,0.08819575,4.474313,0.08561877,0,0.08561877,5.997567,99.95925,0.2090807,0,0.06849501,0,4.559932
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,2.03754,2.03754,1.7,0,0.5202,2.03754,0,0,0,0,0,0.3553058,0.3375405,0,0,0.00257698,4.55137,0,0.3553058,-0.3553058,5.623042,93.71718,0.2090807,2.241295,0,1.7,4.55137
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.186245,1.186245,0,0,0,1.186245,0,0,0,0,0,1.248679,1.186245,0,0,0.3973612,4.196064,0,1.248679,-1.248679,4.306819,71.78017,0.2090807,1.304869,0,0,4.196064
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,1.0058,1.0058,0,0,0,1.0058,0,0,2.220446E-16,0,0,1.058737,1.0058,0,0,1.784782,2.947385,0,1.058737,-1.058737,3.190813,53.18011,0.2090807,1.10638,0,0,2.947385
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.05800288,0.05800288,0,0,0,0.05800288,0,0,6.938894E-18,0,0,0.06105566,0.05800288,0,0,2.961156,1.888649,0,0.06105566,-0.06105566,3.126454,52.10747,0.2090807,0.06380317,0,0,1.888649
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.09304182,0.09304182,0,0,0,0.09304182,0,0,0,0,0,0.09793876,0.09304182,0,0,3.028996,1.827593,0,0.09793876,-0.09793876,3.023218,50.38686,0.2090807,0.102346,0,0,1.827593
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.137816,1.729654,0,0,0,3.023218,50.38686,0.2090807,0,0,0,1.729654
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.196256,0.196256,0,0,0,0.196256,0,0,2.775558E-17,0,0,0.2065853,0.196256,0,0,3.137816,1.729654,0,0.2065853,-0.2065853,2.805458,46.75754,0.2090807,0.2158816,0,0,1.729654
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.26828,0.26828,0,0,0,0.26828,0,0,0,0,0,0.2824,0.26828,0,0,3.367356,1.523069,0,0.2824,-0.2824,2.507782,41.79628,0.2090807,0.2951081,0,0,1.523069
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.681134,1.240669,0,0,0,2.507782,41.79628,0.2090807,0,0,0,1.240669
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.1102433,0.1102433,0,0,0,0.1102433,0,0,1.387779E-17,0,0,0.1160456,0.1102433,0,0,3.681134,1.240669,0,0.1160456,-0.1160456,2.385459,39.75758,0.2090807,0.1212676,0,0,1.240669
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.03110353,0.03110353,0,0,0,0.03110353,0,0,6.938894E-18,0,0,0.03274056,0.03110353,0,0,3.810073,1.124623,0,0.03274056,-0.03274056,2.350948,39.18238,0.2090807,0.03421389,0,0,1.124623
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.3551734,0.3551734,0,0,0,0.3551734,5.048106,0,5.551115E-17,0,0.01792953,0.3738667,0.3551734,0,0,3.846452,1.091883,0,0.3559372,-0.3559372,1.975757,32.92922,0.2090807,0.3906907,0.01434362,0,1.109812
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.5407692,0.5407692,0,0,0,0.5407692,69.44122,0,0,0,0.3755167,0.5692308,0.5407692,0,0,4.241937,0.7359455,0,0.1937141,-0.1937141,1.771564,29.52602,0.2090807,0.5948461,0.3004134,0,1.111462
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,4.457175,0.5422314,0.5627313,0,0.5627313,2.305418,38.42356,0.2089716,0,0.4501851,0,1.104963
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.9576959,0.9576959,0,0,0,0.9576959,47.62438,0,0,0,0.4560967,1.008101,0.9576959,0,0,3.894444,1.04869,0,0.5520042,-0.5520042,1.723555,28.72585,0.2089716,1.053465,0.3648774,0,1.504786
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.4266898,0.4266898,0,0,0,0.4266898,298.1264,0,0,0,1.272075,0.4491472,0.4266898,0,0,4.507782,0.4966854,0.8229277,0,0.8229277,2.504252,41.73746,0.2088121,0.4693588,1.01766,0,1.76876
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,3.038367,3.038367,1.7,0,0.5202,3.038367,58.30831,0,0,0.2622039,1.771621,1.408808,1.338367,0,0,3.684854,1.23732,0.362813,0,0.362813,2.848447,47.47403,0.2087536,3.342204,1.417296,1.7,3.008941
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.2487804,0.2487804,1.7,0,0.5202,0.2487804,680.3343,0,0,0,1.692538,0,0,1.45122,1.378659,3.322041,1.563852,3.071197,0,3.071197,5.762041,96.03382,0.2085185,0.2736585,1.354031,1.7,3.256391
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,0.8910559,0,0,1.1419,0,0,0,0,0.2508439,4.327929,0.2508439,0,0.2508439,6.000012,100,0.2084702,0,0.9135199,0,5.469829
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.9649174,0.9649174,0,0,0,0.9649174,53.23967,0,2.220446E-16,0,0.5137188,1.015703,0.9649174,0,0,0,4.553689,0,0.5019838,-0.5019838,5.470875,91.18106,0.2084702,1.061409,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.9877875,0.9877875,0,0,0,0.9877875,67.31025,0,1.110223E-16,0,0.6648822,1.039776,0.9877875,0,0,0.5577598,4.051705,0,0.3748941,-0.3748941,5.075702,84.59486,0.2084702,1.086566,0.5319058,0,4.716588
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,1.152442,1.152442,0,0,0,1.152442,50.83204,0,0,0,0.58581,1.213097,1.152442,0,0,0.9743087,3.676811,0,0.6272873,-0.6272873,4.414483,73.57456,0.2084702,1.267687,0.468648,0,4.262621
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,1.144149,1.144149,0,0,0,1.144149,32.90572,0,0,0,0.3764905,1.204367,1.144149,0,0,1.671295,3.049524,0,0.8278768,-0.8278768,3.541824,59.03028,0.2084702,1.258564,0.3011924,0,3.426014
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,1.502454,1.502454,1.7,0,0.5202,1.502454,5.578364,0,0,0,0.08381234,0,0,0.1975462,0.1876689,2.591158,2.221647,0.2714813,0,0.2714813,3.799374,63.32277,0.2084956,1.652699,0.06704988,1.7,2.305459
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.319676,2.46598,1.38,0,1.38,5.108557,85.14244,0.2085177,0,0,1.7,2.46598
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.8120676,0.8120676,0,0,0,0.8120676,0,0,1.110223E-16,0,0,0.854808,0.8120676,0,0,0.9396764,3.70798,0,0.854808,-0.854808,4.20751,70.12502,0.2085177,0.8932744,0,0,3.70798
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.889463,2.853172,0,0,0,4.20751,70.12502,0.2085177,0,0,0,2.853172
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.889463,2.853172,0,0,0,4.20751,70.12502,0.2085177,0,0,0,2.853172
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.889463,2.853172,0,0,0,4.20751,70.12502,0.2085177,0,0,0,2.853172
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.3016764,0.3016764,0,0,0,0.3016764,0,0,5.551115E-17,0,0,0.3175541,0.3016764,0,0,1.889463,2.853172,0,0.3175541,-0.3175541,3.872778,64.54618,0.2085177,0.3318441,0,0,2.853172
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.207896,0.207896,0,0,0,0.207896,0,0,0,0,0,0.2188379,0.207896,0,0,2.242301,2.535618,0,0.2188379,-0.2188379,3.642103,60.7016,0.2085177,0.2286856,0,0,2.535618
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.485454,2.31678,0,0,0,3.642103,60.7016,0.2085177,0,0,0,2.31678
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.1118164,0.1118164,0,0,0,0.1118164,0,0,0,0,0,0.1177015,0.1118164,0,0,2.485454,2.31678,0,0.1177015,-0.1177015,3.518035,58.63379,0.2085177,0.1229981,0,0,2.31678
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.09788914,0.09788914,0,0,0,0.09788914,0,0,1.387779E-17,0,0,0.1030412,0.09788914,0,0,2.616234,2.199079,0,0.1030412,-0.1030412,3.40942,56.82355,0.2085177,0.1076781,0,0,2.199079
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.386349,0.386349,0,0,0,0.386349,0,0,0,0,0,0.4066831,0.386349,0,0,2.730724,2.096037,0,0.4066831,-0.4066831,2.980738,49.67887,0.2085177,0.4249839,0,0,2.096037
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.602298,0.602298,0,0,0,0.602298,4.464831,0,1.110223E-16,0,0.02689159,0.6339979,0.602298,0,0,3.182594,1.689354,0,0.6071063,-0.6071063,2.340792,39.01312,0.2085177,0.6625277,0.02151327,0,1.716246
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,2.034291,2.034291,1.7,0,0.5202,2.034291,9.855278,0,0,0,0.200485,0.3518847,0.3342904,0,0,3.857157,1.082248,0,0.1513997,-0.1513997,2.181203,36.3533,0.2085177,2.23772,0.160388,1.7,1.282733
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,2.575826,2.575826,1.7,0,0.5202,2.575826,23.68508,2.220446E-16,0,0.1331862,0.6100864,0.921922,0.8758259,0,0,4.025379,0.9308482,0,0.3118356,-0.3118356,1.852499,30.87492,0.2085177,2.833408,0.4880691,1.7,1.540935
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.9252763,0.9252763,1.7,0,0.5202,0.9252763,39.10449,0,0,0,0.3618246,0,0,0.7747236,0.7359875,4.371862,0.6190127,1.097812,0,1.097812,2.893975,48.23282,0.2086194,1.017804,0.2894597,1.7,0.9808372
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.1535418,0.1535418,1.606173,0,0.4945853,0.1535418,192.058,2.220446E-16,0,0,0.2948893,0,0,1.452632,1.38,3.27405,1.607044,1.674889,0,1.674889,4.482914,74.7151,0.2086276,0.1688959,0.2359114,1.7,1.901933
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,1.53846,1.53846,1.7,0,0.5202,1.53846,22.285,0,0,0,0.3428459,0,0,0.1615396,0.1534626,1.599161,3.114444,0.4963084,0,0.4963084,4.953754,82.5624,0.2086683,1.692307,0.2742767,1.7,3.45729
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,1.005914,1.005914,0,0,0,1.005914,37.47384,2.220446E-16,0,0,0.3769546,1.058857,1.005914,0,0,1.102853,3.561121,0,0.6819022,-0.6819022,4.234966,70.58263,0.2086683,1.106505,0.3015637,0,3.938076
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,2.044313,2.044313,1.7,0,0.5202,2.044313,44.83839,0,0,0,0.9166369,0.3624345,0.3443128,0,0,1.860522,2.879219,0.5542025,0,0.5542025,4.760729,79.34532,0.2087088,2.248744,0.7333096,1.7,3.795856
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0.8861502,0,0.298019,0,0,0,0,0,0.4644766,0,0,0.8861502,0.8418428,1.306319,3.378001,1.306319,0,1.306319,6.000012,100,0.2085869,0,0.3715813,1.7,3.842478
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,1.522285,1.522285,1.115793,0,0.3607114,1.522285,28.10817,1.110223E-16,0,0,0.4278863,0.4278863,0.406492,0,0,0,4.553689,0,0,0,6.000012,100,0.2085869,1.674513,0.3423091,1.7,4.981575
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,1.693783,1.693783,1.402636,0,0.4390196,1.693783,18.09384,0,0,0,0.3064702,0.3064702,0.2911468,0,0,0,4.553689,0,0,0,6.000012,100,0.2085869,1.863161,0.2451762,1.7,4.860159
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.08072339,0.08072339,0,0,0,0.08072339,226.7393,0.09805964,0,0,0.1830316,0.08497199,0.08072339,0,0,0,4.553689,0,0,0,6.000012,100,0.2085869,0.08879573,0.1464253,0,4.736721
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.4743575,0.4743575,0,0,0,0.4743575,10.88334,0,5.551115E-17,0,0.05162593,0.4993237,0.4743575,0,0,0,4.553689,0,0.4476978,-0.4476978,5.528097,92.13477,0.2085869,0.5217932,0.04130074,0,4.605315
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.438663,1.438663,1.7,0,0.5202,1.438663,0,0,0,0,0,0,0,0.2613375,0.2482706,0.4974419,4.105991,0.2482706,0,0.2482706,5.763628,96.06026,0.2086121,1.582529,0,1.7,4.105991
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.596736,0.596736,0,0,0,0.596736,0,0,1.110223E-16,0,0,0.6281431,0.596736,0,0,0.2491713,4.329435,0,0.6281431,-0.6281431,5.101506,85.02493,0.2086121,0.6564095,0,0,4.329435
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.06749591,0.06749591,0,0,0,0.06749591,0,0,1.387779E-17,0,0,0.07104833,0.06749591,0,0,0.9471081,3.701292,0,0.07104833,-0.07104833,5.026615,83.77675,0.2086121,0.07424551,0,0,3.701292
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.3405686,0.3405686,0,0,0,0.3405686,0,0,5.551115E-17,0,0,0.3584932,0.3405686,0,0,1.026051,3.630243,0,0.3584932,-0.3584932,4.64873,77.47868,0.2086121,0.3746254,0,0,3.630243
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.06244479,0.06244479,0,0,0,0.06244479,0,0,1.387779E-17,0,0,0.06573136,0.06244479,0,0,1.424376,3.27175,0,0.06573136,-0.06573136,4.579443,76.3239,0.2086121,0.06868927,0,0,3.27175
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1606708,0.1606708,0,0,0,0.1606708,0,0,0,0,0,0.1691272,0.1606708,0,0,1.497411,3.206019,0,0.1691272,-0.1691272,4.401167,73.35264,0.2086121,0.1767379,0,0,3.206019
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1460113,0.1460113,0,0,0,0.1460113,0,0,2.775558E-17,0,0,0.1536961,0.1460113,0,0,1.68533,3.036891,0,0.1536961,-0.1536961,4.239157,70.65248,0.2086121,0.1606124,0,0,3.036891
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.3916761,0.3916761,0,0,0,0.3916761,0,0,5.551115E-17,0,0,0.4122906,0.3916761,0,0,1.856104,2.883195,0,0.4122906,-0.4122906,3.804565,63.40929,0.2086121,0.4308437,0,0,2.883195
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.3045442,0.3045442,0,0,0,0.3045442,0,0,5.551115E-17,0,0,0.3205728,0.3045442,0,0,2.314204,2.470905,0,0.3205728,-0.3205728,3.466651,57.77741,0.2086121,0.3349986,0,0,2.470905
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.446242,0.446242,0,0,0,0.446242,0,0,5.551115E-17,0,0,0.4697284,0.446242,0,0,2.670397,2.150332,0,0.4697284,-0.4697284,2.971514,49.52514,0.2086121,0.4908662,0,0,2.150332
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.4753779,0.4753779,0,0,0,0.4753779,0,0,5.551115E-17,0,0,0.5003979,0.4753779,0,0,3.192317,1.680604,0,0.5003979,-0.5003979,2.444049,40.73406,0.2086121,0.5229157,0,0,1.680604
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.05986275,0.05986275,0,0,0,0.05986275,8.128042,0,6.938894E-18,0,0.00486567,0.06301343,0.05986275,0,0,3.748315,1.180206,0,0.05814775,-0.05814775,2.382756,39.71251,0.2086121,0.06584903,0.003892536,0,1.185071
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.9896465,0.9896465,1.7,0,0.5202,0.9896465,6.860102,0,0,0,0.06789076,0,0,0.7103535,0.6748358,3.812923,1.122058,0.7427266,0,0.7427266,3.087368,51.45602,0.2086856,1.088611,0.05431261,1.7,1.189949
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.6237796,0.6237796,1.7,0,0.5202,0.6237796,39.31681,0,0,0,0.2452502,0,0,1.07622,1.022409,3.070197,1.790512,1.26766,0,1.26766,4.289975,71.49944,0.2087976,0.6861575,0.1962002,1.7,2.035762
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,4.915943,3.08,1.7,0,0.5202,3.08,5.348038,0,1.835943,2.327538,0.1647196,1.452632,1.38,0,0,1.802537,2.931406,0,1.287912,-1.287912,2.932397,48.87318,0.2087976,5.407537,0.1317757,1.7,3.096125
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,1.534969,1.534969,1.7,0,0.5202,1.534969,19.30972,0,0,0,0.2963983,0,0,0.1650307,0.1567792,3.23355,1.643494,0.4531774,0,0.4531774,3.362319,56.03853,0.208835,1.688466,0.2371186,1.7,1.939892
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,3.098397,3.08,1.7,0,0.5202,3.08,9.449417,2.220446E-16,0.01839681,0.3282365,0.2910421,1.452632,1.38,0,0,2.780373,2.051353,0,1.16159,-1.16159,2.137896,35.63153,0.208835,3.408237,0.2328337,1.7,2.342395
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3763151,0,0,1.452632,1.38,4.071028,0.8897638,1.756315,0,1.756315,3.804083,63.40125,0.2087846,0,0.3010521,1.7,1.266079
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,1.190028,1.190028,1.7,0,0.5202,1.190028,52.27661,0,0,0,0.6221063,0,0,0.509972,0.4844734,2.314713,2.470447,1.10658,0,1.10658,4.853876,80.89777,0.2088787,1.309031,0.497685,1.7,3.092554
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.4570287,0.4570287,0,0,0,0.4570287,56.11219,0,5.551115E-17,0,0.2564488,0.4810828,0.4570287,0,0,1.208133,3.466369,0,0.224634,-0.224634,4.617091,76.95137,0.2088787,0.5027316,0.205159,0,3.722818
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,2.577922,2.577922,1.7,0,0.5202,2.577922,16.2257,0,0,0,0.4182859,0.9241282,0.8779218,0,0,1.457726,3.241735,0,0.5058422,-0.5058422,4.083887,68.06464,0.2088787,2.835714,0.3346288,1.7,3.660021
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,1.31092,1.31092,1.7,0,0.5202,1.31092,6.936562,0,0,0,0.09093282,0,0,0.3890795,0.3696255,2.019773,2.735893,0.4605583,0,0.4605583,4.520811,75.34669,0.2089225,1.442013,0.07274625,1.7,2.826826
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,1.341169,1.341169,1.7,0,0.5202,1.341169,11.79956,-5.551115E-17,0,0,0.158252,0,0,0.3588312,0.3408897,1.559215,3.150395,0.4991416,0,0.4991416,4.994338,83.2388,0.2089683,1.475286,0.1266016,1.7,3.308647
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,1.207175,1.207175,0,0,0,1.207175,6.831923,0,0,0,0.08247327,1.270711,1.207175,0,0,1.060073,3.599623,0,1.188237,-1.188237,3.741826,62.36364,0.2089683,1.327893,0.06597862,0,3.682096
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01504586,0.01504586,0,0,0,0.01504586,0,0,1.734723E-18,0,0,0.01583774,0.01504586,0,0,2.380337,2.411385,0,0.01583774,-0.01583774,3.725131,62.0854,0.2089683,0.01655044,0,0,2.411385
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,2.367908,2.367908,1.7,0,0.5202,2.367908,0,0,0,0,0,0.7030616,0.6679085,0,0,2.397935,2.395548,0,0.7030616,-0.7030616,2.984039,49.73389,0.2089683,2.604699,0,1.7,2.395548
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.179114,1.692486,1.38,0,1.38,4.293222,71.55356,0.2089896,0,0,1.7,1.692486
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.03520447,0.03520447,1.487836,0,0.4622792,0.03520447,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,1.799114,2.934486,1.38,0,1.38,5.602405,93.37323,0.2090205,0.03872492,0,1.7,2.934486
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1492864,0.1492864,0,0,0,0.1492864,0,0,2.775558E-17,0,0,0.1571435,0.1492864,0,0,0.4191144,4.176486,0,0.1571435,-0.1571435,5.436761,90.61251,0.2090205,0.164215,0,0,4.176486
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.08235093,0.08235093,0,0,0,0.08235093,0,0,1.387779E-17,0,0,0.08668519,0.08235093,0,0,0.5937183,4.019342,0,0.08668519,-0.08668519,5.345387,89.08961,0.2090205,0.09058602,0,0,4.019342
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1757547,0.1757547,0,0,0,0.1757547,0,0,2.775558E-17,0,0,0.185005,0.1757547,0,0,0.6900352,3.932657,0,0.185005,-0.185005,5.150375,85.83941,0.2090205,0.1933302,0,0,3.932657
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.1144525,0.1144525,0,0,0,0.1144525,0,0,1.387779E-17,0,0,0.1204763,0.1144525,0,0,0.8955963,3.747652,0,0.1204763,-0.1204763,5.023382,83.72285,0.2090205,0.1258978,0,0,3.747652
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.3211282,0.3211282,0,0,0,0.3211282,0,0,5.551115E-17,0,0,0.3380297,0.3211282,0,0,1.029459,3.627176,0,0.3380297,-0.3380297,4.667067,77.78429,0.2090205,0.3532411,0,0,3.627176
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.6203637,0.6203637,0,0,0,0.6203637,0,0,1.110223E-16,0,0,0.6530144,0.6203637,0,0,1.405048,3.289146,0,0.6530144,-0.6530144,3.978729,66.31202,0.2090205,0.6824,0,0,3.289146
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.2705497,0.2705497,0,0,0,0.2705497,0,0,0,0,0,0.2847892,0.2705497,0,0,2.130619,2.636132,0,0.2847892,-0.2847892,3.678535,61.3088,0.2090205,0.2976047,0,0,2.636132
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.0661427,0.0661427,0,0,0,0.0661427,14.34168,0,0,0,0.009485977,0.06962389,0.0661427,0,0,2.447052,2.351343,0,0.06013792,-0.06013792,3.615144,60.25228,0.2090205,0.07275698,0.007588781,0,2.360829
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.5577864,0.5577864,0,0,0,0.5577864,9.247248,0,1.110223E-16,0,0.05157989,0.5871436,0.5577864,0,0,2.513871,2.291205,0,0.5355637,-0.5355637,3.050611,50.84341,0.2090205,0.613565,0.04126391,0,2.342785
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,1.16155,1.16155,0,0,0,1.16155,12.39463,0,2.220446E-16,0,0.1439698,1.222684,1.16155,0,0,3.108942,1.755641,0,1.078714,-1.078714,1.913546,31.89237,0.2090205,1.277705,0.1151759,0,1.899611
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,1.074608,1.074608,1.7,0,0.5202,1.074608,51.64265,0,0,0,0.5549561,0,0,0.6253918,0.5941222,4.307514,0.6769267,1.149078,0,1.149078,3.003657,50.06085,0.2091201,1.182069,0.4439649,1.7,1.231883
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,1.400591,1.400591,1.7,0,0.5202,1.400591,50.08996,0,0,0,0.7015557,0,0,0.2994085,0.2844381,3.158435,1.711097,0.9859938,0,0.9859938,3.939053,65.65076,0.209199,1.540651,0.5612445,1.7,2.412653
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,1.966513,1.966513,1.7,0,0.5202,1.966513,23.32263,0,0,0,0.4586424,0.2805395,0.2665125,0,0,2.172441,2.598492,0.1781028,0,0.1781028,4.108016,68.4668,0.2092117,2.163164,0.3669139,1.7,3.057134
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.3484932,0.3484932,1.7,0,0.5202,0.3484932,160.4612,0,0,0,0.5591965,0,0,1.351507,1.283931,1.994339,2.758784,1.843128,0,1.843128,5.856561,97.60915,0.2092128,0.3833425,0.4473572,1.7,3.317981
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.804719,1.804719,1.592568,0,0.490871,1.804719,20.75271,1.110223E-16,0,0,0.3745282,0.2233176,0.2121517,0,0,0.1512107,4.417599,0.1512107,0,0.1512107,6.000012,100,0.2092236,1.985191,0.2996226,1.7,4.792128
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,1.409441,1.409441,0.9563306,0,0.3171782,1.409441,33.84027,1.110223E-16,0,0,0.4769588,0.4769588,0.4531108,0,0,0,4.553689,0,0,0,6.000012,100,0.2092236,1.550386,0.381567,1.7,5.030648
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.7943228,0.7943228,0,0,0,0.7943228,71.07799,0,1.110223E-16,0,0.5645887,0.8361293,0.7943228,0,0,0,4.553689,0,0.2715406,-0.2715406,5.713783,95.22953,0.2092236,0.8737552,0.451671,0,5.118278
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,1.533961,1.533961,1.53316,0,0.4746526,1.533961,19.72377,0,0,0,0.3025548,0.000843034,0.0008008823,0,0,0.3017118,4.282148,0.3017118,0,0.3017118,6.000012,100,0.2092452,1.687357,0.2420439,1.7,4.584703
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,0,0,0,0,0.09261504,0,0,0.09261504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2092452,0,0.07409203,0,4.646304
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.3229201,0.3229201,0,0,0,0.3229201,23.73347,0,0,0,0.07664013,0.3399159,0.3229201,0,0,0,4.553689,0,0.2632758,-0.2632758,5.722495,95.37473,0.2092452,0.3552121,0.06131211,0,4.630329
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.5755495,0.5755495,0,0,0,0.5755495,0,0,0,0,0,0.6058416,0.5755495,0,0,0.2925286,4.290413,0,0.6058416,-0.6058416,5.083882,84.73119,0.2092452,0.6331045,0,0,4.290413
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,2.063361,2.063361,1.7,0,0.5202,2.063361,0,0,0,0,0,0.3824851,0.3633608,0,0,0.965686,3.684572,0,0.3824851,-0.3824851,4.680707,78.01163,0.2092452,2.269697,0,1.7,3.684572
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.390669,3.302087,1.38,0,1.38,5.98989,99.83131,0.209266,0,0,1.7,3.302087
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.151553,0.151553,0,0,0,0.151553,0,0,2.775558E-17,0,0,0.1595295,0.151553,0,0,0.01066935,4.544086,0,0.1595295,-0.1595295,5.821731,97.02866,0.209266,0.1667083,0,0,4.544086
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.5519425,0.5519425,0,0,0,0.5519425,0,0,1.110223E-16,0,0,0.580992,0.5519425,0,0,0.1879243,4.384557,0,0.580992,-0.580992,5.209312,86.82169,0.209266,0.6071367,0,0,4.384557
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.3824919,0.3824919,0,0,0,0.3824919,0,0,5.551115E-17,0,0,0.4026231,0.3824919,0,0,0.8334711,3.803565,0,0.4026231,-0.4026231,4.78491,79.74834,0.209266,0.4207411,0,0,3.803565
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.3063917,0.3063917,0,0,0,0.3063917,0,0,0,0,0,0.3225175,0.3063917,0,0,1.28083,3.400942,0,0.3225175,-0.3225175,4.444947,74.0823,0.209266,0.3370308,0,0,3.400942
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.008714665,0.008714665,0,0,0,0.008714665,0,0,1.734723E-18,0,0,0.009173331,0.008714665,0,0,1.639183,3.078424,0,0.009173331,-0.009173331,4.435277,73.92113,0.209266,0.009586131,0,0,3.078424
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.649375,3.069251,0,0,0,4.435277,73.92113,0.209266,0,0,0,3.069251
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1413778,0.1413778,0,0,0,0.1413778,0,0,0,0,0,0.1488187,0.1413778,0,0,1.649375,3.069251,0,0.1488187,-0.1488187,4.278409,71.30666,0.209266,0.1555156,0,0,3.069251
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.404751,0.404751,0,0,0,0.404751,0,0,5.551115E-17,0,0,0.4260537,0.404751,0,0,1.81473,2.920432,0,0.4260537,-0.4260537,3.829308,63.82168,0.209266,0.4452261,0,0,2.920432
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.2642685,0.2642685,0,0,0,0.2642685,7.219752,0,5.551115E-17,0,0.01907953,0.2781773,0.2642685,0,0,2.288123,2.494379,0,0.2590978,-0.2590978,3.556195,59.2698,0.209266,0.2906953,0.01526362,0,2.513458
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,3.112169,3.08,1.7,0,0.5202,3.08,10.66224,2.220446E-16,0.03216866,0.3433855,0.3283972,1.452632,1.38,0,0,2.576009,2.235281,0,1.124234,-1.124234,2.371148,39.51906,0.209266,3.423386,0.2627177,1.7,2.563678
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.4212376,0.4212376,1.7,0,0.5202,0.4212376,199.1359,0,0,0,0.8388354,0,0,1.278762,1.214824,3.825158,1.111046,2.05366,0,2.05366,4.319421,71.9902,0.2092271,0.4633613,0.6710683,1.7,1.949882
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0.536647,0,0.2026046,0,0,0,0,0,1.261684,0,0,0.536647,0.5098147,1.771499,2.95934,1.771499,0,1.771499,6.000012,100,0.2089232,0,1.009347,1.7,4.221024
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.8624775,0.8624775,0,0,0,0.8624775,183.1871,0.672076,0,0,1.579947,0.9078711,0.8624775,0,0,0,4.553689,0,0,0,6.000012,100,0.2089232,0.9487252,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,1.287772,1.287772,0.425,0,0.172125,1.287772,121.6386,0.6582463,0,0,1.566428,0.9081814,0.8627723,0,0,0,4.553689,0,0,0,6.000012,100,0.2089232,1.41655,1.253142,1.7,6.120117
