Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,1.613782,1.613782,0.425,0,0.172125,1.613782,90.06363,0.2020811,0,0,1.453431,1.251349,1.188782,0,0,0,4.553689,0,0,0,6.000012,100,0.2089232,1.77516,1.162745,1.7,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,1.766518,1.766518,0.9604312,0,0.3182977,1.766518,48.03304,0,0,0,0.8485121,0.8485121,0.8060865,0,0,0,4.553689,0,0,0,6.000012,100,0.2089232,1.943169,0.6788096,1.7,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,1.595861,1.595861,0.425,0,0.172125,1.595861,91.46418,0.2271559,0,0,1.459641,1.232485,1.170861,0,0,0,4.553689,0,0,0,6.000012,100,0.2089232,1.755447,1.167713,1.7,6.01333
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,1.410916,1.410916,0.425,0,0.172125,1.410916,84.68159,0.1569799,0,0,1.194786,1.037806,0.9859158,0,0,0,4.553689,0,0,0,6.000012,100,0.2089232,1.552007,0.9558288,1.7,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,3.492513,3.08,1.7,0,0.5202,3.08,25.30126,2.220446E-16,0.4125129,0.7617642,0.7792787,1.452632,1.38,0,0,0,4.553689,0,0.6733528,-0.6733528,5.290236,88.17042,0.2089232,3.841764,0.623423,1.7,5.332968
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,0,0,0,0,0,0,0,0.5006626,0,0,0,0,0.7481698,3.880336,0.5006626,0,0.5006626,5.765206,96.08658,0.2088288,0,0.4005301,0,4.380999
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,4.841343,3.08,1.7,0,0.5202,3.08,2.736069,0,1.761343,2.245477,0.08427092,1.452632,1.38,0,0,0.2475072,4.330933,0,1.368361,-1.368361,4.322827,72.04697,0.2088288,5.325477,0.06741673,1.7,4.415204
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,2.089882,2.089882,1.7,0,0.5202,2.089882,0,0,0,0,0,0.4104017,0.3898816,0,0,1.767908,2.962572,0,0.4104017,-0.4104017,3.890226,64.83697,0.2088288,2.29887,0,1.7,2.962572
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,2.244641,2.244641,1.7,0,0.5202,2.244641,0,0,0,0,0,0.5733063,0.544641,0,0,2.22391,2.55217,0,0.5733063,-0.5733063,3.285908,54.76502,0.2088288,2.469105,0,1.7,2.55217
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.72744,1.72744,1.7,0,0.5202,1.72744,0,0,0,0,0,0.02888369,0.0274395,0,0,2.860917,1.978864,0,0.02888369,-0.02888369,3.255462,54.25759,0.2088288,1.900183,0,1.7,1.978864
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.2349548,0.2349548,1.687586,0,0.5168111,0.2349548,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.89301,1.94998,1.38,0,1.38,4.564645,76.07726,0.2089142,0.2584502,0,1.7,1.94998
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.1189123,0.1189123,1.571544,0,0.4851315,0.1189123,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.51301,3.19198,1.38,0,1.38,5.873828,97.89693,0.2089678,0.1308036,0,1.7,3.19198
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.3818623,0.3818623,0,0,0,0.3818623,0,0,5.551115E-17,0,0,0.4019603,0.3818623,0,0,0.1330098,4.43398,0,0.4019603,-0.4019603,5.450124,90.83523,0.2089678,0.4200485,0,0,4.43398
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.200215,0.200215,0,0,0,0.200215,0,0,2.775558E-17,0,0,0.2107526,0.200215,0,0,0.5796325,4.03202,0,0.2107526,-0.2107526,5.227972,87.13269,0.2089678,0.2202365,0,0,4.03202
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8138019,3.821267,0,0,0,5.227972,87.13269,0.2089678,0,0,0,3.821267
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.2093714,0.2093714,0,0,0,0.2093714,0,0,2.775558E-17,0,0,0.220391,0.2093714,0,0,0.8138019,3.821267,0,0.220391,-0.220391,4.995659,83.26082,0.2089678,0.2303086,0,0,3.821267
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.2480387,0.2480387,0,0,0,0.2480387,0,0,5.551115E-17,0,0,0.2610933,0.2480387,0,0,1.058681,3.600876,0,0.2610933,-0.2610933,4.720443,78.67389,0.2089678,0.2728425,0,0,3.600876
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.348785,3.339783,0,0,0,4.720443,78.67389,0.2089678,0,0,0,3.339783
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.7132444,0.7132444,0,0,0,0.7132444,2.114575,0,1.110223E-16,0,0.01508209,0.7507836,0.7132444,0,0,1.348785,3.339783,0,0.7357015,-0.7357015,3.944945,65.74895,0.2089678,0.7845688,0.01206567,0,3.354865
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,2.047544,2.047544,1.7,0,0.5202,2.047544,13.0443,0,0,0,0.2670877,0.3658356,0.3475439,0,0,2.166231,2.604081,0,0.09874792,-0.09874792,3.840856,64.01413,0.2089678,2.252298,0.2136702,1.7,2.871169
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,4.45896,3.08,1.7,0,0.5202,3.08,22.73547,2.220446E-16,1.37896,1.824856,0.7002525,1.452632,1.38,0,0,2.275951,2.505333,0,0.752379,-0.752379,3.047779,50.79621,0.2089678,4.904856,0.5602021,1.7,3.205586
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,1.780344,1.780344,1.7,0,0.5202,1.780344,68.21629,0,0,0,1.214484,0.08457231,0.08034369,0,0,3.111927,1.752954,1.129912,0,1.129912,4.119708,68.66165,0.2090482,1.958378,0.9715876,1.7,2.967439
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.8446798,0.8446798,1.229267,0,0.39169,0.8446798,186.72,0,0,0,1.577186,0,0,0.3845876,0.3653582,1.982015,2.769875,1.942544,0,1.942544,5.962567,99.37592,0.2089027,0.9291477,1.261749,1.7,4.347062
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,1.865176,1.865176,0.4851756,0,0.1885529,1.865176,85.65911,0.1055904,0,0,1.597693,1.452632,1.38,0,0,0.03947083,4.518165,0.03947083,0,0.03947083,6.000012,100,0.2088953,2.051693,1.278154,1.7,6.115858
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.1553877,0.1553877,0,0,0,0.1553877,1080.266,1.515034,0,0,1.6786,0.163566,0.1553877,0,0,0,4.553689,0,0,0,6.000012,100,0.2088953,0.1709265,1.34288,0,6.232289
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,2.308505,2.308505,0.9285049,0,0.3095818,2.308505,78.73762,0.3650301,0,0,1.817662,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2088953,2.539355,1.454129,1.7,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,1.598416,1.598416,0.425,0,0.172125,1.598416,89.9278,0.2022455,0,0,1.43742,1.235175,1.173416,0,0,0,4.553689,0,0,0,6.000012,100,0.2088953,1.758258,1.149936,1.7,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,1.423275,1.423275,0.488555,0,0.1894755,1.423275,69.13042,0,0,0,0.9839163,0.9839163,0.9347205,0,0,0,4.553689,0,0,0,6.000012,100,0.2088953,1.565603,0.787133,1.7,5.537605
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.779247,0.779247,0,0,0,0.779247,107.02,0.01369019,0,0,0.8339502,0.8202599,0.779247,0,0,0,4.553689,0,0,0,6.000012,100,0.2088953,0.8571717,0.6671601,0,5.387639
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,3.053558,3.053558,1.7,0,0.5202,3.053558,14.97298,2.220446E-16,0,0.2789138,0.4572088,1.424798,1.353558,0,0,0,4.553689,0,0.9675891,-0.9675891,4.980083,83.00123,0.2088953,3.358914,0.365767,1.7,5.010898
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,4.320054,3.08,1.7,0,0.5202,3.08,2.747303,2.220446E-16,1.240054,1.672059,0.08461694,1.452632,1.38,0,0,1.075099,3.5861,0,1.368015,-1.368015,3.538069,58.9677,0.2088953,4.752059,0.06769355,1.7,3.670717
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.595115,2.218085,1.38,0,1.38,4.847252,80.78738,0.2089163,0,0,1.7,2.218085
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.4118384,0.4118384,0,0,0,0.4118384,0,0,5.551115E-17,0,0,0.4335141,0.4118384,0,0,1.215115,3.460085,0,0.4335141,-0.4335141,4.390288,73.17133,0.2089163,0.4530222,0,0,3.460085
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.6316528,0.6316528,0,0,0,0.6316528,0,0,0,0,0,0.6648977,0.6316528,0,0,1.696798,3.026571,0,0.6648977,-0.6648977,3.689425,61.49029,0.2089163,0.6948181,0,0,3.026571
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.2897211,0.2897211,0,0,0,0.2897211,0,0,5.551115E-17,0,0,0.3049696,0.2897211,0,0,2.435573,2.361673,0,0.3049696,-0.3049696,3.367959,56.13253,0.2089163,0.3186932,0,0,2.361673
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.3615884,0.3615884,0,0,0,0.3615884,0,0,5.551115E-17,0,0,0.3806193,0.3615884,0,0,2.774428,2.056704,0,0.3806193,-0.3806193,2.966751,49.44574,0.2089163,0.3977472,0,0,2.056704
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1259132,0.1259132,0,0,0,0.1259132,0,0,0,0,0,0.1325402,0.1259132,0,0,3.197338,1.676085,0,0.1325402,-0.1325402,2.827041,47.11726,0.2089163,0.1385045,0,0,1.676085
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.03274952,0.03274952,0,0,0,0.03274952,0,0,0,0,0,0.03447318,0.03274952,0,0,3.344605,1.543544,0,0.03447318,-0.03447318,2.790703,46.51162,0.2089163,0.03602447,0,0,1.543544
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1892631,0.1892631,0,0,0,0.1892631,0,0,2.775558E-17,0,0,0.1992243,0.1892631,0,0,3.382909,1.509071,0,0.1992243,-0.1992243,2.580702,43.01162,0.2089163,0.2081894,0,0,1.509071
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.2072707,0.2072707,0,0,0,0.2072707,0,0,0,0,0,0.2181797,0.2072707,0,0,3.604269,1.309847,0,0.2181797,-0.2181797,2.350721,39.1786,0.2089163,0.2279978,0,0,1.309847
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.183066,0.183066,0,0,0,0.183066,0,0,2.775558E-17,0,0,0.192701,0.183066,0,0,3.846691,1.091667,0,0.192701,-0.192701,2.147596,35.79319,0.2089163,0.2013726,0,0,1.091667
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.2604587,0.2604587,0,0,0,0.2604587,0,0,5.551115E-17,0,0,0.2741671,0.2604587,0,0,4.060803,0.8989661,0,0.2741671,-0.2741671,1.858598,30.97658,0.2089163,0.2865046,0,0,0.8989661
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,0,0,0,0,0,0,0,0,0.0242432,0,0,0,0,4.365433,0.624799,0.0242432,0,0.0242432,1.881598,31.3599,0.2089118,0,0.01939456,0,0.6490422
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,1.637236,1.637236,1.7,0,0.5202,1.637236,19.2683,0,0,0,0.3154676,0,0,0.06276362,0.05962544,4.34119,0.6466179,0.375093,0,0.375093,2.237442,37.29063,0.2089401,1.80096,0.2523741,1.7,0.9620855
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,1.660127,1.660127,1.7,0,0.5202,1.660127,25.18884,0,0,0,0.4181669,0,0,0.0398726,0.03787897,3.966097,0.9842017,0.4560458,0,0.4560458,2.670085,44.50133,0.2089735,1.82614,0.3345335,1.7,1.402369
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,1.645255,1.645255,1.7,0,0.5202,1.645255,39.09572,0,0,0,0.6432244,0,0,0.05474494,0.05200769,3.510051,1.394643,0.695232,0,0.695232,3.32964,55.49389,0.2090242,1.809781,0.5145795,1.7,2.037867
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,1.168,1.168,1.7,0,0.5202,1.168,65.82253,0,0,0,0.7688071,0,0,0.5319999,0.5053999,2.814819,2.020352,1.274207,0,1.274207,4.538459,75.64083,0.2091284,1.2848,0.6150457,1.7,2.789159
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.3153975,0.3153975,0.803981,0,0.2755868,0.3153975,341.3019,0,0,0,1.076458,0,0,0.4885836,0.4641544,1.540612,3.167138,1.540612,0,1.540612,6.000012,100,0.2089434,0.3469372,0.8611661,1.7,4.243596
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,1.031227,1.031227,0,0,0,1.031227,163.7502,0.6031339,0,0,1.688636,1.085502,1.031227,0,0,0,4.553689,0,0,0,6.000012,100,0.2089434,1.134349,1.350908,0,6.242324
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,2.453933,2.453933,1.073933,0,0.3492837,2.453933,63.0821,0.09536093,0,0,1.547992,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2089434,2.699326,1.238394,1.7,6.101681
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,3.457503,3.08,1.7,0,0.5202,3.08,25.40259,0,0.3775027,0.723253,0.7823998,1.452632,1.38,0,0,0,4.553689,0,0.6702318,-0.6702318,5.293526,88.22525,0.2089434,3.803253,0.6259199,1.7,5.336089
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,1.110342,1.110342,0,0,0,1.110342,59.66686,0,2.220446E-16,0,0.6625062,1.168781,1.110342,0,0,0.7447019,3.883457,0,0.5062749,-0.5062749,4.759865,79.33092,0.2089434,1.221376,0.530005,0,4.545963
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.8251636,0.8251636,0,0,0,0.8251636,67.60922,0,1.110223E-16,0,0.5578867,0.8685933,0.8251636,0,0,1.30723,3.377182,0,0.3107066,-0.3107066,4.432352,73.87238,0.2089434,0.90768,0.4463094,0,3.935069
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,1.026682,1.026682,0,0,0,1.026682,43.8488,0,2.220446E-16,0,0.4501879,1.080718,1.026682,0,0,1.652459,3.066476,0,0.6305305,-0.6305305,3.767714,62.79511,0.2089434,1.129351,0.3601503,0,3.516664
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,0,0,0,0,0,0,0,0.08056931,0,0,0,0,2.353049,2.435945,0.08056931,0,0.08056931,3.844149,64.06902,0.2089284,0,0.06445545,0,2.516515
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.840914,1.840914,1.7,0,0.5202,1.840914,0,0,0,0,0,0.1483309,0.1409144,0,0,2.272479,2.508458,0,0.1483309,-0.1483309,3.687794,61.46312,0.2089284,2.025006,0,1.7,2.508458
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.702543,1.702543,1.7,0,0.5202,1.702543,0,0,0,0,0,0.002676715,0.002542879,0,0,2.437291,2.360127,0,0.002676715,-0.002676715,3.684973,61.41609,0.2089284,1.872797,0,1.7,2.360127
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.591814,1.591814,1.7,0,0.5202,1.591814,0,0,0,0,0,0,0,0.1081862,0.1027769,2.440265,2.35745,0.1027769,0,0.1027769,3.782476,63.04113,0.2089385,1.750995,0,1.7,2.35745
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.072777,0.072777,1.525409,0,0.4725365,0.072777,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.337489,2.449949,1.38,0,1.38,5.091659,84.86081,0.2089791,0.08005471,0,1.7,2.449949
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.6870775,0.6870775,0,0,0,0.6870775,0,0,1.110223E-16,0,0,0.7232395,0.6870775,0,0,0.9574886,3.691949,0,0.7232395,-0.7232395,4.329297,72.15481,0.2089791,0.7557852,0,0,3.691949
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.00623823,0.00623823,0,0,0,0.00623823,0,0,8.673617E-19,0,0,0.006566558,0.00623823,0,0,1.761088,2.96871,0,0.006566558,-0.006566558,4.322375,72.03944,0.2089791,0.006862053,0,0,2.96871
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.1012522,0.1012522,0,0,0,0.1012522,0,0,1.387779E-17,0,0,0.1065812,0.1012522,0,0,1.768384,2.962143,0,0.1065812,-0.1065812,4.210029,70.16701,0.2089791,0.1113774,0,0,2.962143
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1500541,0.1500541,0,0,0,0.1500541,0,0,2.775558E-17,0,0,0.1579517,0.1500541,0,0,1.886808,2.855562,0,0.1579517,-0.1579517,4.043533,67.39209,0.2089791,0.1650595,0,0,2.855562
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1742786,0.1742786,0,0,0,0.1742786,0,0,2.775558E-17,0,0,0.1834512,0.1742786,0,0,2.06231,2.69761,0,0.1834512,-0.1834512,3.850159,64.16918,0.2089791,0.1917065,0,0,2.69761
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.3875649,0.3875649,0,0,0,0.3875649,0,0,5.551115E-17,0,0,0.4079631,0.3875649,0,0,2.266144,2.514159,0,0.4079631,-0.4079631,3.420128,57.00202,0.2089791,0.4263214,0,0,2.514159
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.1939069,0.1939069,0,0,0,0.1939069,0,0,2.775558E-17,0,0,0.2041126,0.1939069,0,0,2.719436,2.106196,0,0.2041126,-0.2041126,3.204974,53.41613,0.2089791,0.2132977,0,0,2.106196
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.2896195,0.2896195,0,0,0,0.2896195,8.56205,0,5.551115E-17,0,0.02479737,0.3048627,0.2896195,0,0,2.946228,1.902084,0,0.2800653,-0.2800653,2.90976,48.4959,0.2089791,0.3185815,0.0198379,0,1.926881
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,2.330034,2.330034,1.7,0,0.5202,2.330034,10.60851,0,0,0,0.2471818,0.6631934,0.6300337,0,0,3.257412,1.622018,0,0.4160116,-0.4160116,2.471245,41.18733,0.2089791,2.563037,0.1977454,1.7,1.8692
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,1.342074,1.342074,1.7,0,0.5202,1.342074,44.21343,0,0,0,0.5933768,0,0,0.3579264,0.34003,3.719647,1.206007,0.9334068,0,0.9334068,3.356752,55.94576,0.2090543,1.476281,0.4747014,1.7,1.799383
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.1151095,0.1151095,1.567741,0,0.4840933,0.1151095,667.3434,0,0,0,0.7681757,0,0,1.452632,1.38,2.78624,2.046073,2.148176,0,2.148176,5.394691,89.91133,0.2089632,0.1266205,0.6145406,1.7,2.814249
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0.1773799,0,0,0.8154444,0,0,0,0,0.6380645,3.979431,0.6380645,0,0.6380645,6.000012,100,0.2088448,0,0.6523556,0,4.794875
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.1628734,0.1628734,0,0,0,0.1628734,562.2256,0.7442703,0,0,0.915716,0.1714457,0.1628734,0,0,0,4.553689,0,0,0,6.000012,100,0.2088448,0.1791607,0.7325728,0,5.469405
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,2.232708,2.232708,1.226049,0,0.3908114,2.232708,47.45989,0,0,0,1.059641,1.059641,1.006659,0,0,0,4.553689,0,0,0,6.000012,100,0.2088448,2.455979,0.8477126,1.7,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,1.124203,0,0,1.124203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2088448,0,0.8993627,0,5.677892
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.7079319,0.7079319,0,0,0,0.7079319,131.7098,0.1872239,0,0,0.9324153,0.7451915,0.7079319,0,0,0,4.553689,0,0,0,6.000012,100,0.2088448,0.778725,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.1851465,0.1851465,0,0,0,0.1851465,118.2487,0.02404227,0,0,0.2189334,0.1948911,0.1851465,0,0,0,4.553689,0,0,0,6.000012,100,0.2088448,0.2036612,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,1.267343,1.267343,0.7952892,0,0.273214,1.267343,39.20789,0,0,0,0.4968983,0.4968983,0.4720534,0,0,0,4.553689,0,0,0,6.000012,100,0.2088448,1.394077,0.3975186,1.7,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,0,0,0,0,0.1522374,0,0,0.1522374,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2088448,0,0.1217899,0,4.705926
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.7831736,0.7831736,0,0,0,0.7831736,10.92633,0,0,0,0.08557218,0.8243933,0.7831736,0,0,0,4.553689,0,0.7388211,-0.7388211,5.221226,87.02026,0.2088448,0.861491,0.06845774,0,4.639261
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.7027882,0.7027882,0,0,0,0.7027882,0,0,0,0,0,0.739777,0.7027882,0,0,0.8209124,3.814868,0,0.739777,-0.739777,4.441432,74.02373,0.2088448,0.773067,0,0,3.814868
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,3.76689,3.08,1.7,0,0.5202,3.08,0,0,0.6868899,1.063579,0,1.452632,1.38,0,0,1.642887,3.075091,0,1.452632,-1.452632,2.910225,48.50365,0.2088448,4.143579,0,1.7,3.075091
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.5836673,0.5836673,1.7,0,0.5202,0.5836673,0,0,0,0,0,0,0,1.116333,1.060516,3.256922,1.622459,1.060516,0,1.060516,3.916318,65.27184,0.2089488,0.6420341,0,1.7,1.622459
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1248178,0.1248178,1.577449,0,0.4867437,0.1248178,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.196406,2.576924,1.38,0,1.38,5.225502,87.09151,0.209003,0.1372996,0,1.7,2.576924
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1696434,0.1696434,0,0,0,0.1696434,0,0,0,0,0,0.178572,0.1696434,0,0,0.8164059,3.818924,0,0.178572,-0.178572,5.03727,83.95433,0.209003,0.1866077,0,0,3.818924
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.5486317,0.5486317,0,0,0,0.5486317,0,0,0,0,0,0.5775071,0.5486317,0,0,1.014819,3.640352,0,0.5775071,-0.5775071,4.428524,73.80859,0.209003,0.6034949,0,0,3.640352
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.5708556,0.5708556,0,0,0,0.5708556,0,0,0,0,0,0.6009007,0.5708556,0,0,1.656494,3.062845,0,0.6009007,-0.6009007,3.795119,63.25186,0.209003,0.6279412,0,0,3.062845
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.4959376,0.4959376,0,0,0,0.4959376,0,0,5.551115E-17,0,0,0.5220395,0.4959376,0,0,2.324161,2.461944,0,0.5220395,-0.5220395,3.244841,54.08058,0.209003,0.5455313,0,0,2.461944
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.3396519,0.3396519,0,0,0,0.3396519,0,0,5.551115E-17,0,0,0.3575283,0.3396519,0,0,2.904205,1.939904,0,0.3575283,-0.3575283,2.867973,47.79946,0.209003,0.3736171,0,0,1.939904
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.386278,0.386278,0,0,0,0.386278,0,0,0,0,0,0.4066084,0.386278,0,0,3.301459,1.582376,0,0.4066084,-0.4066084,2.43937,40.65609,0.209003,0.4249058,0,0,1.582376
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.753246,1.175768,0,0,0,2.43937,40.65609,0.209003,0,0,0,1.175768
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.02854695,0.02854695,0,0,0,0.02854695,42.77399,0,0,0,0.01221067,0.03004942,0.02854695,0,0,3.753246,1.175768,0,0.01783875,-0.01783875,2.420567,40.3427,0.209003,0.03140165,0.009768536,0,1.187978
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.9861712,0.9861712,0,0,0,0.9861712,10.22315,0,0,0,0.1008178,1.038075,0.9861712,0,0,3.773067,1.157929,0,0.9372573,-0.9372573,1.432611,23.8768,0.209003,1.084788,0.08065421,0,1.258747
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.9609594,0.9609594,1.7,0,0.5202,0.9609594,29.55946,0,0,0,0.2840544,0,0,0.7390406,0.7020886,4.814464,0.2206717,0.986143,0,0.986143,2.368148,39.46906,0.2090915,1.057055,0.2272435,1.7,0.5047261
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,2.922062,2.922062,1.7,0,0.5202,2.922062,17.02454,0,0,0.3669595,0.4974677,1.286381,1.222062,0,0,3.828321,1.1082,0,0.7889138,-0.7889138,1.53656,25.60928,0.2090915,3.214269,0.3979741,1.7,1.605668
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,1.56091,1.56091,1.7,0,0.5202,1.56091,37.43176,0,0,0,0.584276,0,0,0.1390902,0.1321357,4.704892,0.3192865,0.7164117,0,0.7164117,2.216208,36.93672,0.2091453,1.717001,0.4674208,1.7,0.9035625
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,1.165509,1.165509,1.7,0,0.5202,1.165509,69.69153,0,0,0,0.8122614,0,0,0.5344905,0.5077659,3.98848,0.964057,1.320027,0,1.320027,3.468496,57.80814,0.2092432,1.282061,0.6498091,1.7,1.776318
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,2.385253,2.385253,1.7,0,0.5202,2.385253,28.93052,0,0,0,0.6900663,0.7213195,0.6852535,0,0,2.668453,2.152082,0,0.03125319,-0.03125319,3.435552,57.25908,0.2092432,2.623779,0.552053,1.7,2.842148
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.45771,0.45771,1.7,0,0.5202,0.45771,239.1343,0,0,0,1.094542,0,0,1.24229,1.180175,2.703178,2.120828,2.274717,0,2.274717,5.593538,93.22545,0.2091645,0.503481,0.8756332,1.7,3.21537
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,2.42636,2.42636,1.7,0,0.5202,2.42636,23.86117,0,0,0,0.5789579,0.7645893,0.7263598,0,0,0.4284613,4.168074,0,0.1856314,-0.1856314,5.397865,89.96424,0.2091645,2.668996,0.4631663,1.7,4.747032
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,1.006534,1.006534,0,0,0,1.006534,24.63073,0,0,0,0.2479166,1.059509,1.006534,0,0,0.6347184,3.982442,0,0.8115927,-0.8115927,4.542371,75.70604,0.2091645,1.107187,0.1983333,0,4.230359
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,1.281176,1.281176,1.7,0,0.5202,1.281176,2.997357,0,0,0,0.03840142,0,0,0.4188238,0.3978826,1.536488,3.17085,0.436284,0,0.436284,4.956267,82.60428,0.2092058,1.409294,0.03072114,1.7,3.209251
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,2.592189,2.592189,1.7,0,0.5202,2.592189,7.232235,1.110223E-16,0,0,0.1874732,0.9391468,0.8921894,0,0,1.100204,3.563505,0,0.7516735,-0.7516735,4.163933,69.39875,0.2092058,2.851408,0.1499786,1.7,3.750978
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.807027,0.807027,1.7,0,0.5202,0.807027,8.429802,0,0,0,0.06803078,0,0,0.8929729,0.8483243,1.935397,2.811832,0.9163551,0,0.9163551,5.033264,83.88757,0.2092928,0.8877298,0.05442462,1.7,2.879863
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,2.564862,2.564862,1.7,0,0.5202,2.564862,0,0,0,0,0,0.9103807,0.8648617,0,0,1.019042,3.636551,0,0.9103807,-0.9103807,4.073638,67.89384,0.2092928,2.821348,0,1.7,3.636551
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.8507491,0.8507491,1.7,0,0.5202,0.8507491,0,0,0,0,0,0,0,0.8492509,0.8067883,2.030576,2.726171,0.8067883,0,0.8067883,4.839025,80.65026,0.209371,0.935824,0,1.7,2.726171
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,4.597931,3.08,1.7,0,0.5202,3.08,0,0,1.517932,1.977725,0,1.452632,1.38,0,0,1.223788,3.45228,0,1.452632,-1.452632,3.307817,55.13017,0.209371,5.057725,0,1.7,3.45228
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.700352,0.700352,1.7,0,0.5202,0.700352,0,0,0,0,0,0,0,0.999648,0.9496656,2.837823,1.999649,0.9496656,0,0.9496656,4.208749,70.14568,0.2094629,0.7703872,0,1.7,1.999649
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.4310058,0.4310058,1.7,0,0.5202,0.4310058,0,0,0,0,0,0,0,1.268994,1.205544,1.888157,2.854347,1.205544,0,1.205544,5.352429,89.20697,0.2095793,0.4741063,0,1.7,2.854347
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01697532,0.01697532,0,0,0,0.01697532,0,0,3.469447E-18,0,0,0.01786875,0.01697532,0,0,0.6826125,3.939338,0,0.01786875,-0.01786875,5.333593,88.89305,0.2095793,0.01867285,0,0,3.939338
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.6456042,0.6456042,0,0,0,0.6456042,0,0,1.110223E-16,0,0,0.6795833,0.6456042,0,0,0.7024667,3.921469,0,0.6795833,-0.6795833,4.61725,76.95401,0.2095793,0.7101646,0,0,3.921469
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.4212708,0.4212708,0,0,0,0.4212708,0,0,5.551115E-17,0,0,0.4434429,0.4212708,0,0,1.457559,3.241886,0,0.4434429,-0.4434429,4.14982,69.16353,0.2095793,0.4633979,0,0,3.241886
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.5161889,0.5161889,0,0,0,0.5161889,0,0,1.110223E-16,0,0,0.5433567,0.5161889,0,0,1.950274,2.798443,0,0.5433567,-0.5433567,3.577072,59.61774,0.2095793,0.5678078,0,0,2.798443
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.4191489,0.4191489,0,0,0,0.4191489,0,0,5.551115E-17,0,0,0.4412093,0.4191489,0,0,2.554003,2.255086,0,0.4412093,-0.4412093,3.111996,51.8665,0.2095793,0.4610637,0,0,2.255086
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.4804317,0.4804317,0,0,0,0.4804317,0,0,1.110223E-16,0,0,0.5057175,0.4804317,0,0,3.044236,1.813877,0,0.5057175,-0.5057175,2.578923,42.98197,0.2095793,0.5284748,0,0,1.813877
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.5048268,0.5048268,0,0,0,0.5048268,4.555309,0,1.110223E-16,0,0.02299642,0.5313966,0.5048268,0,0,3.606144,1.308159,0,0.5084001,-0.5084001,2.043022,34.0503,0.2095793,0.5553094,0.01839714,0,1.331156
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,1.389698,1.389698,1.7,0,0.5202,1.389698,18.85883,0,0,0,0.2620807,0,0,0.310302,0.2947868,4.171033,0.7997589,0.5568676,0,0.5568676,2.571313,42.85514,0.2096258,1.528668,0.2096646,1.7,1.06184
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.8663113,0.8663113,1.7,0,0.5202,0.8663113,56.91573,0,0,0,0.4930674,0,0,0.8336887,0.7920043,3.614166,1.30094,1.285072,0,1.285072,3.790439,63.17386,0.2097288,0.9529424,0.3944539,1.7,1.794007
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7967128,0,0,1.452632,1.38,2.329094,2.457504,2.176713,0,2.176713,5.85545,97.59064,0.209602,0,0.6373702,1.7,3.254217
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,1.617098,1.617098,1.017205,0,0.3337969,1.617098,48.4725,1.110223E-16,0,0,0.7838477,0.6314664,0.5998931,0,0,0.1523813,4.416546,0.1523813,0,0.1523813,6.000012,100,0.2096124,1.778808,0.6270782,1.7,5.200394
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,1.849041,1.849041,1.11906,0,0.3616033,1.849041,41.55675,0,0,0,0.7684013,0.7684013,0.7299812,0,0,0,4.553689,0,0,0,6.000012,100,0.2096124,2.033945,0.614721,1.7,5.32209
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.4152852,0.4152852,0,0,0,0.4152852,206.4199,0.4200889,0,0,0.8572313,0.4371423,0.4152852,0,0,0,4.553689,0,0,0,6.000012,100,0.2096124,0.4568137,0.685785,0,5.41092
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0.2084695,0,0,0.2084695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2096124,0,0.1667756,0,4.762158
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,1.474217,1.474217,0.715609,0,0.2514613,1.474217,54.16669,0,0,0,0.7985343,0.7985343,0.7586076,0,0,0,4.553689,0,0,0,6.000012,100,0.2096124,1.621638,0.6388274,1.7,5.352223
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,1.140995,1.140995,0,0,0,1.140995,28.64993,0,2.220446E-16,0,0.3268942,1.201047,1.140995,0,0,0,4.553689,0,0.8741531,-0.8741531,5.078574,84.64273,0.2096124,1.255094,0.2615153,0,4.880583
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.1209223,0.1209223,0,0,0,0.1209223,276.0864,0,0,0,0.3338501,0.1272867,0.1209223,0,0,0.9712812,3.679536,0.2065634,0,0.2065634,5.274537,87.90878,0.2095745,0.1330146,0.2670801,0,4.013386
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,1.252999,1.252999,0,0,0,1.252999,14.95008,0,2.220446E-16,0,0.1873243,1.318946,1.252999,0,0,0.7647177,3.865443,0,1.131622,-1.131622,4.081703,68.02824,0.2095745,1.378299,0.1498595,0,4.052767
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,3.004247,3.004247,1.7,0,0.5202,3.004247,2.626211,0,0,0.2246723,0.07889789,1.372892,1.304247,0,0,2.022075,2.733821,0,1.293994,-1.293994,2.717713,45.29513,0.2095745,3.304672,0.06311831,1.7,2.812719
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,2.331298,2.331298,1.7,0,0.5202,2.331298,0,0,0,0,0,0.664524,0.6312978,0,0,3.459847,1.439827,0,0.664524,-0.664524,2.017243,33.62066,0.2095745,2.564428,0,1.7,1.439827
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,1.991692,1.991692,1.7,0,0.5202,1.991692,0,0,0,0,0,0.3070439,0.2916917,0,0,4.198207,0.7753028,0,0.3070439,-0.3070439,1.693591,28.22645,0.2095745,2.190861,0,1.7,0.7753028
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.9797745,0.9797745,1.7,0,0.5202,0.9797745,0,0,0,0,0,0,0,0.7202255,0.6842142,4.539367,0.4682589,0.6842142,0,0.6842142,2.342693,39.04481,0.2096402,1.077752,0,1.7,0.4682589
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.855152,1.084052,1.38,0,1.38,3.651876,60.86448,0.2096598,0,0,1.7,1.084052
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.05991718,0.05991718,1.512549,0,0.4690258,0.05991718,0,0,0,0,0,0,0,1.452632,1.38,2.475152,2.326052,1.38,0,1.38,4.961059,82.68415,0.2096952,0.06590889,0,1.7,2.326052
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.5197132,0.5197132,0,0,0,0.5197132,0,0,0,0,0,0.5470665,0.5197132,0,0,1.095152,3.568052,0,0.5470665,-0.5470665,4.3844,73.0732,0.2096952,0.5716845,0,0,3.568052
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.5888739,0.5888739,0,0,0,0.5888739,0,0,1.110223E-16,0,0,0.6198673,0.5888739,0,0,1.703004,3.020985,0,0.6198673,-0.6198673,3.731003,62.18326,0.2096952,0.6477613,0,0,3.020985
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.2450035,0.2450035,0,0,0,0.2450035,0,0,5.551115E-17,0,0,0.2578984,0.2450035,0,0,2.391746,2.401118,0,0.2578984,-0.2578984,3.459154,57.65245,0.2096952,0.2695039,0,0,2.401118
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.05238263,0.05238263,0,0,0,0.05238263,0,0,6.938894E-18,0,0,0.05513961,0.05238263,0,0,2.678299,2.143219,0,0.05513961,-0.05513961,3.401032,56.68375,0.2096952,0.05762089,0,0,2.143219
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1351331,0.1351331,0,0,0,0.1351331,0,0,0,0,0,0.1422454,0.1351331,0,0,2.739566,2.08808,0,0.1422454,-0.1422454,3.251092,54.18476,0.2096952,0.1486464,0,0,2.08808
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.03577449,0.03577449,0,0,0,0.03577449,0,0,6.938894E-18,0,0,0.03765735,0.03577449,0,0,2.897616,1.945835,0,0.03765735,-0.03765735,3.211398,53.52319,0.2096952,0.03935194,0,0,1.945835
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.3475928,0.3475928,0,0,0,0.3475928,2.62633,0,0,0,0.009128934,0.3658872,0.3475928,0,0,2.939457,1.908177,0,0.3567582,-0.3567582,2.835341,47.2556,0.2096952,0.3823521,0.007303147,0,1.917306
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,1.254247,1.254247,0,0,0,1.254247,20.54599,0,0,0,0.2576975,1.32026,1.254247,0,0,3.335855,1.551419,0,1.062562,-1.062562,1.715302,28.58832,0.2096952,1.379672,0.206158,0,1.809116
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,1.447984,1.447984,1.7,0,0.5202,1.447984,45.94802,0,0,0,0.66532,0,0,0.2520158,0.239415,4.51648,0.4888565,0.904735,0,0.904735,2.573609,42.89341,0.2097637,1.592783,0.532256,1.7,1.154176
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,1.40238,1.40238,1.7,0,0.5202,1.40238,69.17739,0,0,0,0.9701298,0,0,0.2976202,0.2827392,3.611745,1.303118,1.252869,0,1.252869,3.762185,62.70296,0.2098569,1.542618,0.7761038,1.7,2.273248
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.5648456,0.5648456,1.69949,0,0.5200608,0.5648456,206.165,0,0,0,1.164514,0,0,1.134644,1.077912,2.358876,2.4307,2.242426,0,2.242426,5.889537,98.15876,0.2097839,0.6213301,0.9316112,1.7,3.595214
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.5496158,0.5496158,0,0,0,0.5496158,277.7157,0.8313759,0,0,1.526369,0.5785429,0.5496158,0,0,0.1164503,4.448884,0.1164503,0,0.1164503,6.000012,100,0.2097626,0.6045774,1.221095,0,5.975253
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,1.592952,0,0,1.592952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2097626,0,1.274362,0,6.146641
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.9558707,0.9558707,0,0,0,0.9558707,148.3477,0.4118329,0,0,1.418013,1.00618,0.9558707,0,0,0,4.553689,0,0,0,6.000012,100,0.2097626,1.051458,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,0,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2097626,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,1.698323,1.698323,0.7168021,0,0.251787,1.698323,60.83531,2.220446E-16,0,0,1.03318,1.03318,0.9815211,0,0,0,4.553689,0,0,0,6.000012,100,0.2097626,1.868155,0.8265441,1.7,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,1.468994,1.468994,1.036806,0,0.339148,1.468994,30.96915,5.551115E-17,0,0,0.454935,0.454935,0.4321882,0,0,0,4.553689,0,0,0,6.000012,100,0.2097626,1.615893,0.363948,1.7,5.008624
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,2.546879,2.546879,1.7,0,0.5202,2.546879,14.754,0,0,0,0.3757664,0.8914515,0.8468789,0,0,0,4.553689,0,0.5156851,-0.5156851,5.456432,90.94035,0.2097626,2.801567,0.3006131,1.7,4.929455
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,1.78477,1.78477,1.7,0,0.5202,1.78477,4.779651,1.110223E-16,0,0,0.0853058,0.08923208,0.08477048,0,0,0.5729834,4.038004,0,0.003926281,-0.003926281,5.452293,90.87138,0.2097626,1.963248,0.06824464,1.7,4.12331
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,2.147699,2.147699,1.7,0,0.5202,2.147699,0,0,0,0,0,0.471262,0.4476989,0,0,0.5773459,4.034078,0,0.471262,-0.471262,4.95554,82.59216,0.2097626,2.362469,0,1.7,4.034078
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,2.284395,2.284395,1.7,0,0.5202,2.284395,0,0,0,0,0,0.6151524,0.5843948,0,0,1.10097,3.562816,0,0.6151524,-0.6151524,4.307112,71.78506,0.2097626,2.512834,0,1.7,3.562816
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,2.750129,2.750129,1.7,0,0.5202,2.750129,0,0,4.440892E-16,0,0,1.105399,1.05013,0,0,1.784473,2.947663,0,1.105399,-1.105399,3.141919,52.36521,0.2097626,3.025142,0,1.7,2.947663
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.07897718,0.07897718,1.531609,0,0.4742292,0.07897718,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.012695,1.842264,1.38,0,1.38,4.451102,74.18488,0.2098028,0.08687489,0,1.7,1.842264
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.1223373,0.1223373,1.574969,0,0.4860665,0.1223373,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.632695,3.084264,1.38,0,1.38,5.760285,96.00455,0.2098542,0.134571,0,1.7,3.084264
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1166698,0.1166698,0,0,0,0.1166698,0,0,1.387779E-17,0,0,0.1228103,0.1166698,0,0,0.2526946,4.326264,0,0.1228103,-0.1228103,5.630832,93.847,0.2098542,0.1283367,0,0,4.326264
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.5690725,0.5690725,0,0,0,0.5690725,0,0,0,0,0,0.5990238,0.5690725,0,0,0.3891504,4.203454,0,0.5990238,-0.5990238,4.999405,83.32325,0.2098542,0.6259798,0,0,4.203454
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.2535567,0.2535567,0,0,0,0.2535567,0,0,0,0,0,0.2669018,0.2535567,0,0,1.054732,3.60443,0,0.2669018,-0.2669018,4.718066,78.63427,0.2098542,0.2789124,0,0,3.60443
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.2843705,0.2843705,0,0,0,0.2843705,0,0,0,0,0,0.2993374,0.2843705,0,0,1.35129,3.337528,0,0.2993374,-0.2993374,4.402536,73.37546,0.2098542,0.3128076,0,0,3.337528
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.1061351,0.1061351,0,0,0,0.1061351,0,0,1.387779E-17,0,0,0.1117211,0.1061351,0,0,1.683887,3.038191,0,0.1117211,-0.1117211,4.284772,71.41273,0.2098542,0.1167486,0,0,3.038191
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.5083503,0.5083503,0,0,0,0.5083503,0,0,0,0,0,0.5351055,0.5083503,0,0,1.808022,2.92647,0,0.5351055,-0.5351055,3.720721,62.0119,0.2098542,0.5591853,0,0,2.92647
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.3037634,0.3037634,0,0,0,0.3037634,6.53856,0,5.551115E-17,0,0.01986175,0.319751,0.3037634,0,0,2.402583,2.391364,0,0.2998892,-0.2998892,3.40461,56.74339,0.2098542,0.3341398,0.0158894,0,2.411226
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,2.066483,2.066483,1.7,0,0.5202,2.066483,11.43015,0,0,0,0.2362021,0.385772,0.3664834,0,0,2.735794,2.091475,0,0.1495699,-0.1495699,3.24695,54.11572,0.2098542,2.273132,0.1889617,1.7,2.327677
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.5648272,0.5648272,1.7,0,0.5202,0.5648272,114.384,0,0,0,0.646072,0,0,1.135173,1.078414,2.901982,1.941905,1.724486,0,1.724486,4.882941,81.38219,0.2098757,0.6213099,0.5168576,1.7,2.587977
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.9259796,0.9259796,0,0,0,0.9259796,121.9628,0,0,0,1.12935,0.9747154,0.9259796,0,0,1.177496,3.493942,0.1546349,0,0.1546349,5.029641,83.82718,0.2098476,1.018578,0.9034802,0,4.623292
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,0.105825,0,0,1.128686,0,0,0,0,1.022861,3.633114,1.022861,0,1.022861,6.000012,100,0.2096619,0,0.902949,0,4.7618
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2096619,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.903305,1.903305,1.151614,0,0.3704907,1.903305,41.57259,0,0,0,0.7912531,0.7912531,0.7516904,0,0,0,4.553689,0,0,0,6.000012,100,0.2096619,2.093635,0.6330025,1.7,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.7845356,0,0,0.7845356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2096619,0,0.6276284,0,5.338224
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.1315257,0.1315257,0,0,0,0.1315257,470.5915,0.4805005,0,0,0.6189485,0.1384481,0.1315257,0,0,0,4.553689,0,0,0,6.000012,100,0.2096619,0.1446782,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,1.087089,1.087089,0,0,0,1.087089,55.62986,0,0,0,0.6047461,1.144304,1.087089,0,0,0,4.553689,0,0.5395581,-0.5395581,5.431268,90.52095,0.2096619,1.195798,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,2.610821,2.610821,1.7,0,0.5202,2.610821,10.35779,0,0,0,0.2704235,0.9587594,0.9108214,0,0,0.599509,4.014131,0,0.688336,-0.688336,4.705698,78.42815,0.2096619,2.871904,0.2163388,1.7,4.284554
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,1.665177,1.665177,1.7,0,0.5202,1.665177,11.08024,0,0,0,0.1845056,0,0,0.03482318,0.03308202,1.364327,3.325795,0.2175876,0,0.2175876,4.91212,81.8685,0.2096776,1.831694,0.1476045,1.7,3.5103
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,2.851819,2.851819,1.7,0,0.5202,2.851819,2.628901,0,0,0.05700085,0.07497151,1.212441,1.151819,0,0,1.146739,3.521624,0,1.13747,-1.13747,3.713122,61.88524,0.2096776,3.137001,0.05997721,1.7,3.596595
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,1.128281,1.128281,1.7,0,0.5202,1.128281,0,0,0,0,0,0,0,0.5717188,0.5431329,2.410594,2.384154,0.5431329,0,0.5431329,4.228383,70.47291,0.209729,1.241109,0,1.7,2.384154
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.867461,2.872974,1.38,0,1.38,5.537566,92.29258,0.2097483,0,0,1.7,2.872974
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.784329,1.784329,1.7,0,0.5202,1.784329,0,0,0,0,0,0.08876706,0.0843287,0,0,0.4874612,4.114974,0,0.08876706,-0.08876706,5.443997,90.7331,0.2097483,1.962762,0,1.7,4.114974
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.3403572,0.3403572,0,0,0,0.3403572,0,0,5.551115E-17,0,0,0.3582708,0.3403572,0,0,0.5860913,4.026207,0,0.3582708,-0.3582708,5.066347,84.43894,0.2097483,0.3743929,0,0,4.026207
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.04542584,0.04542584,0,0,0,0.04542584,0,0,0,0,0,0.04781667,0.04542584,0,0,0.9841699,3.667936,0,0.04781667,-0.04781667,5.015943,83.59888,0.2097483,0.04996842,0,0,3.667936
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.3328614,0.3328614,0,0,0,0.3328614,0,0,5.551115E-17,0,0,0.3503805,0.3328614,0,0,1.0373,3.620119,0,0.3503805,-0.3503805,4.64661,77.44334,0.2097483,0.3661476,0,0,3.620119
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.2178526,0.2178526,0,0,0,0.2178526,0,0,2.775558E-17,0,0,0.2293185,0.2178526,0,0,1.426611,3.269739,0,0.2293185,-0.2293185,4.404887,73.41463,0.2097483,0.2396378,0,0,3.269739
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.4314743,0.4314743,0,0,0,0.4314743,0,0,5.551115E-17,0,0,0.4541835,0.4314743,0,0,1.681409,3.040421,0,0.4541835,-0.4541835,3.926136,65.43546,0.2097483,0.4746217,0,0,3.040421
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.7600148,0.7600148,0,0,0,0.7600148,0,0,1.110223E-16,0,0,0.8000156,0.7600148,0,0,2.186058,2.586237,0,0.8000156,-0.8000156,3.082845,51.38065,0.2097483,0.8360163,0,0,2.586237
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.2687363,0.2687363,0,0,0,0.2687363,0,0,5.551115E-17,0,0,0.2828803,0.2687363,0,0,3.074964,1.786221,0,0.2828803,-0.2828803,2.784663,46.41096,0.2097483,0.29561,0,0,1.786221
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.389276,1.503341,0,0,0,2.784663,46.41096,0.2097483,0,0,0,1.503341
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.08053701,0.08053701,0,0,0,0.08053701,20.54915,0,0,0,0.01654967,0.08477581,0.08053701,0,0,3.389276,1.503341,0,0.06822613,-0.06822613,2.712746,45.21235,0.2097483,0.08859071,0.01323974,0,1.519891
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,1.356122,1.356122,1.7,0,0.5202,1.356122,13.99083,0,0,0,0.1897328,0,0,0.3438776,0.3266837,3.465082,1.435115,0.5164165,0,0.5164165,3.202662,53.37759,0.209792,1.491735,0.1517863,1.7,1.624848
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.1533481,0.1533481,1.60598,0,0.4945325,0.1533481,129.3641,2.220446E-16,0,0,0.1983774,0,0,1.452632,1.38,2.948666,1.89989,1.578377,0,1.578377,4.700042,78.33388,0.2098154,0.1686829,0.1587019,1.7,2.098267
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,3.066839,3.066839,1.7,0,0.5202,3.066839,9.804941,0,0,0.2935224,0.3007017,1.438777,1.366839,0,0,1.370288,3.320429,0,1.138076,-1.138076,3.500405,58.33997,0.2098154,3.373523,0.2405614,1.7,3.621131
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,1.850166,1.850166,1.7,0,0.5202,1.850166,23.76158,0,0,0,0.4396286,0.1580693,0.1501658,0,0,2.634817,2.182354,0.2815593,0,0.2815593,3.767516,62.79181,0.2098344,2.035182,0.3517029,1.7,2.621982
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1878775,0,0,1.452632,1.38,2.353258,2.435757,1.567878,0,1.567878,5.254935,87.58208,0.2098196,0,0.150302,1.7,2.623635
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,1.586536,1.586536,1.7,0,0.5202,1.586536,29.12059,0,0,0,0.4620087,0,0,0.1134637,0.1077905,0.7853802,3.846847,0.5697992,0,0.5697992,5.795494,96.59137,0.2098608,1.74519,0.369607,1.7,4.308856
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,2.278136,2.278136,1.7,0,0.5202,2.278136,19.23407,0,0,0,0.4381783,0.6085637,0.5781355,0,0,0.2155809,4.359666,0,0.1703854,-0.1703854,5.615892,93.59801,0.2098608,2.505949,0.3505426,1.7,4.797844
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,0,0,0,0,0.4280363,0,0,0.8329344,0,0,0,0,0.404898,4.189281,0.404898,0,0.404898,6.000012,100,0.2097878,0,0.6663475,0,5.022215
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.3288436,0.3288436,0,0,0,0.3288436,186.1827,0.2660988,0,0,0.61225,0.3461511,0.3288436,0,0,0,4.553689,0,0,0,6.000012,100,0.2097878,0.361728,0.4898,0,5.165939
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,0,0,0,0,0.1244819,0,0,0.1244819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2097878,0,0.09958554,0,4.678171
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,0,0,0,0,0.2042922,0,0,0.2042922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2097878,0,0.1634338,0,4.757981
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,1.578608,1.578608,1.497607,0,0.4649468,1.578608,5.401225,1.665335E-16,0,0,0.08526419,0.08526419,0.08100098,0,0,0,4.553689,0,0,0,6.000012,100,0.2097878,1.736469,0.06821135,1.7,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.6469471,0.6469471,0,0,0,0.6469471,0,0,0,0,0,0.680997,0.6469471,0,0,0,4.553689,0,0.680997,-0.680997,5.282178,88.03613,0.2097878,0.7116419,0,0,4.553689
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,2.405076,2.405076,1.7,0,0.5202,2.405076,0,0,0,0,0,0.7421853,0.705076,0,0,0.7566633,3.872692,0,0.7421853,-0.7421853,4.499846,74.99728,0.2097878,2.645584,0,1.7,3.872692
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,2.305782,2.305782,1.7,0,0.5202,2.305782,0,0,0,0,0,0.6376656,0.6057823,0,0,1.581314,3.130507,0,0.6376656,-0.6376656,3.827688,63.79466,0.2097878,2.536361,0,1.7,3.130507
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.20699,0.20699,1.659622,0,0.5091767,0.20699,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.289831,2.492841,1.38,0,1.38,5.13687,85.61433,0.2098608,0.227689,0,1.7,2.492841
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.5753261,0.5753261,0,0,0,0.5753261,0,0,1.110223E-16,0,0,0.6056064,0.5753261,0,0,0.9098311,3.734841,0,0.6056064,-0.6056064,4.498505,74.97494,0.2098608,0.6328588,0,0,3.734841
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.7423473,0.7423473,0,0,0,0.7423473,0,0,0,0,0,0.7814182,0.7423473,0,0,1.582727,3.129235,0,0.7814182,-0.7814182,3.674818,61.24685,0.2098608,0.816582,0,0,3.129235
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1593555,0.1593555,0,0,0,0.1593555,0,0,0,0,0,0.1677426,0.1593555,0,0,2.450969,2.347816,0,0.1677426,-0.1677426,3.498002,58.29992,0.2098608,0.175291,0,0,2.347816
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1210092,0.1210092,0,0,0,0.1210092,0,0,1.387779E-17,0,0,0.1273782,0.1210092,0,0,2.63735,2.180074,0,0.1273782,-0.1273782,3.363734,56.06211,0.2098608,0.1331102,0,0,2.180074
