Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.4652205,0.4652205,0,0,0,0.4652205,0,0,5.551115E-17,0,0,0.4897058,0.4652205,0,0,2.778882,2.052696,0,0.4897058,-0.4897058,2.847538,47.45888,0.2098608,0.5117425,0,0,2.052696
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.322999,1.56299,0,0,0,2.847538,47.45888,0.2098608,0,0,0,1.56299
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1909968,0.1909968,0,0,0,0.1909968,0,0,0,0,0,0.2010492,0.1909968,0,0,3.322999,1.56299,0,0.2010492,-0.2010492,2.635614,43.92681,0.2098608,0.2100964,0,0,1.56299
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.1241735,0.1241735,0,0,0,0.1241735,5.09831,0,0,0,0.006330749,0.1307089,0.1241735,0,0,3.546387,1.361941,0,0.1243782,-0.1243782,2.504508,41.74171,0.2098608,0.1365908,0.0050646,0,1.368271
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,1.577112,1.577112,1.7,0,0.5202,1.577112,7.152438,0,0,0,0.112802,0,0,0.122888,0.1167436,3.684585,1.237562,0.2295455,0,0.2295455,2.722274,45.37114,0.2098794,1.734823,0.09024157,1.7,1.350364
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,3.99698,3.08,1.7,0,0.5202,3.08,6.194678,2.220446E-16,0.9169804,1.316679,0.1907961,1.452632,1.38,0,0,3.45504,1.444153,0,1.261835,-1.261835,1.392182,23.20299,0.2098794,4.396678,0.1526369,1.7,1.634949
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.3350502,0.3350502,1.7,0,0.5202,0.3350502,92.329,0,0,0,0.3093485,0,0,1.36495,1.296702,4.857079,0.1823179,1.606051,0,1.606051,2.915816,48.59684,0.209922,0.3685552,0.2474788,1.7,0.4916664
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2355105,0,0,1.452632,1.38,3.251028,1.627764,1.615511,0,1.615511,4.448424,74.14025,0.2098985,0,0.1884084,1.7,1.863274
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,1.196381,1.196381,1.7,0,0.5202,1.196381,14.4109,0,0,0,0.1724092,0,0,0.5036194,0.4784384,1.635518,3.081723,0.6508476,0,0.6508476,5.065872,84.43103,0.2099548,1.316019,0.1379273,1.7,3.254132
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,1.735167,1.735167,1.7,0,0.5202,1.735167,8.734887,0,0,0,0.1515649,0.03701831,0.0351674,0,0,0.98467,3.667486,0.1145466,0,0.1145466,5.174541,86.24216,0.2099625,1.908684,0.1212519,1.7,3.819051
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,2.025296,2.025296,1.7,0,0.5202,2.025296,17.07038,0,0,0,0.3457257,0.3424169,0.3252961,0,0,0.8701234,3.770578,0.003308706,0,0.003308706,5.17768,86.29449,0.2099627,2.227826,0.2765805,1.7,4.116303
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,2.246699,2.246699,1.7,0,0.5202,2.246699,8.963311,0,0,0,0.2013786,0.5754723,0.5466987,0,0,0.8668147,3.773556,0,0.3740937,-0.3740937,4.78335,79.72234,0.2099627,2.471369,0.1611029,1.7,3.974934
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,1.108719,0,0.3587802,0,0,0,0,0,0.2291915,0,0,1.108719,1.053283,1.282474,3.399462,1.282474,0,1.282474,6.000012,100,0.2099098,0,0.1833532,1.7,3.628654
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.7943315,0.7943315,0,0,0,0.7943315,15.80774,0,0,0,0.1255659,0.8361384,0.7943315,0,0,0,4.553689,0,0.7105726,-0.7105726,5.251003,87.51654,0.2099098,0.8737647,0.1004527,0,4.679255
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,2.551143,2.551143,1.7,0,0.5202,2.551143,3.90011,0,0,0,0.09949739,0.8959396,0.8511426,0,0,0.7895251,3.843116,0,0.7964422,-0.7964422,4.411479,73.5245,0.2099098,2.806257,0.07959791,1.7,3.942614
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.4409172,0.4409172,1.7,0,0.5202,0.4409172,19.45568,0,0,0,0.08578344,0,0,1.259083,1.196129,1.674461,3.046674,1.281912,0,1.281912,5.627607,93.79327,0.2100103,0.485009,0.06862675,1.7,3.132457
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.1263742,0.1263742,0,0,0,0.1263742,0,0,0,0,0,0.1330254,0.1263742,0,0,0.3925488,4.200395,0,0.1330254,-0.1330254,5.487386,91.45625,0.2100103,0.1390116,0,0,4.200395
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5403548,4.067369,0,0,0,5.487386,91.45625,0.2100103,0,0,0,4.067369
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5403548,4.067369,0,0,0,5.487386,91.45625,0.2100103,0,0,0,4.067369
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5403548,4.067369,0,0,0,5.487386,91.45625,0.2100103,0,0,0,4.067369
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.4611318,0.4611318,0,0,0,0.4611318,0,0,0,0,0,0.4854019,0.4611318,0,0,0.5403548,4.067369,0,0.4854019,-0.4854019,4.975728,82.92863,0.2100103,0.507245,0,0,4.067369
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.6089545,0.6089545,0,0,0,0.6089545,0,0,0,0,0,0.6410048,0.6089545,0,0,1.07969,3.581968,0,0.6410048,-0.6410048,4.300049,71.66735,0.2100103,0.66985,0,0,3.581968
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.2057386,0.2057386,0,0,0,0.2057386,0,0,0,0,0,0.2165669,0.2057386,0,0,1.791918,2.940963,0,0.2165669,-0.2165669,4.071768,67.86266,0.2100103,0.2263125,0,0,2.940963
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.2280484,0.2280484,0,0,0,0.2280484,0,0,2.775558E-17,0,0,0.2400509,0.2280484,0,0,2.032548,2.724396,0,0.2400509,-0.2400509,3.818732,63.6454,0.2100103,0.2508532,0,0,2.724396
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.3340407,0.3340407,0,0,0,0.3340407,0,0,5.551115E-17,0,0,0.3516218,0.3340407,0,0,2.299271,2.484345,0,0.3516218,-0.3516218,3.44809,57.46805,0.2100103,0.3674448,0,0,2.484345
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.165476,0.165476,0,0,0,0.165476,0,0,2.775558E-17,0,0,0.1741853,0.165476,0,0,2.689962,2.132723,0,0.1741853,-0.1741853,3.264482,54.40794,0.2100103,0.1820236,0,0,2.132723
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.883501,1.958538,0,0,0,3.264482,54.40794,0.2100103,0,0,0,1.958538
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,2.883501,1.958538,0.01058234,0,0.01058234,3.274522,54.57526,0.2100084,0,0.008465876,0,1.96912
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.800474,1.800474,1.7,0,0.5202,1.800474,4.51525,1.387779E-17,0,0,0.0812959,0.1057621,0.100474,0,0,2.872919,1.968062,0,0.02446623,-0.02446623,3.248732,54.14543,0.2100084,1.980521,0.06503672,1.7,2.049358
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,1.797256,1.797256,1.7,0,0.5202,1.797256,5.360036,0,0,0,0.09633356,0.1023748,0.09725604,0,0,2.900104,1.943596,0,0.006041218,-0.006041218,3.242364,54.0393,0.2100084,1.976982,0.07706685,1.7,2.039929
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,1.982907,1.982907,1.7,0,0.5202,1.982907,9.029126,2.220446E-16,0,0,0.1790392,0.2977966,0.2829068,0,0,2.906816,1.937555,0,0.1187575,-0.1187575,3.117183,51.95294,0.2100084,2.181197,0.1432313,1.7,2.116594
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,2.928422,2.928422,1.7,0,0.5202,2.928422,3.426815,0,0,0.1412642,0.1003516,1.293076,1.228422,0,0,3.038769,1.818797,0,1.192724,-1.192724,1.859941,30.99896,0.2100084,3.221264,0.08028127,1.7,1.919149
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06403697,0,0,1.452632,1.38,4.364018,0.6260729,1.444037,0,1.444037,3.229875,53.83114,0.2100156,0,0.05122958,1.7,0.6901098
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,2.127959,2.127959,1.7,0,0.5202,2.127959,5.594338,0,0,0,0.1190452,0.4504826,0.4279585,0,0,2.919981,1.925706,0,0.3314374,-0.3314374,2.880509,48.00839,0.2100156,2.340754,0.09523615,1.7,2.044751
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2185075,0,0,1.452632,1.38,3.288245,1.594269,1.598508,0,1.598508,4.396986,73.28297,0.2099952,0,0.174806,1.7,1.812776
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.8128838,0.8128838,1.7,0,0.5202,0.8128838,31.96625,0,0,0,0.2598485,0,0,0.8871162,0.8427604,1.689737,3.032926,1.102609,0,1.102609,5.443013,90.71671,0.2100909,0.8941722,0.2078788,1.7,3.292774
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,1.135717,1.135717,0,0,0,1.135717,11.64721,0,4.440892E-16,0,0.1322793,1.195491,1.135717,0,0,0.5871282,4.025274,0,1.063212,-1.063212,4.322289,72.03802,0.2100909,1.249288,0.1058235,0,4.157553
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,2.915822,2.915822,1.7,0,0.5202,2.915822,4.043896,0,0,0.1274044,0.1179128,1.279813,1.215822,0,0,1.768475,2.962062,0,1.1619,-1.1619,3.097539,51.62555,0.2100909,3.207404,0.09433026,1.7,3.079975
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1061168,0,0,1.452632,1.38,3.059475,1.800162,1.486117,0,1.486117,4.507394,75.12308,0.2100904,0,0.08489344,1.7,1.906278
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,1.995494,1.995494,1.7,0,0.5202,1.995494,4.124988,0,0,0,0.0823139,0.3110465,0.2954942,0,0,1.573358,3.137667,0,0.2287326,-0.2287326,4.266288,71.10466,0.2100904,2.195044,0.06585111,1.7,3.219981
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,3.921521,3.08,1.7,0,0.5202,3.08,0,0,0.8415206,1.233673,0,1.452632,1.38,0,0,1.827505,2.908934,0,1.452632,-1.452632,2.73508,45.58458,0.2100904,4.313673,0,1.7,2.908934
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.5649585,0.5649585,1.7,0,0.5202,0.5649585,0,0,0,0,0,0,0,1.135041,1.078289,3.44154,1.456303,1.078289,0,1.078289,3.758035,62.6338,0.2101904,0.6214544,0,1.7,1.456303
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.61839,1.61839,1.7,0,0.5202,1.61839,0,0,0,0,0,0,0,0.08161014,0.07752963,2.363251,2.426763,0.07752963,0,0.07752963,3.831586,63.85965,0.2101976,1.780229,0,1.7,2.426763
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1911598,0.1911598,1.643791,0,0.504855,0.1911598,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.285721,2.49654,1.38,0,1.38,5.140769,85.67931,0.2102652,0.2102758,0,1.7,2.49654
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.4001572,0.4001572,0,0,0,0.4001572,0,0,0,0,0,0.4212181,0.4001572,0,0,0.9057213,3.73854,0,0.4212181,-0.4212181,4.696766,78.27928,0.2102652,0.4401729,0,0,3.73854
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.4339591,0.4339591,0,0,0,0.4339591,0,0,5.551115E-17,0,0,0.456799,0.4339591,0,0,1.373742,3.317322,0,0.456799,-0.456799,4.215258,70.25416,0.2102652,0.477355,0,0,3.317322
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.2164908,0.2164908,0,0,0,0.2164908,0,0,2.775558E-17,0,0,0.2278851,0.2164908,0,0,1.881296,2.860523,0,0.2278851,-0.2278851,3.975046,66.25063,0.2102652,0.2381399,0,0,2.860523
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.5112447,0.5112447,0,0,0,0.5112447,0,0,0,0,0,0.5381522,0.5112447,0,0,2.134502,2.632638,0,0.5381522,-0.5381522,3.407784,56.79628,0.2102652,0.5623691,0,0,2.632638
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.2217695,0.2217695,0,0,0,0.2217695,0,0,2.775558E-17,0,0,0.2334416,0.2217695,0,0,2.732449,2.094485,0,0.2334416,-0.2334416,3.161715,52.69514,0.2102652,0.2439465,0,0,2.094485
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.991828,1.861044,0,0,0,3.161715,52.69514,0.2102652,0,0,0,1.861044
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.08676706,0.08676706,0,0,0,0.08676706,0,0,1.387779E-17,0,0,0.09133375,0.08676706,0,0,2.991828,1.861044,0,0.09133375,-0.09133375,3.06544,51.09057,0.2102652,0.09544376,0,0,1.861044
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.5580679,0.5580679,0,0,0,0.5580679,0.3660523,0,1.110223E-16,0,0.002042821,0.5874399,0.5580679,0,0,3.09331,1.76971,0,0.5853971,-0.5853971,2.448378,40.80621,0.2102652,0.6138747,0.001634256,0,1.771753
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,2.824712,2.824712,1.7,0,0.5202,2.824712,1.674186,0,0,0.2731006,0.04729094,1.183907,1.124712,0,0,3.743751,1.184313,0,1.136616,-1.136616,1.250279,20.83794,0.2102652,3.107183,0.03783276,1.7,1.231604
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,2.634717,1.810942,1.7,0,0.5202,1.810942,3.814828,0,0.8237752,1.139751,0.06908431,0.1167808,0.1109418,0,0,5.006658,0.0476965,0,0.0476965,-0.0476965,1.200002,20,0.2102652,2.898189,0.05526745,1.7,0.1167808
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,2.037684,1.878455,1.7,0,0.5202,1.878455,10.0001,0,0.1592288,0.5057613,0.1878474,0.1878474,0.1784551,0,0,5.059654,0,0,0,0,1.200002,20,0.2102652,2.241452,0.1502779,1.7,0.1878474
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,2.651428,1.979084,1.7,0,0.5202,1.979084,14.84388,0,0.6723436,1.160754,0.2937729,0.2937729,0.2790842,0,0,5.059654,0,0,0,0,1.200002,20,0.2102652,2.916571,0.2350183,1.7,0.2937729
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3156075,0,0,1.452632,1.38,5.059654,0,1.695608,0,1.695608,2.808597,46.80986,0.2102272,0,0.2524861,1.7,0.3156075
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.939467,1.939467,1.7,0,0.5202,1.939467,12.26827,5.551115E-17,0,0,0.2379391,0.2520706,0.2394671,0,0,3.364047,1.526047,0,0.01413148,-0.01413148,2.793701,46.56159,0.2102272,2.133414,0.1903513,1.7,1.763986
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.6207114,0.6207114,1.7,0,0.5202,0.6207114,19.43822,0,0,0,0.1206553,0,0,1.079289,1.025324,3.379748,1.511915,1.145979,0,1.145979,3.880873,64.68108,0.2103298,0.6827825,0.09652422,1.7,1.632571
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.6631648,0.6631648,1.7,0,0.5202,0.6631648,6.395332,0,0,0,0.04241159,0,0,1.036835,0.9849935,2.233769,2.543297,1.027405,0,1.027405,4.855555,80.92575,0.2104233,0.7294813,0.03392927,1.7,2.585708
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,0,0,0,0,0,0,0,0.1104152,0,0,0,0,1.206364,3.467961,0.1104152,0,0.1104152,4.960304,82.67156,0.2104037,0,0.08833218,0,3.578377
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.9015852,0.9015852,0,0,0,0.9015852,6.729107,0,1.110223E-16,0,0.06066863,0.949037,0.9015852,0,0,1.095949,3.567335,0,0.8883684,-0.8883684,4.023881,67.06455,0.2104037,0.9917437,0.0485349,0,3.628004
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,1.265618,1.265618,1.7,0,0.5202,1.265618,2.986023,0,0,0,0.03779165,0,0,0.4343815,0.4126624,2.083025,2.678967,0.4504541,0,0.4504541,4.45122,74.18684,0.2104442,1.39218,0.03023333,1.7,2.716758
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08496553,0,0,1.452632,1.38,1.632571,3.084375,1.464966,0,1.464966,5.841008,97.34994,0.210447,0,0.06797243,1.7,3.169341
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.473613,1.473613,1.650039,0,0.5065607,1.473613,0,5.551115E-17,0,0,0,0,0,0.1764264,0.1676051,0.1676051,4.402844,0.1676051,0,0.1676051,6.000012,100,0.2104624,1.620974,0,1.7,4.402844
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104624,0,0,0,4.553689
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.378847,1.378847,1.378847,0,0.4325252,1.378847,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104624,1.516732,0,1.7,4.553689
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.1002478,0.1002478,0,0,0,0.1002478,0,0,1.387779E-17,0,0,0.105524,0.1002478,0,0,0,4.553689,0,0.105524,-0.105524,5.88878,98.14613,0.2104624,0.1102726,0,0,4.553689
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.2621948,0.2621948,0,0,0,0.2621948,0,0,5.551115E-17,0,0,0.2759945,0.2621948,0,0,0.1172489,4.448165,0,0.2759945,-0.2759945,5.597856,93.29742,0.2104624,0.2884143,0,0,4.448165
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.3687673,0.3687673,0,0,0,0.3687673,0,0,5.551115E-17,0,0,0.3881761,0.3687673,0,0,0.4239095,4.17217,0,0.3881761,-0.3881761,5.188683,86.47787,0.2104624,0.405644,0,0,4.17217
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1420459,0.1420459,0,0,0,0.1420459,0,0,2.775558E-17,0,0,0.149522,0.1420459,0,0,0.8552163,3.783994,0,0.149522,-0.149522,5.031073,83.85104,0.2104624,0.1562505,0,0,3.783994
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.3423314,0.3423314,0,0,0,0.3423314,0,0,0,0,0,0.3603489,0.3423314,0,0,1.021352,3.634472,0,0.3603489,-0.3603489,4.651231,77.52037,0.2104624,0.3765646,0,0,3.634472
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.5027371,0.5027371,0,0,0,0.5027371,0,0,1.110223E-16,0,0,0.5291969,0.5027371,0,0,1.42174,3.274123,0,0.5291969,-0.5291969,4.093409,68.22334,0.2104624,0.5530108,0,0,3.274123
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1449354,0.1449354,0,0,0,0.1449354,0,0,2.775558E-17,0,0,0.1525636,0.1449354,0,0,2.009736,2.744926,0,0.1525636,-0.1525636,3.932593,65.54308,0.2104624,0.159429,0,0,2.744926
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.4221771,0.4221771,0,0,0,0.4221771,0,0,5.551115E-17,0,0,0.444397,0.4221771,0,0,2.179251,2.592363,0,0.444397,-0.444397,3.464157,57.73584,0.2104624,0.4643948,0,0,2.592363
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.5531666,0.5531666,0,0,0,0.5531666,4.323322,0,0,0,0.02391517,0.5822806,0.5531666,0,0,2.673026,2.147966,0,0.5583655,-0.5583655,2.875588,47.92638,0.2104624,0.6084833,0.01913214,0,2.171881
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.7081429,0.7081429,0,0,0,0.7081429,39.97872,0,1.110223E-16,0,0.2831065,0.7454136,0.7081429,0,0,3.293432,1.5896,0,0.4623071,-0.4623071,2.388274,39.80449,0.2104624,0.7789572,0.2264852,0,1.872707
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.7594956,0.7594956,0,0,0,0.7594956,54.9992,0,0,0,0.4177165,0.799469,0.7594956,0,0,3.807106,1.127293,0,0.3817526,-0.3817526,1.985871,33.09779,0.2104624,0.8354451,0.3341732,0,1.54501
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,2.087591,2.087591,1.7,0,0.5202,2.087591,36.69796,0,0,0,0.7661034,0.4079908,0.3875912,0,0,4.231276,0.7455408,0.3581126,0,0.3581126,2.325607,38.76004,0.2104859,2.29635,0.6128827,1.7,1.511644
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,2.33102,2.33102,1.7,0,0.5202,2.33102,38.4326,0,0,0,0.8958716,0.6642315,0.6310199,0,0,3.873163,1.067842,0.23164,0,0.23164,2.54536,42.42258,0.2105011,2.564122,0.7166973,1.7,1.963714
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.6299996,0.6299996,1.7,0,0.5202,0.6299996,171.0907,2.220446E-16,0,0,1.077871,0,0,1.07,1.0165,3.641523,1.276318,2.094371,0,2.094371,4.532255,75.53743,0.2104555,0.6929996,0.8622969,1.7,2.354189
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,1.023607,1.023607,1.313519,0,0.4146907,1.023607,121.3338,0,0,0,1.241981,0,0,0.2899122,0.2754166,1.547152,3.161252,1.517398,0,1.517398,5.971785,99.52955,0.2104136,1.125967,0.9935848,1.7,4.403234
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,2.912866,2.912866,1.7,0,0.5202,2.912866,36.30354,2.220446E-16,0,0.124153,1.057474,1.276701,1.212866,0,0,0.02975415,4.52691,0,0.219228,-0.219228,5.740698,95.67811,0.2104136,3.204153,0.8459788,1.7,5.584383
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.827059,1.827059,1.218102,0,0.388642,1.827059,50.04477,5.551115E-17,0,0,0.9143472,0.6410064,0.6089561,0,0,0.2733408,4.307682,0.2733408,0,0.2733408,6.000012,100,0.2104315,2.009764,0.7314777,1.7,5.222029
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,1.631963,1.631963,0.9670171,0,0.3200957,1.631963,42.88964,0,0,0,0.6999432,0.6999432,0.664946,0,0,0,4.553689,0,0,0,6.000012,100,0.2104315,1.795159,0.5599546,1.7,5.253632
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,1.065762,1.065762,0,0,0,1.065762,31.10264,0,0,0,0.3314802,1.121855,1.065762,0,0,0,4.553689,0,0.7903749,-0.7903749,5.166883,86.11456,0.2104315,1.172339,0.2651842,0,4.885169
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,1.478069,1.478069,1.7,0,0.5202,1.478069,26.39813,0,0,0,0.3901826,0,0,0.2219309,0.2108344,0.8781943,3.763314,0.601017,0,0.601017,5.737059,95.61745,0.2104763,1.625876,0.3121461,1.7,4.153497
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,3.001764,3.001764,1.7,0,0.5202,3.001764,2.817077,0,0,0.2219403,0.08456201,1.370278,1.301764,0,0,0.2771774,4.304229,0,1.285716,-1.285716,4.381795,73.02977,0.2104763,3.30194,0.06764961,1.7,4.388792
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.70575,3.018513,1.38,0,1.38,5.690978,94.84944,0.2104941,0,0,1.7,3.018513
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.399567,1.399567,1.7,0,0.5202,1.399567,0,0,0,0,0,0,0,0.3004331,0.2854115,0.3257505,4.260513,0.2854115,0,0.2854115,5.961743,99.36218,0.2105202,1.539524,0,1.7,4.260513
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.178232,1.178232,0,0,0,1.178232,0,0,2.220446E-16,0,0,1.240245,1.178232,0,0,0.04033898,4.517384,0,1.240245,-1.240245,4.654411,77.57336,0.2105202,1.296055,0,0,4.517384
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.3585552,0.3585552,0,0,0,0.3585552,0,0,5.551115E-17,0,0,0.3774265,0.3585552,0,0,1.418388,3.277139,0,0.3774265,-0.3774265,4.256568,70.94266,0.2105202,0.3944107,0,0,3.277139
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.1867937,0.1867937,0,0,0,0.1867937,0,0,2.775558E-17,0,0,0.1966249,0.1867937,0,0,1.837751,2.899713,0,0.1966249,-0.1966249,4.049307,67.48832,0.2105202,0.205473,0,0,2.899713
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.056223,2.703088,0,0,0,4.049307,67.48832,0.2105202,0,0,0,2.703088
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.056223,2.703088,0,0,0,4.049307,67.48832,0.2105202,0,0,0,2.703088
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.02968905,0.02968905,0,0,0,0.02968905,0,0,3.469447E-18,0,0,0.03125163,0.02968905,0,0,2.056223,2.703088,0,0.03125163,-0.03125163,4.016365,66.93929,0.2105202,0.03265795,0,0,2.703088
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.090947,2.671836,0,0,0,4.016365,66.93929,0.2105202,0,0,0,2.671836
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.090947,2.671836,0,0,0,4.016365,66.93929,0.2105202,0,0,0,2.671836
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.4017292,0.4017292,0,0,0,0.4017292,0,0,5.551115E-17,0,0,0.4228728,0.4017292,0,0,2.090947,2.671836,0,0.4228728,-0.4228728,3.570618,59.51018,0.2105202,0.4419021,0,0,2.671836
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.1908477,0.1908477,0,0,0,0.1908477,6.028088,0,2.775558E-17,0,0.01150447,0.2008923,0.1908477,0,0,2.560806,2.248963,0,0.1893878,-0.1893878,3.370986,56.18298,0.2105202,0.2099324,0.009203573,0,2.260468
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,1.880752,1.880752,1.7,0,0.5202,1.880752,18.76171,0,0,0,0.3528612,0.1902649,0.1807516,0,0,2.771237,2.059576,0.1625963,0,0.1625963,3.525238,58.75385,0.2105308,2.068827,0.282289,1.7,2.412437
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7837791,0,0,1.452632,1.38,2.608641,2.205912,2.163779,0,2.163779,5.577979,92.96613,0.2104103,0,0.6270233,1.7,2.989691
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,1.380125,1.380125,0.6748494,0,0.2403339,1.380125,86.02531,0,0,0,1.187257,0.7423951,0.7052754,0,0,0.4448615,4.153314,0.4448615,0,0.4448615,6.000012,100,0.2103954,1.518137,0.9498053,1.7,5.34057
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,1.435106,1.435106,0.425,0,0.172125,1.435106,93.33865,0.2762391,0,0,1.339508,1.063269,1.010105,0,0,0,4.553689,0,0,0,6.000012,100,0.2103954,1.578616,1.071607,1.7,5.893197
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.5884104,0.5884104,0,0,0,0.5884104,299.054,1.140285,0,0,1.759665,0.6193793,0.5884104,0,0,0,4.553689,0,0,0,6.000012,100,0.2103954,0.6472514,1.407732,0,6.313354
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.809277,1.809277,0.4292769,0,0.1732926,1.809277,102.8962,0.4090465,0,0,1.861678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2103954,1.990205,1.489342,1.7,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,2.484088,2.484088,1.104088,0,0.357516,2.484088,74.85051,0.4067208,0,0,1.859352,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2103954,2.732497,1.487482,1.7,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.237794,0.237794,0,0,0,0.237794,599.0015,1.17408,0,0,1.424389,0.2503094,0.237794,0,0,0,4.553689,0,0,0,6.000012,100,0.2103954,0.2615734,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,1.983417,1.983417,0.8749022,0,0.2949483,1.983417,58.83068,0,0,0,1.166858,1.166858,1.108515,0,0,0,4.553689,0,0,0,6.000012,100,0.2103954,2.181759,0.9334863,1.7,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,0,0,0,0,0.8312871,0,0,0.8312871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103954,0,0.6650297,0,5.384976
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.8538129,0.8538129,0,0,0,0.8538129,49.04941,0,0,0,0.4187902,0.8987504,0.8538129,0,0,0,4.553689,0,0.4799602,-0.4799602,5.49409,91.56798,0.2103954,0.9391941,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,1.25661,1.25661,1.683688,0,0.5157467,1.25661,6.663449,0,0,0,0.08373355,0,0,0.4270778,0.4057239,0.5332891,4.073729,0.4894575,0,0.4894575,5.95843,99.30696,0.2104378,1.382271,0.06698684,1.7,4.157462
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04383167,4.51424,0,0,0,5.95843,99.30696,0.2104378,0,0,0,4.51424
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.3663862,0.3663862,0,0,0,0.3663862,0,0,5.551115E-17,0,0,0.3856697,0.3663862,0,0,0.04383167,4.51424,0,0.3856697,-0.3856697,5.551898,92.53145,0.2104378,0.4030248,0,0,4.51424
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.8938444,0.8938444,0,0,0,0.8938444,0,0,1.110223E-16,0,0,0.9408889,0.8938444,0,0,0.4723535,4.128571,0,0.9408889,-0.9408889,4.560114,76.00175,0.2104378,0.9832289,0,0,4.128571
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.3227446,0.3227446,0,0,0,0.3227446,0,0,5.551115E-17,0,0,0.3397312,0.3227446,0,0,1.517786,3.187682,0,0.3397312,-0.3397312,4.202006,70.03329,0.2104378,0.3550191,0,0,3.187682
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.02598299,0.02598299,0,0,0,0.02598299,0,0,3.469447E-18,0,0,0.02735052,0.02598299,0,0,1.895265,2.847951,0,0.02735052,-0.02735052,4.173176,69.5528,0.2104378,0.0285813,0,0,2.847951
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.127998,0.127998,0,0,0,0.127998,0,0,2.775558E-17,0,0,0.1347348,0.127998,0,0,1.925654,2.8206,0,0.1347348,-0.1347348,4.031153,67.18575,0.2104378,0.1407978,0,0,2.8206
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.7927682,0.7927682,0,0,0,0.7927682,0,0,0,0,0,0.8344929,0.7927682,0,0,2.07536,2.685865,0,0.8344929,-0.8344929,3.15152,52.52523,0.2104378,0.8720451,0,0,2.685865
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.1891509,0.1891509,0,0,0,0.1891509,0,0,2.775558E-17,0,0,0.1991062,0.1891509,0,0,3.002574,1.851372,0,0.1991062,-0.1991062,2.941644,49.0273,0.2104378,0.2080659,0,0,1.851372
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.3944087,0.3944087,0,0,0,0.3944087,0,0,5.551115E-17,0,0,0.415167,0.3944087,0,0,3.223803,1.652266,0,0.415167,-0.415167,2.504019,41.73357,0.2104378,0.4338495,0,0,1.652266
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.6851,1.237099,0,0,0,2.504019,41.73357,0.2104378,0,0,0,1.237099
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.07741814,0.07741814,0,0,0,0.07741814,0,0,0,0,0,0.08149278,0.07741814,0,0,3.6851,1.237099,0,0.08149278,-0.08149278,2.418118,40.3019,0.2104378,0.08515996,0,0,1.237099
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.374863,0.374863,0,0,0,0.374863,6.011395,0,5.551115E-17,0,0.0225345,0.3945926,0.374863,0,0,3.775647,1.155607,0,0.3720581,-0.3720581,2.025935,33.76551,0.2104378,0.4123493,0.0180276,0,1.178141
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.3360243,0.3360243,0,0,0,0.3360243,86.04913,0,0,0,0.2891459,0.3537098,0.3360243,0,0,4.189045,0.7835484,0,0.06456381,-0.06456381,1.957879,32.63124,0.2104378,0.3696267,0.2313167,0,1.072694
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,1.789149,1.789149,1.7,0,0.5202,1.789149,35.19151,0,0,0,0.6296284,0.09384055,0.08914852,0,0,4.260783,0.7189845,0.5357879,0,0.5357879,2.466172,41.10278,0.2104727,1.968063,0.5037028,1.7,1.348613
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.9378046,0.9378046,1.7,0,0.5202,0.9378046,108.5379,0,0,0,1.017874,0,0,0.7621953,0.7240856,3.724995,1.201194,1.741959,0,1.741959,4.11874,68.64552,0.2104895,1.031585,0.8142991,1.7,2.219068
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.9670117,0.9670117,1.7,0,0.5202,0.9670117,67.65285,0,0,0,0.654211,0,0,0.7329884,0.6963389,1.983035,2.768957,1.35055,0,1.35055,5.399984,89.99955,0.2105749,1.063713,0.5233688,1.7,3.423168
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.3063293,0.3063293,0,0,0,0.3063293,228.6577,0,0,0,0.7004456,0.3224519,0.3063293,0,0,0.6324853,3.984452,0.3779937,0,0.3779937,5.75858,95.97614,0.2105086,0.3369623,0.5603565,0,4.684898
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.9167213,0.9167213,0,0,0,0.9167213,144.4162,0.1044327,0,0,1.323894,0.9649698,0.9167213,0,0,0.2544917,4.324646,0.2544917,0,0.2544917,6.000012,100,0.2104639,1.008393,1.059115,0,5.64854
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.4258807,0.4258807,0,0,0,0.4258807,327.2122,0.9452379,0,0,1.393533,0.4482955,0.4258807,0,0,0,4.553689,0,0,0,6.000012,100,0.2104639,0.4684688,1.114827,0,5.947222
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.967487,0.967487,0,0,0,0.967487,128.6339,0.2261088,0,0,1.244516,1.018407,0.967487,0,0,0,4.553689,0,0,0,6.000012,100,0.2104639,1.064236,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.1816427,0.1816427,0,0,0,0.1816427,456.1817,0.6374179,0,0,0.8286207,0.1912028,0.1816427,0,0,0,4.553689,0,0,0,6.000012,100,0.2104639,0.1998069,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.514422,0.514422,0,0,0,0.514422,97.57619,0,0,0,0.5019534,0.5414969,0.514422,0,0,0,4.553689,0,0.03954343,-0.03954343,5.95833,99.3053,0.2104639,0.5658642,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,1.142716,1.142716,0,0,0,1.142716,21.67481,0,0,0,0.2476815,1.202859,1.142716,0,0,0.04393715,4.514145,0,0.9551774,-0.9551774,4.951484,82.52457,0.2104639,1.256988,0.1981452,0,4.761827
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.8886694,0.8886694,0,0,0,0.8886694,9.325387,0,1.110223E-16,0,0.08287187,0.9354416,0.8886694,0,0,1.105245,3.558968,0,0.8525696,-0.8525696,4.052797,67.54648,0.2104639,0.9775364,0.06629749,0,3.64184
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.49404,1.49404,1.7,0,0.5202,1.49404,0,0,0,0,0,0,0,0.2059604,0.1956624,2.052545,2.706398,0.1956624,0,0.1956624,4.238419,70.64017,0.2104816,1.643444,0,1.7,2.706398
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.758187,1.758187,1.7,0,0.5202,1.758187,0,0,0,0,0,0.0612492,0.05818674,0,0,1.856883,2.882495,0,0.0612492,-0.0612492,4.173856,69.56413,0.2104816,1.934005,0,1.7,2.882495
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.924937,2.821245,1.38,0,1.38,5.483039,91.3838,0.2104993,0,0,1.7,2.821245
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5449373,4.063245,0,0,0,5.483039,91.3838,0.2104993,0,0,0,4.063245
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5449373,4.063245,0,0,0,5.483039,91.3838,0.2104993,0,0,0,4.063245
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.5565214,0.5565214,0,0,0,0.5565214,0,0,1.110223E-16,0,0,0.585812,0.5565214,0,0,0.5449373,4.063245,0,0.585812,-0.585812,4.865539,81.09216,0.2104993,0.6121736,0,0,4.063245
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.19584,3.477433,0,0,0,4.865539,81.09216,0.2104993,0,0,0,3.477433
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.06161689,0.06161689,0,0,0,0.06161689,0,0,0,0,0,0.06485988,0.06161689,0,0,1.19584,3.477433,0,0.06485988,-0.06485988,4.797171,79.95268,0.2104993,0.06777858,0,0,3.477433
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1548913,0.1548913,0,0,0,0.1548913,0,0,2.775558E-17,0,0,0.1630434,0.1548913,0,0,1.267906,3.412574,0,0.1630434,-0.1630434,4.625308,77.08831,0.2104993,0.1703804,0,0,3.412574
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.2111667,0.2111667,0,0,0,0.2111667,0,0,2.775558E-17,0,0,0.2222807,0.2111667,0,0,1.449065,3.24953,0,0.2222807,-0.2222807,4.391003,73.18324,0.2104993,0.2322834,0,0,3.24953
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.0151604,0.0151604,0,0,0,0.0151604,0,0,1.734723E-18,0,0,0.01595832,0.0151604,0,0,1.696044,3.027249,0,0.01595832,-0.01595832,4.374182,72.90289,0.2104993,0.01667644,0,0,3.027249
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.7791818,0.7791818,0,0,0,0.7791818,2.470945,0,0,0,0.01925315,0.8201914,0.7791818,0,0,1.713776,3.011291,0,0.8009382,-0.8009382,3.529919,58.83186,0.2104993,0.8571,0.01540252,0,3.030544
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.4859027,0.4859027,0,0,0,0.4859027,54.0846,0,0,0,0.2627985,0.5114765,0.4859027,0,0,2.603707,2.210353,0,0.248678,-0.248678,3.267789,54.46304,0.2104993,0.534493,0.2102388,0,2.473151
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,3.989324,3.08,1.7,0,0.5202,3.08,13.43799,2.220446E-16,0.9093243,1.308257,0.4138899,1.452632,1.38,0,0,2.880016,1.961675,0,1.038742,-1.038742,2.172859,36.21425,0.2104993,4.388257,0.331112,1.7,2.375565
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,2.338583,2.338583,1.7,0,0.5202,2.338583,17.73996,0,0,0,0.4148636,0.6721925,0.6385828,0,0,4.034173,0.9229331,0,0.2573288,-0.2573288,1.901611,31.69345,0.2104993,2.572441,0.3318909,1.7,1.337797
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,2.23578,2.23578,1.7,0,0.5202,2.23578,20.92717,1.110223E-16,0,0.03813522,0.4678853,0.5639785,0.5357795,0,0,4.320094,0.6656043,0,0.09609319,-0.09609319,1.80032,30.00527,0.2104993,2.459358,0.3743082,1.7,1.13349
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6957433,0,0,1.452632,1.38,4.426864,0.5695111,2.075743,0,2.075743,3.769543,62.82559,0.2103952,0,0.5565946,1.7,1.265254
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,1.283605,1.283605,1.7,0,0.5202,1.283605,77.16543,0,0,0,0.9904993,0,0,0.4163951,0.3955753,2.351121,2.43768,1.386075,0,1.386075,5.084488,84.74131,0.2104742,1.411965,0.7923994,1.7,3.428179
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,1.094733,1.094733,0,0,0,1.094733,70.72965,0,2.220446E-16,0,0.7743009,1.152351,1.094733,0,0,0.9650464,3.685147,0,0.3780498,-0.3780498,4.685989,78.09966,0.2104742,1.204206,0.6194407,0,4.459448
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.826686,0.826686,0,0,0,0.826686,65.57327,0,0,0,0.5420851,0.8701958,0.826686,0,0,1.385102,3.307097,0,0.3281108,-0.3281108,4.34013,72.33536,0.2104742,0.9093546,0.433668,0,3.849182
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.936313,1.936313,1.7,0,0.5202,1.936313,33.34265,0,0,0,0.6456179,0.2487502,0.2363127,0,0,1.749669,2.978987,0.3968677,0,0.3968677,4.716632,78.61037,0.2104998,2.129944,0.5164943,1.7,3.624605
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.6382723,0.6382723,1.500766,0,0.4658091,0.6382723,69.70592,0,0,0,0.4449136,0,0,0.8624935,0.8193688,1.352801,3.336168,1.264282,0,1.264282,5.916036,98.6004,0.2105497,0.7020996,0.3559309,1.7,3.781081
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,2.403537,2.403537,1.7,0,0.5202,2.403537,12.84846,1.110223E-16,0,0,0.3088174,0.7405651,0.7035368,0,0,0.08851907,4.474022,0,0.4317476,-0.4317476,5.460934,91.01537,0.2105497,2.64389,0.2470539,1.7,4.782839
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.933349,1.933349,1.7,0,0.5202,1.933349,4.305321,8.326673E-17,0,0,0.08323688,0.2456306,0.2333491,0,0,0.5682387,4.042274,0,0.1623937,-0.1623937,5.289755,88.16241,0.2105497,2.126684,0.0665895,1.7,4.125511
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.7269839,0.7269839,0,0,0,0.7269839,0,0,1.110223E-16,0,0,0.7652462,0.7269839,0,0,0.7486761,3.87988,0,0.7652462,-0.7652462,4.483115,74.71844,0.2105497,0.7996823,0,0,3.87988
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.314974,1.314974,1.7,0,0.5202,1.314974,0,5.551115E-17,0,0,0,0,0,0.3850261,0.3657748,1.59895,3.114634,0.3657748,0,0.3657748,4.83012,80.50183,0.2105827,1.446471,0,1.7,3.114634
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.233175,3.443831,0,0,0,4.83012,80.50183,0.2105827,0,0,0,3.443831
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.003384754,0.003384754,0,0,0,0.003384754,0,0,4.336809E-19,0,0,0.003562899,0.003384754,0,0,1.233175,3.443831,0,0.003562899,-0.003562899,4.826364,80.43924,0.2105827,0.00372323,0,0,3.443831
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.008892884,0.008892884,0,0,0,0.008892884,0,0,1.734723E-18,0,0,0.00936093,0.008892884,0,0,1.237134,3.440269,0,0.00936093,-0.00936093,4.816497,80.27479,0.2105827,0.009782172,0,0,3.440269
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.2731395,0.2731395,0,0,0,0.2731395,0,0,5.551115E-17,0,0,0.2875153,0.2731395,0,0,1.247535,3.430908,0,0.2875153,-0.2875153,4.513429,75.22366,0.2105827,0.3004535,0,0,3.430908
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01193473,0.01193473,0,0,0,0.01193473,0,0,1.734723E-18,0,0,0.01256288,0.01193473,0,0,1.566996,3.143393,0,0.01256288,-0.01256288,4.500186,75.00296,0.2105827,0.01312821,0,0,3.143393
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.4574893,0.4574893,0,0,0,0.4574893,0,0,5.551115E-17,0,0,0.4815677,0.4574893,0,0,1.580955,3.13083,0,0.4815677,-0.4815677,3.99257,66.54269,0.2105827,0.5032383,0,0,3.13083
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.3089447,0.3089447,0,0,0,0.3089447,0,0,5.551115E-17,0,0,0.3252049,0.3089447,0,0,2.11603,2.649262,0,0.3252049,-0.3252049,3.649773,60.82944,0.2105827,0.3398392,0,0,2.649262
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.3698953,0.3698953,0,0,0,0.3698953,0,0,0,0,0,0.3893635,0.3698953,0,0,2.477369,2.324057,0,0.3893635,-0.3893635,3.239348,53.98903,0.2105827,0.4068849,0,0,2.324057
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.258025,0.258025,0,0,0,0.258025,0,0,0,0,0,0.2716052,0.258025,0,0,2.909995,1.934693,0,0.2716052,-0.2716052,2.953051,49.21742,0.2105827,0.2838275,0,0,1.934693
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.6950702,0.6950702,0,0,0,0.6950702,3.075537,0,0,0,0.02137714,0.7316529,0.6950702,0,0,3.211779,1.663088,0,0.7102757,-0.7102757,2.204355,36.73917,0.2105827,0.7645772,0.01710172,0,1.684465
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,1.228964,1.228964,1.7,0,0.5202,1.228964,24.3338,0,0,0,0.2990537,0,0,0.4710358,0.447484,4.000974,0.9528125,0.7465377,0,0.7465377,2.912583,48.54295,0.2106422,1.351861,0.239243,1.7,1.251866
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5989663,0,0,1.452632,1.38,3.254436,1.624696,1.978966,0,1.978966,4.789995,79.83309,0.2105553,0,0.479173,1.7,2.223663
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.438471,0.438471,0.9428741,0,0.3135046,0.438471,169.799,0,0,0,0.7445193,0,0,0.504403,0.4791829,1.27547,3.405766,1.223702,0,1.223702,5.950901,99.18148,0.2104722,0.4823181,0.5956154,1.7,4.150285
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,2.50744,2.50744,1.7,0,0.5202,2.50744,10.84076,0,0,0,0.2718255,0.8499371,0.8074402,0,0,0.05176768,4.507098,0,0.5781116,-0.5781116,5.341518,89.02512,0.2104722,2.758184,0.2174604,1.7,4.778924
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.9660184,0.9660184,0,0,0,0.9660184,39.3954,0,1.110223E-16,0,0.3805668,1.016862,0.9660184,0,0,0.6941139,3.928987,0,0.6362947,-0.6362947,4.670805,77.84658,0.2104722,1.06262,0.3044535,0,4.309553
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.09220502,0.09220502,0,0,0,0.09220502,959.2045,0,0,0,0.8844347,0.09705792,0.09220502,0,0,1.401108,3.292692,0.7873768,0,0.7873768,5.417776,90.29607,0.2103353,0.1014255,0.7075478,0,4.177126
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,3.088823,3.08,1.7,0,0.5202,3.08,38.2553,0,0.008823263,0.3177056,1.178263,1.452632,1.38,0,0,0.6137312,4.001331,0,0.2743683,-0.2743683,5.128566,85.47593,0.2103353,3.397706,0.9426106,1.7,5.179594
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,1.968642,1.968642,1.562049,0,0.4825394,1.968642,68.40133,0,0,0,1.346577,0.4279923,0.4065927,0,0,0.9185849,3.726963,0.9185849,0,0.9185849,6.000012,100,0.2103943,2.165506,1.077262,1.7,5.07354
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,1.125791,1.125791,0,0,0,1.125791,49.60742,0,0,0,0.5584759,1.185043,1.125791,0,0,0,4.553689,0,0.6265674,-0.6265674,5.339552,88.99236,0.2103943,1.23837,0.4467807,0,5.112165
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,1.173306,1.173306,0,0,0,1.173306,35.73559,0,2.220446E-16,0,0.4192876,1.235058,1.173306,0,0,0.696186,3.927121,0,0.8157708,-0.8157708,4.479654,74.66075,0.2103943,1.290636,0.3354301,0,4.346409
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,2.253605,2.253605,1.7,0,0.5202,2.253605,14.48853,0,0,0,0.3265143,0.5827419,0.5536048,0,0,1.602598,3.111351,0,0.2562276,-0.2562276,4.209567,70.1593,0.2103943,2.478965,0.2612115,1.7,3.437865
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08122759,0,0,1.452632,1.38,1.887295,2.855123,1.461228,0,1.461228,5.595809,93.26329,0.2103979,0,0.06498208,1.7,2.936351
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.1030812,0.1030812,0,0,0,0.1030812,0,0,1.387779E-17,0,0,0.1085066,0.1030812,0,0,0.4260677,4.170228,0,0.1085066,-0.1085066,5.481433,91.35703,0.2103979,0.1133894,0,0,4.170228
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,2.793452,2.793452,1.7,0,0.5202,2.793452,0,0,0,0,0,1.151002,1.093452,0,0,0.5466306,4.061721,0,1.151002,-1.151002,4.26817,71.13602,0.2103979,3.072797,0,1.7,4.061721
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,4.25081,3.08,1.7,0,0.5202,3.08,0,0,1.17081,1.595891,0,1.452632,1.38,0,0,1.825522,2.910719,0,1.452632,-1.452632,2.736962,45.61594,0.2103979,4.67589,0,1.7,2.910719
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.439557,1.458088,1.38,0,1.38,4.046144,67.43561,0.2104154,0,0,1.7,1.458088
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.04250169,0.04250169,1.495133,0,0.4642714,0.04250169,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.059557,2.700088,1.38,0,1.38,5.355328,89.25528,0.2104436,0.04675186,0,1.7,2.700088
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.3482289,0.3482289,0,0,0,0.3482289,0,0,5.551115E-17,0,0,0.3665567,0.3482289,0,0,0.679557,3.942088,0,0.3665567,-0.3665567,4.968943,82.81555,0.2104436,0.3830518,0,0,3.942088
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.6494412,0.6494412,0,0,0,0.6494412,0,0,1.110223E-16,0,0,0.6836224,0.6494412,0,0,1.086842,3.575531,0,0.6836224,-0.6836224,4.248342,70.80555,0.2104436,0.7143853,0,0,3.575531
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.8362617,0.8362617,0,0,0,0.8362617,0,0,0,0,0,0.8802754,0.8362617,0,0,1.846423,2.891909,0,0.8802754,-0.8802754,3.32045,55.34072,0.2104436,0.9198878,0,0,2.891909
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.824507,2.011633,0,0,0,3.32045,55.34072,0.2104436,0,0,0,2.011633
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.3801334,0.3801334,0,0,0,0.3801334,0,0,5.551115E-17,0,0,0.4001404,0.3801334,0,0,2.824507,2.011633,0,0.4001404,-0.4001404,2.898665,48.31099,0.2104436,0.4181467,0,0,2.011633
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.07868456,0.07868456,0,0,0,0.07868456,0,0,1.387779E-17,0,0,0.08282585,0.07868456,0,0,3.269107,1.611493,0,0.08282585,-0.08282585,2.811359,46.85588,0.2104436,0.08655302,0,0,1.611493
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.8168297,0.8168297,0,0,0,0.8168297,0.8948824,0,1.110223E-16,0,0.007309666,0.8598208,0.8168297,0,0,3.361136,1.528667,0,0.8525111,-0.8525111,1.912733,31.87882,0.2104436,0.8985127,0.005847733,0,1.535977
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.233806,0.233806,0,0,0,0.233806,129.269,0,0,0,0.3022388,0.2461116,0.233806,0,0,4.30837,0.6761557,0.05612718,0,0.05612718,1.96598,32.76627,0.2104339,0.2571866,0.241791,0,0.9783945
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,2.588391,2.588391,1.7,0,0.5202,2.588391,23.02435,0,0,0.3436607,0.5959601,0.9351482,0.8883908,0,0,4.252243,0.7266702,0,0.339188,-0.339188,1.608444,26.80735,0.2104339,2.84723,0.4767681,1.7,1.32263
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.8720965,0.8720965,1.7,0,0.5202,0.8720965,106.784,0,0,0,0.9312596,0,0,0.8279034,0.7865083,4.629118,0.3874822,1.717768,0,1.717768,3.238062,53.96759,0.2104546,0.9593062,0.7450077,1.7,1.318742
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.307422,0,0,1.452632,1.38,2.911351,1.933473,2.687422,0,2.687422,5.787574,96.45938,0.2102467,0,1.045937,1.7,3.240895
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,2.882192,2.882192,1.7,0,0.5202,2.882192,46.9455,0,0,0.09041097,1.353059,1.244412,1.182192,0,0,0.223929,4.352153,0.1086469,0,0.1086469,5.890646,98.17723,0.2102536,3.170411,1.082447,1.7,5.705212
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.508484,0,0,1.623766,0,0,0,0,0.1152821,4.449935,0.1152821,0,0.1152821,6.000012,100,0.2102337,0,1.299013,0,6.073701
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,3.876642,3.08,1.7,0,0.5202,3.08,59.67355,0.3853138,0.7966418,1.184306,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2102337,4.264306,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,0,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102337,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.8749111,0.8749111,0,0,0,0.8749111,112.8063,0.06599601,0,0,0.986955,0.920959,0.8749111,0,0,0,4.553689,0,0,0,6.000012,100,0.2102337,0.9624022,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,2.266141,2.266141,1.687471,0,0.5167796,2.266141,26.87947,0,0,0,0.6091266,0.6091266,0.5786703,0,0,0,4.553689,0,0,0,6.000012,100,0.2102337,2.492755,0.4873013,1.7,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,1.206104,1.206104,0,0,0,1.206104,30.16186,0,0,0,0.3637834,1.269583,1.206104,0,0,0,4.553689,0,0.9057997,-0.9057997,5.045215,84.08675,0.2102337,1.326714,0.2910267,0,4.917472
