Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.919835,1.919835,1.7,0,0.5202,1.919835,4.230364,5.551115E-17,0,0,0.081216,0.2314048,0.2198346,0,0,1.006444,3.647889,0,0.1501888,-0.1501888,4.886902,81.44821,0.2102337,2.111818,0.0649728,1.7,3.729105
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.549876,1.549876,1.7,0,0.5202,1.549876,0,0,0,0,0,0,0,0.1501242,0.142618,1.173321,3.4977,0.142618,0,0.142618,5.022202,83.70319,0.2102465,1.704863,0,1.7,3.4977
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.030703,3.626057,0,0,0,5.022202,83.70319,0.2102465,0,0,0,3.626057
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.80695,1.80695,1.7,0,0.5202,1.80695,0,0,0,0,0,0.1125789,0.1069499,0,0,1.030703,3.626057,0,0.1125789,-0.1125789,4.903533,81.72539,0.2102465,1.987645,0,1.7,3.626057
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.3379185,0.3379185,0,0,0,0.3379185,0,0,0,0,0,0.3557037,0.3379185,0,0,1.15579,3.513478,0,0.3557037,-0.3557037,4.528588,75.47633,0.2102465,0.3717103,0,0,3.513478
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.3572107,0.3572107,0,0,0,0.3572107,0,0,0,0,0,0.3760113,0.3572107,0,0,1.551017,3.157774,0,0.3760113,-0.3760113,4.132238,68.87049,0.2102465,0.3929318,0,0,3.157774
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.7031143,0.7031143,0,0,0,0.7031143,0,0,0,0,0,0.7401204,0.7031143,0,0,1.968807,2.781763,0,0.7401204,-0.7401204,3.352082,55.86793,0.2102465,0.7734258,0,0,2.781763
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1886972,0.1886972,0,0,0,0.1886972,0,0,2.775558E-17,0,0,0.1986287,0.1886972,0,0,2.791163,2.041642,0,0.1986287,-0.1986287,3.142709,52.37839,0.2102465,0.2075669,0,0,2.041642
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.2358206,0.2358206,0,0,0,0.2358206,0,0,2.775558E-17,0,0,0.2482322,0.2358206,0,0,3.011861,1.843014,0,0.2482322,-0.2482322,2.88105,48.0174,0.2102465,0.2594026,0,0,1.843014
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.6622589,0.6622589,0,0,0,0.6622589,0,0,1.110223E-16,0,0,0.6971146,0.6622589,0,0,3.287675,1.594782,0,0.6971146,-0.6971146,2.146226,35.77037,0.2102465,0.7284848,0,0,1.594782
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.2721152,0.2721152,0,0,0,0.2721152,0,0,0,0,0,0.2864371,0.2721152,0,0,4.062247,0.8976669,0,0.2864371,-0.2864371,1.844295,30.73819,0.2102465,0.2993268,0,0,0.8976669
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.06871325,0.06871325,0,0,0,0.06871325,0,0,0,0,0,0.07232974,0.06871325,0,0,4.38051,0.6112298,0,0.07232974,-0.07232974,1.768053,29.46749,0.2102465,0.07558458,0,0,0.6112298
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.5901011,0.5901011,1.7,0,0.5202,0.5901011,0.9534559,0,0,0,0.005626354,0,0,1.109899,1.054404,4.460876,0.5389001,1.06003,0,1.06003,2.773686,46.22801,0.2103409,0.6491113,0.004501083,1.7,0.5445265
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,2.016953,2.016953,1.7,0,0.5202,2.016953,7.68307,0,0,0,0.1549639,0.3336353,0.3169535,0,0,3.400846,1.492927,0,0.1786713,-0.1786713,2.58535,43.08908,0.2103409,2.218649,0.1239712,1.7,1.647891
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,1.569091,1.569091,1.7,0,0.5202,1.569091,28.51735,0,0,0,0.4474632,0,0,0.1309091,0.1243637,3.59937,1.314256,0.5718268,0,0.5718268,3.127832,52.13044,0.2103805,1.726,0.3579705,1.7,1.761719
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,1.271307,1.271307,1.7,0,0.5202,1.271307,9.381472,0,0,0,0.1192673,0,0,0.4286929,0.4072582,3.027543,1.8289,0.5265256,0,0.5265256,3.627338,60.45552,0.2104243,1.398438,0.09541385,1.7,1.948168
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,2.517015,2.517015,1.7,0,0.5202,2.517015,8.435606,1.110223E-16,0,0,0.2123254,0.8600153,0.8170146,0,0,2.501018,2.302773,0,0.6476899,-0.6476899,2.944613,49.07679,0.2104243,2.768716,0.1698603,1.7,2.515099
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,1.528479,1.528479,1.7,0,0.5202,1.528479,59.46141,0,0,0,0.9088553,0,0,0.1715207,0.1629447,3.220673,1.655083,1.0718,0,1.0718,3.961412,66.0234,0.2104965,1.681327,0.7270843,1.7,2.563939
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,3.035834,3.035834,1.7,0,0.5202,3.035834,41.96019,2.220446E-16,0,0.2594169,1.273841,1.406141,1.335834,0,0,2.148873,2.619703,0,0.1322992,-0.1322992,3.821957,63.69915,0.2104965,3.339417,1.019073,1.7,3.893545
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,1.036674,1.036674,1.7,0,0.5202,1.036674,141.2055,0,0,0,1.463841,0,0,0.6633263,0.63016,2.295872,2.487404,2.094001,0,2.094001,5.8085,96.80814,0.2104525,1.140341,1.171072,1.7,3.951245
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,0,0,0,0,0.9086168,0,0,1.110488,0,0,0,0,0.2018715,4.372005,0.2018715,0,0.2018715,6.000012,100,0.2104178,0,0.8883906,0,5.482493
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,1.216633,1.216633,0,0,0,1.216633,58.68576,0,2.220446E-16,0,0.7139906,1.280667,1.216633,0,0,0,4.553689,0,0.5666761,-0.5666761,5.402683,90.04453,0.2104178,1.338297,0.5711925,0,5.26768
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,1.384095,1.384095,1.350418,0,0.4247642,1.384095,48.05229,0,0,0,0.6650894,0.03544924,0.03367678,0,0,0.6296402,3.987013,0.6296402,0,0.6296402,6.000012,100,0.2104577,1.522504,0.5320715,1.7,4.652102
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,3.051743,3.051743,1.7,0,0.5202,3.051743,8.886405,0,0,0.2769175,0.2711903,1.422888,1.351743,0,0,0,4.553689,0,1.151697,-1.151697,4.786016,79.76678,0.2104577,3.356917,0.2169522,1.7,4.824879
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,3.64537,3.08,1.7,0,0.5202,3.08,2.218719,2.220446E-16,0.5653695,0.9299064,0.06833654,1.452632,1.38,0,0,1.279664,3.401992,0,1.384295,-1.384295,3.326841,55.44725,0.2104577,4.009906,0.05466923,1.7,3.470328
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,2.592801,2.592801,1.7,0,0.5202,2.592801,0,0,0,0,0,0.9397905,0.8928009,0,0,2.817769,2.017697,0,0.9397905,-0.9397905,2.336215,38.93684,0.2104577,2.852081,0,1.7,2.017697
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.832543,1.832543,1.7,0,0.5202,1.832543,0,0,0,0,0,0.1395194,0.1325434,0,0,3.861981,1.077906,0,0.1395194,-0.1395194,2.189149,36.48574,0.2104577,2.015798,0,1.7,1.077906
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,2.705561,2.591467,1.7,0,0.5202,2.591467,0,0,0.1140939,0.38465,0,0.9383867,0.8914674,0,0,4.017003,0.9383867,0,0.9383867,-0.9383867,1.200002,20,0.2104577,2.976117,0,1.7,0.9383867
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.4005473,0.4005473,1.7,0,0.5202,0.4005473,0,0,0,0,0,0,0,1.299453,1.23448,5.059654,0,1.23448,0,1.23448,2.371133,39.51881,0.2105611,0.440602,0,1.7,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.7900977,0.7900977,1.7,0,0.5202,0.7900977,0,0,0,0,0,0,0,0.9099023,0.8644071,3.825174,1.111032,0.8644071,0,0.8644071,3.191182,53.18626,0.2106375,0.8691075,0,1.7,1.111032
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.960767,1.888999,1.38,0,1.38,4.500365,75.00593,0.2106546,0,0,1.7,1.888999
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.546356,0.546356,1.7,0,0.5202,0.546356,0,0,0,0,0,0,0,1.153644,1.095962,1.580767,3.130999,1.095962,0,1.095962,5.540085,92.33457,0.2107513,0.6009915,0,1.7,3.130999
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01919482,0.01919482,0,0,0,0.01919482,0,0,3.469447E-18,0,0,0.02020508,0.01919482,0,0,0.4848053,4.117364,0,0.02020508,-0.02020508,5.518787,91.97961,0.2107513,0.0211143,0,0,4.117364
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.3678937,0.3678937,0,0,0,0.3678937,0,0,0,0,0,0.3872566,0.3678937,0,0,0.5072554,4.097159,0,0.3872566,-0.3872566,5.110583,85.17622,0.2107513,0.4046831,0,0,4.097159
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.4868574,0.4868574,0,0,0,0.4868574,0,0,5.551115E-17,0,0,0.5124814,0.4868574,0,0,0.9375404,3.709903,0,0.5124814,-0.5124814,4.57038,76.17285,0.2107513,0.5355431,0,0,3.709903
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.506964,3.197421,0,0,0,4.57038,76.17285,0.2107513,0,0,0,3.197421
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.4412983,0.4412983,0,0,0,0.4412983,4.720601,0,1.110223E-16,0,0.02083193,0.4645245,0.4412983,0,0,1.506964,3.197421,0,0.4436926,-0.4436926,4.102687,68.37798,0.2107513,0.4854281,0.01666555,0,3.218253
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,1.734449,1.734449,1.7,0,0.5202,1.734449,17.47,0,0,0,0.3030081,0.0362619,0.0344488,0,0,1.999956,2.753729,0.2667462,0,0.2667462,4.355745,72.5956,0.210768,1.907894,0.2424065,1.7,3.056737
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.4623781,0.4623781,1.603322,0,0.4938068,0.4623781,115.1042,0,0,0,0.5322167,0,0,1.140943,1.083896,1.73321,2.9938,1.616113,0,1.616113,5.888924,98.14854,0.2107817,0.5086159,0.4257734,1.7,3.526017
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,2.720471,2.720471,1.7,0,0.5202,2.720471,37.56916,2.220446E-16,0,0,1.022058,1.07418,1.020471,0,0,0.1170968,4.448302,0,0.05212207,-0.05212207,5.833983,97.23285,0.2107817,2.992519,0.8176467,1.7,5.47036
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.8201977,0.8201977,0,0,0,0.8201977,183.3531,0.4654814,0,0,1.503858,0.863366,0.8201977,0,0,0.1750102,4.39618,0.1750102,0,0.1750102,6.000012,100,0.2107518,0.9022174,1.203086,0,5.900037
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.02066424,0.02066424,0,0,0,0.02066424,7382.171,1.503718,0,0,1.525469,0.02175183,0.02066424,0,0,0,4.553689,0,0,0,6.000012,100,0.2107518,0.02273066,1.220376,0,6.079158
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,2.647641,2.647641,1.286943,0,0.4074355,2.647641,54.09772,0,0,0,1.432314,1.432314,1.360698,0,0,0,4.553689,0,0,0,6.000012,100,0.2107518,2.912406,1.145851,1.7,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,2.134825,2.134825,1.265285,0,0.4015228,2.134825,42.87496,1.110223E-16,0,0,0.9153055,0.9153055,0.8695402,0,0,0,4.553689,0,0,0,6.000012,100,0.2107518,2.348308,0.7322444,1.7,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,1.670989,1.670989,0.8362988,0,0.2844096,1.670989,52.58092,0,0,0,0.8786217,0.8786217,0.8346906,0,0,0,4.553689,0,0,0,6.000012,100,0.2107518,1.838088,0.7028974,1.7,5.432311
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,1.864291,1.864291,0.9590642,0,0.3179246,1.864291,51.11166,0,0,0,0.9528701,0.9528701,0.9052265,0,0,0,4.553689,0,0,0,6.000012,100,0.2107518,2.05072,0.762296,1.7,5.506559
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,1.109999,1.109999,0,0,0,1.109999,77.37302,0,0,0,0.85884,1.16842,1.109999,0,0,0,4.553689,0,0.3095804,-0.3095804,5.673686,94.56124,0.2107518,1.220999,0.687072,0,5.412529
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,2.616084,2.616084,1.7,0,0.5202,2.616084,17.37868,4.440892E-16,0,0,0.4546407,0.964299,0.916084,0,0,0.3439782,4.244109,0,0.5096582,-0.5096582,5.136459,85.60748,0.2107518,2.877692,0.3637126,1.7,4.698749
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,1.35885,1.35885,1.7,0,0.5202,1.35885,5.868364,0,0,0,0.07974226,0,0,0.34115,0.3240925,0.9102651,3.73445,0.4038348,0,0.4038348,5.51957,91.99265,0.2107853,1.494735,0.06379381,1.7,3.814193
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.878859,1.878859,1.7,0,0.5202,1.878859,0,0,0,0,0,0.1882726,0.1788589,0,0,0.5064303,4.097902,0,0.1882726,-0.1882726,5.321113,88.68504,0.2107853,2.066745,0,1.7,4.097902
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.229525,1.229525,0,0,0,1.229525,0,0,0,0,0,1.294237,1.229525,0,0,0.715622,3.909629,0,1.294237,-1.294237,3.956867,65.94766,0.2107853,1.352478,0,0,3.909629
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.9501073,0.9501073,0,0,0,0.9501073,0,0,1.110223E-16,0,0,1.000113,0.9501073,0,0,2.153663,2.615392,0,1.000113,-1.000113,2.902656,48.3775,0.2107853,1.045118,0,0,2.615392
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.6256737,0.6256737,0,0,0,0.6256737,0,0,1.110223E-16,0,0,0.6586039,0.6256737,0,0,3.2649,1.615279,0,0.6586039,-0.6586039,2.208426,36.80703,0.2107853,0.6882411,0,0,1.615279
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.0134215,0.0134215,0,0,0,0.0134215,0,0,1.734723E-18,0,0,0.01412789,0.0134215,0,0,3.996682,0.9566749,0,0.01412789,-0.01412789,2.193534,36.55883,0.2107853,0.01476365,0,0,0.9566749
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1852831,0.1852831,0,0,0,0.1852831,0,0,0,0,0,0.1950348,0.1852831,0,0,4.01238,0.942547,0,0.1950348,-0.1950348,1.987949,33.13242,0.2107853,0.2038114,0,0,0.942547
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.5383282,0.5383282,0,0,0,0.5383282,0,0,0,0,0,0.5666613,0.5383282,0,0,4.229085,0.7475122,0,0.5666613,-0.5666613,1.390636,23.17722,0.2107853,0.5921611,0,0,0.7475122
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.3989314,0.3989314,1.7,0,0.5202,0.3989314,0,0,0,0,0,0,0,1.301069,1.236015,4.858709,0.1808509,1.236015,0,1.236015,2.563223,42.7203,0.2108874,0.4388245,0,1.7,0.1808509
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1380303,0.1380303,1.590662,0,0.4903507,0.1380303,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.622694,1.293265,1.38,0,1.38,3.872406,64.53997,0.210938,0.1518333,0,1.7,1.293265
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1622303,0.1622303,1.614862,0,0.4969573,0.1622303,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.242694,2.535264,1.38,0,1.38,5.181589,86.35964,0.2109944,0.1784533,0,1.7,2.535264
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.111914,0.111914,0,0,0,0.111914,0,0,1.387779E-17,0,0,0.1178042,0.111914,0,0,0.8626937,3.777265,0,0.1178042,-0.1178042,5.057412,84.29004,0.2109944,0.1231054,0,0,3.777265
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.3770159,0.3770159,0,0,0,0.3770159,0,0,5.551115E-17,0,0,0.3968589,0.3770159,0,0,0.9935873,3.65946,0,0.3968589,-0.3968589,4.639086,77.31796,0.2109944,0.4147175,0,0,3.65946
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,3.16251,3.08,1.7,0,0.5202,3.08,2.152306,0,0.08251023,0.3987613,0.06629103,1.452632,1.38,0,0,1.434542,3.262602,0,1.38634,-1.38634,3.177755,52.96248,0.2109944,3.478761,0.05303282,1.7,3.328892
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,2.532486,2.532486,1.7,0,0.5202,2.532486,7.953722,0,0,0,0.2014269,0.8763015,0.8324864,0,0,2.97492,1.876261,0,0.6748745,-0.6748745,2.466375,41.10617,0.2109944,2.785735,0.1611415,1.7,2.077688
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,1.629218,1.629218,1.7,0,0.5202,1.629218,11.11554,0,0,0,0.1810965,0,0,0.07078148,0.06724241,3.724781,1.201386,0.2483389,0,0.2483389,2.70197,45.03274,0.2110116,1.79214,0.1448772,1.7,1.382483
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.885172,0.885172,1.7,0,0.5202,0.885172,29.08823,0,0,0,0.2574809,0,0,0.814828,0.7740866,3.476442,1.424891,1.031567,0,1.031567,3.680601,61.34322,0.2110952,0.9736893,0.2059847,1.7,1.682372
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.8660665,0.8660665,1.7,0,0.5202,0.8660665,37.77342,0,0,0,0.3271429,0,0,0.8339335,0.7922368,2.444874,2.353302,1.11938,0,1.11938,4.742537,79.04214,0.2111846,0.9526731,0.2617143,1.7,2.680445
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,2.120637,2.120637,1.7,0,0.5202,2.120637,12.57691,0,0,0,0.2667107,0.4427759,0.4206371,0,0,1.325494,3.360744,0,0.1760653,-0.1760653,4.556949,75.94899,0.2111846,2.332701,0.2133685,1.7,3.627455
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.7416111,0.7416111,1.7,0,0.5202,0.7416111,55.67009,0,0,0,0.4128556,0,0,0.9583889,0.9104695,1.521122,3.184679,1.323325,0,1.323325,5.812365,96.87255,0.211271,0.8157722,0.3302844,1.7,3.597534
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.3398835,0.3398835,0,0,0,0.3398835,97.15614,0,0,0,0.3302177,0.3577721,0.3398835,0,0,0.1977974,4.375671,0,0.0275544,-0.0275544,5.78332,96.38847,0.211271,0.3738719,0.2641742,0,4.705889
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.1313587,0.1313587,0,0,0,0.1313587,264.455,0,0,0,0.3473848,0.1382723,0.1313587,0,0,0.2284134,4.348117,0.2091124,0,0.2091124,5.981701,99.69482,0.2112355,0.1444946,0.2779078,0,4.695502
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,2.680936,2.680936,1.7,0,0.5202,2.680936,5.634457,2.220446E-16,0,0,0.1510562,1.032564,0.9809358,0,0,0.01930102,4.536318,0,0.8815078,-0.8815078,5.052511,84.20834,0.2112355,2.949029,0.1208449,1.7,4.687374
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,2.112738,2.112738,1.7,0,0.5202,2.112738,8.962593,0,0,0,0.1893561,0.434461,0.4127379,0,0,0.9987541,3.65481,0,0.2451049,-0.2451049,4.794147,79.9023,0.2112355,2.324012,0.1514849,1.7,3.844166
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,3.55666,3.08,1.7,0,0.5202,3.08,2.570454,0,0.4766601,0.8323261,0.07916997,1.452632,1.38,0,0,1.271093,3.409705,0,1.373462,-1.373462,3.346392,55.77308,0.2112355,3.912326,0.06333598,1.7,3.488875
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,2.15878,2.15878,1.7,0,0.5202,2.15878,0,0,0,0,0,0.4829259,0.4587796,0,0,2.797161,2.036244,0,0.4829259,-0.4829259,2.837343,47.28896,0.2112355,2.374658,0,1.7,2.036244
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.333746,1.553318,1.38,0,1.38,4.146526,69.10863,0.2112517,0,0,1.7,1.553318
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.679915,0.679915,1.7,0,0.5202,0.679915,0,0,0,0,0,0,0,1.020085,0.9690807,1.953746,2.795318,0.9690807,0,0.9690807,5.065877,84.43111,0.2113358,0.7479066,0,1.7,2.795318
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.984665,3.66749,0,0,0,5.065877,84.43111,0.2113358,0,0,0,3.66749
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.3161626,0.3161626,0,0,0,0.3161626,0,0,5.551115E-17,0,0,0.3328028,0.3161626,0,0,0.984665,3.66749,0,0.3328028,-0.3328028,4.715072,78.58437,0.2113358,0.3477789,0,0,3.66749
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.2813153,0.2813153,0,0,0,0.2813153,0,0,0,0,0,0.2961214,0.2813153,0,0,1.354446,3.334688,0,0.2961214,-0.2961214,4.402933,73.38206,0.2113358,0.3094468,0,0,3.334688
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1390979,0.1390979,0,0,0,0.1390979,0,0,2.775558E-17,0,0,0.1464189,0.1390979,0,0,1.68347,3.038566,0,0.1464189,-0.1464189,4.248593,70.80975,0.2113358,0.1530077,0,0,3.038566
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.846157,2.892148,0,0,0,4.248593,70.80975,0.2113358,0,0,0,2.892148
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.02575965,0.02575965,0,0,0,0.02575965,0,0,3.469447E-18,0,0,0.02711542,0.02575965,0,0,1.846157,2.892148,0,0.02711542,-0.02711542,4.220011,70.33338,0.2113358,0.02833561,0,0,2.892148
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.246347,0.246347,0,0,0,0.246347,0,0,2.775558E-17,0,0,0.2593126,0.246347,0,0,1.876285,2.865032,0,0.2593126,-0.2593126,3.946672,65.77773,0.2113358,0.2709817,0,0,2.865032
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.164411,2.605719,0,0,0,3.946672,65.77773,0.2113358,0,0,0,2.605719
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.2207998,0.2207998,0,0,0,0.2207998,0,0,2.775558E-17,0,0,0.2324208,0.2207998,0,0,2.164411,2.605719,0,0.2324208,-0.2324208,3.701679,61.69452,0.2113358,0.2428798,0,0,2.605719
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.5703534,0.5703534,0,0,0,0.5703534,19.91363,0,0,0,0.1135781,0.600372,0.5703534,0,0,2.422656,2.373299,0,0.486794,-0.486794,3.188553,53.14244,0.2113358,0.6273888,0.09086247,0,2.486877
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.1026708,0.1026708,0,0,0,0.1026708,247.6281,0,0,0,0.2542418,0.1080745,0.1026708,0,0,2.963538,1.886505,0.1461672,0,0.1461672,3.327219,55.45354,0.211311,0.1129379,0.2033934,0,2.140746
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,1.876984,1.876984,1.7,0,0.5202,1.876984,33.64917,0,0,0,0.6315895,0.1862989,0.176984,0,0,2.817371,2.018055,0.4452907,0,0.4452907,3.749659,62.49419,0.2113385,2.064682,0.5052717,1.7,2.649645
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,1.78365,1.78365,1.7,0,0.5202,1.78365,61.48158,0,0,0,1.096616,0.08805292,0.08365028,0,0,2.37208,2.418817,1.008563,0,1.008563,4.706466,78.44095,0.2114007,1.962015,0.8772931,1.7,3.515433
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0.8108206,0,0.277454,0,0,0,0,0,0.5932373,0,0,0.8108206,0.7702796,1.363517,3.326524,1.363517,0,1.363517,6.000012,100,0.2112634,0,0.4745898,1.7,3.919761
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,3.232245,3.08,1.7,0,0.5202,3.08,28.54424,2.220446E-16,0.1522455,0.47547,0.8791625,1.452632,1.38,0,0,0,4.553689,0,0.573469,-0.573469,5.395523,89.92519,0.2112634,3.55547,0.70333,1.7,5.432851
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0,0,0,0.5197859,0,0,0,0,0.6371878,3.98022,0.5197859,0,0.5197859,5.888635,98.14371,0.2111755,0,0.4158287,0,4.500006
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,0,0,0,0,0.2601518,0,0,0.3775537,0,0,0,0,0.117402,4.448027,0.117402,0,0.117402,6.000012,100,0.2111556,0,0.302043,0,4.825581
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,2.474993,2.474993,1.7,0,0.5202,2.474993,29.28632,0,4.440892E-16,0,0.7248343,0.8157821,0.7749931,0,0,0,4.553689,0,0.09094784,-0.09094784,5.904145,98.40221,0.2111556,2.722492,0.5798674,1.7,5.278523
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,2.172527,2.172527,1.7,0,0.5202,2.172527,21.37731,5.551115E-17,0,0,0.4644277,0.4973963,0.4725265,0,0,0.1010531,4.462741,0,0.03296864,-0.03296864,5.869392,97.82301,0.2111556,2.389779,0.3715422,1.7,4.927169
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,0,0,0,0,0,0,0,0.1037951,0,0,0,0,0.137685,4.429772,0.1037951,0,0.1037951,5.967861,99.46416,0.211138,0,0.08303609,0,4.533567
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,1.228069,1.228069,0,0,0,1.228069,2.435169,0,0,0,0.02990555,1.292704,1.228069,0,0,0.03388986,4.523188,0,1.262798,-1.262798,4.636755,77.27909,0.211138,1.350876,0.02392444,0,4.553093
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,2.217457,2.217457,1.7,0,0.5202,2.217457,0,0,0,0,0,0.5446915,0.5174569,0,0,1.436999,3.26039,0,0.5446915,-0.5446915,4.0626,67.70986,0.211138,2.439203,0,1.7,3.26039
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.05616807,0.05616807,1.5088,0,0.4680023,0.05616807,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.042212,2.715698,1.38,0,1.38,5.371783,89.52953,0.2111679,0.06178487,0,1.7,2.715698
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,1.029576,1.029576,0,0,0,1.029576,0,0,2.220446E-16,0,0,1.083764,1.029576,0,0,0.662212,3.957698,0,1.083764,-1.083764,4.229395,70.48978,0.2111679,1.132533,0,0,3.957698
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.08973821,0.08973821,0,0,0,0.08973821,0,0,1.387779E-17,0,0,0.09446127,0.08973821,0,0,1.866394,2.873934,0,0.09446127,-0.09446127,4.129824,68.83026,0.2111679,0.09871203,0,0,2.873934
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.4258304,0.4258304,0,0,0,0.4258304,0,0,5.551115E-17,0,0,0.4482425,0.4258304,0,0,1.971351,2.779473,0,0.4482425,-0.4482425,3.657335,60.95546,0.2111679,0.4684135,0,0,2.779473
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1928751,0.1928751,0,0,0,0.1928751,0,0,0,0,0,0.2030264,0.1928751,0,0,2.469398,2.33123,0,0.2030264,-0.2030264,3.443326,57.38866,0.2111679,0.2121626,0,0,2.33123
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.008388259,0.008388259,0,0,0,0.008388259,0,0,1.734723E-18,0,0,0.008829746,0.008388259,0,0,2.694983,2.128204,0,0.008829746,-0.008829746,3.434019,57.23354,0.2111679,0.009227085,0,0,2.128204
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.4768277,0.4768277,0,0,0,0.4768277,0,0,5.551115E-17,0,0,0.5019239,0.4768277,0,0,2.704794,2.119374,0,0.5019239,-0.5019239,2.904945,48.41565,0.2111679,0.5245105,0,0,2.119374
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1684194,0.1684194,0,0,0,0.1684194,0,0,0,0,0,0.1772835,0.1684194,0,0,3.262487,1.61745,0,0.1772835,-0.1772835,2.718071,45.3011,0.2111679,0.1852613,0,0,1.61745
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.2199652,0.2199652,0,0,0,0.2199652,0,0,2.775558E-17,0,0,0.2315423,0.2199652,0,0,3.459469,1.440167,0,0.2315423,-0.2315423,2.474004,41.23332,0.2111679,0.2419617,0,0,1.440167
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.381504,0.381504,0,0,0,0.381504,0,0,5.551115E-17,0,0,0.4015832,0.381504,0,0,3.716738,1.208624,0,0.4015832,-0.4015832,2.050699,34.17824,0.2111679,0.4196544,0,0,1.208624
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.3480572,0.3480572,0,0,0,0.3480572,0,0,0,0,0,0.366376,0.3480572,0,0,4.162942,0.8070412,0,0.366376,-0.366376,1.664504,27.74168,0.2111679,0.382863,0,0,0.8070412
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.3187821,0.3187821,0,0,0,0.3187821,87.25799,0,0,0,0.2781629,0.3355601,0.3187821,0,0,4.570026,0.4406652,0,0.05739727,-0.05739727,1.604002,26.73332,0.2111679,0.3506603,0.2225303,0,0.7188281
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,1.720814,1.720814,1.7,0,0.5202,1.720814,33.4785,0,0,0,0.5761026,0.02190895,0.0208135,0,0,4.633801,0.3832679,0.5541936,0,0.5541936,2.129756,35.49587,0.2112021,1.892895,0.4608821,1.7,0.9593705
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.9597011,0.9597011,1.7,0,0.5202,0.9597011,117.327,0,0,0,1.125988,0,0,0.7402989,0.703284,4.079607,0.8820422,1.829272,0,1.829272,3.865157,64.41915,0.2112024,1.055671,0.9007907,1.7,2.008031
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.09649376,0.09649376,1.321587,0,0.4168933,0.09649376,1125.976,0,0,0,1.086496,0,0,1.225093,1.163839,2.250335,2.528387,2.250335,0,2.250335,6.000012,100,0.2110403,0.1061431,0.8691971,1.7,3.614884
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,2.61658,2.61658,1.23658,0,0.3936864,2.61658,62.72411,0.1885952,0,0,1.641227,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2110403,2.878238,1.312981,1.7,6.194916
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.6682328,0.6682328,0,0,0,0.6682328,269.4332,1.097038,0,0,1.800441,0.7034029,0.6682328,0,0,0,4.553689,0,0,0,6.000012,100,0.2110403,0.7350561,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,1.044173,1.044173,0,0,0,1.044173,143.4907,0.3991618,0,0,1.498291,1.099129,1.044173,0,0,0,4.553689,0,0,0,6.000012,100,0.2110403,1.14859,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,1.599968,1.599968,0.425,0,0.172125,1.599968,94.58332,0.2764944,0,0,1.513303,1.236808,1.174968,0,0,0,4.553689,0,0,0,6.000012,100,0.2110403,1.759965,1.210642,1.7,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.3529075,0.3529075,0,0,0,0.3529075,313.1619,0.7336902,0,0,1.105172,0.3714815,0.3529075,0,0,0,4.553689,0,0,0,6.000012,100,0.2110403,0.3881982,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,3.643221,3.08,1.7,0,0.5202,3.08,29.51895,2.220446E-16,0.5632211,0.9275432,0.9091837,1.452632,1.38,0,0,0,4.553689,0,0.5434479,-0.5434479,5.427167,90.45261,0.2110403,4.007543,0.727347,1.7,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,1.266746,1.266746,1.35154,0,0.4250703,1.266746,40.62177,0,0,0,0.5145748,0,0,0.08479336,0.08055369,0.603831,4.010241,0.5951285,0,0.5951285,5.991756,99.8624,0.2110789,1.393421,0.4116598,1.7,4.524816
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,2.770061,2.770061,1.7,0,0.5202,2.770061,2.807614,0,0,0,0.07777262,1.12638,1.070061,0,0,0.008702477,4.545856,0,1.048607,-1.048607,4.886427,81.44028,0.2110789,3.047067,0.0622181,1.7,4.623629
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.245352,1.245352,0,0,0,1.245352,0,0,0,0,0,1.310897,1.245352,0,0,1.173822,3.49725,0,1.310897,-1.310897,3.50462,58.41022,0.2110789,1.369887,0,0,3.49725
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.207135,1.207135,0,0,0,1.207135,0,0,0,0,0,1.270669,1.207135,0,0,2.630374,2.186352,0,1.270669,-1.270669,2.165218,36.08689,0.2110789,1.327849,0,0,2.186352
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,1.030105,1.030105,1.7,0,0.5202,1.030105,0,0,0,0,0,0,0,0.6698946,0.6363999,4.042228,0.9156837,0.6363999,0,0.6363999,2.76896,46.14923,0.2111337,1.133116,0,1.7,0.9156837
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.177204,0.177204,1.629836,0,0.5010451,0.177204,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.405828,1.488443,1.38,0,1.38,4.078143,67.96891,0.2111927,0.1949244,0,1.7,1.488443
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1426059,0.1426059,1.595237,0,0.4915998,0.1426059,0,0,0,0,0,0,0,1.452632,1.38,2.025828,2.730443,1.38,0,1.38,5.387326,89.78858,0.2112432,0.1568665,0,1.7,2.730443
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.3365146,0.3365146,0,0,0,0.3365146,0,0,5.551115E-17,0,0,0.3542259,0.3365146,0,0,0.6458282,3.972444,0,0.3542259,-0.3542259,5.013939,83.56548,0.2112432,0.370166,0,0,3.972444
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1730309,0.1730309,0,0,0,0.1730309,0,0,2.775558E-17,0,0,0.1821378,0.1730309,0,0,1.039412,3.618218,0,0.1821378,-0.1821378,4.821949,80.36565,0.2112432,0.190334,0,0,3.618218
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.241788,3.43608,0,0,0,4.821949,80.36565,0.2112432,0,0,0,3.43608
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.2484933,0.2484933,0,0,0,0.2484933,0,0,0,0,0,0.2615719,0.2484933,0,0,1.241788,3.43608,0,0.2615719,-0.2615719,4.546227,75.77031,0.2112432,0.2733427,0,0,3.43608
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.4270986,0.4270986,0,0,0,0.4270986,0,0,5.551115E-17,0,0,0.4495775,0.4270986,0,0,1.532423,3.174508,0,0.4495775,-0.4495775,4.072331,67.87206,0.2112432,0.4698084,0,0,3.174508
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.281587,0.281587,0,0,0,0.281587,0,0,0,0,0,0.2964073,0.281587,0,0,2.031954,2.724931,0,0.2964073,-0.2964073,3.759891,62.66471,0.2112432,0.3097457,0,0,2.724931
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.05941238,0.05941238,0,0,0,0.05941238,0,0,6.938894E-18,0,0,0.06253934,0.05941238,0,0,2.361295,2.428523,0,0.06253934,-0.06253934,3.693968,61.56601,0.2112432,0.06535361,0,0,2.428523
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,0,0,0,0,0,0,0,0,0.3320109,0,0,0,0,2.430784,2.365984,0.3320109,0,0.3320109,4.008942,66.81556,0.2111875,0,0.2656087,0,2.697995
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,2.045784,2.045784,1.7,0,0.5202,2.045784,38.26474,0,0,0,0.7828142,0.3639837,0.3457845,0,0,2.098773,2.664793,0.4188306,0,0.4188306,4.406279,73.43784,0.2112131,2.250363,0.6262514,1.7,3.447608
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,2.891998,2.891998,1.7,0,0.5202,2.891998,39.37951,0,0,0.1011975,1.138855,1.254734,1.191998,0,0,1.679942,3.041741,0,0.1158799,-0.1158799,4.284131,71.40204,0.2112131,3.181197,0.9110836,1.7,4.180595
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.938973,1.938973,1.7,0,0.5202,1.938973,70.6885,0,0,0,1.370631,0.2515505,0.238973,0,0,1.808698,2.925861,1.11908,0,1.11908,5.345784,89.09621,0.2112814,2.13287,1.096505,1.7,4.296492
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,1.002527,1.002527,0,0,0,1.002527,133.8523,0,0,0,1.341905,1.055291,1.002527,0,0,0.6896172,3.933033,0.2866135,0,0.2866135,5.617689,93.62797,0.2112334,1.102779,1.073524,0,5.274938
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,3.087409,3.08,1.7,0,0.5202,3.08,49.93768,0,0.007408926,0.3161498,1.538081,1.452632,1.38,0,0,0.4030037,4.190986,0.08544907,0,0.08544907,5.698753,94.97903,0.211219,3.39615,1.230464,1.7,5.729066
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.4020748,0.4020748,0,0,0,0.4020748,364.5078,0.7248027,0,0,1.465594,0.4232366,0.4020748,0,0,0.3175547,4.26789,0.3175547,0,0.3175547,6.000012,100,0.2111658,0.4422823,1.172475,0,5.733484
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.667496,0.667496,0,0,0,0.667496,248.3938,0.9553912,0,0,1.658019,0.7026274,0.667496,0,0,0,4.553689,0,0,0,6.000012,100,0.2111658,0.7342456,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,1.508691,1.508691,0.6086457,0,0.2222603,1.508691,62.79721,0,0,0,0.9474156,0.9474156,0.9000449,0,0,0,4.553689,0,0,0,6.000012,100,0.2111658,1.65956,0.7579325,1.7,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,1.17878,1.17878,0,0,0,1.17878,54.16383,0,2.220446E-16,0,0.6384723,1.240821,1.17878,0,0,0,4.553689,0,0.6023486,-0.6023486,5.365081,89.41783,0.2111658,1.296658,0.5107778,0,5.192161
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,3.437494,3.08,1.7,0,0.5202,3.08,14.06076,0,0.3574941,0.7012435,0.4330713,1.452632,1.38,0,0,0.6692763,3.95134,0,1.01956,-1.01956,4.29037,71.50602,0.2111658,3.781244,0.346457,1.7,4.384411
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07576986,0,0,1.452632,1.38,1.802121,2.93178,1.45577,0,1.45577,5.671434,94.52372,0.2111693,0,0.06061589,1.7,3.00755
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.309904,1.309904,1.674484,0,0.5132341,1.309904,0,0,0,0,0,0,0,0.3645802,0.3463512,0.3463512,4.241973,0.3463512,0,0.3463512,6.000012,100,0.2111989,1.440894,0,1.7,4.241973
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111989,0,0,0,4.553689
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.46795,1.46795,1.46795,0,0.4568505,1.46795,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111989,1.614745,0,1.7,4.553689
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111989,0,0,0,4.553689
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.2409408,0.2409408,0,0,0,0.2409408,0,0,0,0,0,0.2536219,0.2409408,0,0,0,4.553689,0,0.2536219,-0.2536219,5.732671,95.54433,0.2111989,0.2650349,0,0,4.553689
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2692437,0.2692437,0,0,0,0.2692437,0,0,0,0,0,0.2834144,0.2692437,0,0,0.2818021,4.300067,0,0.2834144,-0.2834144,5.433926,90.56525,0.2111989,0.296168,0,0,4.300067
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.3424134,0.3424134,0,0,0,0.3424134,0,0,0,0,0,0.3604352,0.3424134,0,0,0.596707,4.016653,0,0.3604352,-0.3604352,5.053994,84.23306,0.2111989,0.3766547,0,0,4.016653
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1291731,0.1291731,0,0,0,0.1291731,0,0,2.775558E-17,0,0,0.1359717,0.1291731,0,0,0.9971905,3.656218,0,0.1359717,-0.1359717,4.910667,81.84429,0.2111989,0.1420905,0,0,3.656218
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.14827,3.520246,0,0,0,4.910667,81.84429,0.2111989,0,0,0,3.520246
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.14827,3.520246,0,0,0,4.910667,81.84429,0.2111989,0,0,0,3.520246
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1262671,0.1262671,0,0,0,0.1262671,0,0,0,0,0,0.1329127,0.1262671,0,0,1.14827,3.520246,0,0.1329127,-0.1329127,4.770565,79.50925,0.2111989,0.1388938,0,0,3.520246
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.06263171,0.06263171,0,0,0,0.06263171,0,0,0,0,0,0.06592812,0.06263171,0,0,1.295951,3.387333,0,0.06592812,-0.06592812,4.701071,78.35102,0.2111989,0.06889489,0,0,3.387333
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,1.547335,1.547335,1.7,0,0.5202,1.547335,6.666234,0,0,0,0.1031489,0,0,0.1526655,0.1450322,1.369204,3.321405,0.2481811,0,0.2481811,4.936516,82.2751,0.2112176,1.702068,0.08251915,1.7,3.424554
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.5018318,0.5018318,0,0,0,0.5018318,34.60719,0,0,0,0.1736699,0.528244,0.5018318,0,0,1.121023,3.544768,0,0.3545741,-0.3545741,4.562762,76.04588,0.2112176,0.552015,0.1389359,0,3.718438
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,0,0,0,0,0,0,0,0.3848842,0,0,0,0,1.514995,3.190194,0.3848842,0,0.3848842,4.927895,82.13142,0.2111533,0,0.3079074,0,3.575078
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0,0,0,0.6459261,0,0,0,0,1.13011,3.53659,0.6459261,0,0.6459261,5.540675,92.34439,0.2110454,0,0.5167409,0,4.182516
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.5863578,0.5863578,0,0,0,0.5863578,143.4136,0,0,0,0.8409169,0.6172187,0.5863578,0,0,0.4841842,4.117923,0.2236982,0,0.2236982,5.752893,95.88136,0.211008,0.6449935,0.6727335,0,4.95884
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0.5027394,0,0,0.7632254,0,0,0,0,0.260486,4.319252,0.260486,0,0.260486,6.000012,100,0.2109645,0,0.6105803,0,5.082477
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0.7191898,0,0,0.7191898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109645,0,0.5753518,0,5.272879
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.7587843,0.7587843,0,0,0,0.7587843,46.96981,0,0,0,0.3563996,0.7987203,0.7587843,0,0,0,4.553689,0,0.4423208,-0.4423208,5.533765,92.22923,0.2109645,0.8346627,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,1.617774,1.617774,1.633639,0,0.5020835,1.617774,29.34694,0,0,0,0.4747669,0,0,0.01586554,0.01507227,0.4914675,4.111368,0.4898392,0,0.4898392,5.998467,99.97425,0.2109948,1.779551,0.3798136,1.7,4.586135
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,3.050892,3.050892,1.7,0,0.5202,3.050892,5.08529,0,0,0.2759808,0.1551467,1.421991,1.350892,0,0,0.001628306,4.552224,0,1.266845,-1.266845,4.663096,77.71811,0.2109948,3.355981,0.1241174,1.7,4.70737
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,1.213928,1.213928,1.7,0,0.5202,1.213928,20.15105,0,0,0,0.2446192,0,0,0.4860722,0.4617686,1.409233,3.285379,0.7063878,0,0.7063878,5.333234,88.88705,0.2110492,1.335321,0.1956953,1.7,3.529998
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,1.295764,1.295764,1.7,0,0.5202,1.295764,4.519351,0,0,0,0.05856014,0,0,0.4042356,0.3840238,0.7028456,3.921128,0.442584,0,0.442584,5.753106,95.88491,0.2110856,1.425341,0.04684811,1.7,3.979688
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.3695363,0.3695363,0,0,0,0.3695363,0,0,5.551115E-17,0,0,0.3889856,0.3695363,0,0,0.2602616,4.319454,0,0.3889856,-0.3889856,5.34308,89.05115,0.2110856,0.40649,0,0,4.319454
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.295057,0.295057,0,0,0,0.295057,0,0,0,0,0,0.3105863,0.295057,0,0,0.6924678,3.930468,0,0.3105863,-0.3105863,5.015693,83.59471,0.2110856,0.3245627,0,0,3.930468
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.676757,1.676757,1.7,0,0.5202,1.676757,0,0,0,0,0,0,0,0.0232432,0.02208104,1.037564,3.619882,0.02208104,0,0.02208104,5.036641,83.94384,0.2110875,1.844432,0,1.7,3.619882
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.2308099,0.2308099,0,0,0,0.2308099,0,0,2.775558E-17,0,0,0.2429578,0.2308099,0,0,1.015483,3.639755,0,0.2429578,-0.2429578,4.78054,79.67551,0.2110875,0.2538909,0,0,3.639755
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1513961,0.1513961,0,0,0,0.1513961,0,0,2.775558E-17,0,0,0.1593643,0.1513961,0,0,1.285436,3.396797,0,0.1593643,-0.1593643,4.612556,76.87578,0.2110875,0.1665356,0,0,3.396797
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.5072126,0.5072126,0,0,0,0.5072126,0,0,0,0,0,0.5339081,0.5072126,0,0,1.462507,3.237432,0,0.5339081,-0.5339081,4.049767,67.49599,0.2110875,0.5579339,0,0,3.237432
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.055738,2.703524,0,0,0,4.049767,67.49599,0.2110875,0,0,0,2.703524
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.055738,2.703524,0,0,0,4.049767,67.49599,0.2110875,0,0,0,2.703524
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.4205638,0.4205638,0,0,0,0.4205638,0,0,5.551115E-17,0,0,0.4426987,0.4205638,0,0,2.055738,2.703524,0,0.4426987,-0.4426987,3.583122,59.71858,0.2110875,0.4626201,0,0,2.703524
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.547626,2.260826,0,0,0,3.583122,59.71858,0.2110875,0,0,0,2.260826
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01386997,0.01386997,0,0,0,0.01386997,0,0,1.734723E-18,0,0,0.01459997,0.01386997,0,0,2.547626,2.260826,0,0.01459997,-0.01459997,3.567732,59.46209,0.2110875,0.01525697,0,0,2.260826
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.5992887,0.5992887,0,0,0,0.5992887,0,0,1.110223E-16,0,0,0.6308302,0.5992887,0,0,2.563848,2.246226,0,0.6308302,-0.6308302,2.902779,48.37955,0.2110875,0.6592176,0,0,2.246226
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.818477,1.818477,1.7,0,0.5202,1.818477,11.09274,0,0,0,0.201719,0.1247124,0.1184768,0,0,3.264771,1.615396,0.07700659,0,0.07700659,2.975834,49.59713,0.2110922,2.000324,0.1613752,1.7,1.817114
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.5477839,0.5477839,1.7,0,0.5202,0.5477839,119.1695,0,0,0,0.6527914,0,0,1.152216,1.094605,3.187764,1.684701,1.747397,0,1.747397,4.63356,77.22584,0.2111063,0.6025622,0.5222331,1.7,2.337493
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,2.51685,2.51685,1.7,0,0.5202,2.51685,31.40847,3.330669E-16,0,0,0.7905042,0.8598421,0.8168499,0,0,1.440367,3.257359,0,0.06933792,-0.06933792,4.560471,76.0077,0.2111063,2.768535,0.6324033,1.7,4.047863
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,2.034111,2.034111,1.7,0,0.5202,2.034111,55.37485,0,0,0,1.126386,0.3516964,0.3341116,0,0,1.517409,3.188021,0.7746899,0,0.7746899,5.295406,88.2566,0.2111534,2.237523,0.901109,1.7,4.314407
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.5840523,0.5840523,0,0,0,0.5840523,187.1904,0,0,0,1.09329,0.6147919,0.5840523,0,0,0.7427194,3.885242,0.4784977,0,0.4784977,5.749349,95.8223,0.2110738,0.6424576,0.8746317,0,4.978531
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,1.691112,1.691112,0.7651989,0,0.2649993,1.691112,73.25754,0,0,0,1.238867,0.9746454,0.9259132,0,0,0.2642217,4.315889,0.2642217,0,0.2642217,6.000012,100,0.2110898,1.860223,0.9910937,1.7,5.554757
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,3.567095,3.08,1.7,0,0.5202,3.08,31.78058,0,0.4870949,0.8438044,0.9788418,1.452632,1.38,0,0,0,4.553689,0,0.4737897,-0.4737897,5.500594,91.67638,0.2110898,3.923804,0.7830735,1.7,5.532531
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,2.283401,2.283401,1.66732,0,0.5112783,2.283401,51.45569,1.110223E-16,0,0,1.17494,0.6485067,0.6160814,0,0,0.5264331,4.079899,0.5264331,0,0.5264331,6.000012,100,0.2111218,2.511741,0.9399518,1.7,5.254839
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,1.539728,1.539728,0.4258431,0,0.1723552,1.539728,76.1505,0,0,0,1.172511,1.172511,1.113885,0,0,0,4.553689,0,0,0,6.000012,100,0.2111218,1.693701,0.9380085,1.7,5.7262
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,1.69585,1.69585,0.9698992,0,0.3208825,1.69585,45.0605,0,0,0,0.7641582,0.7641582,0.7259504,0,0,0,4.553689,0,0,0,6.000012,100,0.2111218,1.865435,0.6113266,1.7,5.317847
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.1380227,0.1380227,0,0,0,0.1380227,231.2261,0.1738574,0,0,0.3191445,0.145287,0.1380227,0,0,0,4.553689,0,0,0,6.000012,100,0.2111218,0.151825,0.2553156,0,4.872833
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,2.900699,2.900699,1.7,0,0.5202,2.900699,2.569274,2.220446E-16,0,0.1107686,0.07452691,1.263893,1.200699,0,0,0,4.553689,0,1.189366,-1.189366,4.74631,79.105,0.2111218,3.190769,0.05962153,1.7,4.628216
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.6307435,0.6307435,1.7,0,0.5202,0.6307435,0,0,0,0,0,0,0,1.069257,1.015794,1.321518,3.364322,1.015794,0,1.015794,5.709976,95.16608,0.2112082,0.6938179,0,1.7,3.364322
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.6369671,0.6369671,0,0,0,0.6369671,0,0,0,0,0,0.6704916,0.6369671,0,0,0.3057247,4.278537,0,0.6704916,-0.6704916,5.003216,83.38676,0.2112082,0.7006637,0,0,4.278537
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,1.106278,1.106278,0,0,0,1.106278,0,0,0,0,0,1.164503,1.106278,0,0,1.050715,3.608045,0,1.164503,-1.164503,3.775722,62.92857,0.2112082,1.216906,0,0,3.608045
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.3690332,0.3690332,0,0,0,0.3690332,0,0,5.551115E-17,0,0,0.388456,0.3690332,0,0,2.344608,2.443542,0,0.388456,-0.388456,3.366253,56.10411,0.2112082,0.4059365,0,0,2.443542
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1818449,0.1818449,0,0,0,0.1818449,0,0,2.775558E-17,0,0,0.1914157,0.1818449,0,0,2.776226,2.055086,0,0.1914157,-0.1914157,3.164483,52.74128,0.2112082,0.2000294,0,0,2.055086
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.6641912,0.6641912,0,0,0,0.6641912,0,0,1.110223E-16,0,0,0.6991487,0.6641912,0,0,2.98891,1.86367,0,0.6991487,-0.6991487,2.427516,40.45852,0.2112082,0.7306104,0,0,1.86367
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.5830364,0.5830364,0,0,0,0.5830364,0,0,0,0,0,0.6137225,0.5830364,0,0,3.765742,1.164521,0,0.6137225,-0.6137225,1.780596,29.67653,0.2112082,0.64134,0,0,1.164521
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.2146359,0.2146359,0,0,0,0.2146359,0,0,0,0,0,0.2259325,0.2146359,0,0,4.447656,0.550799,0,0.2259325,-0.2259325,1.542442,25.70731,0.2112082,0.2360995,0,0,0.550799
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.2701395,0.2701395,0,0,0,0.2701395,0,0,0,0,0,0.2843573,0.2701395,0,0,4.698691,0.3248665,0,0.2843573,-0.2843573,1.242703,20.71167,0.2112082,0.2971534,0,0,0.3248665
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.6189168,0.6189168,1.7,0,0.5202,0.6189168,0,0,0,0,0,0,0,1.081083,1.027029,5.014644,0.04050919,1.027029,0,1.027029,2.217028,36.95039,0.2112955,0.6808085,0,1.7,0.04050919
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.05148668,0.05148668,1.504118,0,0.4667243,0.05148668,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.987615,0.9648353,1.38,0,1.38,3.526211,58.77007,0.2113236,0.05663535,0,1.7,0.9648353
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.5143244,0.5143244,1.7,0,0.5202,0.5143244,0,0,0,0,0,0,0,1.185676,1.126392,2.607615,2.206835,1.126392,0,1.126392,4.5948,76.57985,0.211419,0.5657569,0,1.7,2.206835
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,1.208564,0,0.386038,0,0,0,0,0,0.3330874,0,0,1.208564,1.148136,1.481223,3.220588,1.481223,0,1.481223,6.000012,100,0.2113599,0,0.2664699,1.7,3.553675
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,1.363271,1.363271,0.5774506,0,0.213744,1.363271,60.67606,1.110223E-16,0,0,0.8271788,0.8271788,0.7858198,0,0,0,4.553689,0,0,0,6.000012,100,0.2113599,1.499598,0.661743,1.7,5.380867
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.344921,0.344921,0,0,0,0.344921,292.538,0.6459502,0,0,1.009025,0.3630748,0.344921,0,0,0,4.553689,0,0,0,6.000012,100,0.2113599,0.3794131,0.80722,0,5.562714
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,3.144695,3.08,1.7,0,0.5202,3.08,49.21864,0.06330241,0.06469475,0.3791642,1.515934,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2113599,3.459164,1.212747,1.7,6.069623
