Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,1.432905,0,0,1.432905,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113599,0,1.146324,0,5.986594
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.2825082,0.2825082,0,0,0,0.2825082,588.4523,1.365049,0,0,1.662426,0.297377,0.2825082,0,0,0,4.553689,0,0,0,6.000012,100,0.2113599,0.310759,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.2056299,0.2056299,0,0,0,0.2056299,713.2362,1.250175,0,0,1.466627,0.2164526,0.2056299,0,0,0,4.553689,0,0,0,6.000012,100,0.2113599,0.2261929,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,2.430521,2.430521,1.28184,0,0.4060424,2.430521,49.74808,0,0,0,1.209137,1.209137,1.14868,0,0,0,4.553689,0,0,0,6.000012,100,0.2113599,2.673573,0.9673098,1.7,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,2.732754,2.732754,1.7,0,0.5202,2.732754,39.49189,0,0,0,1.079216,1.087109,1.032754,0,0,0,4.553689,0,0.007893323,-0.007893323,5.991692,99.86133,0.2113599,3.006029,0.8633729,1.7,5.632905
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.7420324,0.7420324,0,0,0,0.7420324,95.54354,0,0,0,0.708964,0.7810868,0.7420324,0,0,0.008770359,4.545795,0,0.07212271,-0.07212271,5.915668,98.59426,0.2113599,0.8162357,0.5671713,0,5.25476
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,0,0,0,0,0.2227988,0,0,0.3117055,0,0,0,0,0.0889067,4.473673,0.0889067,0,0.0889067,6.000012,100,0.2113451,0,0.2493644,0,4.785378
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.5644502,0.5644502,0,0,0,0.5644502,10.97749,0,1.110223E-16,0,0.06196246,0.5941581,0.5644502,0,0,0,4.553689,0,0.5321956,-0.5321956,5.439029,90.65029,0.2113451,0.6208952,0.04956996,0,4.615652
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.2859937,0.2859937,0,0,0,0.2859937,0,0,5.551115E-17,0,0,0.301046,0.2859937,0,0,0.5913285,4.021493,0,0.301046,-0.301046,5.121698,85.36147,0.2113451,0.314593,0,0,4.021493
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.925824,3.720447,0,0,0,5.121698,85.36147,0.2113451,0,0,0,3.720447
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.2878529,0.2878529,0,0,0,0.2878529,0,0,5.551115E-17,0,0,0.303003,0.2878529,0,0,0.925824,3.720447,0,0.303003,-0.303003,4.802305,80.03825,0.2113451,0.3166381,0,0,3.720447
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1352645,0.1352645,0,0,0,0.1352645,0,0,0,0,0,0.1423837,0.1352645,0,0,1.262494,3.417444,0,0.1423837,-0.1423837,4.652219,77.53683,0.2113451,0.1487909,0,0,3.417444
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.2814142,0.2814142,0,0,0,0.2814142,0,0,0,0,0,0.2962255,0.2814142,0,0,1.420698,3.275061,0,0.2962255,-0.2962255,4.339971,72.3327,0.2113451,0.3095556,0,0,3.275061
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.5422796,0.5422796,0,0,0,0.5422796,0,0,0,0,0,0.5708206,0.5422796,0,0,1.749838,2.978835,0,0.5708206,-0.5708206,3.738273,62.30442,0.2113451,0.5965075,0,0,2.978835
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.3165895,0.3165895,0,0,0,0.3165895,0,0,0,0,0,0.3332521,0.3165895,0,0,2.384083,2.408015,0,0.3332521,-0.3332521,3.386994,56.44979,0.2113451,0.3482485,0,0,2.408015
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.07952637,0.07952637,0,0,0,0.07952637,0,0,1.387779E-17,0,0,0.08371197,0.07952637,0,0,2.754363,2.074762,0,0.08371197,-0.08371197,3.298754,54.97912,0.2113451,0.08747901,0,0,2.074762
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.3635668,0.3635668,0,0,0,0.3635668,0,0,0,0,0,0.382702,0.3635668,0,0,2.847376,1.99105,0,0.382702,-0.382702,2.895351,48.25574,0.2113451,0.3999235,0,0,1.99105
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1496165,0.1496165,0,0,0,0.1496165,0,0,0,0,0,0.1574911,0.1496165,0,0,3.2726,1.608348,0,0.1574911,-0.1574911,2.72934,45.48891,0.2113451,0.1645782,0,0,1.608348
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.2882565,0.2882565,0,0,0,0.2882565,0,0,5.551115E-17,0,0,0.3034279,0.2882565,0,0,3.447591,1.450857,0,0.3034279,-0.3034279,2.409499,40.15824,0.2113451,0.3170822,0,0,1.450857
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.1076767,0.1076767,0,0,0,0.1076767,0,0,0,0,0,0.1133439,0.1076767,0,0,3.784733,1.147429,0,0.1133439,-0.1133439,2.290024,38.167,0.2113451,0.1184443,0,0,1.147429
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,2.005365,2.005365,1.7,0,0.5202,2.005365,12.13783,0,0,0,0.2434077,0.3214366,0.3053648,0,0,3.91067,1.034086,0,0.07802891,-0.07802891,2.207775,36.79617,0.2113451,2.205901,0.1947261,1.7,1.277493
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.8187642,0.8187642,1.7,0,0.5202,0.8187642,29.45555,0,0,0,0.2411715,0,0,0.8812358,0.8371741,3.997369,0.9560567,1.078346,0,1.078346,3.230783,53.84628,0.2114304,0.9006405,0.1929372,1.7,1.197228
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.921584,1.921584,1.7,0,0.5202,1.921584,12.79898,0,0,0,0.2459433,0.2332469,0.2215845,0,0,2.919024,1.926568,0.0126964,0,0.0126964,3.242828,54.04702,0.2114312,2.113743,0.1967546,1.7,2.172511
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,1.597105,1.597105,1.7,0,0.5202,1.597105,58.94004,0,0,0,0.9413345,0,0,0.1028948,0.09775008,2.906327,1.937994,1.039085,0,1.039085,4.22859,70.47636,0.2114959,1.756816,0.7530676,1.7,2.879329
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,1.492182,1.492182,1.7,0,0.5202,1.492182,66.14065,0,0,0,0.9869388,0,0,0.207818,0.1974271,1.867243,2.873171,1.184366,0,1.184366,5.352178,89.20279,0.2115717,1.6414,0.7895511,1.7,3.860109
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.9976919,0.9976919,0,0,0,0.9976919,109.6404,0,0,0,1.093874,1.050202,0.9976919,0,0,0.6828767,3.9391,0.04367174,0,0.04367174,5.393609,89.8933,0.2115645,1.097461,0.875099,0,5.032974
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.7947324,0.7947324,0,0,0,0.7947324,187.8726,0.01731902,0,0,1.493084,0.8365604,0.7947324,0,0,0.639205,3.978405,0.639205,0,0.639205,6.000012,100,0.2114588,0.8742056,1.194468,0,5.471489
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.4699803,0.4699803,0,0,0,0.4699803,107.6352,0.01114819,0,0,0.5058643,0.4947161,0.4699803,0,0,0,4.553689,0,0,0,6.000012,100,0.2114588,0.5169784,0.4046915,0,5.059553
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,4.900719,3.08,1.7,0,0.5202,3.08,6.699747,0,1.820719,2.310791,0.2063522,1.452632,1.38,0,0,0,4.553689,0,1.246279,-1.246279,4.686318,78.10515,0.2114588,5.390791,0.1650818,1.7,4.760041
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,4.202274,3.08,1.7,0,0.5202,3.08,9.203757,0,1.122274,1.542502,0.2834757,1.452632,1.38,0,0,1.384755,3.30741,0,1.169156,-1.169156,3.45392,57.56521,0.2114588,4.622502,0.2267806,1.7,3.590885
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.7823936,0.7823936,1.7,0,0.5202,0.7823936,39.08456,0,0,0,0.3057952,0,0,0.9176064,0.871726,2.683817,2.138254,1.177521,0,1.177521,4.571014,76.18342,0.2115505,0.860633,0.2446361,1.7,2.444049
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,1.376086,1.376086,1.7,0,0.5202,1.376086,5.137218,0,0,0,0.07069252,0,0,0.3239141,0.3077184,1.506296,3.198023,0.3784109,0,0.3784109,4.930007,82.16661,0.2115806,1.513695,0.05655402,1.7,3.268715
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.127885,3.538593,0,0,0,4.930007,82.16661,0.2115806,0,0,0,3.538593
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,1.971895,1.971895,1.7,0,0.5202,1.971895,0,0,0,0,0,0.2862055,0.2718952,0,0,1.127885,3.538593,0,0.2862055,-0.2862055,4.628319,77.1385,0.2115806,2.169085,0,1.7,3.538593
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,3.673434,3.08,1.7,0,0.5202,3.08,0,0,0.5934344,0.9607779,0,1.452632,1.38,0,0,1.445891,3.252387,0,1.452632,-1.452632,3.097111,51.61842,0.2115806,4.040778,0,1.7,3.252387
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.2463196,0.2463196,1.698951,0,0.5199137,0.2463196,0,0,0,0,0,0,0,1.452632,1.38,3.059926,1.799756,1.38,0,1.38,4.406294,73.43809,0.2116542,0.2709516,0,1.7,1.799756
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.3487785,0.3487785,1.7,0,0.5202,0.3487785,0,0,0,0,0,0,0,1.351222,1.28366,1.679926,3.041755,1.28366,0,1.28366,5.624082,93.7345,0.2117438,0.3836563,0,1.7,3.041755
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.66098,0.66098,0,0,0,0.66098,0,0,1.110223E-16,0,0,0.6957685,0.66098,0,0,0.3962656,4.19705,0,0.6957685,-0.6957685,4.890677,81.51112,0.2117438,0.727078,0,0,4.19705
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1790045,0.1790045,0,0,0,0.1790045,0,0,0,0,0,0.1884258,0.1790045,0,0,1.169342,3.501281,0,0.1884258,-0.1884258,4.692059,78.20083,0.2117438,0.1969049,0,0,3.501281
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.378704,3.312856,0,0,0,4.692059,78.20083,0.2117438,0,0,0,3.312856
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.545271,0.545271,0,0,0,0.545271,0,0,1.110223E-16,0,0,0.5739695,0.545271,0,0,1.378704,3.312856,0,0.5739695,-0.5739695,4.087042,68.11723,0.2117438,0.5997981,0,0,3.312856
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.2344209,0.2344209,0,0,0,0.2344209,0,0,2.775558E-17,0,0,0.2467589,0.2344209,0,0,2.016448,2.738886,0,0.2467589,-0.2467589,3.826935,63.78213,0.2117438,0.257863,0,0,2.738886
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.290624,2.492127,0,0,0,3.826935,63.78213,0.2117438,0,0,0,2.492127
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.290624,2.492127,0,0,0,3.826935,63.78213,0.2117438,0,0,0,2.492127
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,3.375115,3.08,1.7,0,0.5202,3.08,5.979273,0,0.2951153,0.6326268,0.1841616,1.452632,1.38,0,0,2.290624,2.492127,0,1.26847,-1.26847,2.489851,41.49743,0.2117438,3.712627,0.1473293,1.7,2.676289
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.9231378,0.9231378,1.7,0,0.5202,0.9231378,37.93818,0,0,0,0.3502217,0,0,0.7768621,0.738019,3.700035,1.223657,1.088241,0,1.088241,3.522246,58.70399,0.2118264,1.015452,0.2801773,1.7,1.573879
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,2.141699,2.141699,1.7,0,0.5202,2.141699,26.67756,0,0,0,0.571353,0.4649467,0.4416994,0,0,2.611794,2.203074,0.1064063,0,0.1064063,3.623192,60.38641,0.2118327,2.355869,0.4570824,1.7,2.774427
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.9351069,0.9351069,1.7,0,0.5202,0.9351069,105.6244,0,0,0,0.9877014,0,0,0.7648931,0.7266484,2.505388,2.29884,1.71435,0,1.71435,5.249567,87.49261,0.2118511,1.028618,0.7901611,1.7,3.286541
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,2.864832,2.864832,1.7,0,0.5202,2.864832,31.48066,0,0,0.07131541,0.9018681,1.226139,1.164832,0,0,0.7910383,3.841754,0,0.3242711,-0.3242711,4.907755,81.79576,0.2118511,3.151315,0.7214944,1.7,4.743623
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,1.34649,1.34649,1.57541,0,0.486187,1.34649,67.61064,0,0,0,0.9103702,0,0,0.2289208,0.2174748,1.151339,3.517483,1.127845,0,1.127845,5.977723,99.62852,0.2119231,1.481138,0.7282962,1.7,4.427854
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,1.47188,1.47188,0.4418133,0,0.176715,1.47188,75.2626,0,0,0,1.107775,1.084281,1.030067,0,0,0.0234945,4.532544,0.0234945,0,0.0234945,6.000012,100,0.2119232,1.619068,0.8862202,1.7,5.640319
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,3.092357,3.08,1.7,0,0.5202,3.08,40.6302,2.220446E-16,0.01235721,0.3215929,1.25141,1.452632,1.38,0,0,0,4.553689,0,0.2012215,-0.2012215,5.787906,96.4649,0.2119232,3.401593,1.001128,1.7,5.805099
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,1.311984,1.311984,0.6827349,0,0.2424866,1.311984,67.52728,0,0,0,0.8859474,0.6623679,0.6292495,0,0,0.2235794,4.352468,0.2235794,0,0.2235794,6.000012,100,0.2119365,1.443183,0.7087579,1.7,5.238415
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,0,0,0,0,0.422954,0,0,0.422954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2119365,0,0.3383632,0,4.976643
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,1.46632,1.46632,1.2437,0,0.3956302,1.46632,15.98125,0,0,0,0.2343362,0.2343362,0.2226194,0,0,0,4.553689,0,0,0,6.000012,100,0.2119365,1.612952,0.1874689,1.7,4.788025
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,1.090675,1.090675,0,0,0,1.090675,5.281488,0,2.220446E-16,0,0.05760385,1.148079,1.090675,0,0,0,4.553689,0,1.090475,-1.090475,4.850551,80.84235,0.2119365,1.199742,0.04608308,0,4.611293
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.939401,1.939401,1.7,0,0.5202,1.939401,0,0,0,0,0,0.2520013,0.2394013,0,0,1.211639,3.463214,0,0.2520013,-0.2520013,4.584918,76.41515,0.2119365,2.133341,0,1.7,3.463214
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.859427,1.859427,1.7,0,0.5202,1.859427,0,0,0,0,0,0.1678176,0.1594267,0,0,1.49164,3.211213,0,0.1678176,-0.1678176,4.408023,73.4669,0.2119365,2.045369,0,1.7,3.211213
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.759698,1.759698,1.7,0,0.5202,1.759698,0,0,0,0,0,0.0628401,0.05969809,0,0,1.678104,3.043395,0,0.0628401,-0.0628401,4.341784,72.36292,0.2119365,1.935668,0,1.7,3.043395
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.07440787,0.07440787,1.527039,0,0.4729818,0.07440787,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.747926,2.980555,1.38,0,1.38,5.650966,94.18259,0.2119689,0.08184865,0,1.7,2.980555
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.06707215,0.06707215,0,0,0,0.06707215,0,0,0,0,0,0.07060226,0.06707215,0,0,0.3679264,4.222555,0,0.07060226,-0.07060226,5.576545,92.94223,0.2119689,0.07377936,0,0,4.222555
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.3183277,0.3183277,0,0,0,0.3183277,0,0,5.551115E-17,0,0,0.3350818,0.3183277,0,0,0.4463734,4.151953,0,0.3350818,-0.3350818,5.223338,87.05546,0.2119689,0.3501605,0,0,4.151953
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1336725,0.1336725,0,0,0,0.1336725,0,0,0,0,0,0.1407079,0.1336725,0,0,0.8186865,3.816871,0,0.1407079,-0.1407079,5.075018,84.58347,0.2119689,0.1470398,0,0,3.816871
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1759087,0.1759087,0,0,0,0.1759087,0,0,2.775558E-17,0,0,0.185167,0.1759087,0,0,0.9750286,3.676163,0,0.185167,-0.185167,4.879836,81.33043,0.2119689,0.1934995,0,0,3.676163
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.2643058,0.2643058,0,0,0,0.2643058,0,0,5.551115E-17,0,0,0.2782167,0.2643058,0,0,1.18077,3.490996,0,0.2782167,-0.2782167,4.586569,76.44267,0.2119689,0.2907364,0,0,3.490996
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.171459,0.171459,0,0,0,0.171459,0,0,2.775558E-17,0,0,0.1804831,0.171459,0,0,1.489899,3.21278,0,0.1804831,-0.1804831,4.396323,73.27191,0.2119689,0.1886049,0,0,3.21278
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.07665307,0.07665307,0,0,0,0.07665307,0,0,1.387779E-17,0,0,0.08068745,0.07665307,0,0,1.690436,3.032296,0,0.08068745,-0.08068745,4.311271,71.85438,0.2119689,0.08431838,0,0,3.032296
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.780089,2.951609,0,0,0,4.311271,71.85438,0.2119689,0,0,0,2.951609
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,1.322988,1.322988,1.7,0,0.5202,1.322988,18.5104,0,0,0,0.2448905,0,0,0.3770117,0.3581611,1.780089,2.951609,0.6030515,0,0.6030515,4.883376,81.38944,0.2120131,1.455287,0.1959124,1.7,3.196499
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,1.19031,1.19031,0,0,0,1.19031,50.04805,0,0,0,0.5957273,1.252958,1.19031,0,0,1.177037,3.494355,0,0.6572312,-0.6572312,4.190594,69.84309,0.2120131,1.309342,0.4765818,0,4.090083
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,0,0,0,0,0,0,0,1.092469,0,0,0,0,1.907294,2.837124,1.092469,0,1.092469,5.227001,87.11651,0.2118338,0,0.8739753,0,3.929593
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,2.120809,2.120809,1.373237,0,0.4309936,2.120809,75.52512,0,0,0,1.601743,0.7869179,0.747572,0,0,0.8148252,3.820346,0.8148252,0,0.8148252,6.000012,100,0.2118487,2.33289,1.281394,1.7,5.42209
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.1383568,0.1383568,0,0,0,0.1383568,1355.921,1.73037,0,0,1.876008,0.1456387,0.1383568,0,0,0,4.553689,0,0,0,6.000012,100,0.2118487,0.1521925,1.500807,0,6.429697
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,1.694612,1.694612,0.425,0,0.172125,1.694612,113.2608,0.5828972,0,0,1.919331,1.336434,1.269612,0,0,0,4.553689,0,0,0,6.000012,100,0.2118487,1.864074,1.535465,1.7,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.7529086,0.7529086,0,0,0,0.7529086,266.2324,1.211951,0,0,2.004486,0.7925354,0.7529086,0,0,0,4.553689,0,0,0,6.000012,100,0.2118487,0.8281994,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,2.288221,2.288221,0.9082205,0,0.3040442,2.288221,78.69337,0.3480464,0,0,1.800678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2118487,2.517043,1.440542,1.7,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,2.541194,2.541194,1.161194,0,0.3731061,2.541194,59.03241,0.04749683,0,0,1.500128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2118487,2.795314,1.200103,1.7,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.1815357,0.1815357,0,0,0,0.1815357,540.5777,0.7902513,0,0,0.9813414,0.1910902,0.1815357,0,0,0,4.553689,0,0,0,6.000012,100,0.2118487,0.1996893,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,2.832069,2.832069,1.7,0,0.5202,2.832069,12.35354,0,0,0.03527645,0.3498609,1.191652,1.132069,0,0,0,4.553689,0,0.8417912,-0.8417912,5.112686,85.21127,0.2118487,3.115276,0.2798887,1.7,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,3.308218,3.08,1.7,0,0.5202,3.08,1.818898,0,0.2282183,0.5590401,0.05602206,1.452632,1.38,0,0,0.9353235,3.711898,0,1.39661,-1.39661,3.640531,60.67539,0.2118487,3.63904,0.04481765,1.7,3.76792
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,2.32858,2.32858,1.7,0,0.5202,2.32858,0,0,0,0,0,0.6616629,0.6285797,0,0,2.487112,2.315288,0,0.6616629,-0.6616629,2.943077,49.05118,0.2118487,2.561438,0,1.7,2.315288
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.8777005,0.8777005,1.7,0,0.5202,0.8777005,0,0,0,0,0,0,0,0.8222995,0.7811845,3.222293,1.653625,0.7811845,0,0.7811845,3.684173,61.40277,0.2119136,0.9654706,0,1.7,1.653625
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.441108,2.356691,1.38,0,1.38,4.993356,83.22243,0.2119285,0,0,1.7,2.356691
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1185162,0.1185162,0,0,0,0.1185162,0,0,1.387779E-17,0,0,0.1247539,0.1185162,0,0,1.061108,3.598691,0,0.1247539,-0.1247539,4.861854,81.03074,0.2119285,0.1303678,0,0,3.598691
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.1031443,0.1031443,0,0,0,0.1031443,0,0,1.387779E-17,0,0,0.1085729,0.1031443,0,0,1.199724,3.473938,0,0.1085729,-0.1085729,4.747408,79.12331,0.2119285,0.1134587,0,0,3.473938
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.3269549,0.3269549,0,0,0,0.3269549,0,0,5.551115E-17,0,0,0.3441631,0.3269549,0,0,1.32036,3.365365,0,0.3441631,-0.3441631,4.384628,73.077,0.2119285,0.3596504,0,0,3.365365
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.2811373,0.2811373,0,0,0,0.2811373,0,0,0,0,0,0.2959339,0.2811373,0,0,1.702764,3.021202,0,0.2959339,-0.2959339,4.072687,67.87798,0.2119285,0.309251,0,0,3.021202
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1710412,0.1710412,0,0,0,0.1710412,0,0,2.775558E-17,0,0,0.1800434,0.1710412,0,0,2.031579,2.725268,0,0.1800434,-0.1800434,3.882904,64.71494,0.2119285,0.1881454,0,0,2.725268
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.231627,2.545224,0,0,0,3.882904,64.71494,0.2119285,0,0,0,2.545224
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.6467656,0.6467656,0,0,0,0.6467656,0,0,1.110223E-16,0,0,0.6808059,0.6467656,0,0,2.231627,2.545224,0,0.6808059,-0.6808059,3.165272,52.75443,0.2119285,0.7114422,0,0,2.545224
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1854988,0.1854988,0,0,0,0.1854988,0,0,2.775558E-17,0,0,0.1952619,0.1854988,0,0,2.988078,1.864418,0,0.1952619,-0.1952619,2.959448,49.32403,0.2119285,0.2040487,0,0,1.864418
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.3214164,0.3214164,0,0,0,0.3214164,0,0,0,0,0,0.338333,0.3214164,0,0,3.205036,1.669156,0,0.338333,-0.338333,2.602813,43.38014,0.2119285,0.353558,0,0,1.669156
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,1.291646,1.291646,1.7,0,0.5202,1.291646,14.00838,0,0,0,0.1809387,0,0,0.4083545,0.3879367,3.580962,1.330823,0.5688754,0,0.5688754,3.142496,52.37483,0.2119713,1.42081,0.1447509,1.7,1.511762
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.2245093,0.2245093,1.677141,0,0.5139595,0.2245093,121.1002,2.220446E-16,0,0,0.2718812,0,0,1.452632,1.38,3.012086,1.842811,1.651881,0,1.651881,4.709608,78.49331,0.2119942,0.2469603,0.217505,1.7,2.114692
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0.8027272,0,0.2752445,0,0,0,0,0,0.5976142,0,0,0.8027272,0.7625908,1.360205,3.329504,1.360205,0,1.360205,6.000012,100,0.2118603,0,0.4780914,1.7,3.927119
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,2.213316,2.213316,1.7,0,0.5202,2.213316,21.18735,2.220446E-16,0,0,0.4689431,0.540333,0.5133163,0,0,0,4.553689,0,0.07138988,-0.07138988,5.92476,98.74581,0.2118603,2.434648,0.3751545,1.7,5.022632
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,1.09262,1.09262,0,0,0,1.09262,70.34906,0,0,0,0.7686483,1.150127,1.09262,0,0,0.07932209,4.482299,0,0.3814785,-0.3814785,5.522647,92.04393,0.2118603,1.201882,0.6149186,0,5.250947
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,1.680326,1.680326,1.456983,0,0.4538564,1.680326,43.93701,0,0,0,0.738285,0.2350979,0.223343,0,0,0.5031871,4.100821,0.5031871,0,0.5031871,6.000012,100,0.2118899,1.848359,0.590628,1.7,4.839106
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.260253,0.260253,0,0,0,0.260253,92.39452,0,0,0,0.2404595,0.2739505,0.260253,0,0,0,4.553689,0,0.03349104,-0.03349104,5.964709,99.41162,0.2118899,0.2862783,0.1923676,0,4.794148
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,2.038337,2.038337,1.7,0,0.5202,2.038337,4.456983,5.551115E-17,0,0,0.09084834,0.3561446,0.3383374,0,0,0.03721226,4.520198,0,0.2652963,-0.2652963,5.685062,94.75085,0.2118899,2.242171,0.07267867,1.7,4.611046
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.7791551,0.7791551,0,0,0,0.7791551,39.29422,0,0,0,0.3061629,0.8201633,0.7791551,0,0,0.3319859,4.254901,0,0.5140004,-0.5140004,5.143259,85.7208,0.2118899,0.8570707,0.2449303,0,4.561065
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,0,0,0,0,0,0,0,0.4395161,0,0,0,0,0.9030975,3.740901,0.4395161,0,0.4395161,5.56022,92.67015,0.2118182,0,0.3516129,0,4.180417
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,2.533377,2.533377,1.7,0,0.5202,2.533377,12.90069,2.220446E-16,0,0,0.3268231,0.8772394,0.8333774,0,0,0.4635814,4.136466,0,0.5504163,-0.5504163,4.980031,83.00034,0.2118182,2.786715,0.2614585,1.7,4.463289
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,1.258771,1.258771,1.7,0,0.5202,1.258771,5.39969,0,0,0,0.06796975,0,0,0.4412286,0.4191672,1.075155,3.586049,0.4871369,0,0.4871369,5.442169,90.70264,0.2118568,1.384649,0.0543758,1.7,3.654019
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,2.42479,2.42479,1.7,0,0.5202,2.42479,0,0,0,0,0,0.7629367,0.7247899,0,0,0.5880181,4.024473,0,0.7629367,-0.7629367,4.637963,77.29923,0.2118568,2.667269,0,1.7,4.024473
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.435726,3.261536,1.38,0,1.38,5.947146,99.1189,0.2118717,0,0,1.7,3.261536
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.5757669,0.5757669,0,0,0,0.5757669,0,0,0,0,0,0.6060704,0.5757669,0,0,0.05572556,4.503536,0,0.6060704,-0.6060704,5.308292,88.47135,0.2118717,0.6333436,0,0,4.503536
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.7547787,0.7547787,0,0,0,0.7547787,0,0,1.110223E-16,0,0,0.7945039,0.7547787,0,0,0.7291371,3.897465,0,0.7945039,-0.7945039,4.470811,74.51337,0.2118717,0.8302565,0,0,3.897465
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.3562458,0.3562458,0,0,0,0.3562458,0,0,5.551115E-17,0,0,0.3749956,0.3562458,0,0,1.611919,3.102962,0,0.3749956,-0.3749956,4.075531,67.92538,0.2118717,0.3918704,0,0,3.102962
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.5075774,0.5075774,0,0,0,0.5075774,0,0,1.110223E-16,0,0,0.534292,0.5075774,0,0,2.028581,2.727966,0,0.534292,-0.534292,3.512338,58.53885,0.2118717,0.5583351,0,0,2.727966
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.322747,0.322747,0,0,0,0.322747,0,0,0,0,0,0.3397337,0.322747,0,0,2.622239,2.193674,0,0.3397337,-0.3397337,3.154227,52.57035,0.2118717,0.3550217,0,0,2.193674
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.5763421,0.5763421,0,0,0,0.5763421,0,0,1.110223E-16,0,0,0.6066759,0.5763421,0,0,2.999721,1.85394,0,0.6066759,-0.6066759,2.514735,41.91216,0.2118717,0.6339763,0,0,1.85394
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.3357531,0.3357531,0,0,0,0.3357531,0,0,0,0,0,0.3534243,0.3357531,0,0,3.673805,1.247265,0,0.3534243,-0.3534243,2.142193,35.70314,0.2118717,0.3693284,0,0,1.247265
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.5137216,0.5137216,0,0,0,0.5137216,0,0,1.110223E-16,0,0,0.5407596,0.5137216,0,0,4.066499,0.8938403,0,0.5407596,-0.5407596,1.572182,26.20298,0.2118717,0.5650938,0,0,0.8938403
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.1067559,0.1067559,0,0,0,0.1067559,0,0,1.387779E-17,0,0,0.1123747,0.1067559,0,0,4.667343,0.3530806,0,0.1123747,-0.1123747,1.453729,24.22876,0.2118717,0.1174315,0,0,0.3530806
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.5715048,0.5715048,1.7,0,0.5202,0.5715048,0,0,0,0,0,0,0,1.128495,1.07207,4.792203,0.240706,1.07207,0,1.07207,2.470784,41.17965,0.2119602,0.6286553,0,1.7,0.240706
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.4890372,0.4890372,1.7,0,0.5202,0.4890372,69.14463,0,0,0,0.338143,0,0,1.210963,1.150415,3.720133,1.205569,1.488558,0,1.488558,3.882954,64.71577,0.2120148,0.5379409,0.2705144,1.7,1.543712
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,1.967782,1.967782,1.7,0,0.5202,1.967782,38.19059,0,0,0,0.7515076,0.2818757,0.2677819,0,0,2.231575,2.545271,0.4696319,0,0.4696319,4.328486,72.14129,0.2120422,2.16456,0.6012061,1.7,3.296779
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.1002503,0.1002503,0.6712294,0,0.2393456,0.1002503,1216.468,1.110223E-16,0,0,1.219513,0,0,0.570979,0.54243,1.761943,2.96794,1.761943,0,1.761943,6.000012,100,0.2118133,0.1102754,0.9756106,1.7,4.187453
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,1.570822,0,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2118133,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.997353,0.997353,0,0,0,0.997353,152.7806,0.4739163,0,0,1.523762,1.049845,0.997353,0,0,0,4.553689,0,0,0,6.000012,100,0.2118133,1.097088,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,3.182272,3.08,1.7,0,0.5202,3.08,60.80482,0.4201569,0.1022724,0.4204997,1.872789,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2118133,3.5005,1.498231,1.7,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2118133,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,0,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2118133,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,0,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2118133,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.869287,0.869287,0,0,0,0.869287,74.66788,0,0,0,0.6490781,0.9150389,0.869287,0,0,0,4.553689,0,0.2659608,-0.2659608,5.719665,95.32755,0.2118133,0.9562157,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.3690455,0.3690455,0,0,0,0.3690455,59.16894,0,5.551115E-17,0,0.2183603,0.388469,0.3690455,0,0,0.295512,4.287728,0,0.1701086,-0.1701086,5.540354,92.33906,0.2118133,0.4059501,0.1746882,0,4.506088
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,3.742384,3.08,1.7,0,0.5202,3.08,2.102139,0,0.6623841,1.036623,0.06474587,1.452632,1.38,0,0,0.4845216,4.11762,0,1.387886,-1.387886,4.077394,67.95644,0.2118133,4.116622,0.0517967,1.7,4.182365
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,2.271945,2.271945,1.7,0,0.5202,2.271945,0,0,0,0,0,0.602047,0.5719446,0,0,2.026617,2.729734,0,0.602047,-0.602047,3.442781,57.37957,0.2118133,2.499139,0,1.7,2.729734
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,2.297049,2.297049,1.7,0,0.5202,2.297049,0,0,0,0,0,0.6284724,0.5970488,0,0,2.695558,2.127687,0,0.6284724,-0.6284724,2.780313,46.33846,0.2118133,2.526754,0,1.7,2.127687
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,2.021512,2.021512,1.7,0,0.5202,2.021512,0,0,0,0,0,0.3384332,0.3215116,0,0,3.393861,1.499214,0,0.3384332,-0.3384332,2.423573,40.39281,0.2118133,2.223663,0,1.7,1.499214
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.263065,0.263065,1.7,0,0.5202,0.263065,0,0,0,0,0,0,0,1.436935,1.365088,3.769897,1.160781,1.365088,0,1.365088,3.71861,61.9767,0.211888,0.2893715,0,1.7,1.160781
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.404809,2.389361,1.38,0,1.38,5.027792,83.79638,0.2119027,0,0,1.7,2.389361
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.024809,3.631361,0,0,0,5.027792,83.79638,0.2119027,0,0,0,3.631361
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.2587281,0.2587281,0,0,0,0.2587281,0,0,5.551115E-17,0,0,0.2723454,0.2587281,0,0,1.024809,3.631361,0,0.2723454,-0.2723454,4.740716,79.01176,0.2119027,0.284601,0,0,3.631361
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.5588056,0.5588056,0,0,0,0.5588056,0,0,1.110223E-16,0,0,0.5882164,0.5588056,0,0,1.327415,3.359015,0,0.5882164,-0.5882164,4.120681,68.67788,0.2119027,0.6146861,0,0,3.359015
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.3673947,0.3673947,0,0,0,0.3673947,0,0,5.551115E-17,0,0,0.3867313,0.3673947,0,0,1.980989,2.770799,0,0.3867313,-0.3867313,3.71303,61.88371,0.2119027,0.4041342,0,0,2.770799
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.4419408,0.4419408,0,0,0,0.4419408,0,0,5.551115E-17,0,0,0.4652008,0.4419408,0,0,2.41069,2.384068,0,0.4652008,-0.4652008,3.222666,53.71098,0.2119027,0.4861349,0,0,2.384068
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1462995,0.1462995,0,0,0,0.1462995,0,0,2.775558E-17,0,0,0.1539994,0.1462995,0,0,2.92758,1.918867,0,0.1539994,-0.1539994,3.060336,51.0055,0.2119027,0.1609294,0,0,1.918867
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.6927479,0.6927479,0,0,0,0.6927479,0,0,0,0,0,0.7292084,0.6927479,0,0,3.098691,1.764867,0,0.7292084,-0.7292084,2.291683,38.19464,0.2119027,0.7620227,0,0,1.764867
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.2359519,0.2359519,0,0,0,0.2359519,23.7173,0,0,0,0.05596143,0.2483704,0.2359519,0,0,3.908922,1.035659,0,0.192409,-0.192409,2.088866,34.81436,0.2119027,0.2595471,0.04476914,0,1.09162
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.4300508,0.4300508,0,0,0,0.4300508,23.08306,0,5.551115E-17,0,0.09926888,0.4526851,0.4300508,0,0,4.12271,0.84325,0,0.3534162,-0.3534162,1.716333,28.60549,0.2119027,0.4730559,0.07941511,0,0.9425188
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.8328384,0.8328384,1.7,0,0.5202,0.8328384,27.13209,0,0,0,0.2259664,0,0,0.8671616,0.8238035,4.515395,0.4898338,1.04977,0,1.04977,2.712232,45.20377,0.2119835,0.9161222,0.1807732,1.7,0.7158002
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,1.26403,1.26403,1.7,0,0.5202,1.26403,14.02289,0,0,0,0.1772534,0,0,0.4359705,0.414172,3.465625,1.434627,0.5914254,0,0.5914254,3.273307,54.55501,0.2120277,1.390432,0.1418027,1.7,1.61188
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1129788,0,0,1.452632,1.38,2.874199,1.96691,1.492979,0,1.492979,4.689671,78.16103,0.212024,0,0.090383,1.7,2.079888
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,1.189748,0,0.3809011,0,0,0,0,0,0.2509602,0,0,1.189748,1.13026,1.38122,3.310591,1.38122,0,1.38122,6.000012,100,0.2119776,0,0.2007682,1.7,3.561551
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.840919,0.840919,0,0,0,0.840919,81.99321,0,0,0,0.6894965,0.8851779,0.840919,0,0,0,4.553689,0,0.1956814,-0.1956814,5.793746,96.56223,0.2119776,0.9250109,0.5515972,0,5.243186
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.9795098,0.9795098,0,0,0,0.9795098,49.76011,0,1.110223E-16,0,0.4874052,1.031063,0.9795098,0,0,0.2174238,4.358007,0,0.5436578,-0.5436578,5.22068,87.01116,0.2119776,1.077461,0.3899241,0,4.845413
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,3.728393,3.08,1.7,0,0.5202,3.08,8.736063,0,0.6483929,1.021232,0.2690707,1.452632,1.38,0,0,0.821488,3.81435,0,1.183561,-1.183561,3.973097,66.21815,0.2119776,4.101232,0.2152566,1.7,4.08342
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,1.512872,1.512872,1.7,0,0.5202,1.512872,13.87313,0,0,0,0.2098828,0,0,0.1871279,0.1777715,2.136556,2.630789,0.3876542,0,0.3876542,4.340858,72.3475,0.2120043,1.664159,0.1679062,1.7,2.840672
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.8961751,0.8961751,1.7,0,0.5202,0.8961751,26.16366,0,0,0,0.2344722,0,0,0.8038249,0.7636337,1.748901,2.979678,0.9981059,0,0.9981059,5.287745,88.12891,0.2120803,0.9857926,0.1875778,1.7,3.21415
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,2.769922,2.769922,1.7,0,0.5202,2.769922,2.334667,0,0,0,0.06466846,1.126233,1.069922,0,0,0.7507955,3.877973,0,1.061565,-1.061565,4.168757,69.47915,0.2120803,3.046914,0.05173477,1.7,3.942641
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.5894263,0.5894263,1.7,0,0.5202,0.5894263,0,0,0,0,0,0,0,1.110574,1.055045,1.930312,2.816408,1.055045,0,1.055045,5.169661,86.16084,0.2121662,0.648369,0,1.7,2.816408
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,1.062461,1.062461,0,0,0,1.062461,0,0,2.220446E-16,0,0,1.11838,1.062461,0,0,0.875267,3.765949,0,1.11838,-1.11838,3.990785,66.51295,0.2121662,1.168707,0,0,3.765949
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.731795,1.731795,1.7,0,0.5202,1.731795,0,0,0,0,0,0.03346828,0.03179486,0,0,2.117911,2.647569,0,0.03346828,-0.03346828,3.955507,65.92497,0.2121662,1.904974,0,1.7,2.647569
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.155098,2.614101,1.38,0,1.38,5.264689,87.74465,0.2121806,0,0,1.7,2.614101
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.2647806,0.2647806,0,0,0,0.2647806,0,0,5.551115E-17,0,0,0.2787164,0.2647806,0,0,0.7750981,3.856101,0,0.2787164,-0.2787164,4.970897,82.84811,0.2121806,0.2912587,0,0,3.856101
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.7513978,0.7513978,0,0,0,0.7513978,0,0,1.110223E-16,0,0,0.7909451,0.7513978,0,0,1.084783,3.577384,0,0.7909451,-0.7909451,4.137167,68.95264,0.2121806,0.8265377,0,0,3.577384
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.09763688,0.09763688,0,0,0,0.09763688,0,0,1.387779E-17,0,0,0.1027757,0.09763688,0,0,1.963611,2.786439,0,0.1027757,-0.1027757,4.028832,67.14706,0.2121806,0.1074006,0,0,2.786439
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.4776132,0.4776132,0,0,0,0.4776132,0,0,1.110223E-16,0,0,0.5027507,0.4776132,0,0,2.077806,2.683663,0,0.5027507,-0.5027507,3.498886,58.31466,0.2121806,0.5253745,0,0,2.683663
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.2467816,0.2467816,0,0,0,0.2467816,0,0,0,0,0,0.2597702,0.2467816,0,0,2.636418,2.180913,0,0.2597702,-0.2597702,3.225065,53.75097,0.2121806,0.2714598,0,0,2.180913
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.1647545,0.1647545,0,0,0,0.1647545,0,0,2.775558E-17,0,0,0.1734258,0.1647545,0,0,2.925051,1.921143,0,0.1734258,-0.1734258,3.042258,50.70419,0.2121806,0.18123,0,0,1.921143
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1319729,0.1319729,0,0,0,0.1319729,0,0,0,0,0,0.1389189,0.1319729,0,0,3.117747,1.747717,0,0.1389189,-0.1389189,2.895824,48.26364,0.2121806,0.1451702,0,0,1.747717
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.272101,1.608798,0,0,0,2.895824,48.26364,0.2121806,0,0,0,1.608798
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,1.178864,1.178864,0,0,0,1.178864,1.291021,0,0,0,0.01521939,1.24091,1.178864,0,0,3.272101,1.608798,0,1.22569,-1.22569,1.603833,26.7305,0.2121806,1.296751,0.01217551,0,1.624017
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.90257,1.90257,1.7,0,0.5202,1.90257,7.989416,1.387779E-16,0,0,0.1520042,0.2132313,0.2025698,0,0,4.633979,0.3831077,0,0.06122713,-0.06122713,1.539294,25.65485,0.2121806,2.092827,0.1216034,1.7,0.5351119
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,1.878065,1.878065,1.7,0,0.5202,1.878065,7.436553,1.665335E-16,0,0.03354839,0.1396632,0.1874363,0.1780645,0,0,4.702009,0.3218806,0,0.04777309,-0.04777309,1.488937,24.81557,0.2121806,2.065871,0.1117306,1.7,0.4615438
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,1.099232,1.099232,1.7,0,0.5202,1.099232,39.49525,0,0,0,0.4341445,0,0,0.6007677,0.5707293,4.755091,0.2741075,1.004874,0,1.004874,2.442244,40.70399,0.2122521,1.209156,0.3473156,1.7,0.708252
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,2.330382,2.330382,1.7,0,0.5202,2.330382,15.60423,0,4.440892E-16,0,0.3636383,0.6635603,0.6303824,0,0,3.750217,1.178494,0,0.299922,-0.299922,2.126099,35.43491,0.2122521,2.563421,0.2909107,1.7,1.542132
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1087044,0,0,1.452632,1.38,4.083463,0.8785719,1.488704,0,1.488704,3.538408,58.97334,0.2122488,0,0.0869635,1.7,0.9872763
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.4959247,0.4959247,1.7,0,0.5202,0.4959247,67.7076,0,0,0,0.3357787,0,0,1.204075,1.143872,2.594759,2.218406,1.47965,0,1.47965,4.942127,82.36862,0.2123039,0.5455171,0.268623,1.7,2.554185
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.8655342,0.8655342,0,0,0,0.8655342,45.82926,0,0,0,0.396668,0.9110886,0.8655342,0,0,1.115109,3.550091,0,0.5144207,-0.5144207,4.39988,73.33118,0.2123039,0.9520876,0.3173344,0,3.946759
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,1.575169,1.575169,1.7,0,0.5202,1.575169,12.68661,0,0,0,0.1998356,0,0,0.1248308,0.1185892,1.686687,3.035671,0.3184248,0,0.3184248,4.701964,78.36591,0.2123249,1.732686,0.1598684,1.7,3.235506
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,1.198291,1.198291,1.7,0,0.5202,1.198291,28.32538,0,0,0,0.3394205,0,0,0.501709,0.4766235,1.368263,3.322253,0.816044,0,0.816044,5.476131,91.26868,0.212383,1.31812,0.2715364,1.7,3.661673
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,1.354751,1.354751,1.642511,0,0.5045055,1.354751,18.40289,0,0,0,0.2493133,0,0,0.2877599,0.2733719,0.5522184,4.056692,0.5226852,0,0.5226852,5.971994,99.53304,0.2124194,1.490226,0.1994506,1.7,4.306005
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,0,0,0,0,0.0342778,0,0,0.06381105,0,0,0,0,0.02953326,4.527109,0.02953326,0,0.02953326,6.000012,100,0.2124146,0,0.05104884,0,4.59092
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.4962514,0.4962514,0,0,0,0.4962514,0,0,0,0,0,0.5223699,0.4962514,0,0,0,4.553689,0,0.5223699,-0.5223699,5.449386,90.82291,0.2124146,0.5458765,0,0,4.553689
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.366031,1.366031,1.7,0,0.5202,1.366031,0,0,0,0,0,0,0,0.3339687,0.3172703,0.580411,4.031319,0.3172703,0,0.3172703,5.750375,95.83939,0.2124403,1.502634,0,1.7,4.031319
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,2.288358,2.288358,1.7,0,0.5202,2.288358,0,0,0,0,0,0.6193247,0.5883585,0,0,0.2631406,4.316862,0,0.6193247,-0.6193247,5.097549,84.95898,0.2124403,2.517194,0,1.7,4.316862
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.5533779,0.5533779,0,0,0,0.5533779,0,0,1.110223E-16,0,0,0.582503,0.5533779,0,0,0.9512792,3.697538,0,0.582503,-0.582503,4.483537,74.72547,0.2124403,0.6087157,0,0,3.697538
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.3075296,0.3075296,0,0,0,0.3075296,0,0,0,0,0,0.3237154,0.3075296,0,0,1.598505,3.115035,0,0.3237154,-0.3237154,4.142311,69.03838,0.2124403,0.3382826,0,0,3.115035
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958189,2.791319,0,0,0,4.142311,69.03838,0.2124403,0,0,0,2.791319
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.1268071,0.1268071,0,0,0,0.1268071,0,0,0,0,0,0.1334811,0.1268071,0,0,1.958189,2.791319,0,0.1334811,-0.1334811,4.00161,66.69336,0.2124403,0.1394878,0,0,2.791319
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.1017278,0.1017278,0,0,0,0.1017278,0,0,1.387779E-17,0,0,0.1070819,0.1017278,0,0,2.106501,2.657838,0,0.1070819,-0.1070819,3.888736,64.81213,0.2124403,0.1119005,0,0,2.657838
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.3912195,0.3912195,0,0,0,0.3912195,0,0,5.551115E-17,0,0,0.41181,0.3912195,0,0,2.225481,2.550756,0,0.41181,-0.41181,3.45465,57.57738,0.2124403,0.4303415,0,0,2.550756
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.197393,0.197393,0,0,0,0.197393,0,0,2.775558E-17,0,0,0.2077821,0.197393,0,0,2.683048,2.138946,0,0.2077821,-0.2077821,3.235628,53.92703,0.2124403,0.2171323,0,0,2.138946
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.0206214,0.0206214,0,0,0,0.0206214,0,0,3.469447E-18,0,0,0.02170674,0.0206214,0,0,2.913917,1.931164,0,0.02170674,-0.02170674,3.212747,53.54568,0.2124403,0.02268354,0,0,1.931164
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.3078447,0.3078447,0,0,0,0.3078447,0,0,5.551115E-17,0,0,0.324047,0.3078447,0,0,2.938035,1.909457,0,0.324047,-0.324047,2.871172,47.85276,0.2124403,0.3386292,0,0,1.909457
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,0,0,0,0,0,0,0,0,0.3354165,0,0,0,0,3.298087,1.58541,0.3354165,0,0.3354165,3.189376,53.15615,0.2123864,0,0.2683332,0,1.920827
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,2.962671,1.887285,0.5409495,0,0.5409495,3.702565,61.7093,0.2122996,0,0.4327596,0,2.428235
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.4421469,0.4421469,0,0,0,0.4421469,208.6459,0,0,0,0.9225215,0.4654178,0.4421469,0,0,2.421721,2.37414,0.4571037,0,0.4571037,4.136212,68.93673,0.2122263,0.4863616,0.7380173,0,3.296661
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,1.534946,1.534946,1.7,0,0.5202,1.534946,81.88029,0,0,0,1.256819,0,0,0.1650536,0.1568009,1.964618,2.785533,1.41362,0,1.41362,5.477289,91.28797,0.2122918,1.688441,1.005455,1.7,4.042352
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,2.839921,2.839921,1.7,0,0.5202,2.839921,47.33608,0,0,0.04391293,1.344307,1.199917,1.139921,0,0,0.5509982,4.057791,0.1443904,0,0.1443904,5.61427,93.57098,0.2123,3.123913,1.075446,1.7,5.402098
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.12897,0,0,1.535577,0,0,0,0,0.4066077,4.187742,0.4066077,0,0.4066077,6.000012,100,0.2122349,0,1.228462,0,5.723319
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2122349,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.2057529,0.2057529,0,0,0,0.2057529,860.7613,1.554459,0,0,1.771041,0.216582,0.2057529,0,0,0,4.553689,0,0,0,6.000012,100,0.2122349,0.2263282,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.9626534,0.9626534,0,0,0,0.9626534,147.8004,0.4094867,0,0,1.422806,1.013319,0.9626534,0,0,0,4.553689,0,0,0,6.000012,100,0.2122349,1.058919,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,2.294884,2.294884,1.332622,0,0.4199058,2.294884,44.13763,0,0,0,1.012908,1.012908,0.9622622,0,0,0,4.553689,0,0,0,6.000012,100,0.2122349,2.524373,0.810326,1.7,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.2311588,0.2311588,0,0,0,0.2311588,184.6356,0.1834763,0,0,0.4268014,0.243325,0.2311588,0,0,0,4.553689,0,0,0,6.000012,100,0.2122349,0.2542747,0.3414411,0,4.98049
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,2.696057,2.696057,1.7,0,0.5202,2.696057,2.323452,2.220446E-16,0,0,0.06264161,1.048481,0.9960574,0,0,0,4.553689,0,0.9858398,-0.9858398,4.960845,82.6806,0.2122349,2.965663,0.05011329,1.7,4.616331
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.2255034,0.2255034,0,0,0,0.2255034,0,0,2.775558E-17,0,0,0.237372,0.2255034,0,0,1.095378,3.567849,0,0.237372,-0.237372,4.710633,78.5104,0.2122349,0.2480538,0,0,3.567849
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.3810023,0.3810023,0,0,0,0.3810023,0,0,0,0,0,0.4010551,0.3810023,0,0,1.359124,3.330477,0,0.4010551,-0.4010551,4.287884,71.46459,0.2122349,0.4191025,0,0,3.330477
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.3232285,0.3232285,0,0,0,0.3232285,0,0,5.551115E-17,0,0,0.3402405,0.3232285,0,0,1.804741,2.929422,0,0.3402405,-0.3402405,3.929239,65.48719,0.2122349,0.3555514,0,0,2.929422
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.4975453,0.4975453,0,0,0,0.4975453,0,0,5.551115E-17,0,0,0.5237319,0.4975453,0,0,2.182786,2.589181,0,0.5237319,-0.5237319,3.377177,56.28618,0.2122349,0.5472999,0,0,2.589181
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.2618838,0.2618838,0,0,0,0.2618838,0,0,5.551115E-17,0,0,0.2756671,0.2618838,0,0,2.76471,2.065449,0,0.2756671,-0.2756671,3.086599,51.44321,0.2122349,0.2880721,0,0,2.065449
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.1857087,0.1857087,0,0,0,0.1857087,0,0,2.775558E-17,0,0,0.1954829,0.1857087,0,0,3.071007,1.789782,0,0.1954829,-0.1954829,2.880542,48.00893,0.2122349,0.2042796,0,0,1.789782
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1552161,0.1552161,0,0,0,0.1552161,0,0,2.775558E-17,0,0,0.1633853,0.1552161,0,0,3.28821,1.5943,0,0.1633853,-0.1633853,2.708318,45.13855,0.2122349,0.1707377,0,0,1.5943
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.2411321,0.2411321,0,0,0,0.2411321,0,0,2.775558E-17,0,0,0.2538233,0.2411321,0,0,3.46975,1.430914,0,0.2538233,-0.2538233,2.440765,40.67934,0.2122349,0.2652453,0,0,1.430914
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.6127765,0.6127765,0,0,0,0.6127765,0,0,0,0,0,0.6450278,0.6127765,0,0,3.751776,1.177091,0,0.6450278,-0.6450278,1.760846,29.34738,0.2122349,0.6740541,0,0,1.177091
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.4161261,0.4161261,0,0,0,0.4161261,0,0,5.551115E-17,0,0,0.4380274,0.4161261,0,0,4.468473,0.5320632,0,0.4380274,-0.4380274,1.299125,21.65204,0.2122349,0.4577387,0,0,0.5320632
