Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.005857879,0.005857879,0,0,0,0.005857879,0,0,8.673617E-19,0,0,0.006166189,0.005857879,0,0,4.95517,0.09403574,0,0.006166189,-0.006166189,1.292625,21.54371,0.2122349,0.006443667,0,0,0.09403574
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.3572626,0.3572626,1.7,0,0.5202,0.3572626,0,0,0,0,0,0,0,1.342737,1.275601,4.962021,0.08786955,1.275601,0,1.275601,2.502766,41.71268,0.2123223,0.3929888,0,1.7,0.08786955
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,1.040264,1.040264,1.7,0,0.5202,1.040264,28.4763,0,0,0,0.2962287,0,0,0.6597362,0.6267494,3.686421,1.23591,0.922978,0,0.922978,3.37838,56.30622,0.2123897,1.14429,0.2369829,1.7,1.532139
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5272437,0,0,1.452632,1.38,2.763443,2.06659,1.907244,0,1.907244,5.18775,86.46233,0.2123195,0,0.4217949,1.7,2.593834
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.5702212,0.5702212,0,0,0,0.5702212,105.7043,0,0,0,0.6027481,0.6002328,0.5702212,0,0,0.8561993,3.78311,0.002515303,0,0.002515303,5.190136,86.5021,0.2123191,0.6272433,0.4821985,0,4.385858
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.03064797,0.03064797,0,0,0,0.03064797,2901.687,0.003363134,0,0,0.8893081,0.03226102,0.03064797,0,0,0.8536839,3.785373,0.8536839,0,0.8536839,6.000012,100,0.212183,0.03371277,0.7114465,0,4.674682
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.5414214,0.5414214,0,0,0,0.5414214,215.2074,0.5952614,0,0,1.165179,0.5699172,0.5414214,0,0,0,4.553689,0,0,0,6.000012,100,0.212183,0.5955635,0.9321429,0,5.718868
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,1.393649,0,0,1.393649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.212183,0,1.114919,0,5.947338
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,2.168304,2.168304,1.543844,0,0.4775695,2.168304,30.3152,1.110223E-16,0,0,0.6573256,0.6573256,0.6244594,0,0,0,4.553689,0,0,0,6.000012,100,0.212183,2.385134,0.5258605,1.7,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,3.543683,3.08,1.7,0,0.5202,3.08,38.91053,0,0.4636827,0.818051,1.198444,1.452632,1.38,0,0,0,4.553689,0,0.2541873,-0.2541873,5.732075,95.53439,0.212183,3.898051,0.9587554,1.7,5.752133
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,1.577095,1.577095,1.065735,0,0.3470455,1.577095,52.03899,1.665335E-16,0,0,0.8207041,0.5382738,0.51136,0,0,0.2824304,4.299501,0.2824304,0,0.2824304,6.000012,100,0.2121991,1.734804,0.6565633,1.7,5.120206
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,0,0,0,0,0.4993828,0,0,0.4993828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121991,0,0.3995062,0,5.053072
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,0,0,0,0,0.254862,0,0,0.254862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121991,0,0.2038895,0,4.808551
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,1.58763,1.58763,1.530813,0,0.4740121,1.58763,3.76702,1.595946E-16,0,0,0.05980632,0.05980632,0.056816,0,0,0,4.553689,0,0,0,6.000012,100,0.2121991,1.746392,0.04784505,1.7,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.797168,1.797168,1.7,0,0.5202,1.797168,0,0,0,0,0,0.1022826,0.09716847,0,0,0,4.553689,0,0.1022826,-0.1022826,5.892197,98.20308,0.2121991,1.976885,0,1.7,4.553689
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.8228449,0.8228449,0,0,0,0.8228449,0,0,1.110223E-16,0,0,0.8661525,0.8228449,0,0,0.1136473,4.451406,0,0.8661525,-0.8661525,4.979192,82.98637,0.2121991,0.9051294,0,0,4.451406
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,2.425852,2.425852,1.7,0,0.5202,2.425852,0,0,0,0,0,0.7640546,0.7258518,0,0,1.076039,3.585254,0,0.7640546,-0.7640546,4.173808,69.56332,0.2121991,2.668437,0,1.7,3.585254
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.4768289,0.4768289,1.7,0,0.5202,0.4768289,0,0,0,0,0,0,0,1.223171,1.162013,1.924989,2.821199,1.162013,0,1.162013,5.276189,87.93632,0.2122925,0.5245118,0,1.7,2.821199
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.5528777,0.5528777,0,0,0,0.5528777,0,0,0,0,0,0.5819765,0.5528777,0,0,0.762976,3.867011,0,0.5819765,-0.5819765,4.662732,77.71205,0.2122925,0.6081654,0,0,3.867011
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.1087211,0.1087211,0,0,0,0.1087211,0,0,1.387779E-17,0,0,0.1144433,0.1087211,0,0,1.409617,3.285034,0,0.1144433,-0.1144433,4.542099,75.70149,0.2122925,0.1195932,0,0,3.285034
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.08481083,0.08481083,0,0,0,0.08481083,0,0,1.387779E-17,0,0,0.08927456,0.08481083,0,0,1.536776,3.170591,0,0.08927456,-0.08927456,4.447995,74.1331,0.2122925,0.09329192,0,0,3.170591
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.63597,3.081316,0,0,0,4.447995,74.1331,0.2122925,0,0,0,3.081316
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.3935113,0.3935113,0,0,0,0.3935113,0,0,5.551115E-17,0,0,0.4142224,0.3935113,0,0,1.63597,3.081316,0,0.4142224,-0.4142224,4.011366,66.85596,0.2122925,0.4328624,0,0,3.081316
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.4376936,0.4376936,0,0,0,0.4376936,0,0,5.551115E-17,0,0,0.4607301,0.4376936,0,0,2.096217,2.667094,0,0.4607301,-0.4607301,3.525714,58.76178,0.2122925,0.4814629,0,0,2.667094
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.3719332,0.3719332,0,0,0,0.3719332,0,0,5.551115E-17,0,0,0.3915086,0.3719332,0,0,2.608139,2.206364,0,0.3915086,-0.3915086,3.113028,51.88369,0.2122925,0.4091265,0,0,2.206364
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.186064,0.186064,0,0,0,0.186064,0,0,2.775558E-17,0,0,0.1958569,0.186064,0,0,3.043149,1.814855,0,0.1958569,-0.1958569,2.906576,48.44284,0.2122925,0.2046704,0,0,1.814855
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,3.256893,3.08,1.7,0,0.5202,3.08,7.267814,2.220446E-16,0.1768927,0.502582,0.2238487,1.452632,1.38,0,0,3.260767,1.618998,0,1.228783,-1.228783,1.611326,26.85537,0.2122925,3.582582,0.1790789,1.7,1.842847
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.6777664,0.6777664,1.7,0,0.5202,0.6777664,90.46626,0,0,0,0.6131499,0,0,1.022234,0.971122,4.626082,0.3902154,1.584272,0,1.584272,3.114298,51.90486,0.2123303,0.745543,0.4905199,1.7,1.003365
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.3218152,0.3218152,1.7,0,0.5202,0.3218152,224.2668,0,0,0,0.7217246,0,0,1.378185,1.309276,3.04181,1.81606,2.031,0,2.031,5.041074,84.01772,0.212297,0.3539967,0.5773797,1.7,2.537785
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0,0,0,0.8191236,0,0,0,0,1.01081,3.64396,0.8191236,0,0.8191236,5.818162,96.96918,0.2121669,0,0.6552989,0,4.463084
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,2.440135,2.440135,1.231587,0,0.3923232,2.440135,59.9902,0,0,0,1.463842,1.272156,1.208548,0,0,0.1916861,4.381171,0.1916861,0,0.1916861,6.000012,100,0.2121754,2.684148,1.171073,1.7,5.845013
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,1.679954,0,0,1.679954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121754,0,1.343963,0,6.233643
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,2.619318,2.619318,1.239318,0,0.3944337,2.619318,55.71778,0.006794168,0,0,1.459426,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2121754,2.881249,1.167541,1.7,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.4790846,0.4790846,0,0,0,0.4790846,202.6884,0.4667494,0,0,0.9710489,0.5042996,0.4790846,0,0,0,4.553689,0,0,0,6.000012,100,0.2121754,0.526993,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.8553473,0.8553473,0,0,0,0.8553473,43.55167,0,0,0,0.3725181,0.9003656,0.8553473,0,0,0,4.553689,0,0.5278475,-0.5278475,5.443612,90.72668,0.2121754,0.9408821,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,1.150798,1.150798,0,0,0,1.150798,8.453084,0,2.220446E-16,0,0.09727796,1.211367,1.150798,0,0,0.5864972,4.025841,0,1.114089,-1.114089,4.269259,71.15417,0.2121754,1.265878,0.07782237,0,4.123119
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.1778515,0.1778515,0,0,0,0.1778515,74.9435,0,0,0,0.1332881,0.1872121,0.1778515,0,0,1.824374,2.911753,0,0.05392395,-0.05392395,4.212418,70.20683,0.2121754,0.1956366,0.1066305,0,3.045041
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,3.085578,3.08,1.7,0,0.5202,3.08,0.5973015,0,0.005578075,0.3141359,0.01839689,1.452632,1.38,0,0,1.884289,2.857829,0,1.434235,-1.434235,2.700602,45.00994,0.2121754,3.394136,0.01471751,1.7,2.876225
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.209133,1.209133,1.7,0,0.5202,1.209133,0,0,0,0,0,0,0,0.4908669,0.4663236,3.477883,1.423594,0.4663236,0,0.4663236,3.142996,52.38316,0.2122127,1.330046,0,1.7,1.423594
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,3.196439,3.08,1.7,0,0.5202,3.08,0,0,0.1164387,0.4360826,0,1.452632,1.38,0,0,3.01156,1.843285,0,1.452632,-1.452632,1.611787,26.86307,0.2122127,3.516083,0,1.7,1.843285
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.9050815,0.9050815,1.7,0,0.5202,0.9050815,0,0,0,0,0,0,0,0.7949185,0.7551726,4.625595,0.3906536,0.7551726,0,0.7551726,2.328207,38.80338,0.2122732,0.9955897,0,1.7,0.3906536
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.6038103,0.6038103,1.7,0,0.5202,0.6038103,0,0,0,0,0,0,0,1.09619,1.04138,3.870422,1.070309,1.04138,0,1.04138,3.316147,55.26901,0.2123564,0.6641913,0,1.7,1.070309
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.3726998,0.3726998,1.7,0,0.5202,0.3726998,0,0,0,0,0,0,0,1.3273,1.260935,2.829042,2.007551,1.260935,0,1.260935,4.512375,75.2061,0.2124451,0.4099698,0,1.7,2.007551
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.4557364,0.4557364,1.7,0,0.5202,0.4557364,0,0,0,0,0,0,0,1.244264,1.18205,1.568107,3.142393,1.18205,0,1.18205,5.633767,93.89593,0.2125392,0.5013101,0,1.7,3.142393
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1402602,0.1402602,0,0,0,0.1402602,0,0,0,0,0,0.1476423,0.1402602,0,0,0.3860564,4.206238,0,0.1476423,-0.1476423,5.478138,91.30212,0.2125392,0.1542863,0,0,4.206238
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5501034,4.058596,0,0,0,5.478138,91.30212,0.2125392,0,0,0,4.058596
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01817006,0.01817006,0,0,0,0.01817006,0,0,0,0,0,0.01912638,0.01817006,0,0,0.5501034,4.058596,0,0.01912638,-0.01912638,5.457977,90.9661,0.2125392,0.01998706,0,0,4.058596
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.297316,0.297316,0,0,0,0.297316,0,0,5.551115E-17,0,0,0.3129642,0.297316,0,0,0.571355,4.039469,0,0.3129642,-0.3129642,5.128084,85.4679,0.2125392,0.3270476,0,0,4.039469
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.2968747,0.2968747,0,0,0,0.2968747,0,0,0,0,0,0.3124997,0.2968747,0,0,0.919093,3.726505,0,0.3124997,-0.3124997,4.79868,79.97784,0.2125392,0.3265622,0,0,3.726505
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.0111316,0.0111316,0,0,0,0.0111316,0,0,1.734723E-18,0,0,0.01171747,0.0111316,0,0,1.266315,3.414006,0,0.01171747,-0.01171747,4.786329,79.77199,0.2125392,0.01224476,0,0,3.414006
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.8817021,0.8817021,0,0,0,0.8817021,42.09797,0,0,0,0.3711787,0.9281075,0.8817021,0,0,1.279334,3.402288,0,0.5569288,-0.5569288,4.199275,69.98777,0.2125392,0.9698724,0.296943,0,3.773467
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.7960062,0.7960062,0,0,0,0.7960062,91.2106,0,1.110223E-16,0,0.726042,0.8379012,0.7960062,0,0,1.898144,2.845359,0,0.1118592,-0.1118592,4.081365,68.02261,0.2125392,0.8756068,0.5808336,0,3.571401
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,1.024419,1.024419,0,0,0,1.024419,76.5169,0,0,0,0.7838533,1.078335,1.024419,0,0,2.022432,2.7335,0,0.294482,-0.294482,3.770953,62.84909,0.2125392,1.12686,0.6270826,0,3.517353
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,2.349634,2.439018,0.669748,0,0.669748,4.406332,73.43872,0.2124332,0,0.5357984,0,3.108766
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.5725276,0.5725276,0,0,0,0.5725276,199.5116,0,0,0,1.142259,0.6026606,0.5725276,0,0,1.679886,3.041791,0.5395985,0,0.5395985,4.91824,81.9705,0.2123479,0.6297803,0.9138073,0,4.184051
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.7892985,0.7892985,0,0,0,0.7892985,115.4339,0,0,0,0.9111183,0.8308405,0.7892985,0,0,1.140288,3.52743,0.08027785,0,0.08027785,4.994398,83.23981,0.2123352,0.8682283,0.7288947,0,4.438548
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.372147,0.372147,0,0,0,0.372147,275.1389,0,0,0,1.023921,0.3917337,0.372147,0,0,1.06001,3.59968,0.6321875,0,0.6321875,5.594144,93.23555,0.2122353,0.4093617,0.819137,0,4.623601
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,1.33614,1.33614,0.9272644,0,0.3092432,1.33614,64.23112,0,0,0,0.8582178,0.4303955,0.4088757,0,0,0.4278224,4.168649,0.4278224,0,0.4278224,6.000012,100,0.2122594,1.469754,0.6865743,1.7,5.026866
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.7004907,0.7004907,0,0,0,0.7004907,168.98,0.4463306,0,0,1.183689,0.7373586,0.7004907,0,0,0,4.553689,0,0,0,6.000012,100,0.2122594,0.7705398,0.9469514,0,5.737378
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.5168452,0.5168452,0,0,0,0.5168452,107.2761,0.01040363,0,0,0.5544512,0.5440475,0.5168452,0,0,0,4.553689,0,0,0,6.000012,100,0.2122594,0.5685297,0.4435609,0,5.10814
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,0,0,0,0,0.330289,0,0,0.330289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2122594,0,0.2642312,0,4.883978
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,0,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2122594,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,2.022002,2.022002,1.7,0,0.5202,2.022002,0,0,0,0,0,0.3389497,0.3220023,0,0,0,4.553689,0,0.3389497,-0.3389497,5.642727,94.04527,0.2122594,2.224202,0,1.7,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.78123,1.78123,1.7,0,0.5202,1.78123,0,0,0,0,0,0.08550507,0.08122981,0,0,0.3766108,4.214739,0,0.08550507,-0.08550507,5.552598,92.54311,0.2122594,1.959353,0,1.7,4.214739
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.5687733,0.5687733,0,0,0,0.5687733,0,0,0,0,0,0.5987087,0.5687733,0,0,0.4716164,4.129234,0,0.5987087,-0.5987087,4.921503,82.02489,0.2122594,0.6256506,0,0,4.129234
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.3225627,0.3225627,0,0,0,0.3225627,0,0,5.551115E-17,0,0,0.3395396,0.3225627,0,0,1.136848,3.530525,0,0.3395396,-0.3395396,4.563597,76.05979,0.2122594,0.3548189,0,0,3.530525
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.2554719,0.2554719,0,0,0,0.2554719,0,0,0,0,0,0.2689179,0.2554719,0,0,1.514115,3.190986,0,0.2689179,-0.2689179,4.280132,71.3354,0.2122594,0.2810192,0,0,3.190986
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.3460134,0.3460134,0,0,0,0.3460134,0,0,0,0,0,0.3642246,0.3460134,0,0,1.812912,2.922068,0,0.3642246,-0.3642246,3.896206,64.93664,0.2122594,0.3806147,0,0,2.922068
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.2181779,0.2181779,0,0,0,0.2181779,0,0,2.775558E-17,0,0,0.2296609,0.2181779,0,0,2.217606,2.557843,0,0.2296609,-0.2296609,3.654122,60.90191,0.2122594,0.2399957,0,0,2.557843
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.2882392,0.2882392,0,0,0,0.2882392,0,0,0,0,0,0.3034096,0.2882392,0,0,2.472785,2.328182,0,0.3034096,-0.3034096,3.3343,55.57156,0.2122594,0.3170631,0,0,2.328182
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.05692216,0.05692216,0,0,0,0.05692216,0,0,6.938894E-18,0,0,0.05991806,0.05692216,0,0,2.809907,2.024773,0,0.05991806,-0.05991806,3.271141,54.51891,0.2122594,0.06261437,0,0,2.024773
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.5263239,0.5263239,0,0,0,0.5263239,0,0,0,0,0,0.5540251,0.5263239,0,0,2.876482,1.964855,0,0.5540251,-0.5540251,2.687147,44.7857,0.2122594,0.5789562,0,0,1.964855
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.02141521,0.02141521,0,0,0,0.02141521,0,0,3.469447E-18,0,0,0.02254233,0.02141521,0,0,3.492066,1.41083,0,0.02254233,-0.02254233,2.663386,44.38967,0.2122594,0.02355673,0,0,1.41083
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,0,0,0,0,0,0,0,0,0.01911855,0,0,0,0,3.517113,1.388287,0.01911855,0,0.01911855,2.681523,44.69196,0.2122564,0,0.01529484,0,1.407406
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.3877935,0.3877935,0,0,0,0.3877935,38.33097,0,0,0,0.148645,0.4082037,0.3877935,0,0,3.497994,1.405494,0,0.2595587,-0.2595587,2.407924,40.13199,0.2122564,0.4265728,0.118916,0,1.554139
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,1.57945,1.57945,1.7,0,0.5202,1.57945,9.067481,0,0,0,0.1432163,0,0,0.1205499,0.1145224,3.786393,1.145935,0.2577388,0,0.2577388,2.652436,44.20719,0.2122736,1.737395,0.1145731,1.7,1.289152
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,3.411335,3.08,1.7,0,0.5202,3.08,4.790408,2.220446E-16,0.3313346,0.7154295,0.1475446,1.452632,1.38,0,0,3.528654,1.3779,0,1.305087,-1.305087,1.276754,21.27919,0.2122736,3.752468,0.1180357,1.7,1.525445
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,1.553576,1.553576,1.7,0,0.5202,1.553576,26.15687,0,0,0,0.4063669,0,0,0.1464236,0.1391024,4.978751,0.07281306,0.5454693,0,0.5454693,1.794232,29.9038,0.2123076,1.708934,0.3250935,1.7,0.47918
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.4930669,0.4930669,1.7,0,0.5202,0.4930669,111.4152,0,0,0,0.5493517,0,0,1.206933,1.146586,4.433281,0.5637354,1.695938,0,1.695938,3.40314,56.71888,0.2123275,0.5423736,0.4394813,1.7,1.113087
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.2892865,0.2892865,1.7,0,0.5202,0.2892865,202.6964,0,0,0,0.5863734,0,0,1.410713,1.340178,2.737344,2.09008,1.926551,0,1.926551,5.230827,87.18027,0.2123109,0.3182152,0.4690987,1.7,2.676453
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,1.17447,1.17447,0,0,0,1.17447,22.19227,0,2.220446E-16,0,0.2606415,1.236284,1.17447,0,0,0.8107923,3.823976,0,0.9756424,-0.9756424,4.202409,70.04002,0.2123109,1.291917,0.2085132,0,4.084618
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.02695226,0.02695226,0,0,0,0.02695226,1859.7,0,0,0,0.5012313,0.0283708,0.02695226,0,0,1.894839,2.848333,0.4728605,0,0.4728605,4.651004,77.51659,0.2122365,0.02964749,0.400985,0,3.349565
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.8841419,0.8841419,0,0,0,0.8841419,48.90714,0,1.110223E-16,0,0.4324085,0.9306757,0.8841419,0,0,1.421979,3.273908,0,0.4982671,-0.4982671,4.125784,68.76294,0.2122365,0.9725561,0.3459268,0,3.706316
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.3728389,0.3728389,0,0,0,0.3728389,63.65871,0,5.551115E-17,0,0.2373445,0.392462,0.3728389,0,0,1.975609,2.775641,0,0.1551176,-0.1551176,3.962276,66.0378,0.2122365,0.4101228,0.1898756,0,3.012985
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.2514815,0.2514815,0,0,0,0.2514815,87.59185,0,0,0,0.2202773,0.2647174,0.2514815,0,0,2.147962,2.620523,0,0.04444008,-0.04444008,3.915432,65.25707,0.2122365,0.2766296,0.1762218,0,2.840801
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,1.56611,1.56611,1.7,0,0.5202,1.56611,3.585783,0,0,0,0.05615733,0,0,0.1338897,0.1271952,2.19734,2.576083,0.1833525,0,0.1833525,4.089376,68.15613,0.2122497,1.722721,0.04492586,1.7,2.63224
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1430811,0.1430811,1.595713,0,0.4917296,0.1430811,0,0,0,0,0,0,0,1.452632,1.38,2.013987,2.7411,1.38,0,1.38,5.398559,89.9758,0.2122958,0.1573892,0,1.7,2.7411
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,1.109611,1.109611,0,0,0,1.109611,0,0,0,0,0,1.168012,1.109611,0,0,0.6339874,3.9831,0,1.168012,-1.168012,4.167366,69.45596,0.2122958,1.220573,0,0,3.9831
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.446994,1.446994,1.7,0,0.5202,1.446994,0,0,0,0,0,0,0,0.2530061,0.2403558,1.931778,2.815088,0.2403558,0,0.2403558,4.395388,73.25632,0.2123148,1.591693,0,1.7,2.815088
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.2930087,0.2930087,1.7,0,0.5202,0.2930087,0,0,0,0,0,0,0,1.406991,1.336642,1.691423,3.031409,1.336642,0,1.336642,5.663437,94.39043,0.212391,0.3223095,0,1.7,3.031409
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.5609318,0.5609318,0,0,0,0.5609318,0,0,1.110223E-16,0,0,0.5904545,0.5609318,0,0,0.3547809,4.234386,0,0.5904545,-0.5904545,5.041044,84.01723,0.212391,0.617025,0,0,4.234386
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.010841,3.643932,0,0,0,5.041044,84.01723,0.212391,0,0,0,3.643932
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.697184,0.697184,0,0,0,0.697184,0,0,1.110223E-16,0,0,0.7338778,0.697184,0,0,1.010841,3.643932,0,0.7338778,-0.7338778,4.267468,71.12433,0.212391,0.7669024,0,0,3.643932
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.5110481,0.5110481,0,0,0,0.5110481,0,0,1.110223E-16,0,0,0.5379453,0.5110481,0,0,1.826261,2.910054,0,0.5379453,-0.5379453,3.700424,61.67361,0.212391,0.5621529,0,0,2.910054
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.2989619,0.2989619,0,0,0,0.2989619,0,0,5.551115E-17,0,0,0.3146968,0.2989619,0,0,2.423978,2.372108,0,0.3146968,-0.3146968,3.368705,56.14497,0.212391,0.3288581,0,0,2.372108
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.506083,0.506083,0,0,0,0.506083,0,0,0,0,0,0.532719,0.506083,0,0,2.773641,2.057412,0,0.532719,-0.532719,2.80717,46.78607,0.212391,0.5566913,0,0,2.057412
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.4116484,0.4116484,0,0,0,0.4116484,0,0,5.551115E-17,0,0,0.4333141,0.4116484,0,0,3.365551,1.524693,0,0.4333141,-0.4333141,2.350416,39.17353,0.212391,0.4528132,0,0,1.524693
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.2088537,0.2088537,0,0,0,0.2088537,8.405079,0,2.775558E-17,0,0.01755432,0.219846,0.2088537,0,0,3.847011,1.091379,0,0.2022917,-0.2022917,2.137182,35.61964,0.212391,0.229739,0.01404345,0,1.108933
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,1.425949,1.425949,1.7,0,0.5202,1.425949,8.082278,0,0,0,0.1152492,0,0,0.274051,0.2603484,4.07178,0.889087,0.3755976,0,0.3755976,2.493505,41.55834,0.212418,1.568544,0.09219933,1.7,1.004336
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,3.075026,3.075026,1.7,0,0.5202,3.075026,8.150404,0,0,0.4691409,0.250627,1.447396,1.375026,0,0,3.696182,1.227125,0,1.196769,-1.196769,1.232,20.5333,0.212418,3.382529,0.2005016,1.7,1.477752
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.914252,1.914252,1.7,0,0.5202,1.914252,43.48274,0,0,0.2186892,0.8323694,0.2255289,0.2142524,0,0,5.025926,0.03035604,0.6068406,0,0.6068406,1.8077,30.12827,0.212452,2.105678,0.6658956,1.7,0.8627255
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,3.612192,2.922409,1.7,0,0.5202,2.922409,24.30301,0,0.6897832,1.59078,0.7102334,1.286746,1.222409,0,0,4.419085,0.5765126,0,0.5765126,-0.5765126,1.200002,20,0.212452,3.973411,0.5681868,1.7,1.286746
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.7255452,0.7255452,1.7,0,0.5202,0.7255452,23.58133,0,0,0,0.1710932,0,0,0.9744548,0.925732,5.059654,0,1.096825,0,1.096825,2.240542,37.34229,0.2125346,0.7980998,0.1368745,1.7,0.1710932
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,1.08373,1.08373,1.7,0,0.5202,1.08373,35.61305,0,0,0,0.3859495,0,0,0.6162695,0.5854561,3.962829,0.9871427,0.9714055,0,0.9714055,3.162098,52.70153,0.2126022,1.192104,0.3087596,1.7,1.373092
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,1.515218,1.515218,1.7,0,0.5202,1.515218,38.06197,-2.775558E-17,0,0,0.576722,0,0,0.1847816,0.1755425,2.991424,1.861408,0.7522646,0,0.7522646,3.875759,64.59586,0.2126482,1.66674,0.4613776,1.7,2.43813
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,1.343845,1.343845,1.7,0,0.5202,1.343845,46.39938,0,0,0,0.6235356,0,0,0.3561554,0.3383476,2.239159,2.538446,0.9618832,0,0.9618832,4.788281,79.80453,0.2127095,1.478229,0.4988284,1.7,3.161981
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.4703793,0.4703793,1.112442,0,0.3597967,0.4703793,127.8586,0,0,0,0.6014204,0,0,0.6420627,0.6099596,1.277276,3.404141,1.21138,0,1.21138,5.937498,98.9581,0.2126733,0.5174172,0.4811363,1.7,4.005561
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,0,0,0,0,0.4267747,0,0,0.4926707,0,0,0,0,0.06589592,4.494382,0.06589592,0,0.06589592,6.000012,100,0.212663,0,0.3941365,0,4.987053
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.9103068,0.9103068,0,0,0,0.9103068,20.54342,0,1.110223E-16,0,0.1870081,0.9582177,0.9103068,0,0,0,4.553689,0,0.7712095,-0.7712095,5.187086,86.45126,0.212663,1.001338,0.1496065,0,4.740697
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,1.751557,1.751557,1.7,0,0.5202,1.751557,3.117751,0,0,0,0.05460917,0.05427023,0.05155672,0,0,0.8568995,3.782479,0.0003389372,0,0.0003389372,5.187407,86.45661,0.212663,1.926712,0.04368734,1.7,3.837089
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,2.756429,2.756429,1.7,0,0.5202,2.756429,0,0,0,0,0,1.11203,1.056429,0,0,0.8565606,3.782784,0,1.11203,-1.11203,4.015224,66.92027,0.212663,3.032072,0,1.7,3.782784
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,1.007871,1.007871,1.7,0,0.5202,1.007871,0,0,0,0,0,0,0,0.6921288,0.6575224,2.09215,2.670754,0.6575224,0,0.6575224,4.639005,77.3166,0.2127146,1.108658,0,1.7,2.670754
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1658081,0.1658081,1.61844,0,0.497934,0.1658081,0,0,0,0,0,0,0,1.452632,1.38,1.434627,3.262524,1.38,0,1.38,5.948188,99.13627,0.2127649,0.1823889,0,1.7,3.262524
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.05462733,4.504524,0,0,0,5.948188,99.13627,0.2127649,0,0,0,4.504524
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.4153958,0.4153958,0,0,0,0.4153958,0,0,5.551115E-17,0,0,0.4372588,0.4153958,0,0,0.05462733,4.504524,0,0.4372588,-0.4372588,5.487277,91.45443,0.2127649,0.4569354,0,0,4.504524
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.1037001,0.1037001,0,0,0,0.1037001,0,0,1.387779E-17,0,0,0.109158,0.1037001,0,0,0.5404704,4.067266,0,0.109158,-0.109158,5.372214,89.53672,0.2127649,0.1140701,0,0,4.067266
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6617571,3.958107,0,0,0,5.372214,89.53672,0.2127649,0,0,0,3.958107
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.7673994,0.7673994,0,0,0,0.7673994,0,0,1.110223E-16,0,0,0.8077888,0.7673994,0,0,0.6617571,3.958107,0,0.8077888,-0.8077888,4.52073,75.34534,0.2127649,0.8441393,0,0,3.958107
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.5593,3.150319,0,0,0,4.52073,75.34534,0.2127649,0,0,0,3.150319
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.2166767,0.2166767,0,0,0,0.2166767,0,0,2.775558E-17,0,0,0.2280808,0.2166767,0,0,1.5593,3.150319,0,0.2280808,-0.2280808,4.280312,71.33839,0.2127649,0.2383444,0,0,3.150319
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.23258,0.23258,0,0,0,0.23258,0,0,2.775558E-17,0,0,0.244821,0.23258,0,0,1.812723,2.922238,0,0.244821,-0.244821,4.022248,67.03733,0.2127649,0.2558379,0,0,2.922238
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,0,0,0,0,0,0,0,0,0.01424668,0,0,0,0,2.084747,2.677417,0.01424668,0,0.01424668,4.035763,67.26259,0.2127627,0,0.01139734,0,2.691664
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,2.623117,2.623117,1.7,0,0.5202,2.623117,6.6281,0,0,0,0.1738628,0.9717023,0.9231172,0,0,2.0705,2.690239,0,0.7978395,-0.7978395,3.194767,53.246,0.2127627,2.885429,0.1390903,1.7,2.864102
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,2.545513,2.545513,1.7,0,0.5202,2.545513,19.27298,3.330669E-16,0,0,0.4905961,0.8900136,0.8455129,0,0,2.956988,1.8924,0,0.3994175,-0.3994175,2.773744,46.22897,0.2127627,2.800064,0.3924769,1.7,2.382996
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,2.47406,2.47406,1.7,0,0.5202,2.47406,30.08188,0,0,0,0.7442437,0.8147996,0.7740596,0,0,3.400785,1.492982,0,0.07055585,-0.07055585,2.699371,44.98943,0.2127627,2.721466,0.595395,1.7,2.237226
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.813899,0.813899,1.7,0,0.5202,0.813899,125.7932,0,0,0,1.023829,0,0,0.886101,0.8417959,3.479181,1.422426,1.865625,0,1.865625,4.469259,74.4875,0.2127552,0.8952889,0.8190634,1.7,2.446255
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.08186994,0.08186994,0.4281476,0,0.1729843,0.08186994,1569.064,1.665335E-16,0,0,1.284592,0,0,0.3462776,0.3289637,1.613556,3.101489,1.613556,0,1.613556,6.000012,100,0.2125042,0.09005693,1.027673,1.7,4.386081
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,1.098902,1.098902,0,0,0,1.098902,47.83073,0,0,0,0.5256128,1.156739,1.098902,0,0,0,4.553689,0,0.631126,-0.631126,5.334747,88.91227,0.2125042,1.208792,0.4204903,0,5.079302
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.3885984,0.3885984,0,0,0,0.3885984,191.0378,0,0,0,0.7423695,0.4090509,0.3885984,0,0,0.7012511,3.922563,0.3333186,0,0.3333186,5.65096,94.18249,0.2124523,0.4274582,0.5938956,0,4.664932
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.7336131,0.7336131,0,0,0,0.7336131,91.78596,0,1.110223E-16,0,0.6733538,0.7722243,0.7336131,0,0,0.3679325,4.222549,0,0.09887047,-0.09887047,5.546742,92.44551,0.2124523,0.8069744,0.5386831,0,4.895904
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.3361338,0.3361338,0,0,0,0.3361338,163.2475,0,0,0,0.5487302,0.3538251,0.3361338,0,0,0.4777886,4.123679,0.1949051,0,0.1949051,5.731645,95.52723,0.2124219,0.3697472,0.4389842,0,4.67241
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.5652068,0.5652068,0,0,0,0.5652068,74.69427,0,0,0,0.4221772,0.5949546,0.5652068,0,0,0.2828835,4.299094,0,0.1727774,-0.1727774,5.549522,92.49184,0.2124219,0.6217275,0.3377417,0,4.721271
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,2.933398,2.933398,1.7,0,0.5202,2.933398,15.4138,2.220446E-16,0,0.1467382,0.4521481,1.298314,1.233398,0,0,0.4748584,4.126317,0,0.846166,-0.846166,4.657585,77.62625,0.2124219,3.226738,0.3617185,1.7,4.578465
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,1.069512,1.069512,1.7,0,0.5202,1.069512,5.205115,0,0,0,0.05566933,0,0,0.6304879,0.5989634,1.415043,3.28015,0.6546328,0,0.6546328,5.278624,87.97688,0.2124719,1.176463,0.04453547,1.7,3.33582
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,2.305569,2.305569,1.7,0,0.5202,2.305569,0,0,0,0,0,0.6374412,0.6055691,0,0,0.76041,3.86932,0,0.6374412,-0.6374412,4.606702,76.77821,0.2124719,2.536126,0,1.7,3.86932
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.8442953,0.8442953,1.7,0,0.5202,0.8442953,0,0,0,0,0,0,0,0.8557047,0.8129194,1.468678,3.231879,0.8129194,0,0.8129194,5.377905,89.63157,0.2125355,0.9287249,0,1.7,3.231879
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.9123092,0.9123092,0,0,0,0.9123092,0,0,0,0,0,0.9603255,0.9123092,0,0,0.6557585,3.963506,0,0.9603255,-0.9603255,4.365633,72.76041,0.2125355,1.00354,0,0,3.963506
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.4050812,0.4050812,0,0,0,0.4050812,0,0,5.551115E-17,0,0,0.4264012,0.4050812,0,0,1.722787,3.003181,0,0.4264012,-0.4264012,3.916167,65.26931,0.2125355,0.4455892,0,0,3.003181
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.196566,2.57678,0,0,0,3.916167,65.26931,0.2125355,0,0,0,2.57678
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.196566,2.57678,0,0,0,3.916167,65.26931,0.2125355,0,0,0,2.57678
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.196566,2.57678,0,0,0,3.916167,65.26931,0.2125355,0,0,0,2.57678
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.1941737,0.1941737,0,0,0,0.1941737,0,0,2.775558E-17,0,0,0.2043934,0.1941737,0,0,2.196566,2.57678,0,0.2043934,-0.2043934,3.700717,61.67849,0.2125355,0.2135911,0,0,2.57678
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.42367,2.372386,0,0,0,3.700717,61.67849,0.2125355,0,0,0,2.372386
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.3911611,0.3911611,0,0,0,0.3911611,0,0,5.551115E-17,0,0,0.4117485,0.3911611,0,0,2.42367,2.372386,0,0.4117485,-0.4117485,3.266696,54.44482,0.2125355,0.4302772,0,0,2.372386
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.1126973,0.1126973,0,0,0,0.1126973,0,0,0,0,0,0.1186287,0.1126973,0,0,2.881168,1.960638,0,0.1186287,-0.1186287,3.14165,52.36074,0.2125355,0.123967,0,0,1.960638
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,0,0,0,0,0,0,0,0,0.01041471,0,0,0,0,3.012978,1.842009,0.01041471,0,0.01041471,3.151531,52.52541,0.2125339,0,0.008331767,0,1.852424
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,2.653364,2.653364,1.7,0,0.5202,2.653364,1.014752,0,0,0,0.02692505,1.003541,0.9533637,0,0,3.002563,1.851382,0,0.9766156,-0.9766156,2.122087,35.36805,0.2125339,2.9187,0.02154004,1.7,1.878307
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,2.57811,2.57811,1.7,0,0.5202,2.57811,2.676088,0,0,0.2917839,0.0689925,0.9243262,0.8781099,0,0,4.087691,0.8747666,0,0.8553336,-0.8553336,1.220487,20.3414,0.2125339,2.835921,0.055194,1.7,0.9437591
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,1.547867,1.547867,1.7,0,0.5202,1.547867,6.380951,0,0,0,0.09876862,0,0,0.1521331,0.1445265,5.038062,0.019433,0.2432951,0,0.2432951,1.451297,24.18823,0.2125506,1.702654,0.0790149,1.7,0.1182016
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2040533,0,0,1.452632,1.38,4.794767,0.2383986,1.584053,0,1.584053,2.954062,49.23426,0.2125324,0,0.1632426,1.7,0.4424519
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.6768338,0.6768338,1.7,0,0.5202,0.6768338,45.42883,0,0,0,0.3074777,0,0,1.023166,0.9720079,3.210714,1.664047,1.279486,0,1.279486,4.167888,69.46466,0.2126162,0.7445172,0.2459822,1.7,1.971524
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.2717321,0.2717321,1.7,0,0.5202,0.2717321,110.1419,0,0,0,0.299291,0,0,1.428268,1.356855,1.931228,2.815583,1.656146,0,1.656146,5.739046,95.65057,0.2126415,0.2989053,0.2394328,1.7,3.114875
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,2.598025,2.598025,1.7,0,0.5202,2.598025,5.166721,0,0,0,0.1342327,0.9452898,0.8980253,0,0,0.2750827,4.306115,0,0.811057,-0.811057,4.884117,81.40178,0.2126415,2.857828,0.1073862,1.7,4.440347
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.9051412,0.9051412,0,0,0,0.9051412,7.978801,0,2.220446E-16,0,0.07221942,0.9527802,0.9051412,0,0,1.176257,3.495058,0,0.8805608,-0.8805608,3.955924,65.93193,0.2126415,0.9956553,0.05777553,0,3.567277
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,1.524995,1.524995,1.7,0,0.5202,1.524995,14.87296,-2.775558E-17,0,0,0.226812,0,0,0.1750048,0.1662545,2.154658,2.614497,0.3930665,0,0.3930665,4.328819,72.14685,0.2126669,1.677495,0.1814496,1.7,2.841309
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.7973307,0.7973307,1.7,0,0.5202,0.7973307,19.98054,0,0,0,0.159311,0,0,0.9026693,0.8575358,1.761592,2.968256,1.016847,0,1.016847,5.293485,88.22458,0.2127424,0.8770638,0.1274488,1.7,3.127568
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,2.858875,2.858875,1.7,0,0.5202,2.858875,1.869285,0,0,0.06476267,0.05344054,1.219869,1.158875,0,0,0.7447447,3.883419,0,1.166428,-1.166428,4.063962,67.73257,0.2127424,3.144763,0.04275243,1.7,3.936859
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.6099114,0.6099114,1.7,0,0.5202,0.6099114,8.347663,0,0,0,0.05091335,0,0,1.090089,1.035584,2.040776,2.716991,1.086498,0,1.086498,5.094704,84.91156,0.2128255,0.6709026,0.04073068,1.7,2.767904
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,2.010591,2.010591,1.7,0,0.5202,2.010591,0,0,0,0,0,0.326938,0.3105911,0,0,0.9542784,3.694838,0,0.326938,-0.326938,4.750081,79.16786,0.2128255,2.21165,0,1.7,3.694838
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.810906,1.810906,1.7,0,0.5202,1.810906,0,0,0,0,0,0.1167431,0.1109059,0,0,1.317543,3.3679,0,0.1167431,-0.1167431,4.627023,77.1169,0.2128255,1.991997,0,1.7,3.3679
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,2.538416,2.538416,1.7,0,0.5202,2.538416,0,0,0,0,0,0.8825432,0.838416,0,0,1.447257,3.251157,0,0.8825432,-0.8825432,3.696741,61.61222,0.2128255,2.792258,0,1.7,3.251157
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.427861,2.368614,1.38,0,1.38,5.005924,83.4319,0.2128386,0,0,1.7,2.368614
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.342014,0.342014,0,0,0,0.342014,0,0,5.551115E-17,0,0,0.3600147,0.342014,0,0,1.047861,3.610614,0,0.3600147,-0.3600147,4.626435,77.10709,0.2128386,0.3762154,0,0,3.610614
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.447877,3.250599,0,0,0,4.626435,77.10709,0.2128386,0,0,0,3.250599
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.252571,0.252571,0,0,0,0.252571,0,0,5.551115E-17,0,0,0.2658642,0.252571,0,0,1.447877,3.250599,0,0.2658642,-0.2658642,4.346189,72.43635,0.2128386,0.2778281,0,0,3.250599
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.04963725,0.04963725,0,0,0,0.04963725,0,0,0,0,0,0.05224974,0.04963725,0,0,1.743282,2.984735,0,0.05224974,-0.05224974,4.291113,71.51842,0.2128386,0.05460097,0,0,2.984735
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.1025406,0.1025406,0,0,0,0.1025406,0,0,0,0,0,0.1079374,0.1025406,0,0,1.801337,2.932485,0,0.1079374,-0.1079374,4.177338,69.62215,0.2128386,0.1127946,0,0,2.932485
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.2304512,0.2304512,0,0,0,0.2304512,0,0,2.775558E-17,0,0,0.2425802,0.2304512,0,0,1.921268,2.824548,0,0.2425802,-0.2425802,3.921635,65.36046,0.2128386,0.2534963,0,0,2.824548
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.02537163,0.02537163,0,0,0,0.02537163,0,0,3.469447E-18,0,0,0.02670698,0.02537163,0,0,2.190801,2.581968,0,0.02670698,-0.02670698,3.893484,64.89127,0.2128386,0.0279088,0,0,2.581968
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.3041294,0.3041294,0,0,0,0.3041294,2.526408,0,0,0,0.007683549,0.3201362,0.3041294,0,0,2.220476,2.555261,0,0.3124526,-0.3124526,3.56413,59.40205,0.2128386,0.3345423,0.006146839,0,2.562944
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.2382242,0.2382242,0,0,0,0.2382242,16.76793,0,2.775558E-17,0,0.03994527,0.2507623,0.2382242,0,0,2.567645,2.242808,0,0.2108171,-0.2108171,3.341909,55.69837,0.2128386,0.2620466,0.03195622,0,2.282753
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,2.036742,2.036742,1.7,0,0.5202,2.036742,5.973795,5.551115E-17,0,0,0.1216708,0.3544652,0.336742,0,0,2.801887,2.031991,0,0.2327944,-0.2327944,3.096522,51.6086,0.2128386,2.240416,0.09733663,1.7,2.153662
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.910658,1.910658,1.7,0,0.5202,1.910658,11.26409,0,0,0,0.2152182,0.2217454,0.2106582,0,0,3.060547,1.799197,0,0.006527217,-0.006527217,3.089642,51.49393,0.2128386,2.101724,0.1721746,1.7,2.014415
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.3136776,0.3136776,1.7,0,0.5202,0.3136776,18.86764,0,0,0,0.05918354,0,0,1.386322,1.317006,3.067799,1.792669,1.37619,0,1.37619,4.39521,73.25336,0.2129068,0.3450453,0.04734683,1.7,1.851853
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.319355,0.319355,1.7,0,0.5202,0.319355,36.2215,0,0,0,0.1156752,0,0,1.380645,1.311613,1.69161,3.03124,1.427288,0,1.427288,5.749255,95.82072,0.212967,0.3512905,0.09254014,1.7,3.146915
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,1.413961,1.413961,1.345194,0,0.4233378,1.413961,23.81312,0,0,0,0.3367082,0.07238659,0.06876726,0,0,0.2643216,4.3158,0.2643216,0,0.2643216,6.000012,100,0.2129814,1.555357,0.2693666,1.7,4.652508
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,1.056784,1.056784,0,0,0,1.056784,36.86256,0,2.220446E-16,0,0.3895575,1.112404,1.056784,0,0,0,4.553689,0,0.7228463,-0.7228463,5.238065,87.30091,0.2129814,1.162462,0.311646,0,4.943246
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,2.531981,2.531981,1.7,0,0.5202,2.531981,16.58113,0,0,0,0.4198312,0.8757698,0.8319813,0,0,0.8031626,3.830842,0,0.4559386,-0.4559386,4.757463,79.2909,0.2129814,2.785179,0.3358649,1.7,4.250674
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,1.504337,1.504337,1.7,0,0.5202,1.504337,24.83313,2.775558E-17,0,0,0.373574,0,0,0.1956628,0.1858797,1.309761,3.374904,0.5594537,0,0.5594537,5.288208,88.13662,0.2130162,1.654771,0.2988592,1.7,3.748478
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,1.540251,1.540251,1.7,0,0.5202,1.540251,9.914377,0,0,0,0.1527063,0,0,0.1597489,0.1517614,0.7503073,3.878412,0.3044677,0,0.3044677,5.577052,92.95067,0.2130362,1.694276,0.122165,1.7,4.031119
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,1.466502,1.466502,1.7,0,0.5202,1.466502,13.57004,0,0,0,0.1990048,0,0,0.2334983,0.2218233,0.4458396,4.152433,0.4208282,0,0.4208282,5.976284,99.60454,0.2130641,1.613152,0.1592038,1.7,4.351438
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.3427911,0.3427911,0,0,0,0.3427911,12.61913,0,0,0,0.04325726,0.3608328,0.3427911,0,0,0.02501144,4.531178,0,0.3175755,-0.3175755,5.64153,94.02531,0.2130641,0.3770702,0.03460581,0,4.574436
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3778731,4.213603,0,0,0,5.64153,94.02531,0.2130641,0,0,0,4.213603
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,2.539683,2.539683,1.7,0,0.5202,2.539683,0,0,0,0,0,0.8838765,0.8396827,0,0,0.3778731,4.213603,0,0.8838765,-0.8838765,4.709843,78.49722,0.2130641,2.793651,0,1.7,4.213603
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.547626,1.547626,1.7,0,0.5202,1.547626,0,0,0,0,0,0,0,0.1523739,0.1447552,1.359958,3.329727,0.1447552,0,0.1447552,4.847169,80.786,0.2130753,1.702389,0,1.7,3.329727
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.215203,3.460006,0,0,0,4.847169,80.786,0.2130753,0,0,0,3.460006
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.06514156,0.06514156,0,0,0,0.06514156,0,0,1.387779E-17,0,0,0.06857006,0.06514156,0,0,1.215203,3.460006,0,0.06857006,-0.06857006,4.77489,79.58134,0.2130753,0.07165571,0,0,3.460006
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.6104915,0.6104915,0,0,0,0.6104915,0,0,0,0,0,0.6426226,0.6104915,0,0,1.291392,3.391436,0,0.6426226,-0.6426226,4.097507,68.29163,0.2130753,0.6715406,0,0,3.391436
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.5006708,0.5006708,0,0,0,0.5006708,0,0,0,0,0,0.5270219,0.5006708,0,0,2.005417,2.748814,0,0.5270219,-0.5270219,3.541976,59.03283,0.2130753,0.5507379,0,0,2.748814
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.1888293,0.1888293,0,0,0,0.1888293,0,0,2.775558E-17,0,0,0.1987677,0.1888293,0,0,2.590997,2.221792,0,0.1987677,-0.1987677,3.332457,55.54084,0.2130753,0.2077122,0,0,2.221792
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.1256307,0.1256307,0,0,0,0.1256307,0,0,2.775558E-17,0,0,0.1322429,0.1256307,0,0,2.81185,2.023024,0,0.1322429,-0.1322429,3.193061,53.21758,0.2130753,0.1381938,0,0,2.023024
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.3306207,0.3306207,0,0,0,0.3306207,0,0,5.551115E-17,0,0,0.3480218,0.3306207,0,0,2.958786,1.890781,0,0.3480218,-0.3480218,2.826214,47.10347,0.2130753,0.3636828,0,0,1.890781
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.2963654,0.2963654,0,0,0,0.2963654,0,0,5.551115E-17,0,0,0.3119636,0.2963654,0,0,3.345477,1.542759,0,0.3119636,-0.3119636,2.497375,41.62283,0.2130753,0.326002,0,0,1.542759
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,0,0,0,0,0,0,0,0,0.02128663,0,0,0,0,3.692104,1.230796,0.02128663,0,0.02128663,2.517569,41.9594,0.213072,0,0.0170293,0,1.252082
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.578613,0.578613,0,0,0,0.578613,55.1652,0,0,0,0.319193,0.6090663,0.578613,0,0,3.670817,1.249954,0,0.2898733,-0.2898733,2.212016,36.86686,0.213072,0.6364743,0.2553544,0,1.569147
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,2.179451,2.179451,1.7,0,0.5202,2.179451,35.25562,0,0,0,0.7683789,0.504685,0.4794507,0,0,3.992898,0.9600804,0.2636939,0,0.2636939,2.462178,41.03622,0.2130863,2.397396,0.6147031,1.7,1.728459
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.5851496,0.5851496,1.7,0,0.5202,0.5851496,173.14,0,0,0,1.013128,0,0,1.11485,1.059108,3.729204,1.197405,2.072236,0,2.072236,4.428073,73.80108,0.2130467,0.6436645,0.8105022,1.7,2.210533
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.1907902,0.1907902,0.8297666,0,0.2826263,0.1907902,550.3118,0,0,0,1.049941,0,0,0.6389764,0.6070276,1.656969,3.062417,1.656969,0,1.656969,6.000012,100,0.2128802,0.2098693,0.8399529,1.7,4.112358
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,1.489538,1.489538,0.4854183,0,0.1886192,1.489538,70.95947,0,0,0,1.056969,1.056969,1.00412,0,0,0,4.553689,0,0,0,6.000012,100,0.2128802,1.638492,0.8455748,1.7,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,1.057843,0,0,1.057843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2128802,0,0.8462743,0,5.611532
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2128802,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.5412841,0.5412841,0,0,0,0.5412841,125.5455,0.1097851,0,0,0.6795578,0.5697727,0.5412841,0,0,0,4.553689,0,0,0,6.000012,100,0.2128802,0.5954125,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,1.959323,1.959323,1.241934,0,0.3951481,1.959323,38.54116,1.110223E-16,0,0,0.7551459,0.7551459,0.7173886,0,0,0,4.553689,0,0,0,6.000012,100,0.2128802,2.155255,0.6041167,1.7,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,1.678849,1.678849,1.198264,0,0.3832261,1.678849,30.1325,0,0,0,0.5058793,0.5058793,0.4805853,0,0,0,4.553689,0,0,0,6.000012,100,0.2128802,1.846734,0.4047034,1.7,5.059568
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,1.238302,1.238302,0,0,0,1.238302,14.10354,0,0,0,0.1746444,1.303476,1.238302,0,0,0,4.553689,0,1.128832,-1.128832,4.810119,80.16849,0.2128802,1.362132,0.1397155,0,4.728333
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,0,0,0,0,0,0,0,0.03463281,0,0,0,0,1.254257,3.424857,0.03463281,0,0.03463281,4.842975,80.71608,0.2128748,0,0.02770625,0,3.45949
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.3687,1.3687,1.7,0,0.5202,1.3687,0,0,0,0,0,0,0,0.3312999,0.3147349,1.219625,3.456027,0.3147349,0,0.3147349,5.141558,85.69247,0.2128991,1.50557,0,1.7,3.456027
