Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,3.976935,3.08,1.7,0,0.5202,3.08,0,0,0.8969347,1.294628,0,1.452632,1.38,0,0,0.9048897,3.739288,0,1.452632,-1.452632,3.61035,60.17238,0.2128991,4.374628,0,1.7,3.739288
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.518925,2.286657,1.38,0,1.38,4.919533,81.99206,0.212912,0,0,1.7,2.286657
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.02586296,0.02586296,0,0,0,0.02586296,0,0,3.469447E-18,0,0,0.02722417,0.02586296,0,0,1.138925,3.528657,0,0.02722417,-0.02722417,4.890836,81.51378,0.212912,0.02844926,0,0,3.528657
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.04790665,0.04790665,0,0,0,0.04790665,0,0,6.938894E-18,0,0,0.05042806,0.04790665,0,0,1.169174,3.501432,0,0.05042806,-0.05042806,4.83768,80.62785,0.212912,0.05269732,0,0,3.501432
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.5583335,0.5583335,0,0,0,0.5583335,0,0,1.110223E-16,0,0,0.5877194,0.5583335,0,0,1.225205,3.451005,0,0.5877194,-0.5877194,4.21817,70.30269,0.212912,0.6141668,0,0,3.451005
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1641207,0.1641207,0,0,0,0.1641207,0,0,0,0,0,0.1727587,0.1641207,0,0,1.878227,2.863285,0,0.1727587,-0.1727587,4.036066,67.26763,0.212912,0.1805328,0,0,2.863285
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.3389918,0.3389918,0,0,0,0.3389918,0,0,0,0,0,0.3568335,0.3389918,0,0,2.070181,2.690526,0,0.3568335,-0.3568335,3.659931,60.99872,0.212912,0.372891,0,0,2.690526
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1286442,0.1286442,0,0,0,0.1286442,0,0,2.775558E-17,0,0,0.1354149,0.1286442,0,0,2.466662,2.333693,0,0.1354149,-0.1354149,3.517191,58.61973,0.212912,0.1415086,0,0,2.333693
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.3754708,0.3754708,0,0,0,0.3754708,0,0,5.551115E-17,0,0,0.3952324,0.3754708,0,0,2.617123,2.198278,0,0.3952324,-0.3952324,3.100579,51.67622,0.212912,0.4130179,0,0,2.198278
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.4130544,0.4130544,0,0,0,0.4130544,0,0,5.551115E-17,0,0,0.4347941,0.4130544,0,0,3.056271,1.803046,0,0.4347941,-0.4347941,2.642266,44.03768,0.212912,0.4543598,0,0,1.803046
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.372118,0.372118,0,0,0,0.372118,4.556357,0,5.551115E-17,0,0.01695503,0.3917032,0.372118,0,0,3.539375,1.368251,0,0.3747481,-0.3747481,2.247247,37.45404,0.212912,0.4093298,0.01356402,0,1.385206
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,0,0,0,0,0,0,0,0,0.2358886,0,0,0,0,3.955762,0.9935032,0.2358886,0,0.2358886,2.47103,41.18375,0.2128757,0,0.1887109,0,1.229392
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,1.615491,1.615491,1.7,0,0.5202,1.615491,43.28882,0,0,0,0.6993272,0,0,0.08450864,0.0802832,3.719873,1.205803,0.7796104,0,0.7796104,3.210634,53.51045,0.2129199,1.77704,0.5594618,1.7,1.90513
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,1.503464,1.503464,1.7,0,0.5202,1.503464,39.13506,0,0,0,0.5883816,0,0,0.1965359,0.1867091,2.940263,1.907452,0.7750906,0,0.7750906,3.945949,65.76569,0.2129662,1.653811,0.4707052,1.7,2.495834
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,3.960293,3.08,1.7,0,0.5202,3.08,30.96857,2.220446E-16,0.8802932,1.276322,0.953832,1.452632,1.38,0,0,2.165172,2.605034,0,0.4987996,-0.4987996,3.420168,57.00269,0.2129662,4.356322,0.7630656,1.7,3.558866
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,1.302466,0,0.4116731,0,0,0,0,0,1.482052,0,0,1.302466,1.237342,2.719394,2.106234,2.719394,0,2.719394,6.000012,100,0.2127409,0,1.185641,1.7,3.588286
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,1.202433,1.202433,0,0,0,1.202433,141.9125,0.4406841,0,0,1.706403,1.265719,1.202433,0,0,0,4.553689,0,0,0,6.000012,100,0.2127409,1.322676,1.365122,0,6.260092
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2127409,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.932123,1.932123,0.6534745,0,0.2344985,1.932123,69.66151,0,0,0,1.345946,1.345946,1.278649,0,0,0,4.553689,0,0,0,6.000012,100,0.2127409,2.125336,1.076757,1.7,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.5475682,0.5475682,0,0,0,0.5475682,187.9163,0.4525824,0,0,1.02897,0.5763876,0.5475682,0,0,0,4.553689,0,0,0,6.000012,100,0.2127409,0.602325,0.823176,0,5.582659
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,2.078938,2.078938,1.480488,0,0.4602731,2.078938,30.30144,1.110223E-16,0,0,0.6299483,0.6299483,0.5984508,0,0,0,4.553689,0,0,0,6.000012,100,0.2127409,2.286832,0.5039586,1.7,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,1.980705,1.980705,1.7,0,0.5202,1.980705,9.543396,5.551115E-17,0,0,0.1890265,0.295479,0.2807051,0,0,0,4.553689,0,0.1064525,-0.1064525,5.887801,98.12982,0.2127409,2.178776,0.1512212,1.7,4.742715
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,1.714244,1.714244,1.7,0,0.5202,1.714244,1.566377,0,0,0,0.02685152,0.01499315,0.01424349,0,0,0.1182806,4.447237,0.01185837,0,0.01185837,5.899051,98.31732,0.2127415,1.885668,0.02148121,1.7,4.474088
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.3098459,0.3098459,0,0,0,0.3098459,0,0,0,0,0,0.3261535,0.3098459,0,0,0.1064222,4.457909,0,0.3261535,-0.3261535,5.555255,92.58739,0.2127415,0.3408304,0,0,4.457909
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.6140203,0.6140203,0,0,0,0.6140203,0,0,0,0,0,0.6463372,0.6140203,0,0,0.468815,4.131755,0,0.6463372,-0.6463372,4.873956,81.23244,0.2127415,0.6754224,0,0,4.131755
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.9107468,0.9107468,0,0,0,0.9107468,0,0,1.110223E-16,0,0,0.9586809,0.9107468,0,0,1.186967,3.485418,0,0.9586809,-0.9586809,3.863417,64.39016,0.2127415,1.001822,0,0,3.485418
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.4097984,0.4097984,0,0,0,0.4097984,0,0,5.551115E-17,0,0,0.4313667,0.4097984,0,0,2.252168,2.526737,0,0.4313667,-0.4313667,3.408717,56.81184,0.2127415,0.4507782,0,0,2.526737
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.249384,0.249384,0,0,0,0.249384,0,0,2.775558E-17,0,0,0.2625095,0.249384,0,0,2.731465,2.095371,0,0.2625095,-0.2625095,3.132008,52.20002,0.2127415,0.2743225,0,0,2.095371
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.539721,0.539721,0,0,0,0.539721,0,0,1.110223E-16,0,0,0.5681273,0.539721,0,0,3.023142,1.832861,0,0.5681273,-0.5681273,2.533149,42.21906,0.2127415,0.5936931,0,0,1.832861
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.06698593,0.06698593,0,0,0,0.06698593,0,0,0,0,0,0.07051151,0.06698593,0,0,3.654395,1.264734,0,0.07051151,-0.07051151,2.458823,40.9803,0.2127415,0.07368453,0,0,1.264734
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.3590546,0.3590546,0,0,0,0.3590546,0,0,5.551115E-17,0,0,0.3779522,0.3590546,0,0,3.732741,1.194222,0,0.3779522,-0.3779522,2.060427,34.34037,0.2127415,0.39496,0,0,1.194222
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.1433137,0.1433137,0,0,0,0.1433137,0,0,2.775558E-17,0,0,0.1508565,0.1433137,0,0,4.152688,0.8162701,0,0.1508565,-0.1508565,1.90141,31.6901,0.2127415,0.1576451,0,0,0.8162701
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1255046,0.1255046,0,0,0,0.1255046,0,0,0,0,0,0.1321101,0.1255046,0,0,4.320306,0.6654136,0,0.1321101,-0.1321101,1.762154,29.36917,0.2127415,0.1380551,0,0,0.6654136
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.467095,0.5333035,0,0,0,1.762154,29.36917,0.2127415,0,0,0,0.5333035
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.1396083,0.1396083,0,0,0,0.1396083,16.4701,0,2.775558E-17,0,0.02299362,0.1469561,0.1396083,0,0,4.467095,0.5333035,0,0.1239625,-0.1239625,1.631486,27.19137,0.2127415,0.1535691,0.0183949,0,0.5562971
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.3857682,0.3857682,0,0,0,0.3857682,59.96342,0,0,0,0.2313198,0.4060718,0.3857682,0,0,4.604831,0.409341,0,0.174752,-0.174752,1.447281,24.1213,0.2127415,0.424345,0.1850559,0,0.6406608
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.936535,1.936535,1.7,0,0.5202,1.936535,16.4127,0,0,0.1469394,0.3178377,0.2489839,0.2365347,0,0,4.799,0.234589,0.06885383,0,0.06885383,1.512601,25.20997,0.2127452,2.130188,0.2542702,1.7,0.5524267
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,2.57176,2.57176,1.7,0,0.5202,2.57176,26.92478,0,0,0.7156422,0.6924407,0.9176416,0.8717596,0,0,4.730146,0.2965575,0,0.225201,-0.225201,1.275219,21.2536,0.2127452,2.828936,0.5539526,1.7,0.9889982
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.936359,1.936359,1.7,0,0.5202,1.936359,25.07081,0,0,0.2699684,0.4854609,0.2487987,0.2363588,0,0,4.98037,0.07135649,0.2366622,0,0.2366622,1.499736,24.99555,0.2127581,2.129995,0.3883687,1.7,0.5568174
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,2.177088,2.177088,1.7,0,0.5202,2.177088,15.35357,2.220446E-16,0,0.3611524,0.3342606,0.5021979,0.477088,0,0,4.743707,0.2843525,0,0.1679373,-0.1679373,1.322715,22.0452,0.2127581,2.394797,0.2674085,1.7,0.6186131
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.365089,0,0,1.452632,1.38,4.930304,0.1164152,1.745089,0,1.745089,2.978252,49.63743,0.2127153,0,0.2920712,1.7,0.4815042
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7795941,0,0,1.452632,1.38,3.185215,1.686995,2.159594,0,2.159594,5.027022,83.78354,0.2126093,0,0.6236752,1.7,2.466589
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.5685894,0.5685894,0,0,0,0.5685894,124.9623,0,0,0,0.7105226,0.5985152,0.5685894,0,0,1.025621,3.63063,0.1120074,0,0.1120074,5.133282,85.55453,0.2125922,0.6254483,0.5684181,0,4.341153
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.4271925,0.4271925,0,0,0,0.4271925,116.4521,0,0,0,0.4974747,0.4496763,0.4271925,0,0,0.9136137,3.731437,0.04779844,0,0.04779844,5.178627,86.31029,0.2125849,0.4699117,0.3979798,0,4.228911
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.1671737,0.1671737,0,0,0,0.1671737,221.8619,0,0,0,0.3708947,0.1759723,0.1671737,0,0,0.8658152,3.774455,0.1949224,0,0.1949224,5.363547,89.39227,0.2125552,0.183891,0.2967157,0,4.14535
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,2.588524,2.588524,1.7,0,0.5202,2.588524,6.602179,0,0,0,0.170899,0.9352887,0.8885243,0,0,0.6708928,3.949885,0,0.7643898,-0.7643898,4.55781,75.96334,0.2125552,2.847377,0.1367192,1.7,4.120784
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.6827028,0.6827028,1.7,0,0.5202,0.6827028,6.553339,0,0,0,0.04473984,0,0,1.017297,0.9664323,1.520215,3.185496,1.011172,0,1.011172,5.517092,91.95135,0.2126316,0.7509732,0.03579187,1.7,3.230236
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.752117,1.752117,1.7,0,0.5202,1.752117,0,0,0,0,0,0.05486014,0.05211714,0,0,0.5090427,4.095551,0,0.05486014,-0.05486014,5.459264,90.98755,0.2126316,1.927329,0,1.7,4.095551
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.398943,1.398943,1.7,0,0.5202,1.398943,0,0,0,0,0,0,0,0.3010575,0.2860046,0.5699984,4.04069,0.2860046,0,0.2860046,5.730592,95.50967,0.2126535,1.538837,0,1.7,4.04069
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.9249417,0.9249417,0,0,0,0.9249417,0,0,1.110223E-16,0,0,0.9736229,0.9249417,0,0,0.2839938,4.298095,0,0.9736229,-0.9736229,4.704303,78.4049,0.2126535,1.017436,0,0,4.298095
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.0568843,0.0568843,0,0,0,0.0568843,0,0,6.938894E-18,0,0,0.05987821,0.0568843,0,0,1.365797,3.324472,0,0.05987821,-0.05987821,4.641186,77.35294,0.2126535,0.06257273,0,0,3.324472
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.3637032,0.3637032,0,0,0,0.3637032,0,0,0,0,0,0.3828455,0.3637032,0,0,1.432328,3.264593,0,0.3828455,-0.3828455,4.237631,70.62705,0.2126535,0.4000736,0,0,3.264593
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.857712,2.881748,0,0,0,4.237631,70.62705,0.2126535,0,0,0,2.881748
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.857712,2.881748,0,0,0,4.237631,70.62705,0.2126535,0,0,0,2.881748
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.3386853,0.3386853,0,0,0,0.3386853,0,0,5.551115E-17,0,0,0.3565108,0.3386853,0,0,1.857712,2.881748,0,0.3565108,-0.3565108,3.861836,64.36381,0.2126535,0.3725538,0,0,2.881748
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.08626111,0.08626111,0,0,0,0.08626111,0,0,1.387779E-17,0,0,0.09080116,0.08626111,0,0,2.253835,2.525237,0,0.09080116,-0.09080116,3.766123,62.7686,0.2126535,0.09488722,0,0,2.525237
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.354726,2.434436,0,0,0,3.766123,62.7686,0.2126535,0,0,0,2.434436
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1608327,0.1608327,0,0,0,0.1608327,0,0,2.775558E-17,0,0,0.1692976,0.1608327,0,0,2.354726,2.434436,0,0.1692976,-0.1692976,3.587668,59.79435,0.2126535,0.176916,0,0,2.434436
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.1412051,0.1412051,0,0,0,0.1412051,18.00595,0,0,0,0.02542531,0.1486369,0.1412051,0,0,2.542834,2.265138,0,0.1232116,-0.1232116,3.457792,57.62974,0.2126535,0.1553256,0.02034025,0,2.290564
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.7571419,0.7571419,0,0,0,0.7571419,18.10483,0,1.110223E-16,0,0.1370792,0.7969915,0.7571419,0,0,2.679736,2.141927,0,0.6599122,-0.6599122,2.762183,46.03629,0.2126535,0.8328561,0.1096634,0,2.279006
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.4023857,0.4023857,0,0,0,0.4023857,91.07724,0,5.551115E-17,0,0.3664818,0.4235639,0.4023857,0,0,3.412971,1.482015,0,0.0570821,-0.0570821,2.702013,45.03346,0.2126535,0.4426242,0.2931854,0,1.848496
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,1.729102,1.729102,1.7,0,0.5202,1.729102,33.52876,0,0,0,0.5797464,0.03063343,0.02910175,0,0,3.476396,1.424932,0.549113,0,0.549113,3.222947,53.71568,0.2126832,1.902012,0.4637972,1.7,2.004679
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.9841217,0.9841217,1.7,0,0.5202,0.9841217,79.54385,0,0,0,0.7828084,0,0,0.7158782,0.6800843,2.927283,1.919134,1.462893,0,1.462893,4.610769,76.846,0.2127373,1.082534,0.6262467,1.7,2.701942
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.3144155,0.3144155,1.460623,0,0.45485,0.3144155,119.4258,0,0,0,0.3754934,0,0,1.146207,1.088897,1.46439,3.235738,1.46439,0,1.46439,6.000012,100,0.2127392,0.3458571,0.3003947,1.7,3.611231
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0.2343915,0,0,0.2343915,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2127392,0,0.1875132,0,4.788081
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,1.635734,1.635734,1.153553,0,0.37102,1.635734,31.02942,1.110223E-16,0,0,0.5075587,0.5075587,0.4821807,0,0,0,4.553689,0,0,0,6.000012,100,0.2127392,1.799307,0.4060469,1.7,5.061248
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.169747,0.169747,0,0,0,0.169747,144.648,0.06685466,0,0,0.2455357,0.178681,0.169747,0,0,0,4.553689,0,0,0,6.000012,100,0.2127392,0.1867217,0.1964286,0,4.799225
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,0,0,0,0,0.3225325,0,0,0.3225325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2127392,0,0.258026,0,4.876222
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.005980993,0.005980993,0,0,0,0.005980993,5239.65,0.3070873,0,0,0.3133831,0.006295782,0.005980993,0,0,0,4.553689,0,0,0,6.000012,100,0.2127392,0.006579092,0.2507065,0,4.867072
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,1.87273,1.87273,1.7,0,0.5202,1.87273,4.518639,5.551115E-17,0,0,0.08462189,0.1818206,0.1727295,0,0,0,4.553689,0,0.09719867,-0.09719867,5.897556,98.2924,0.2127392,2.060003,0.06769751,1.7,4.638311
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,3.177125,3.08,1.7,0,0.5202,3.08,1.38918,0,0.09712448,0.4148369,0.04278675,1.452632,1.38,0,0,0.1079985,4.45649,0,1.409845,-1.409845,4.411448,73.52399,0.2127392,3.494837,0.03422941,1.7,4.499277
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,1.11703,1.11703,1.7,0,0.5202,1.11703,0,0,0,0,0,0,0,0.5829701,0.5538216,1.674493,3.046645,0.5538216,0,0.5538216,4.93685,82.28067,0.2127813,1.228733,0,1.7,3.046645
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,2.267699,2.267699,1.7,0,0.5202,2.267699,0,0,0,0,0,0.5975773,0.5676984,0,0,1.120671,3.545085,0,0.5975773,-0.5975773,4.306948,71.78233,0.2127813,2.494468,0,1.7,3.545085
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,3.561423,3.08,1.7,0,0.5202,3.08,0,0,0.4814233,0.8375656,0,1.452632,1.38,0,0,1.784646,2.947508,0,1.452632,-1.452632,2.77574,46.26224,0.2127813,3.917566,0,1.7,2.947508
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.3883011,0.3883011,1.7,0,0.5202,0.3883011,0,0,0,0,0,0,0,1.311699,1.246114,3.398681,1.494876,1.246114,0,1.246114,3.957907,65.965,0.2128682,0.4271312,0,1.7,1.494876
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.1110565,0.1110565,1.563688,0,0.4829868,0.1110565,0,0,0,0,0,0,0,1.452632,1.38,2.152567,2.616379,1.38,0,1.38,5.26709,87.78467,0.212905,0.1221622,0,1.7,2.616379
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.5209797,0.5209797,0,0,0,0.5209797,0,0,1.110223E-16,0,0,0.5483997,0.5209797,0,0,0.7725671,3.858379,0,0.5483997,-0.5483997,4.689026,78.15028,0.212905,0.5730777,0,0,3.858379
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.06816484,0.06816484,0,0,0,0.06816484,0,0,1.387779E-17,0,0,0.07175247,0.06816484,0,0,1.3819,3.309979,0,0.07175247,-0.07175247,4.613393,76.88972,0.212905,0.07498132,0,0,3.309979
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.2238416,0.2238416,0,0,0,0.2238416,0,0,2.775558E-17,0,0,0.2356227,0.2238416,0,0,1.461625,3.238226,0,0.2356227,-0.2356227,4.365025,72.75027,0.212905,0.2462258,0,0,3.238226
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.05308191,0.05308191,0,0,0,0.05308191,0,0,6.938894E-18,0,0,0.0558757,0.05308191,0,0,1.723428,3.002604,0,0.0558757,-0.0558757,4.306127,71.76863,0.212905,0.0583901,0,0,3.002604
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.09575246,0.09575246,0,0,0,0.09575246,0,0,0,0,0,0.1007921,0.09575246,0,0,1.785512,2.946728,0,0.1007921,-0.1007921,4.199882,69.99789,0.212905,0.1053277,0,0,2.946728
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.5181799,0.5181799,0,0,0,0.5181799,0,0,0,0,0,0.5454525,0.5181799,0,0,1.897503,2.845936,0,0.5454525,-0.5454525,3.624925,60.41529,0.212905,0.5699979,0,0,2.845936
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.1978548,0.1978548,0,0,0,0.1978548,12.95454,0,0,0,0.02563119,0.2082683,0.1978548,0,0,2.503562,2.300483,0,0.1826371,-0.1826371,3.432408,57.20669,0.212905,0.2176403,0.02050496,0,2.326115
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,2.323369,2.323369,1.7,0,0.5202,2.323369,13.60777,2.220446E-16,0,0,0.3161587,0.6561779,0.623369,0,0,2.706492,2.117846,0,0.3400192,-0.3400192,3.073997,51.23318,0.212905,2.555706,0.252927,1.7,2.434005
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,1.659324,1.659324,1.7,0,0.5202,1.659324,43.03642,0,0,0,0.7141138,0,0,0.04067577,0.03864198,3.084291,1.777827,0.7527558,0,0.7527558,3.788124,63.13527,0.2129463,1.825257,0.571291,1.7,2.491941
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,1.289218,0,0.4080566,0,0,0,0,0,1.106778,0,0,1.289218,1.224757,2.331535,2.455307,2.331535,0,2.331535,6.000012,100,0.2127794,0,0.8854223,1.7,3.562085
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,2.776834,2.776834,1.520859,0,0.4712946,2.776834,47.61099,0,0,0,1.322078,1.322078,1.255974,0,0,0,4.553689,0,0,0,6.000012,100,0.2127794,3.054517,1.057662,1.7,5.875767
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.9900329,0.9900329,0,0,0,0.9900329,149.5375,0.4383304,0,0,1.48047,1.04214,0.9900329,0,0,0,4.553689,0,0,0,6.000012,100,0.2127794,1.089036,1.184376,0,6.034159
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,3.196198,3.08,1.7,0,0.5202,3.08,62.83501,0.4826867,0.1161985,0.4358183,1.935318,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2127794,3.515818,1.548255,1.7,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.7563735,0.7563735,0,0,0,0.7563735,264.9304,1.207681,0,0,2.003863,0.7961826,0.7563735,0,0,0,4.553689,0,0,0,6.000012,100,0.2127794,0.8320108,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.721881,0.721881,0,0,0,0.721881,250.5805,1.049018,0,0,1.808893,0.7598747,0.721881,0,0,0,4.553689,0,0,0,6.000012,100,0.2127794,0.7940691,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.472586,0.472586,0,0,0,0.472586,298.5969,0.913668,0,0,1.411127,0.497459,0.472586,0,0,0,4.553689,0,0,0,6.000012,100,0.2127794,0.5198446,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.2967195,0.2967195,0,0,0,0.2967195,257.9111,0.4529361,0,0,0.7652724,0.3123363,0.2967195,0,0,0,4.553689,0,0,0,6.000012,100,0.2127794,0.3263914,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,0,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2127794,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,1.360069,1.360069,1.322962,0,0.4172687,1.360069,2.871911,0,0,0,0.03905998,0.03905998,0.03710698,0,0,0,4.553689,0,0,0,6.000012,100,0.2127794,1.496076,0.03124799,1.7,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2127794,0,0,0,4.553689
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2127794,0,0,0,4.553689
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,2.544524,2.544524,1.7,0,0.5202,2.544524,0,0,0,0,0,0.8889731,0.8445244,0,0,0,4.553689,0,0.8889731,-0.8889731,5.062952,84.38237,0.2127794,2.798977,0,1.7,4.553689
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.4242212,0.4242212,0,0,0,0.4242212,0,0,5.551115E-17,0,0,0.4465487,0.4242212,0,0,0.9877478,3.664716,0,0.4465487,-0.4465487,4.592248,76.53732,0.2127794,0.4666434,0,0,3.664716
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.092044,0.092044,0,0,0,0.092044,0,0,1.387779E-17,0,0,0.09688843,0.092044,0,0,1.483913,3.218167,0,0.09688843,-0.09688843,4.490119,74.83517,0.2127794,0.1012484,0,0,3.218167
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1456016,0.1456016,0,0,0,0.1456016,0,0,0,0,0,0.1532649,0.1456016,0,0,1.591567,3.121279,0,0.1532649,-0.1532649,4.328564,72.14259,0.2127794,0.1601618,0,0,3.121279
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.320693,0.320693,0,0,0,0.320693,0,0,5.551115E-17,0,0,0.3375716,0.320693,0,0,1.761861,2.968014,0,0.3375716,-0.3375716,3.972732,66.21207,0.2127794,0.3527623,0,0,2.968014
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.136941,2.630442,0,0,0,3.972732,66.21207,0.2127794,0,0,0,2.630442
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.136941,2.630442,0,0,0,3.972732,66.21207,0.2127794,0,0,0,2.630442
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.6223694,0.6223694,0,0,0,0.6223694,0,0,0,0,0,0.6551257,0.6223694,0,0,2.136941,2.630442,0,0.6551257,-0.6551257,3.282169,54.70271,0.2127794,0.6846063,0,0,2.630442
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.3014224,0.3014224,0,0,0,0.3014224,0,0,0,0,0,0.3172868,0.3014224,0,0,2.864858,1.975317,0,0.3172868,-0.3172868,2.947719,49.12856,0.2127794,0.3315647,0,0,1.975317
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.1691471,0.1691471,0,0,0,0.1691471,11.06236,0,0,0,0.01871167,0.1780496,0.1691471,0,0,3.217399,1.65803,0,0.159338,-0.159338,2.779762,46.32928,0.2127794,0.1860618,0.01496934,0,1.676741
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,3.394441,1.498692,0.2992703,0,0.2992703,3.063675,51.06115,0.2127341,0,0.2394162,0,1.797962
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.813358,1.813358,1.7,0,0.5202,1.813358,39.0237,0,0,0,0.7076393,0.1193243,0.1133581,0,0,3.095171,1.768035,0.5883151,0,0.5883151,3.6218,60.36321,0.2127657,1.994694,0.5661115,1.7,2.475675
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.8323827,0.8323827,1.7,0,0.5202,0.8323827,140.1357,0,0,0,1.166465,0,0,0.8676173,0.8242365,2.506856,2.297519,1.990702,0,1.990702,5.510345,91.83891,0.2127396,0.915621,0.9331723,1.7,3.463984
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,1.656896,1.656896,0.9157807,0,0.3061081,1.656896,78.23518,0,0,0,1.296276,0.7801217,0.7411157,0,0,0.5161541,4.08915,0.5161541,0,0.5161541,6.000012,100,0.2127672,1.822586,1.037021,1.7,5.385426
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.7616781,0.7616781,0,0,0,0.7616781,166.2447,0.464483,0,0,1.266249,0.8017664,0.7616781,0,0,0,4.553689,0,0,0,6.000012,100,0.2127672,0.8378459,1.013,0,5.819938
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.936849,1.936849,0.6233849,0,0.2262841,1.936849,71.38367,0,0,0,1.382594,1.382594,1.313464,0,0,0,4.553689,0,0,0,6.000012,100,0.2127672,2.130534,1.106075,1.7,5.936283
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2127672,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,1.113489,1.113489,0,0,0,1.113489,125.8402,0.2291227,0,0,1.401216,1.172093,1.113489,0,0,0,4.553689,0,0,0,6.000012,100,0.2127672,1.224838,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.503743,0.503743,0,0,0,0.503743,267.4925,0.817219,0,0,1.347475,0.5302558,0.503743,0,0,0,4.553689,0,0,0,6.000012,100,0.2127672,0.5541173,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,1.557781,1.557781,0.6683386,0,0.2385564,1.557781,60.10185,1.110223E-16,0,0,0.9362554,0.9362554,0.8894426,0,0,0,4.553689,0,0,0,6.000012,100,0.2127672,1.713559,0.7490043,1.7,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,1.565744,1.565744,1.204883,0,0.3850331,1.565744,24.26029,1.665335E-16,0,0,0.3798541,0.3798541,0.3608614,0,0,0,4.553689,0,0,0,6.000012,100,0.2127672,1.722319,0.3038833,1.7,4.933543
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.4179373,0.4179373,0,0,0,0.4179373,9.443174,0,5.551115E-17,0,0.03946654,0.439934,0.4179373,0,0,0,4.553689,0,0.4004675,-0.4004675,5.577882,92.96452,0.2127672,0.459731,0.03157324,0,4.593155
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.79431,1.79431,1.7,0,0.5202,1.79431,0,0,0,0,0,0.09927402,0.09431031,0,0,0.4449638,4.153222,0,0.09927402,-0.09927402,5.473238,91.22045,0.2127672,1.973741,0,1.7,4.153222
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.4787321,0.4787321,0,0,0,0.4787321,0,0,0,0,0,0.5039286,0.4787321,0,0,0.5552683,4.053947,0,0.5039286,-0.5039286,4.942051,82.36735,0.2127672,0.5266054,0,0,4.053947
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.115189,3.550019,0,0,0,4.942051,82.36735,0.2127672,0,0,0,3.550019
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.03354832,0.03354832,0,0,0,0.03354832,0,0,6.938894E-18,0,0,0.03531402,0.03354832,0,0,1.115189,3.550019,0,0.03531402,-0.03531402,4.904827,81.74695,0.2127672,0.03690315,0,0,3.550019
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.006194335,0.006194335,0,0,0,0.006194335,0,0,8.673617E-19,0,0,0.006520353,0.006194335,0,0,1.154427,3.514705,0,0.006520353,-0.006520353,4.897954,81.63239,0.2127672,0.006813769,0,0,3.514705
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.4554426,0.4554426,0,0,0,0.4554426,0,0,5.551115E-17,0,0,0.4794133,0.4554426,0,0,1.161672,3.508184,0,0.4794133,-0.4794133,4.392608,73.20998,0.2127672,0.5009869,0,0,3.508184
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.2094732,0.2094732,0,0,0,0.2094732,0,0,2.775558E-17,0,0,0.2204981,0.2094732,0,0,1.694353,3.028771,0,0.2204981,-0.2204981,4.160182,69.33623,0.2127672,0.2304205,0,0,3.028771
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.09738663,0.09738663,0,0,0,0.09738663,0,0,1.387779E-17,0,0,0.1025122,0.09738663,0,0,1.939351,2.808273,0,0.1025122,-0.1025122,4.052125,67.53528,0.2127672,0.1071253,0,0,2.808273
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.2142116,0.2142116,0,0,0,0.2142116,0,0,2.775558E-17,0,0,0.2254859,0.2142116,0,0,2.053253,2.705761,0,0.2254859,-0.2254859,3.814442,63.5739,0.2127672,0.2356328,0,0,2.705761
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.2008402,0.2008402,0,0,0,0.2008402,0,0,0,0,0,0.2114108,0.2008402,0,0,2.303793,2.480275,0,0.2114108,-0.2114108,3.591595,59.8598,0.2127672,0.2209243,0,0,2.480275
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.4121765,0.4121765,0,0,0,0.4121765,0,0,5.551115E-17,0,0,0.43387,0.4121765,0,0,2.538694,2.268864,0,0.43387,-0.43387,3.134256,52.2375,0.2127672,0.4533941,0,0,2.268864
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.4831811,0.4831811,0,0,0,0.4831811,5.145626,0,0,0,0.02486269,0.5086117,0.4831811,0,0,3.020772,1.834994,0,0.483749,-0.483749,2.62434,43.73891,0.2127672,0.5314992,0.01989015,0,1.859857
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,0,0,0,0,0,0,0,0,0.3059652,0,0,0,0,3.558271,1.351245,0.3059652,0,0.3059652,2.914604,48.57663,0.212721,0,0.2447721,0,1.65721
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.7068723,0.7068723,0,0,0,0.7068723,114.4524,0,0,0,0.8090321,0.7440761,0.7068723,0,0,3.252306,1.626614,0.06495598,0,0.06495598,2.976227,49.60368,0.2127112,0.7775595,0.6472257,0,2.435646
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,3.367962,3.08,1.7,0,0.5202,3.08,44.39917,0,0.287962,0.6247581,1.367494,1.452632,1.38,0,0,3.18735,1.685074,0,0.0851373,-0.0851373,2.886484,48.10797,0.2127112,3.704758,1.093995,1.7,3.052568
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,1.777874,1.777874,1.7,0,0.5202,1.777874,90.34691,0,0,0,1.606255,0.0819731,0.07787444,0,0,3.281947,1.599937,1.524282,0,1.524282,4.332544,72.20893,0.2127555,1.955662,1.285004,1.7,3.206192
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,2.286175,2.286175,1.7,0,0.5202,2.286175,82.84375,0,0,0,1.893953,0.617026,0.5861747,0,0,1.757665,2.97179,1.276927,0,1.276927,5.543944,92.39887,0.2127336,2.514792,1.515162,1.7,4.865743
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.181756,0,0,1.662495,0,0,0,0,0.4807383,4.121025,0.4807383,0,0.4807383,6.000012,100,0.2126612,0,1.329996,0,5.783519
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,1.060535,1.060535,0,0,0,1.060535,122.9874,0.1879722,0,0,1.304325,1.116352,1.060535,0,0,0,4.553689,0,0,0,6.000012,100,0.2126612,1.166588,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,1.096327,1.096327,0,0,0,1.096327,119.1727,0.152494,0,0,1.306522,1.154028,1.096327,0,0,0,4.553689,0,0,0,6.000012,100,0.2126612,1.205959,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.3841713,0.3841713,0,0,0,0.3841713,198.3501,0.3576135,0,0,0.7620044,0.4043909,0.3841713,0,0,0,4.553689,0,0,0,6.000012,100,0.2126612,0.4225884,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.7676556,0.7676556,0,0,0,0.7676556,86.78095,0,0,0,0.6661788,0.8080585,0.7676556,0,0,0,4.553689,0,0.1418797,-0.1418797,5.850458,97.50743,0.2126612,0.8444211,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0003026113,0.0003026113,0,0,0,0.0003026113,88881.55,0.1110029,0,0,0.2689656,0.0003185382,0.0003026113,0,0,0.1576441,4.411809,0.1576441,0,0.1576441,6.000012,100,0.2126375,0.0003328724,0.2151725,0,4.680775
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,1.075087,1.075087,0,0,0,1.075087,3.425281,0,0,0,0.03682474,1.13167,1.075087,0,0,0,4.553689,0,1.094845,-1.094845,4.845943,80.76556,0.2126375,1.182595,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.291777,1.291777,1.7,0,0.5202,1.291777,0,0,0,0,0,0,0,0.4082233,0.3878121,1.216495,3.458843,0.3878121,0,0.3878121,5.213854,86.8974,0.2126667,1.420954,0,1.7,3.458843
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,1.042212,1.042212,0,0,0,1.042212,0,0,0,0,0,1.097065,1.042212,0,0,0.8286828,3.807874,0,1.097065,-1.097065,4.057446,67.62396,0.2126667,1.146433,0,0,3.807874
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.3050213,0.3050213,0,0,0,0.3050213,0,0,0,0,0,0.3210751,0.3050213,0,0,2.047644,2.710809,0,0.3210751,-0.3210751,3.719003,61.98326,0.2126667,0.3355234,0,0,2.710809
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.404394,2.389734,0,0,0,3.719003,61.98326,0.2126667,0,0,0,2.389734
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.180023,0.180023,0,0,0,0.180023,0,0,2.775558E-17,0,0,0.1894979,0.180023,0,0,2.404394,2.389734,0,0.1894979,-0.1894979,3.519255,58.65413,0.2126667,0.1980253,0,0,2.389734
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01639932,0.01639932,0,0,0,0.01639932,0,0,3.469447E-18,0,0,0.01726244,0.01639932,0,0,2.614948,2.200236,0,0.01726244,-0.01726244,3.501059,58.35086,0.2126667,0.01803925,0,0,2.200236
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.6000983,0.6000983,0,0,0,0.6000983,0,0,1.110223E-16,0,0,0.6316825,0.6000983,0,0,2.634128,2.182974,0,0.6316825,-0.6316825,2.835207,47.25335,0.2126667,0.6601081,0,0,2.182974
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.3425106,0.3425106,0,0,0,0.3425106,0,0,0,0,0,0.3605374,0.3425106,0,0,3.335997,1.551291,0,0.3605374,-0.3605374,2.455167,40.91937,0.2126667,0.3767616,0,0,1.551291
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.273958,0.273958,0,0,0,0.273958,0,0,0,0,0,0.2883769,0.273958,0,0,3.736595,1.190754,0,0.2883769,-0.2883769,2.151191,35.85312,0.2126667,0.3013538,0,0,1.190754
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1522288,0.1522288,0,0,0,0.1522288,0,0,0,0,0,0.1602408,0.1522288,0,0,4.057014,0.9023769,0,0.1602408,-0.1602408,1.982283,33.03798,0.2126667,0.1674517,0,0,0.9023769
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.04260986,0.04260986,0,0,0,0.04260986,0,0,6.938894E-18,0,0,0.04485248,0.04260986,0,0,4.235059,0.7421361,0,0.04485248,-0.04485248,1.935004,32.25,0.2126667,0.04687084,0,0,0.7421361
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.09910089,0.09910089,0,0,0,0.09910089,23.49805,0,0,0,0.02328678,0.1043167,0.09910089,0,0,4.284895,0.6972836,0,0.08102994,-0.08102994,1.849591,30.82645,0.2126667,0.109011,0.01862942,0,0.7205704
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,2.511735,2.511735,1.7,0,0.5202,2.511735,14.34489,0,0,0.4090093,0.3603057,0.8544578,0.8117349,0,0,4.374928,0.6162537,0,0.4941521,-0.4941521,1.328709,22.1451,0.2126667,2.762908,0.2882445,1.7,0.9765593
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,1.767468,1.767468,1.7,0,0.5202,1.767468,40.13047,0,0,0,0.7092933,0.07101913,0.06746817,0,0,4.923986,0.1221016,0.6382742,0,0.6382742,1.934229,32.23708,0.2127008,1.944215,0.5674347,1.7,0.8313949
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.276175,0,0,1.452632,1.38,4.285712,0.6965483,2.656175,0,2.656175,4.454098,74.23482,0.212522,0,1.02094,1.7,1.972724
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.9955133,0.9955133,1.210828,0,0.3866561,0.9955133,140.9212,0,0,0,1.402889,0,0,0.2153151,0.2045494,1.629536,3.087106,1.607438,0,1.607438,5.979048,99.6506,0.2124491,1.095065,1.122311,1.7,4.489995
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,2.366194,2.366194,0.9861936,0,0.3253309,2.366194,78.73876,0.3883819,0,0,1.863112,1.452632,1.38,0,0,0.02209813,4.533801,0.02209813,0,0.02209813,6.000012,100,0.2124458,2.602813,1.490489,1.7,6.396912
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.2336185,0.2336185,0,0,0,0.2336185,874.9261,1.798075,0,0,2.04399,0.2459143,0.2336185,0,0,0,4.553689,0,0,0,6.000012,100,0.2124458,0.2569804,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.5282968,0.5282968,0,0,0,0.5282968,346.6678,1.275333,0,0,1.831435,0.5561019,0.5282968,0,0,0,4.553689,0,0,0,6.000012,100,0.2124458,0.5811265,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,2.115876,2.115876,0.7358757,0,0.256994,2.115876,78.23019,0.2026218,0,0,1.655253,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2124458,2.327463,1.324203,1.7,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.839154,1.839154,0.9966859,0,0.3281952,1.839154,48.21829,0,0,0,0.8868088,0.8868088,0.8424683,0,0,0,4.553689,0,0,0,6.000012,100,0.2124458,2.02307,0.709447,1.7,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,1.16835,1.16835,0,0,0,1.16835,63.72095,0,0,0,0.7444838,1.229842,1.16835,0,0,0,4.553689,0,0.4853583,-0.4853583,5.4884,91.47314,0.2124458,1.285185,0.595587,0,5.298172
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,1.852667,1.852667,1.7,0,0.5202,1.852667,19.28136,0,0,0,0.3572194,0.1607017,0.1526666,0,0,0.539287,4.068331,0.1965177,0,0.1965177,5.674832,94.58035,0.2124563,2.037933,0.2857755,1.7,4.42555
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.2363627,0.2363627,0,0,0,0.2363627,14.27754,0,0,0,0.03374678,0.2488029,0.2363627,0,0,0.3427693,4.245196,0,0.2150561,-0.2150561,5.448143,90.80221,0.2124563,0.259999,0.02699743,0,4.278944
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.003557263,0.003557263,0,0,0,0.003557263,0,0,4.336809E-19,0,0,0.003744488,0.003557263,0,0,0.5817205,4.03014,0,0.003744488,-0.003744488,5.444196,90.73643,0.2124563,0.00391299,0,0,4.03014
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.797152,1.797152,1.7,0,0.5202,1.797152,0,0,0,0,0,0.1022651,0.09715185,0,0,0.5858811,4.026396,0,0.1022651,-0.1022651,5.3364,88.93981,0.2124563,1.976867,0,1.7,4.026396
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.9291673,0.9291673,0,0,0,0.9291673,0,0,0,0,0,0.9780709,0.9291673,0,0,0.699509,3.924131,0,0.9780709,-0.9780709,4.305422,71.7569,0.2124563,1.022084,0,0,3.924131
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.2194446,0.2194446,0,0,0,0.2194446,0,0,2.775558E-17,0,0,0.2309943,0.2194446,0,0,1.786254,2.94606,0,0.2309943,-0.2309943,4.061933,67.69875,0.2124563,0.2413891,0,0,2.94606
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.4270735,0.4270735,0,0,0,0.4270735,0,0,5.551115E-17,0,0,0.4495511,0.4270735,0,0,2.042915,2.715066,0,0.4495511,-0.4495511,3.588064,59.80095,0.2124563,0.4697809,0,0,2.715066
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.2510848,0.2510848,0,0,0,0.2510848,0,0,0,0,0,0.2642998,0.2510848,0,0,2.542416,2.265515,0,0.2642998,-0.2642998,3.309468,55.15769,0.2124563,0.2761933,0,0,2.265515
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.4135214,0.4135214,0,0,0,0.4135214,0,0,5.551115E-17,0,0,0.4352857,0.4135214,0,0,2.836082,2.001215,0,0.4352857,-0.4352857,2.850637,47.51052,0.2124563,0.4548735,0,0,2.001215
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.431609,0.431609,0,0,0,0.431609,0,0,5.551115E-17,0,0,0.4543253,0.431609,0,0,3.319733,1.565929,0,0.4543253,-0.4543253,2.371736,39.52885,0.2124563,0.4747699,0,0,1.565929
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.427707,0.427707,0,0,0,0.427707,0,0,5.551115E-17,0,0,0.4502178,0.427707,0,0,3.824539,1.111604,0,0.4502178,-0.4502178,1.897164,31.61934,0.2124563,0.4704776,0,0,1.111604
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.2557559,0.2557559,0,0,0,0.2557559,0,0,0,0,0,0.2692168,0.2557559,0,0,4.324781,0.6613861,0,0.2692168,-0.2692168,1.613385,26.8897,0.2124563,0.2813315,0,0,0.6613861
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1630729,0.1630729,0,0,0,0.1630729,0,0,0,0,0,0.1716557,0.1630729,0,0,4.623911,0.3921693,0,0.1716557,-0.1716557,1.432444,23.87402,0.2124563,0.1793802,0,0,0.3921693
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.411339,0.411339,1.7,0,0.5202,0.411339,5.541991,0,0,0,0.02279637,0,0,1.288661,1.224228,4.814639,0.2205136,1.247024,0,1.247024,2.615475,43.59117,0.2125421,0.4524729,0.0182371,1.7,0.2433099
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.2476126,0.2476126,1.7,0,0.5202,0.2476126,145.0628,0,0,0,0.3591937,0,0,1.452387,1.379768,3.567615,1.342835,1.738962,0,1.738962,4.265199,71.08651,0.2125542,0.2723739,0.287355,1.7,1.702029
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.843565,1.843565,1.7,0,0.5202,1.843565,34.04933,0,0,0,0.6277215,0.1511213,0.1435652,0,0,1.828653,2.907901,0.4766003,0,0.4766003,4.717342,78.62221,0.2125796,2.027922,0.5021772,1.7,3.535623
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,2.21801,2.21801,1.7,0,0.5202,2.21801,46.0642,0,0,0,1.021708,0.5452734,0.5180097,0,0,1.352053,3.336841,0.4764351,0,0.4764351,5.169328,86.1553,0.2126049,2.439811,0.8173668,1.7,4.35855
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,2.062315,2.062315,1.639532,0,0.5036923,2.062315,64.03738,0,0,0,1.320652,0.4450346,0.4227828,0,0,0.8756179,3.765633,0.8756179,0,0.8756179,6.000012,100,0.2126514,2.268547,1.056522,1.7,5.086285
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,4.115807,3.08,1.7,0,0.5202,3.08,56.41785,0.2850382,1.035807,1.447387,1.73767,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2126514,4.527388,1.390136,1.7,6.291359
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,2.149358,2.149358,0.7693581,0,0.2661348,2.149358,77.87176,0.2211113,0,0,1.673743,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2126514,2.364294,1.338994,1.7,6.227432
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,1.077135,1.077135,0,0,0,1.077135,114.232,0.09660663,0,0,1.230433,1.133826,1.077135,0,0,0,4.553689,0,0,0,6.000012,100,0.2126514,1.184848,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,1.184092,1.184092,0,0,0,1.184092,118.1527,0.1526236,0,0,1.399037,1.246413,1.184092,0,0,0,4.553689,0,0,0,6.000012,100,0.2126514,1.302502,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.3452877,0.3452877,0,0,0,0.3452877,401.9977,1.024588,0,0,1.388048,0.3634607,0.3452877,0,0,0,4.553689,0,0,0,6.000012,100,0.2126514,0.3798164,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.245422,0.245422,0,0,0,0.245422,368.5423,0.646145,0,0,0.904484,0.258339,0.245422,0,0,0,4.553689,0,0,0,6.000012,100,0.2126514,0.2699642,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,2.06972,2.06972,1.7,0,0.5202,2.06972,17.18127,0,0,0,0.3556043,0.3891793,0.3697204,0,0,0,4.553689,0,0.03357508,-0.03357508,5.964621,99.41015,0.2126514,2.276692,0.2844834,1.7,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,1.960648,1.960648,1.7,0,0.5202,1.960648,1.722109,0,0,0,0.0337645,0.2743663,0.260648,0,0,0.03730564,4.520114,0,0.2406018,-0.2406018,5.711004,95.18321,0.2126514,2.156713,0.0270116,1.7,4.553878
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,2.720996,2.720996,1.7,0,0.5202,2.720996,0,0,4.440892E-16,0,0,1.074732,1.020996,0,0,0.304641,4.279512,0,1.074732,-1.074732,4.578137,76.30212,0.2126514,2.993095,0,1.7,4.279512
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,2.126673,2.126673,1.7,0,0.5202,2.126673,0,0,0,0,0,0.4491294,0.4266729,0,0,1.498788,3.20478,0,0.4491294,-0.4491294,4.104713,68.41174,0.2126514,2.33934,0,1.7,3.20478
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,3.300076,3.08,1.7,0,0.5202,3.08,0,0,0.220076,0.5500836,0,1.452632,1.38,0,0,1.997821,2.75565,0,1.452632,-1.452632,2.573505,42.89166,0.2126514,3.630084,0,1.7,2.75565
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.4187408,0.4187408,1.7,0,0.5202,0.4187408,0,0,0,0,0,0,0,1.281259,1.217196,3.611856,1.303019,1.217196,0,1.217196,3.728238,62.13718,0.2127413,0.4606149,0,1.7,1.303019
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.6304291,0.6304291,1.7,0,0.5202,0.6304291,0,0,0,0,0,0,0,1.069571,1.016092,2.39466,2.398495,1.016092,0,1.016092,4.692188,78.20298,0.2128173,0.693472,0,1.7,2.398495
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,1.451123,0,0.4522567,0,0,0,0,0,0,0,0,1.451123,1.378567,1.378567,3.312979,1.378567,0,1.378567,6.000012,100,0.2128298,0,0,1.7,3.312979
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.3694381,0.3694381,0,0,0,0.3694381,0,0,0,0,0,0.3888822,0.3694381,0,0,0,4.553689,0,0.3888822,-0.3888822,5.590094,93.16805,0.2128298,0.4063819,0,0,4.553689
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.3326444,0.3326444,0,0,0,0.3326444,0,0,0,0,0,0.350152,0.3326444,0,0,0.4320913,4.164807,0,0.350152,-0.350152,5.221002,87.01652,0.2128298,0.3659088,0,0,4.164807
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.1137013,0.1137013,0,0,0,0.1137013,0,0,1.387779E-17,0,0,0.1196855,0.1137013,0,0,0.8211491,3.814655,0,0.1196855,-0.1196855,5.094842,84.91386,0.2128298,0.1250714,0,0,3.814655
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.6908141,0.6908141,0,0,0,0.6908141,0,0,0,0,0,0.7271727,0.6908141,0,0,0.954133,3.694969,0,0.7271727,-0.7271727,4.328335,72.13876,0.2128298,0.7598955,0,0,3.694969
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.3438536,0.3438536,0,0,0,0.3438536,0,0,5.551115E-17,0,0,0.3619512,0.3438536,0,0,1.762103,2.967797,0,0.3619512,-0.3619512,3.946805,65.77995,0.2128298,0.378239,0,0,2.967797
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,0,0,0,0,0,0,0,0,0.01403648,0,0,0,0,2.164271,2.605845,0.01403648,0,0.01403648,3.960121,66.00188,0.2128277,0,0.01122919,0,2.619882
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,3.06477,3.06477,1.7,0,0.5202,3.06477,13.29544,2.220446E-16,0,0.2912474,0.4074747,1.4366,1.36477,0,0,2.150234,2.618478,0,1.029126,-1.029126,2.875327,47.92202,0.2128277,3.371248,0.3259797,1.7,3.025953
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.0796073,0.0796073,1.532239,0,0.4744012,0.0796073,1066.789,2.220446E-16,0,0,0.8492423,0,0,1.452632,1.38,3.293707,1.589352,2.229242,0,2.229242,4.990172,83.16936,0.2127307,0.08756804,0.6793938,1.7,2.438595
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,2.786712,2.786712,1.7,0,0.5202,2.786712,46.43361,0,0,0,1.293971,1.143907,1.086712,0,0,1.064465,3.59567,0.1500635,0,0.1500635,5.132535,85.54208,0.2127386,3.065383,1.035177,1.7,4.889641
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,0,0,0,0,0.6836362,0,0,1.598038,0,0,0,0,0.9144014,3.730728,0.9144014,0,0.9144014,6.000012,100,0.2126025,0,1.27843,0,5.328765
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.8131329,0.8131329,0,0,0,0.8131329,238.327,1.081986,0,0,1.937915,0.8559293,0.8131329,0,0,0,4.553689,0,0,0,6.000012,100,0.2126025,0.8944461,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2126025,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,2.360613,2.360613,0.9806126,0,0.3238072,2.360613,68.89738,0.1737687,0,0,1.6264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2126025,2.596674,1.30112,1.7,6.180089
