Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.4727624,0.4727624,0,0,0,0.4727624,239.9128,0.6365728,0,0,1.134217,0.4976447,0.4727624,0,0,0,4.553689,0,0,0,6.000012,100,0.2126025,0.5200387,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,1.025699,1.025699,0,0,0,1.025699,89.46605,0,0,0,0.9176524,1.079683,1.025699,0,0,0,4.553689,0,0.1620308,-0.1620308,5.829216,97.15341,0.2126025,1.128269,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.9603562,0.9603562,0,0,0,0.9603562,68.82011,0,0,0,0.6609182,1.010901,0.9603562,0,0,0.1800342,4.391658,0,0.3499831,-0.3499831,5.460302,91.00485,0.2126025,1.056392,0.5287346,0,5.052577
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,0,0,0,0,0,0,0,0.3411628,0,0,0,0,0.5689043,4.041675,0.3411628,0,0.3411628,5.783957,96.3991,0.2125518,0,0.2729303,0,4.382838
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,0,0,0,0,0,0,0,0.03186427,0,0,0,0,0.2277415,4.348722,0.03186427,0,0.03186427,5.814187,96.90292,0.212547,0,0.02549142,0,4.380586
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.770947,1.770947,1.7,0,0.5202,1.770947,0,0,0,0,0,0.07468141,0.07094734,0,0,0.1958772,4.377399,0,0.07468141,-0.07468141,5.735466,95.5909,0.212547,1.948042,0,1.7,4.377399
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,2.531587,2.531587,1.7,0,0.5202,2.531587,0,0,0,0,0,0.8753551,0.8315874,0,0,0.2788565,4.302718,0,0.8753551,-0.8753551,4.81276,80.21251,0.212547,2.784746,0,1.7,4.302718
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,3.225915,3.08,1.7,0,0.5202,3.08,0,0,0.1459155,0.468507,0,1.452632,1.38,0,0,1.251473,3.427363,0,1.452632,-1.452632,3.281552,54.69242,0.212547,3.548507,0,1.7,3.427363
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.4321327,0.4321327,1.7,0,0.5202,0.4321327,0,0,0,0,0,0,0,1.267867,1.204474,2.865509,1.974731,1.204474,0,1.204474,4.424216,73.73679,0.2126369,0.4753459,0,1.7,1.974731
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.2140284,0.2140284,1.66666,0,0.5110981,0.2140284,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.661034,3.058758,1.38,0,1.38,5.733399,95.55647,0.212695,0.2354312,0,1.7,3.058758
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.03273812,0.03273812,0,0,0,0.03273812,0,0,6.938894E-18,0,0,0.03446118,0.03273812,0,0,0.2810345,4.300758,0,0.03446118,-0.03446118,5.697074,94.95104,0.212695,0.03601193,0,0,4.300758
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.3324088,0.3324088,0,0,0,0.3324088,0,0,5.551115E-17,0,0,0.349904,0.3324088,0,0,0.3193247,4.266297,0,0.349904,-0.349904,5.328243,88.80387,0.212695,0.3656497,0,0,4.266297
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.4825849,0.4825849,0,0,0,0.4825849,0,0,1.110223E-16,0,0,0.507984,0.4825849,0,0,0.7081069,3.916393,0,0.507984,-0.507984,4.79278,79.87952,0.212695,0.5308433,0,0,3.916393
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1419389,0.1419389,0,0,0,0.1419389,0,0,2.775558E-17,0,0,0.1494094,0.1419389,0,0,1.272534,3.408409,0,0.1494094,-0.1494094,4.635289,77.25467,0.212695,0.1561328,0,0,3.408409
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.589756,0.589756,0,0,0,0.589756,0,0,0,0,0,0.6207957,0.589756,0,0,1.438544,3.258999,0,0.6207957,-0.6207957,3.980913,66.34842,0.212695,0.6487315,0,0,3.258999
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.3824567,0.3824567,0,0,0,0.3824567,0,0,5.551115E-17,0,0,0.402586,0.3824567,0,0,2.128317,2.638204,0,0.402586,-0.402586,3.55655,59.27572,0.212695,0.4207024,0,0,2.638204
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.7750275,0.7750275,0,0,0,0.7750275,2.809494,0,0,0,0.02177435,0.8158184,0.7750275,0,0,2.575635,2.235618,0,0.794044,-0.794044,2.719554,45.32581,0.212695,0.8525302,0.01741948,0,2.257392
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,2.943508,2.943508,1.7,0,0.5202,2.943508,10.70749,0,0,0.157859,0.3151759,1.308956,1.243508,0,0,3.457906,1.441574,0,0.99378,-0.99378,1.672018,27.86691,0.212695,3.237859,0.2521407,1.7,1.756749
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,2.499436,2.499436,1.7,0,0.5202,2.499436,33.76918,0,0,0.4636084,0.8440391,0.8415117,0.7994361,0,0,4.562106,0.4477935,0.002527426,0,0.002527426,1.674416,27.90688,0.2126951,2.74938,0.6752313,1.7,1.291833
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,1.273696,1.273696,1.7,0,0.5202,1.273696,99.99419,0,0,0,1.273622,0,0,0.4263043,0.4049891,4.559578,0.4500682,1.678611,0,1.678611,3.266886,54.44799,0.2127158,1.401065,1.018897,1.7,1.72369
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,2.58403,2.58403,1.7,0,0.5202,2.58403,62.76555,0,0,0,1.621881,0.9305577,0.8840298,0,0,2.880968,1.960818,0.6913228,0,0.6913228,3.922732,65.37874,0.2127182,2.842433,1.297504,1.7,3.582698
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.801348,1.801348,1.7,0,0.5202,1.801348,108.3924,0,0,0,1.952523,0.1066817,0.1013476,0,0,2.189645,2.583008,1.845841,0,1.845841,5.673851,94.564,0.2127141,1.981482,1.562019,1.7,4.535532
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,1.1123,1.1123,0,0,0,1.1123,184.8719,0.541684,0,0,2.05633,1.170842,1.1123,0,0,0.3438037,4.244266,0.3438037,0,0.3438037,6.000012,100,0.2126632,1.22353,1.645064,0,6.300596
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,2.421894,2.421894,1.041894,0,0.3405372,2.421894,72.23434,0.2968079,0,0,1.749439,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2126632,2.664084,1.399552,1.7,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,1.561623,1.561623,0.425,0,0.172125,1.561623,79.23151,0.04085237,0,0,1.237297,1.196445,1.136623,0,0,0,4.553689,0,0,0,6.000012,100,0.2126632,1.717785,0.9898379,1.7,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.3391873,0.3391873,0,0,0,0.3391873,234.6161,0.4387487,0,0,0.795788,0.3570392,0.3391873,0,0,0,4.553689,0,0,0,6.000012,100,0.2126632,0.373106,0.6366304,0,5.349477
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,2.771648,2.771648,1.7,0,0.5202,2.771648,21.37881,0,4.440892E-16,0,0.5925455,1.128051,1.071648,0,0,0,4.553689,0,0.5355051,-0.5355051,5.43554,90.59216,0.2126632,3.048813,0.4740364,1.7,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,2.56584,2.56584,1.7,0,0.5202,2.56584,10.79925,0,0,0,0.2770915,0.91141,0.8658395,0,0,0.5950057,4.018184,0,0.6343186,-0.6343186,4.76691,79.44833,0.2126632,2.822423,0.2216732,1.7,4.295275
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.836544,0.836544,1.7,0,0.5202,0.836544,3.524422,0,0,0,0.02948334,0,0,0.863456,0.8202832,1.299804,3.383865,0.8497666,0,0.8497666,5.573069,92.88429,0.2127256,0.9201984,0.02358668,1.7,3.413349
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.883647,1.883647,1.7,0,0.5202,1.883647,0,0,0,0,0,0.1933127,0.1836471,0,0,0.4500376,4.148655,0,0.1933127,-0.1933127,5.369299,89.48814,0.2127256,2.072012,0,1.7,4.148655
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.2461728,0.2461728,0,0,0,0.2461728,0,0,0,0,0,0.2591293,0.2461728,0,0,0.6648295,3.955342,0,0.2591293,-0.2591293,5.096153,84.93571,0.2127256,0.2707901,0,0,3.955342
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.07031253,0.07031253,0,0,0,0.07031253,0,0,1.387779E-17,0,0,0.0740132,0.07031253,0,0,0.952751,3.696213,0,0.0740132,-0.0740132,5.018137,83.63544,0.2127256,0.07734378,0,0,3.696213
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.3584546,0.3584546,0,0,0,0.3584546,0,0,5.551115E-17,0,0,0.3773207,0.3584546,0,0,1.034988,3.6222,0,0.3773207,-0.3773207,4.620405,77.0066,0.2127256,0.3943001,0,0,3.6222
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.6354645,0.6354645,0,0,0,0.6354645,0,0,1.110223E-16,0,0,0.66891,0.6354645,0,0,1.454233,3.244879,0,0.66891,-0.66891,3.915312,65.25507,0.2127256,0.699011,0,0,3.244879
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.2965053,0.2965053,0,0,0,0.2965053,0,0,5.551115E-17,0,0,0.3121109,0.2965053,0,0,2.197466,2.575969,0,0.3121109,-0.3121109,3.586318,59.77186,0.2127256,0.3261559,0,0,2.575969
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.544256,2.263858,0,0,0,3.586318,59.77186,0.2127256,0,0,0,2.263858
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.3071086,0.3071086,0,0,0,0.3071086,0,0,0,0,0,0.3232723,0.3071086,0,0,2.544256,2.263858,0,0.3232723,-0.3232723,3.24556,54.09255,0.2127256,0.3378195,0,0,2.263858
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.4909313,0.4909313,0,0,0,0.4909313,0,0,1.110223E-16,0,0,0.5167698,0.4909313,0,0,2.903448,1.940586,0,0.5167698,-0.5167698,2.700836,45.01385,0.2127256,0.5400244,0,0,1.940586
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.3741384,0.3741384,0,0,0,0.3741384,0,0,0,0,0,0.3938299,0.3741384,0,0,3.477636,1.423816,0,0.3938299,-0.3938299,2.285703,38.09498,0.2127256,0.4115523,0,0,1.423816
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.915225,1.029986,0,0,0,2.285703,38.09498,0.2127256,0,0,0,1.029986
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.4333974,0.4333974,0,0,0,0.4333974,2.286956,0,5.551115E-17,0,0.009911606,0.4562078,0.4333974,0,0,3.915225,1.029986,0,0.4462962,-0.4462962,1.815266,30.25437,0.2127256,0.4767372,0.007929285,0,1.039898
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,0,0,0,0,0,0,0,0,0.1298734,0,0,0,0,4.41111,0.5836902,0.1298734,0,0.1298734,1.938475,32.30785,0.2127064,0,0.1038988,0,0.7135636
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.5525122,0.5525122,0,0,0,0.5525122,21.26562,0,0,0,0.1174951,0.5815918,0.5525122,0,0,4.281236,0.7005762,0,0.4640966,-0.4640966,1.449274,24.15451,0.2127064,0.6077634,0.09399611,0,0.8180714
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,1.373813,1.373813,1.7,0,0.5202,1.373813,28.9232,0,0,0,0.3973508,0,0,0.3261866,0.3098772,4.796899,0.2364796,0.7072281,0,0.7072281,2.120209,35.33675,0.2127502,1.511195,0.3178806,1.7,0.6338304
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,1.456438,1.456438,1.7,0,0.5202,1.456438,13.80078,0,0,0,0.2009998,0,0,0.2435617,0.2313836,4.089671,0.8729848,0.4323834,0,0.4323834,2.530404,42.17332,0.2127779,1.602082,0.1607998,1.7,1.073985
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,3.080347,3.002222,1.7,0,0.5202,3.002222,3.618335,0,0.07812448,0.4687183,0.1086305,1.37076,1.302222,0,0,3.657288,1.26213,0,1.26213,-1.26213,1.200002,20,0.2127779,3.388381,0.08690438,1.7,1.37076
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,2.657507,1.82943,1.7,0,0.5202,1.82943,7.447225,0,0.8280775,1.197372,0.1362417,0.1362417,0.1294297,0,0,5.059654,0,0,0,0,1.200002,20,0.2127779,2.923258,0.1089934,1.7,0.1362417
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,1.59083,1.59083,1.7,0,0.5202,1.59083,9.374574,0,0,0.02157772,0.1491335,0,0,0.1091699,0.1037114,5.059654,0,0.252845,0,0.252845,1.439872,23.99782,0.2127934,1.749913,0.1193068,1.7,0.1491335
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,2.763172,2.060071,1.7,0,0.5202,2.060071,7.352263,0,0.7031004,1.094529,0.1514619,0.3790223,0.3600712,0,0,4.806809,0.2275605,0,0.2275605,-0.2275605,1.200002,20,0.2127934,3.039489,0.1211695,1.7,0.3790223
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,1.017506,1.017506,1.7,0,0.5202,1.017506,24.83735,0,0,0,0.2527215,0,0,0.6824943,0.6483696,5.059654,0,0.9010911,0,0.9010911,2.054852,34.24747,0.2128545,1.119256,0.2021772,1.7,0.2527215
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,1.35285,1.35285,1.7,0,0.5202,1.35285,5.803447,0,0,0,0.07851192,0,0,0.3471503,0.3297928,4.158563,0.810982,0.4083047,0,0.4083047,2.442204,40.70332,0.212883,1.488135,0.06280953,1.7,0.8894939
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,2.842723,2.842723,1.7,0,0.5202,2.842723,1.508669,0,4.440892E-16,0.2993138,0.04288729,1.202867,1.142723,0,0,3.750259,1.178456,0,1.159979,-1.159979,1.219479,20.3246,0.212883,3.126996,0.03430983,1.7,1.221344
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02056402,0,0,1.452632,1.38,5.039124,0.01847673,1.400564,0,1.400564,2.54817,42.46942,0.2128924,0,0.01645122,1.7,0.03904075
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.320958,1.320958,1.7,0,0.5202,1.320958,0,0,0,0,0,0,0,0.3790421,0.36009,3.638561,1.278984,0.36009,0,0.36009,2.889782,48.16293,0.212919,1.453054,0,1.7,1.278984
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.739077,1.739077,1.7,0,0.5202,1.739077,0,0,0,0,0,0.04113373,0.03907704,0,0,3.278471,1.603065,0,0.04113373,-0.04113373,2.846423,47.44028,0.212919,1.912985,0,1.7,1.603065
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,2.152324,2.152324,1.7,0,0.5202,2.152324,0,0,0,0,0,0.4761311,0.4523245,0,0,3.324175,1.561932,0,0.4761311,-0.4761311,2.344537,39.07553,0.212919,2.367557,0,1.7,1.561932
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.4796857,0.4796857,1.7,0,0.5202,0.4796857,0,0,0,0,0,0,0,1.220314,1.159299,3.853209,1.085801,1.159299,0,1.159299,3.444344,57.40561,0.2130044,0.5276543,0,1.7,1.085801
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.693911,2.129169,1.38,0,1.38,4.753527,79.22529,0.2130167,0,0,1.7,2.129169
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.02866114,0.02866114,1.411725,0,0.441501,0.02866114,0,0,0,0,0,0,0,1.383064,1.313911,1.313911,3.371169,1.313911,0,1.313911,6.000012,100,0.2130301,0.03152725,0,1.7,3.371169
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.5149509,0.5149509,0,0,0,0.5149509,0,0,0,0,0,0.5420536,0.5149509,0,0,0,4.553689,0,0.5420536,-0.5420536,5.428638,90.47711,0.2130301,0.566446,0,0,4.553689
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.2354434,0.2354434,0,0,0,0.2354434,0,0,2.775558E-17,0,0,0.2478352,0.2354434,0,0,0.6022817,4.011635,0,0.2478352,-0.2478352,5.167396,86.1231,0.2130301,0.2589878,0,0,4.011635
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.09711991,0.09711991,0,0,0,0.09711991,0,0,1.387779E-17,0,0,0.1022315,0.09711991,0,0,0.8776542,3.7638,0,0.1022315,-0.1022315,5.059635,84.32707,0.2130301,0.1068319,0,0,3.7638
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.2319202,0.2319202,0,0,0,0.2319202,0,0,2.775558E-17,0,0,0.2441265,0.2319202,0,0,0.9912447,3.661569,0,0.2441265,-0.2441265,4.802303,80.03822,0.2130301,0.2551122,0,0,3.661569
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.7018237,0.7018237,0,0,0,0.7018237,0,0,1.110223E-16,0,0,0.7387617,0.7018237,0,0,1.262496,3.417442,0,0.7387617,-0.7387617,4.02358,67.05952,0.2130301,0.772006,0,0,3.417442
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,0,0,0,0,0,0,0,0,0.01409162,0,0,0,0,2.083343,2.67868,0.01409162,0,0.01409162,4.036948,67.28233,0.2130281,0,0.01127329,0,2.692772
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.9170987,0.9170987,0,0,0,0.9170987,13.54934,0,1.110223E-16,0,0.1242608,0.965367,0.9170987,0,0,2.069251,2.691363,0,0.8411062,-0.8411062,3.150344,52.50563,0.2130281,1.008809,0.09940867,0,2.815624
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,0,0,0,0,0,0,0,0,0.3270454,0,0,0,0,3.003814,1.850257,0.3270454,0,0.3270454,3.460607,57.67666,0.2129799,0,0.2616363,0,2.177302
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.6769174,0.6769174,0,0,0,0.6769174,66.77265,0,0,0,0.4519957,0.7125447,0.6769174,0,0,2.676768,2.144598,0,0.2605489,-0.2605489,3.185964,53.09929,0.2129799,0.7446092,0.3615966,0,2.596593
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.7257143,0.7257143,0,0,0,0.7257143,79.65141,1.110223E-16,0,0,0.5780417,0.7639098,0.7257143,0,0,2.966267,1.884049,0,0.1858681,-0.1858681,2.990042,49.83393,0.2129799,0.7982858,0.4624334,0,2.46209
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.8658482,0.8658482,0,0,0,0.8658482,16.41807,0,2.220446E-16,0,0.1421555,0.9114192,0.8658482,0,0,3.172787,1.698181,0,0.7692637,-0.7692637,2.179167,36.31937,0.2129799,0.9524331,0.1137244,0,1.840336
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.8799786,0.8799786,1.7,0,0.5202,0.8799786,22.96474,0,0,0,0.2020848,0,0,0.8200214,0.7790203,4.027524,0.9289168,0.9811051,0,0.9811051,3.109925,51.83198,0.2130476,0.9679765,0.1616679,1.7,1.131002
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,3.726245,3.08,1.7,0,0.5202,3.08,12.06957,2.220446E-16,0.6462455,1.01887,0.3717429,1.452632,1.38,0,0,3.046419,1.811911,0,1.080889,-1.080889,1.970568,32.84274,0.2130476,4.09887,0.2973943,1.7,2.183654
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.8829495,0.8829495,1.7,0,0.5202,0.8829495,38.81731,0,0,0,0.3427372,0,0,0.8170505,0.776198,4.247407,0.7310228,1.118935,0,1.118935,3.032083,50.53462,0.2131223,0.9712445,0.2741898,1.7,1.07376
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.6688522,0.6688522,1.7,0,0.5202,0.6688522,36.83616,0,0,0,0.2463795,0,0,1.031148,0.9795904,3.128472,1.738064,1.22597,0,1.22597,4.19514,69.91887,0.2132068,0.7357374,0.1971036,1.7,1.984444
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,1.886926,1.886926,1.7,0,0.5202,1.886926,12.7985,0,0,0,0.2414982,0.1967646,0.1869264,0,0,1.902502,2.841437,0.04473364,0,0.04473364,4.237578,70.62617,0.2132091,2.075619,0.1931986,1.7,3.082936
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.4934122,0.4934122,1.7,0,0.5202,0.4934122,28.87829,0,0,0,0.142489,0,0,1.206588,1.146258,1.857768,2.881698,1.288747,0,1.288747,5.460192,91.00301,0.2132863,0.5427535,0.1139912,1.7,3.024187
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,1.186823,1.186823,0,0,0,1.186823,1.32741,0,2.220446E-16,0,0.015754,1.249287,1.186823,0,0,0.5690207,4.04157,0,1.233533,-1.233533,4.159933,69.33208,0.2132863,1.305505,0.0126032,0,4.057324
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.179815,1.179815,0,0,0,1.179815,0,0,2.220446E-16,0,0,1.24191,1.179815,0,0,1.939613,2.808037,0,1.24191,-1.24191,2.850845,47.51398,0.2132863,1.297796,0,0,2.808037
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,1.02158,1.02158,0,0,0,1.02158,0,0,0,0,0,1.075348,1.02158,0,0,3.319514,1.566127,0,1.075348,-1.075348,1.717329,28.62209,0.2132863,1.123738,0,0,1.566127
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,3.019205,2.16624,1.7,0,0.5202,2.16624,0,0,0.8529652,1.154886,0,0.4907789,0.46624,0,0,4.514345,0.4907789,0,0.4907789,-0.4907789,1.200002,20,0.2132863,3.321126,0,1.7,0.4907789
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1303576,0.1303576,1.582989,0,0.488256,0.1303576,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2133255,0.1433934,0,1.7,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.3119953,0.3119953,1.7,0,0.5202,0.3119953,0,0,0,0,0,0,0,1.388005,1.318604,3.679654,1.242,1.318604,0,1.318604,3.760123,62.6686,0.213398,0.3431948,0,1.7,1.242
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.3461479,0.3461479,1.7,0,0.5202,0.3461479,0,0,0,0,0,0,0,1.353852,1.28616,2.36105,2.428744,1.28616,0,1.28616,4.980281,83.00452,0.2134752,0.3807627,0,1.7,2.428744
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.2844549,0.2844549,0,0,0,0.2844549,0,0,0,0,0,0.2994263,0.2844549,0,0,1.07489,3.586287,0,0.2994263,-0.2994263,4.664659,77.74415,0.2134752,0.3129004,0,0,3.586287
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.64391,0.64391,0,0,0,0.64391,0,0,1.110223E-16,0,0,0.6778,0.64391,0,0,1.407586,3.286861,0,0.6778,-0.6778,3.950195,65.83644,0.2134752,0.708301,0,0,3.286861
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.06320733,0.06320733,0,0,0,0.06320733,0,0,1.387779E-17,0,0,0.06653403,0.06320733,0,0,2.160697,2.609061,0,0.06653403,-0.06653403,3.880061,64.66756,0.2134752,0.06952807,0,0,2.609061
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.6256304,0.6256304,0,0,0,0.6256304,0,0,0,0,0,0.6585583,0.6256304,0,0,2.234624,2.542527,0,0.6585583,-0.6585583,3.18588,53.09789,0.2134752,0.6881934,0,0,2.542527
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.7429877,0.7429877,0,0,0,0.7429877,0,0,1.110223E-16,0,0,0.7820923,0.7429877,0,0,2.966356,1.883969,0,0.7820923,-0.7820923,2.361482,39.35796,0.2134752,0.8172864,0,0,1.883969
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.2746834,0.2746834,0,0,0,0.2746834,11.11629,0,0,0,0.03053461,0.2891404,0.2746834,0,0,3.835347,1.101877,0,0.2586057,-0.2586057,2.088888,34.81473,0.2134752,0.3021517,0.02442769,0,1.132411
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.8010726,0.8010726,1.7,0,0.5202,0.8010726,24.68406,0,0,0,0.1977372,0,0,0.8989274,0.853981,4.122687,0.8432709,1.051718,0,1.051718,3.086636,51.44382,0.2135474,0.8811799,0.1581898,1.7,1.041008
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.5676403,0.5676403,1.7,0,0.5202,0.5676403,109.6864,0,0,0,0.6226242,0,0,1.13236,1.075742,3.070968,1.789817,1.698366,0,1.698366,4.697847,78.29729,0.2135639,0.6244044,0.4980994,1.7,2.412441
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.8691339,0.8691339,1.332651,0,0.4199137,0.8691339,101.7898,0,0,0,0.8846899,0,0,0.4635171,0.4403412,1.372603,3.318347,1.325031,0,1.325031,5.954882,99.24783,0.2135587,0.9560473,0.7077519,1.7,4.203036
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,1.01851,0,0,1.066082,0,0,0,0,0.04757149,4.510875,0.04757149,0,0.04757149,6.000012,100,0.2135517,0,0.8528655,0,5.576956
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,1.209806,1.209806,0,0,0,1.209806,103.8937,0,0,0,1.256912,1.273481,1.209806,0,0,0,4.553689,0,0.01656816,-0.01656816,5.982548,99.70893,0.2135517,1.330787,1.00553,0,5.810601
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,1.540204,0,0,1.558613,0,0,0,0,0.01840907,4.537121,0.01840907,0,0.01840907,6.000012,100,0.213549,0,1.246891,0,6.095734
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,1.419323,0,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.213549,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,0,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.213549,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,1.428801,1.428801,0.8015314,0,0.2749181,1.428801,46.21242,0,0,0,0.6602833,0.6602833,0.6272692,0,0,0,4.553689,0,0,0,6.000012,100,0.213549,1.571681,0.5282267,1.7,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,1.192671,1.192671,0,0,0,1.192671,43.99359,0,2.220446E-16,0,0.5246988,1.255443,1.192671,0,0,0,4.553689,0,0.7307443,-0.7307443,5.22974,87.16216,0.213549,1.311938,0.419759,0,5.078388
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,2.369203,2.369203,1.7,0,0.5202,2.369203,16.72152,3.330669E-16,0,0,0.3961666,0.704424,0.6692028,0,0,0.8119381,3.822945,0,0.3082574,-0.3082574,4.904808,81.74664,0.213549,2.606123,0.3169333,1.7,4.219111
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,0,0,0,0,0,0,0,0.02248804,0,0,0,0,1.154446,3.514687,0.02248804,0,0.02248804,4.926142,82.1022,0.2135457,0,0.01799043,0,3.537175
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.2903638,0.2903638,0,0,0,0.2903638,0,0,0,0,0,0.3056461,0.2903638,0,0,1.131958,3.534926,0,0.3056461,-0.3056461,4.603963,76.73256,0.2135457,0.3194002,0,0,3.534926
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.56694,1.56694,1.7,0,0.5202,1.56694,0,0,0,0,0,0,0,0.1330597,0.1264067,1.471565,3.22928,0.1264067,0,0.1264067,4.723883,78.73122,0.2135549,1.723634,0,1.7,3.22928
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,2.864294,2.864294,1.7,0,0.5202,2.864294,0,0,0,0.07072343,0,1.225573,1.164294,0,0,1.345158,3.343046,0,1.225573,-1.225573,3.432016,57.20015,0.2135549,3.150723,0,1.7,3.343046
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.370389,0.370389,1.7,0,0.5202,0.370389,0,0,0,0,0,0,0,1.329611,1.26313,2.706906,2.117474,1.26313,0,1.26313,4.630326,77.17195,0.213635,0.4074278,0,1.7,2.117474
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.4060423,0.4060423,1.7,0,0.5202,0.4060423,0,0,0,0,0,0,0,1.293958,1.22926,1.443775,3.254291,1.22926,0,1.22926,5.796505,96.60822,0.2137199,0.4466465,0,1.7,3.254291
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.4028771,0.4028771,0,0,0,0.4028771,0,0,5.551115E-17,0,0,0.4240811,0.4028771,0,0,0.2145155,4.360625,0,0.4240811,-0.4240811,5.349484,89.15789,0.2137199,0.4431648,0,0,4.360625
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.4305928,0.4305928,0,0,0,0.4305928,0,0,5.551115E-17,0,0,0.4532556,0.4305928,0,0,0.6857167,3.936544,0,0.4532556,-0.4532556,4.871711,81.19501,0.2137199,0.4736521,0,0,3.936544
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.189334,3.483288,0,0,0,4.871711,81.19501,0.2137199,0,0,0,3.483288
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.189334,3.483288,0,0,0,4.871711,81.19501,0.2137199,0,0,0,3.483288
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.1271183,0.1271183,0,0,0,0.1271183,0,0,2.775558E-17,0,0,0.1338087,0.1271183,0,0,1.189334,3.483288,0,0.1338087,-0.1338087,4.730664,78.84424,0.2137199,0.1398301,0,0,3.483288
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.4888913,0.4888913,0,0,0,0.4888913,0,0,0,0,0,0.5146224,0.4888913,0,0,1.33801,3.349479,0,0.5146224,-0.5146224,4.188204,69.80326,0.2137199,0.5377804,0,0,3.349479
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.1588121,0.1588121,0,0,0,0.1588121,9.25155,0,0,0,0.01469258,0.1671706,0.1588121,0,0,1.909813,2.834857,0,0.152478,-0.152478,4.027478,67.1245,0.2137199,0.1746933,0.01175406,0,2.84955
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.9165623,0.9165623,0,0,0,0.9165623,34.41981,0,0,0,0.315479,0.9648024,0.9165623,0,0,2.079233,2.682379,0,0.6493234,-0.6493234,3.343031,55.71708,0.2137199,1.008219,0.2523832,0,2.997858
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,1.675626,1.675626,1.7,0,0.5202,1.675626,31.43822,3.469447E-18,0,0,0.526787,0,0,0.02437436,0.02315564,2.800704,2.033056,0.5499426,0,0.5499426,3.864753,64.41241,0.2137484,1.843188,0.4214296,1.7,2.559843
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4163233,0,0,1.452632,1.38,2.250761,2.528004,1.796323,0,1.796323,5.568894,92.81473,0.2136991,0,0.3330586,1.7,2.944327
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,1.296629,1.296629,0.9279214,0,0.3094226,1.296629,64.98009,0,0,0,0.8425505,0.3881128,0.3687072,0,0,0.4544376,4.144695,0.4544376,0,0.4544376,6.000012,100,0.2137222,1.426291,0.6740404,1.7,4.987246
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0.9594311,0,0,0.9594311,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2137222,0,0.7675448,0,5.51312
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.641597,0.641597,0,0,0,0.641597,157.3264,0.3340361,0,0,1.009401,0.6753652,0.641597,0,0,0,4.553689,0,0,0,6.000012,100,0.2137222,0.7057567,0.807521,0,5.56309
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.979216,0.979216,0,0,0,0.979216,84.88316,0,1.110223E-16,0,0.8311895,1.030754,0.979216,0,0,0,4.553689,0,0.1995643,-0.1995643,5.789653,96.49402,0.2137222,1.077138,0.6649516,0,5.384879
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,1.530077,1.530077,1.412141,0,0.4416146,1.530077,22.60547,1.110223E-16,0,0,0.3458812,0.1241431,0.117936,0,0,0.2217381,4.354125,0.2217381,0,0.2217381,6.000012,100,0.2137334,1.683085,0.2767049,1.7,4.700006
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.6507042,0.6507042,0,0,0,0.6507042,49.02763,0,1.110223E-16,0,0.3190248,0.6849518,0.6507042,0,0,0,4.553689,0,0.365927,-0.365927,5.614291,93.57133,0.2137334,0.7157747,0.2552199,0,4.872714
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,2.123341,2.123341,1.7,0,0.5202,2.123341,18.62508,1.110223E-16,0,0,0.395474,0.4456223,0.4233412,0,0,0.4065855,4.187762,0,0.05014826,-0.05014826,5.56143,92.69032,0.2137334,2.335675,0.3163792,1.7,4.583236
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,2.126375,2.126375,1.7,0,0.5202,2.126375,4.129398,0,0,0,0.0878065,0.448816,0.4263752,0,0,0.4623058,4.137614,0,0.3610095,-0.3610095,5.180893,86.34804,0.2137334,2.339013,0.0702452,1.7,4.22542
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.3258617,0.3258617,0,0,0,0.3258617,0,0,5.551115E-17,0,0,0.3430123,0.3258617,0,0,0.8634275,3.776604,0,0.3430123,-0.3430123,4.819326,80.32194,0.2137334,0.3584478,0,0,3.776604
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.9093534,0.9093534,0,0,0,0.9093534,0,0,1.110223E-16,0,0,0.9572141,0.9093534,0,0,1.244552,3.433592,0,0.9572141,-0.9572141,3.810334,63.50544,0.2137334,1.000289,0,0,3.433592
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.699398,0.699398,0,0,0,0.699398,0,0,1.110223E-16,0,0,0.7362085,0.699398,0,0,2.308123,2.476378,0,0.7362085,-0.7362085,3.034302,50.5716,0.2137334,0.7693378,0,0,2.476378
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.248587,1.248587,0,0,0,1.248587,0,0,0,0,0,1.314302,1.248587,0,0,3.126133,1.740169,0,1.314302,-1.314302,1.648906,27.48172,0.2137334,1.373445,0,0,1.740169
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.3502311,0.3502311,0,0,0,0.3502311,0,0,5.551115E-17,0,0,0.3686643,0.3502311,0,0,4.586468,0.4258676,0,0.3686643,-0.3686643,1.2603,21.00496,0.2137334,0.3852542,0,0,0.4258676
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.4376809,0.4376809,1.7,0,0.5202,0.4376809,0,0,0,0,0,0,0,1.262319,1.199203,4.996095,0.0572033,1.199203,0,1.199203,2.397964,39.96598,0.2138198,0.481449,0,1.7,0.0572033
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.3376546,0.3376546,1.7,0,0.5202,0.3376546,0,0,0,0,0,0,0,1.362345,1.294228,3.796892,1.136486,1.294228,0,1.294228,3.625777,60.42949,0.2138948,0.3714201,0,1.7,1.136486
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.116011,0.116011,1.568643,0,0.4843394,0.116011,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.502664,2.301291,1.38,0,1.38,4.934959,82.24916,0.21393,0.1276121,0,1.7,2.301291
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.122664,3.543291,0,0,0,4.934959,82.24916,0.21393,0,0,0,3.543291
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.3472796,0.3472796,0,0,0,0.3472796,0,0,5.551115E-17,0,0,0.3655575,0.3472796,0,0,1.122664,3.543291,0,0.3655575,-0.3655575,4.549628,75.82698,0.21393,0.3820076,0,0,3.543291
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.528839,3.177734,0,0,0,4.549628,75.82698,0.21393,0,0,0,3.177734
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.3170761,0.3170761,0,0,0,0.3170761,0,0,5.551115E-17,0,0,0.3337644,0.3170761,0,0,1.528839,3.177734,0,0.3337644,-0.3337644,4.19781,69.96335,0.21393,0.3487838,0,0,3.177734
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.1662323,0.1662323,0,0,0,0.1662323,25.53667,0,2.775558E-17,0,0.04245021,0.1749814,0.1662323,0,0,1.899688,2.84397,0,0.1325312,-0.1325312,4.058109,67.63503,0.21393,0.1828555,0.03396016,0,2.88642
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.9103853,0.9103853,0,0,0,0.9103853,49.70382,0,0,0,0.4524962,0.9583003,0.9103853,0,0,2.046945,2.711438,0,0.5058041,-0.5058041,3.524945,58.74897,0.21393,1.001424,0.361997,0,3.163935
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0,0,0,0.991892,0,0,0,0,2.60895,2.205634,0.991892,0,0.991892,4.465937,74.43213,0.2137856,0,0.7935137,0,3.197526
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,1.33567,1.33567,1.7,0,0.5202,1.33567,91.16425,0,0,0,1.217653,0,0,0.3643305,0.346114,1.617058,3.098337,1.563767,0,1.563767,5.949456,99.1574,0.2138212,1.469236,0.9741224,1.7,4.31599
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,2.074404,2.074404,0.6944039,0,0.2456723,2.074404,78.28755,0.1180778,0,0,1.624,1.452632,1.38,0,0,0.05329057,4.505727,0.05329057,0,0.05329057,6.000012,100,0.2138135,2.281844,1.2992,1.7,6.129727
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.930857,1.930857,0.5508569,0,0.206484,1.930857,98.64113,0.4519875,0,0,1.904619,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2138135,2.123943,1.523695,1.7,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,1.124079,1.124079,0,0,0,1.124079,170.3269,0.7313677,0,0,1.914608,1.183241,1.124079,0,0,0,4.553689,0,0,0,6.000012,100,0.2138135,1.236486,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2138135,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,1.458807,1.458807,0.425,0,0.172125,1.458807,92.12595,0.2557221,0,0,1.34394,1.088218,1.033807,0,0,0,4.553689,0,0,0,6.000012,100,0.2138135,1.604687,1.075152,1.7,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,1.27272,1.27272,0.425,0,0.172125,1.27272,94.28925,0.3077013,0,0,1.200038,0.892337,0.8477202,0,0,0,4.553689,0,0,0,6.000012,100,0.2138135,1.399992,0.9600306,1.7,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.4636731,0.4636731,0,0,0,0.4636731,159.0072,0.2491965,0,0,0.7372734,0.4880769,0.4636731,0,0,0,4.553689,0,0,0,6.000012,100,0.2138135,0.5100403,0.5898187,0,5.290962
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.1680584,0.1680584,0,0,0,0.1680584,144.5365,0.06600206,0,0,0.2429056,0.1769036,0.1680584,0,0,0,4.553689,0,0,0,6.000012,100,0.2138135,0.1848642,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2138135,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,1.00248,1.00248,0,0,0,1.00248,0,0,0,0,0,1.055242,1.00248,0,0,0,4.553689,0,1.055242,-1.055242,4.887689,81.46133,0.2138135,1.102728,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.921662,1.921662,1.7,0,0.5202,1.921662,0,0,0,0,0,0.2333285,0.2216621,0,0,1.172491,3.498447,0,0.2333285,-0.2333285,4.641739,77.36217,0.2138135,2.113828,0,1.7,3.498447
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,2.566664,2.566664,1.7,0,0.5202,2.566664,0,0,0,0,0,0.9122781,0.8666642,0,0,1.431745,3.265118,0,0.9122781,-0.9122781,3.680114,61.33511,0.2138135,2.823331,0,1.7,3.265118
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001266682,0.0001266682,1.452758,0,0.452703,0.0001266682,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.445388,2.35284,1.38,0,1.38,4.989296,83.15478,0.2138248,0.000139335,0,1.7,2.35284
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.065387,3.59484,0,0,0,4.989296,83.15478,0.2138248,0,0,0,3.59484
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1501125,0.1501125,0,0,0,0.1501125,0,0,0,0,0,0.1580132,0.1501125,0,0,1.065387,3.59484,0,0.1580132,-0.1580132,4.822736,80.37878,0.2138248,0.1651237,0,0,3.59484
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.3061917,0.3061917,0,0,0,0.3061917,0,0,5.551115E-17,0,0,0.3223071,0.3061917,0,0,1.240958,3.436827,0,0.3223071,-0.3223071,4.482995,74.71643,0.2138248,0.3368109,0,0,3.436827
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.599077,3.11452,0,0,0,4.482995,74.71643,0.2138248,0,0,0,3.11452
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.2298401,0.2298401,0,0,0,0.2298401,0,0,2.775558E-17,0,0,0.2419369,0.2298401,0,0,1.599077,3.11452,0,0.2419369,-0.2419369,4.227971,70.46604,0.2138248,0.2528241,0,0,3.11452
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.6710622,0.6710622,0,0,0,0.6710622,0,0,1.110223E-16,0,0,0.7063813,0.6710622,0,0,1.867895,2.872583,0,0.7063813,-0.7063813,3.48338,58.05621,0.2138248,0.7381684,0,0,2.872583
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.2201313,0.2201313,0,0,0,0.2201313,0,0,2.775558E-17,0,0,0.2317171,0.2201313,0,0,2.652763,2.166202,0,0.2317171,-0.2317171,3.239128,53.98536,0.2138248,0.2421444,0,0,2.166202
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.4972661,0.4972661,0,0,0,0.4972661,10.75951,0,5.551115E-17,0,0.0535034,0.523438,0.4972661,0,0,2.910227,1.934485,0,0.4699346,-0.4699346,2.743774,45.72947,0.2138248,0.5469927,0.04280272,0,1.987988
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.2599039,0.2599039,0,0,0,0.2599039,152.0974,0,0,0,0.3953071,0.2735831,0.2599039,0,0,3.432377,1.46455,0.121724,0,0.121724,2.859251,47.65409,0.2138072,0.2858943,0.3162457,0,1.859857
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,1.272012,1.272012,1.7,0,0.5202,1.272012,54.66356,0,0,0,0.695327,0,0,0.427988,0.4065886,3.310652,1.574102,1.101916,0,1.101916,3.90462,65.07687,0.2138713,1.399213,0.5562616,1.7,2.269429
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,2.213306,2.213306,1.7,0,0.5202,2.213306,43.24856,0,0,0,0.9572229,0.5403218,0.5133057,0,0,2.208737,2.565826,0.4169011,0,0.4169011,4.300127,71.66864,0.2138923,2.434636,0.7657783,1.7,3.523049
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,1.150205,1.150205,1.7,0,0.5202,1.150205,104.9791,0,0,0,1.207476,0,0,0.5497946,0.5223048,1.791836,2.941037,1.72978,0,1.72978,5.941141,99.01881,0.2139037,1.265226,0.9659805,1.7,4.148512
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,1.210093,1.210093,0,0,0,1.210093,107.195,0,0,0,1.297159,1.273782,1.210093,0,0,0.06205553,4.497839,0.02337741,0,0.02337741,5.963319,99.38844,0.2139003,1.331102,1.037727,0,5.794998
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.4502789,0.4502789,0,0,0,0.4502789,340.508,1.02058,0,0,1.533236,0.4739778,0.4502789,0,0,0.03867812,4.518878,0.03867812,0,0.03867812,6.000012,100,0.2138947,0.4953068,1.226588,0,6.052114
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.6182316,0.6182316,0,0,0,0.6182316,236.3531,0.8104393,0,0,1.461209,0.6507701,0.6182316,0,0,0,4.553689,0,0,0,6.000012,100,0.2138947,0.6800547,1.168967,0,6.014898
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,1.654679,1.654679,0.425,0,0.172125,1.654679,90.51316,0.2033032,0,0,1.497703,1.294399,1.229679,0,0,0,4.553689,0,0,0,6.000012,100,0.2138947,1.820147,1.198162,1.7,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,2.634073,2.634073,1.482855,0,0.4609194,2.634073,46.00513,0,0,0,1.211809,1.211809,1.151218,0,0,0,4.553689,0,0,0,6.000012,100,0.2138947,2.897481,0.9694471,1.7,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,0,0,0,0,0.6715168,0,0,0.6715168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2138947,0,0.5372134,0,5.225206
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,1.540697,1.540697,1.212865,0,0.3872121,1.540697,22.39809,1.665335E-16,0,0,0.3450868,0.3450868,0.3278325,0,0,0,4.553689,0,0,0,6.000012,100,0.2138947,1.694767,0.2760695,1.7,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.744897,1.744897,1.7,0,0.5202,1.744897,0,0,0,0,0,0.04726006,0.04489706,0,0,0,4.553689,0,0.04726006,-0.04726006,5.950195,99.16972,0.2138947,1.919387,0,1.7,4.553689
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.8110972,0.8110972,0,0,0,0.8110972,0,0,0,0,0,0.8537865,0.8110972,0,0,0.05251118,4.506429,0,0.8537865,-0.8537865,5.050225,84.17026,0.2138947,0.892207,0,0,4.506429
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,1.096771,1.096771,0,0,0,1.096771,0,0,0,0,0,1.154495,1.096771,0,0,1.001163,3.652642,0,1.154495,-1.154495,3.833281,63.88788,0.2138947,1.206448,0,0,3.652642
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.283936,2.498147,0,0,0,3.833281,63.88788,0.2138947,0,0,0,2.498147
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.1445051,0.1445051,0,0,0,0.1445051,0,0,0,0,0,0.1521106,0.1445051,0,0,2.283936,2.498147,0,0.1521106,-0.1521106,3.672942,61.21558,0.2138947,0.1589556,0,0,2.498147
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.2857355,0.2857355,0,0,0,0.2857355,0,0,0,0,0,0.3007742,0.2857355,0,0,2.452947,2.346036,0,0.3007742,-0.3007742,3.355898,55.93152,0.2138947,0.314309,0,0,2.346036
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.787141,2.045262,0,0,0,3.355898,55.93152,0.2138947,0,0,0,2.045262
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.249618,0.249618,0,0,0,0.249618,0,0,5.551115E-17,0,0,0.2627558,0.249618,0,0,2.787141,2.045262,0,0.2627558,-0.2627558,3.078929,51.31538,0.2138947,0.2745798,0,0,2.045262
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.1005224,0.1005224,0,0,0,0.1005224,0,0,1.387779E-17,0,0,0.105813,0.1005224,0,0,3.079092,1.782506,0,0.105813,-0.105813,2.967392,49.45644,0.2138947,0.1105746,0,0,1.782506
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.08440461,0.08440461,0,0,0,0.08440461,0,0,1.387779E-17,0,0,0.08884696,0.08440461,0,0,3.196662,1.676693,0,0.08884696,-0.08884696,2.873739,47.89556,0.2138947,0.09284507,0,0,1.676693
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.2615183,0.2615183,0,0,0,0.2615183,0,0,0,0,0,0.2752824,0.2615183,0,0,3.295381,1.587846,0,0.2752824,-0.2752824,2.583566,43.05935,0.2138947,0.2876701,0,0,1.587846
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.2188545,0.2188545,0,0,0,0.2188545,0,0,2.775558E-17,0,0,0.2303731,0.2188545,0,0,3.60125,1.312564,0,0.2303731,-0.2303731,2.340732,39.01212,0.2138947,0.2407399,0,0,1.312564
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.2175337,0.2175337,0,0,0,0.2175337,17.51861,0,2.775558E-17,0,0.03810889,0.2289829,0.2175337,0,0,3.85722,1.082191,0,0.190874,-0.190874,2.139533,35.65881,0.2138947,0.2392871,0.03048712,0,1.1203
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,1.666465,1.666465,1.7,0,0.5202,1.666465,6.258563,0,0,0,0.1042967,0,0,0.03353543,0.03185866,4.069303,0.8913168,0.1361554,0,0.1361554,2.268701,37.81161,0.2139022,1.833111,0.08343738,1.7,0.9956136
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.5926722,0.5926722,1.7,0,0.5202,0.5926722,48.73829,0,0,0,0.2888583,0,0,1.107328,1.051961,3.933147,1.013857,1.34082,0,1.34082,3.540715,59.01179,0.2139699,0.6519395,0.2310867,1.7,1.302715
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,1.474782,1.474782,1.7,0,0.5202,1.474782,12.92019,0,0,0,0.1905447,0,0,0.225218,0.2139571,2.592327,2.220594,0.4045018,0,0.4045018,3.924459,65.40751,0.2139947,1.62226,0.1524358,1.7,2.411139
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,2.659705,2.659705,1.7,0,0.5202,2.659705,16.1208,0,0,0,0.4287656,1.010216,0.9597048,0,0,2.187825,2.584646,0,0.5814499,-0.5814499,3.311557,55.1925,0.2139947,2.925675,0.3430125,1.7,3.013412
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,1.718622,1.718622,1.7,0,0.5202,1.718622,29.96065,0,0,0,0.5149105,0.01960254,0.01862241,0,0,2.833881,2.003196,0.4953079,0,0.4953079,3.781447,63.02399,0.2140195,1.890485,0.4119284,1.7,2.518106
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.5808167,0.5808167,1.464961,0,0.4560343,0.5808167,242.3992,0,0,0,1.407895,0,0,0.884144,0.8399368,2.338573,2.448973,2.247832,0,2.247832,5.913928,98.56526,0.2139077,0.6388984,1.126316,1.7,3.856868
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,3.010538,3.010538,1.7,0,0.5202,3.010538,38.94115,2.220446E-16,0,0.2315914,1.172338,1.379513,1.310538,0,0,0.0907411,4.472022,0,0.2071751,-0.2071751,5.695546,94.92557,0.2139077,3.311591,0.9378705,1.7,5.64436
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,1.654517,1.654517,1.283843,0,0.4065892,1.654517,42.98046,1.110223E-16,0,0,0.7111192,0.3901834,0.3706743,0,0,0.3209357,4.264847,0.3209357,0,0.3209357,6.000012,100,0.2139238,1.819969,0.5688953,1.7,4.975966
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.7119187,0.7119187,0,0,0,0.7119187,60.91902,0,0,0,0.4336939,0.749388,0.7119187,0,0,0,4.553689,0,0.3156942,-0.3156942,5.667241,94.45383,0.2139238,0.7831105,0.3469551,0,4.987383
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,2.235863,2.235863,1.7,0,0.5202,2.235863,22.45117,1.110223E-16,0,0,0.5019773,0.5640661,0.5358627,0,0,0.3507713,4.237995,0,0.06208875,-0.06208875,5.601794,93.36304,0.2139238,2.459449,0.4015819,1.7,4.739972
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,1.682989,1.682989,1.7,0,0.5202,1.682989,18.71076,0,0,0,0.3149,0,0,0.01701091,0.01616037,0.4197588,4.175906,0.3310604,0,0.3310604,5.915865,98.59756,0.2139407,1.851288,0.25192,1.7,4.490806
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.734405,1.734405,1.7,0,0.5202,1.734405,0,0,0,0,0,0.03621605,0.03440525,0,0,0.08869844,4.47386,0,0.03621605,-0.03621605,5.87769,97.9613,0.2139407,1.907846,0,1.7,4.47386
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.200637,1.200637,0,0,0,1.200637,0,0,0,0,0,1.263828,1.200637,0,0,0.1289385,4.437644,0,1.263828,-1.263828,4.545499,75.75816,0.2139407,1.3207,0,0,4.437644
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.7503852,0.7503852,0,0,0,0.7503852,0,0,1.110223E-16,0,0,0.7898792,0.7503852,0,0,1.533192,3.173816,0,0.7898792,-0.7898792,3.712893,61.88142,0.2139407,0.8254238,0,0,3.173816
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.367349,0.367349,0,0,0,0.367349,0,0,0,0,0,0.3866832,0.367349,0,0,2.410835,2.383937,0,0.3866832,-0.3866832,3.305293,55.08811,0.2139407,0.4040839,0,0,2.383937
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1286873,0.1286873,0,0,0,0.1286873,0,0,2.775558E-17,0,0,0.1354603,0.1286873,0,0,2.840483,1.997254,0,0.1354603,-0.1354603,3.162505,52.70832,0.2139407,0.1415561,0,0,1.997254
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.7631,0.7631,0,0,0,0.7631,0,0,1.110223E-16,0,0,0.8032632,0.7631,0,0,2.990995,1.861794,0,0.8032632,-0.8032632,2.315792,38.59645,0.2139407,0.83941,0,0,1.861794
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.4869201,0.4869201,0,0,0,0.4869201,0,0,5.551115E-17,0,0,0.5125476,0.4869201,0,0,3.883509,1.058531,0,0.5125476,-0.5125476,1.775519,29.59192,0.2139407,0.5356122,0,0,1.058531
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.4328104,0.4328104,0,0,0,0.4328104,0,0,5.551115E-17,0,0,0.4555899,0.4328104,0,0,4.453007,0.545983,0,0.4555899,-0.4555899,1.295285,21.58804,0.2139407,0.4760914,0,0,0.545983
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1967902,0.1967902,1.649422,0,0.5063922,0.1967902,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.959218,0.09039311,1.38,0,1.38,2.604468,43.40771,0.2139921,0.2164693,0,1.7,0.09039311
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.3500974,0.3500974,1.7,0,0.5202,0.3500974,0,0,0,0,0,0,0,1.349903,1.282408,3.579218,1.332393,1.282408,0,1.282408,3.821067,63.68432,0.2140678,0.3851071,0,1.7,1.332393
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.269216,0.269216,1.7,0,0.5202,0.269216,0,0,0,0,0,0,0,1.430784,1.359245,2.29681,2.48656,1.359245,0,1.359245,5.110559,85.17582,0.2141322,0.2961376,0,1.7,2.48656
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1517087,0.1517087,0,0,0,0.1517087,0,0,2.775558E-17,0,0,0.1596934,0.1517087,0,0,0.9375653,3.70988,0,0.1596934,-0.1596934,4.942228,82.3703,0.2141322,0.1668796,0,0,3.70988
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.3046308,0.3046308,0,0,0,0.3046308,21.48781,0,5.551115E-17,0,0.06545847,0.3206639,0.3046308,0,0,1.115002,3.550187,0,0.2552055,-0.2552055,4.673218,77.8868,0.2141322,0.3350938,0.05236677,0,3.615645
