Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,2.417918,2.417918,1.7,0,0.5202,2.417918,17.54169,3.330669E-16,0,0,0.4241435,0.755703,0.7179179,0,0,1.398564,3.294981,0,0.3315594,-0.3315594,4.323723,72.06191,0.2141322,2.65971,0.3393148,1.7,3.719125
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.5772257,0.5772257,1.374354,0,0.4312986,0.5772257,160.7484,0,0,0,0.9278811,0,0,0.7971283,0.7572718,1.766963,2.963422,1.685153,0,1.685153,5.9224,98.70647,0.2140832,0.6349483,0.7423049,1.7,3.891303
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.1708689,0.1708689,0,0,0,0.1708689,788.7351,1.08603,0,0,1.347703,0.179862,0.1708689,0,0,0.08181053,4.48006,0.08181053,0,0.08181053,6.000012,100,0.2140715,0.1879558,1.078162,0,5.827763
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,1.265348,1.265348,0.425,0,0.172125,1.265348,114.14,0.5596917,0,0,1.444269,0.8845768,0.8403479,0,0,0,4.553689,0,0,0,6.000012,100,0.2140715,1.391883,1.155415,1.7,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.09303088,0.09303088,0,0,0,0.09303088,1907.881,1.676991,0,0,1.774918,0.09792724,0.09303088,0,0,0,4.553689,0,0,0,6.000012,100,0.2140715,0.102334,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.1857068,0.1857068,0,0,0,0.1857068,927.1396,1.526281,0,0,1.721762,0.1954809,0.1857068,0,0,0,4.553689,0,0,0,6.000012,100,0.2140715,0.2042775,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.7924423,0.7924423,0,0,0,0.7924423,212.8631,0.8526672,0,0,1.686817,0.8341498,0.7924423,0,0,0,4.553689,0,0,0,6.000012,100,0.2140715,0.8716866,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,1.140038,1.140038,0,0,0,1.140038,125.3618,0.2291323,0,0,1.429173,1.20004,1.140038,0,0,0,4.553689,0,0,0,6.000012,100,0.2140715,1.254042,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,0,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2140715,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,1.446019,1.446019,0.61269,0,0.2233644,1.446019,60.66232,1.110223E-16,0,0,0.8771889,0.8771889,0.8333295,0,0,0,4.553689,0,0,0,6.000012,100,0.2140715,1.590621,0.7017512,1.7,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,0,0,0,0,0.3593082,0,0,0.3593082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2140715,0,0.2874465,0,4.912997
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2140715,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.04506379,0.04506379,0,0,0,0.04506379,0,0,6.938894E-18,0,0,0.04743557,0.04506379,0,0,0,4.553689,0,0.04743557,-0.04743557,5.95001,99.16664,0.2140715,0.04957017,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,2.112144,2.112144,1.7,0,0.5202,2.112144,0,0,0,0,0,0.4338354,0.4121437,0,0,0.05270618,4.506253,0,0.4338354,-0.4338354,5.492708,91.54494,0.2140715,2.323358,0,1.7,4.506253
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5347456,4.072418,0,0,0,5.492708,91.54494,0.2140715,0,0,0,4.072418
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1819046,0.1819046,0,0,0,0.1819046,0,0,2.775558E-17,0,0,0.1914785,0.1819046,0,0,0.5347456,4.072418,0,0.1914785,-0.1914785,5.290872,88.18102,0.2140715,0.200095,0,0,4.072418
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.3092986,0.3092986,0,0,0,0.3092986,0,0,5.551115E-17,0,0,0.3255775,0.3092986,0,0,0.7474995,3.880939,0,0.3255775,-0.3255775,4.947683,82.46122,0.2140715,0.3402285,0,0,3.880939
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.109252,3.555362,0,0,0,4.947683,82.46122,0.2140715,0,0,0,3.555362
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.4516857,0.4516857,0,0,0,0.4516857,0,0,5.551115E-17,0,0,0.4754587,0.4516857,0,0,1.109252,3.555362,0,0.4754587,-0.4754587,4.446506,74.10828,0.2140715,0.4968543,0,0,3.555362
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.63754,3.079903,0,0,0,4.446506,74.10828,0.2140715,0,0,0,3.079903
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.289256,0.289256,0,0,0,0.289256,0,0,0,0,0,0.30448,0.289256,0,0,1.63754,3.079903,0,0.30448,-0.30448,4.125556,68.75912,0.2140715,0.3181816,0,0,3.079903
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.5084284,0.5084284,0,0,0,0.5084284,0,0,1.110223E-16,0,0,0.5351878,0.5084284,0,0,1.975851,2.775423,0,0.5351878,-0.5351878,3.561418,59.35685,0.2140715,0.5592713,0,0,2.775423
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.319717,0.319717,0,0,0,0.319717,0,0,5.551115E-17,0,0,0.3365442,0.319717,0,0,2.570504,2.240236,0,0.3365442,-0.3365442,3.206669,53.44438,0.2140715,0.3516887,0,0,2.240236
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.1779425,0.1779425,0,0,0,0.1779425,28.95769,0,2.775558E-17,0,0.05152804,0.1873079,0.1779425,0,0,2.944442,1.903691,0,0.1357799,-0.1357799,3.063545,51.05898,0.2140715,0.1957368,0.04122243,0,1.955219
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,3.503546,3.08,1.7,0,0.5202,3.08,10.31643,0,0.423546,0.7739006,0.3177462,1.452632,1.38,0,0,3.095308,1.767911,0,1.134885,-1.134885,1.86727,31.12111,0.2140715,3.853901,0.254197,1.7,2.085658
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.939943,1.939943,1.7,0,0.5202,1.939943,37.24902,0,0,0,0.7226096,0.2525712,0.2399426,0,0,4.356292,0.6330261,0.4700384,0,0.4700384,2.313188,38.55305,0.2140949,2.133937,0.5780876,1.7,1.355636
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.4655379,0.4655379,1.7,0,0.5202,0.4655379,276.8041,0,0,0,1.288628,0,0,1.234462,1.172739,3.886254,1.056061,2.461367,0,2.461367,4.648246,77.47061,0.2140008,0.5120916,1.030902,1.7,2.344689
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,1.889698,1.889698,1.658168,0,0.5087798,1.889698,88.29996,0,0,0,1.668602,0.2437159,0.2315301,0,0,1.424887,3.271291,1.424887,0,1.424887,6.000012,100,0.2140299,2.078668,1.334882,1.7,4.939893
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,1.020748,1.020748,0,0,0,1.020748,144.6482,0.4020216,0,0,1.476493,1.074472,1.020748,0,0,0,4.553689,0,0,0,6.000012,100,0.2140299,1.122823,1.181195,0,6.030182
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.6156985,0.6156985,0,0,0,0.6156985,233.99,0.7925695,0,0,1.440673,0.6481037,0.6156985,0,0,0,4.553689,0,0,0,6.000012,100,0.2140299,0.6772684,1.152539,0,5.994362
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,1.767307,1.767307,0.425,0,0.172125,1.767307,97.20038,0.3048744,0,0,1.717829,1.412955,1.342307,0,0,0,4.553689,0,0,0,6.000012,100,0.2140299,1.944037,1.374263,1.7,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,3.209625,3.08,1.7,0,0.5202,3.08,55.39599,0.253565,0.1296249,0.4505874,1.706197,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2140299,3.530587,1.364957,1.7,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,1.881835,1.881835,0.6462852,0,0.2325359,1.881835,69.11227,0,0,0,1.300579,1.300579,1.23555,0,0,0,4.553689,0,0,0,6.000012,100,0.2140299,2.070019,1.040463,1.7,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,1.979481,1.979481,1.244503,0,0.3958492,1.979481,39.08405,0,0,0,0.7736611,0.7736611,0.7349781,0,0,0,4.553689,0,0,0,6.000012,100,0.2140299,2.177429,0.6189289,1.7,5.32735
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.5266705,0.5266705,0,0,0,0.5266705,81.66084,0,1.110223E-16,0,0.4300835,0.55439,0.5266705,0,0,0,4.553689,0,0.1243064,-0.1243064,5.868981,97.81616,0.2140299,0.5793375,0.3440668,0,4.983772
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,2.371789,2.371789,1.7,0,0.5202,2.371789,0,0,0,0,0,0.7071463,0.6717891,0,0,0.1381182,4.429382,0,0.7071463,-0.7071463,5.123584,85.39289,0.2140299,2.608968,0,1.7,4.429382
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.6830657,0.6830657,0,0,0,0.6830657,0,0,1.110223E-16,0,0,0.7190166,0.6830657,0,0,0.9238364,3.722236,0,0.7190166,-0.7190166,4.365674,72.76109,0.2140299,0.7513723,0,0,3.722236
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.3014172,0.3014172,0,0,0,0.3014172,0,0,5.551115E-17,0,0,0.3172812,0.3014172,0,0,1.722744,3.00322,0,0.3172812,-0.3172812,4.03123,67.18703,0.2140299,0.3315589,0,0,3.00322
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.7837733,0.7837733,0,0,0,0.7837733,0,0,1.110223E-16,0,0,0.8250245,0.7837733,0,0,2.075278,2.685938,0,0.8250245,-0.8250245,3.161578,52.69286,0.2140299,0.8621506,0,0,2.685938
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.525153,0.525153,0,0,0,0.525153,0,0,0,0,0,0.5527927,0.525153,0,0,2.991972,1.860914,0,0.5527927,-0.5527927,2.578883,42.9813,0.2140299,0.5776684,0,0,1.860914
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.4253892,0.4253892,0,0,0,0.4253892,0,0,5.551115E-17,0,0,0.4477782,0.4253892,0,0,3.606186,1.308121,0,0.4477782,-0.4477782,2.106884,35.11466,0.2140299,0.4679282,0,0,1.308121
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1359555,0.1359555,0,0,0,0.1359555,0,0,0,0,0,0.1431111,0.1359555,0,0,4.103718,0.860343,0,0.1431111,-0.1431111,1.956031,32.60046,0.2140299,0.1495511,0,0,0.860343
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.249093,0.249093,0,0,0,0.249093,0,0,2.775558E-17,0,0,0.2622032,0.249093,0,0,4.26273,0.717232,0,0.2622032,-0.2622032,1.679645,27.99402,0.2140299,0.2740023,0,0,0.717232
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.2370568,0.2370568,0,0,0,0.2370568,0,0,2.775558E-17,0,0,0.2495335,0.2370568,0,0,4.554067,0.4550288,0,0.2495335,-0.2495335,1.416613,23.61018,0.2140299,0.2607625,0,0,0.4550288
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.1103426,0.1103426,0,0,0,0.1103426,0,0,1.387779E-17,0,0,0.1161501,0.1103426,0,0,4.831326,0.2054953,0,0.1161501,-0.1161501,1.294181,21.56963,0.2140299,0.1213768,0,0,0.2054953
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.4639517,0.4639517,1.7,0,0.5202,0.4639517,0,0,0,0,0,0,0,1.236048,1.174246,4.960382,0.08934522,1.174246,0,1.174246,2.408168,40.13605,0.2141127,0.5103468,0,1.7,0.08934522
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.2071725,0.2071725,1.659804,0,0.5092265,0.2071725,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.786136,1.146167,1.38,0,1.38,3.717351,61.95573,0.2141656,0.2278897,0,1.7,1.146167
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.3414387,0.3414387,1.7,0,0.5202,0.3414387,15.89593,0,0,0,0.05427484,0,0,1.358561,1.290633,2.406136,2.388166,1.344908,0,1.344908,4.993243,83.22055,0.2142316,0.3755826,0.04341987,1.7,2.442441
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,2.205239,2.205239,1.7,0,0.5202,2.205239,11.43979,0,0,0,0.2522746,0.5318307,0.5052392,0,0,1.061228,3.598584,0,0.2795561,-0.2795561,4.698565,78.30926,0.2142316,2.425763,0.2018197,1.7,3.850858
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.4712963,0.4712963,1.034383,0,0.3384866,0.4712963,165.3148,0,0,0,0.7791226,0,0,0.563087,0.5349327,1.371846,3.319028,1.314055,0,1.314055,5.945187,99.08625,0.2141671,0.5184259,0.623298,1.7,4.09815
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.7603862,0.7603862,0,0,0,0.7603862,102.5552,1.110223E-16,0,0,0.7798156,0.8004065,0.7603862,0,0,0.05779051,4.501678,0,0.02059094,-0.02059094,5.923482,98.72451,0.2141671,0.8364248,0.6238525,0,5.281493
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,1.312873,1.312873,0.425,0,0.172125,1.312873,103.7227,0.3464744,0,0,1.361747,0.9346033,0.8878732,0,0,0.08066934,4.481087,0.08066934,0,0.08066934,6.000012,100,0.2141555,1.44416,1.089398,1.7,5.842834
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,2.14744,2.14744,0.7674398,0,0.2656111,2.14744,68.34334,0.0150005,0,0,1.467632,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2141555,2.362184,1.174106,1.7,6.021321
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.904179,1.904179,0.5241785,0,0.1992007,1.904179,89.87735,0.2587936,0,0,1.711425,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2141555,2.094596,1.36914,1.7,6.265114
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.7650607,0.7650607,0,0,0,0.7650607,178.0795,0.5570888,0,0,1.362416,0.805327,0.7650607,0,0,0,4.553689,0,0,0,6.000012,100,0.2141555,0.8415667,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.6827667,0.6827667,0,0,0,0.6827667,126.1279,0.1424573,0,0,0.861159,0.7187017,0.6827667,0,0,0,4.553689,0,0,0,6.000012,100,0.2141555,0.7510433,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,1.216108,1.216108,0,0,0,1.216108,56.3203,0,0,0,0.6849156,1.280114,1.216108,0,0,0,4.553689,0,0.595198,-0.595198,5.372618,89.54346,0.2141555,1.337719,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,2.241827,2.241827,1.7,0,0.5202,2.241827,8.425442,0,0,0,0.1888838,0.5703437,0.5418265,0,0,0.6613311,3.958491,0,0.3814599,-0.3814599,4.970524,82.8419,0.2141555,2.466009,0.151107,1.7,4.147375
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,1.611903,1.611903,1.7,0,0.5202,1.611903,5.264152,0,0,0,0.08485302,0,0,0.08809704,0.08369219,1.085175,3.577031,0.1685452,0,0.1685452,5.13042,85.50684,0.2141656,1.773093,0.06788242,1.7,3.661884
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.3707941,0.3707941,0,0,0,0.3707941,0,0,0,0,0,0.3903096,0.3707941,0,0,0.9166301,3.728722,0,0.3903096,-0.3903096,4.718998,78.6498,0.2141656,0.4078736,0,0,3.728722
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,2.236884,2.236884,1.7,0,0.5202,2.236884,0,0,0,0,0,0.5651408,0.5368838,0,0,1.350308,3.338412,0,0.5651408,-0.5651408,4.123287,68.72131,0.2141656,2.460572,0,1.7,3.338412
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,2.764729,2.764729,1.7,0,0.5202,2.764729,0,0,0,0,0,1.120768,1.064729,0,0,1.978242,2.773271,0,1.120768,-1.120768,2.941894,49.03147,0.2141656,3.041202,0,1.7,2.773271
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,3.88468,3.08,1.7,0,0.5202,3.08,0,0,0.8046796,1.193148,0,1.452632,1.38,0,0,3.223539,1.652503,0,1.452632,-1.452632,1.410686,23.51138,0.2141656,4.273148,0,1.7,1.652503
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.5959683,0.5959683,1.7,0,0.5202,0.5959683,0,0,0,0,0,0,0,1.104032,1.04883,4.837574,0.1998719,1.04883,0,1.04883,2.405694,40.09481,0.2142392,0.6555651,0,1.7,0.1998719
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.4663941,0.4663941,1.7,0,0.5202,0.4663941,0,0,0,0,0,0,0,1.233606,1.171926,3.788744,1.143819,1.171926,0,1.171926,3.51748,58.62455,0.2143213,0.5130336,0,1.7,1.143819
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.4238152,0.4238152,1.7,0,0.5202,0.4238152,0,0,0,0,0,0,0,1.276185,1.212376,2.616819,2.198552,1.212376,0,1.212376,4.66764,77.79385,0.2144059,0.4661967,0,1.7,2.198552
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.2413554,0.2413554,1.693987,0,0.5185584,0.2413554,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.404443,3.28969,1.38,0,1.38,5.976823,99.61352,0.2144652,0.2654909,0,1.7,3.28969
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.4102765,0.4102765,0,0,0,0.4102765,0,0,5.551115E-17,0,0,0.43187,0.4102765,0,0,0.02444317,4.53169,0,0.43187,-0.43187,5.521592,92.02635,0.2144652,0.4513041,0,0,4.53169
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.1157913,0.1157913,0,0,0,0.1157913,0,0,1.387779E-17,0,0,0.1218856,0.1157913,0,0,0.5042987,4.09982,0,0.1218856,-0.1218856,5.393114,89.88505,0.2144652,0.1273704,0,0,4.09982
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.04119719,0.04119719,0,0,0,0.04119719,0,0,0,0,0,0.04336546,0.04119719,0,0,0.6397272,3.977935,0,0.04336546,-0.04336546,5.347402,89.12319,0.2144652,0.04531691,0,0,3.977935
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.4497812,0.4497812,0,0,0,0.4497812,0,0,5.551115E-17,0,0,0.4734539,0.4497812,0,0,0.687911,3.934569,0,0.4734539,-0.4734539,4.848338,80.80547,0.2144652,0.4947594,0,0,3.934569
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,0,0,0,0,0,0,0,0,0.05004581,0,0,0,0,1.213971,3.461115,0.05004581,0,0.05004581,4.895816,81.59676,0.214458,0,0.04003665,0,3.511161
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,0,0,0,0,0,0,0,0,0.2561625,0,0,0,0,1.163925,3.506156,0.2561625,0,0.2561625,5.138833,85.64704,0.2144215,0,0.20493,0,3.762319
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,0.9077626,3.736703,0.5793834,0,0.5793834,5.688484,94.80788,0.2143388,0,0.4635067,0,4.316086
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.5532509,0.5532509,0,0,0,0.5532509,179.493,0.08229829,0,0,0.9930469,0.5823694,0.5532509,0,0,0.3283792,4.258148,0.3283792,0,0.3283792,6.000012,100,0.214292,0.608576,0.7944375,0,5.251194
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.3506898,0.3506898,0,0,0,0.3506898,361.6225,0.899026,0,0,1.268173,0.3691472,0.3506898,0,0,0,4.553689,0,0,0,6.000012,100,0.214292,0.3857588,1.014539,0,5.821862
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,2.369669,2.369669,0.9896692,0,0.3262797,2.369669,71.24287,0.2355888,0,0,1.68822,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.214292,2.606636,1.350576,1.7,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,2.457001,2.457001,1.196319,0,0.382695,2.457001,54.01033,0,0,0,1.327035,1.327035,1.260683,0,0,0,4.553689,0,0,0,6.000012,100,0.214292,2.702702,1.061628,1.7,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,3.167711,3.08,1.7,0,0.5202,3.08,18.4059,0,0.08771126,0.4044824,0.5669018,1.452632,1.38,0,0,0,4.553689,0,0.8857298,-0.8857298,5.066371,84.43935,0.214292,3.484482,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,1.234505,1.234505,0,0,0,1.234505,74.57684,0,0,0,0.9206547,1.299479,1.234505,0,0,0.9841442,3.667959,0,0.378824,-0.378824,4.667055,77.7841,0.214292,1.357955,0.7365238,0,4.588614
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.6185862,0.6185862,0,0,0,0.6185862,162.5789,0,0,0,1.00569,0.6511434,0.6185862,0,0,1.40506,3.289135,0.3545471,0,0.3545471,5.003408,83.38997,0.2142414,0.6804448,0.8045524,0,4.294826
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.9772687,0.9772687,0,0,0,0.9772687,93.02374,0,0,0,0.9090919,1.028704,0.9772687,0,0,1.050513,3.608227,0,0.119612,-0.119612,4.877326,81.2886,0.2142414,1.074996,0.7272735,0,4.517319
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,1.566508,1.566508,1.7,0,0.5202,1.566508,22.93583,0,0,0,0.3592916,0,0,0.1334918,0.1268172,1.183415,3.488616,0.4861089,0,0.4861089,5.33849,88.97465,0.214268,1.723159,0.2874333,1.7,3.847907
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.3801629,0.3801629,0,0,0,0.3801629,0,0,5.551115E-17,0,0,0.4001715,0.3801629,0,0,0.6973061,3.926113,0,0.4001715,-0.4001715,4.916672,81.94437,0.214268,0.4181792,0,0,3.926113
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.326025,1.326025,1.7,0,0.5202,1.326025,0,0,0,0,0,0,0,0.3739751,0.3552763,1.141941,3.525942,0.3552763,0,0.3552763,5.253716,87.56177,0.2142928,1.458627,0,1.7,3.525942
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1439042,0.1439042,0,0,0,0.1439042,0,0,2.775558E-17,0,0,0.1514781,0.1439042,0,0,0.7866647,3.845691,0,0.1514781,-0.1514781,5.094044,84.90057,0.2142928,0.1582947,0,0,3.845691
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9549738,3.694213,0,0,0,5.094044,84.90057,0.2142928,0,0,0,3.694213
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.1143212,0.1143212,0,0,0,0.1143212,0,0,1.387779E-17,0,0,0.1203382,0.1143212,0,0,0.9549738,3.694213,0,0.1203382,-0.1203382,4.967197,82.78645,0.2142928,0.1257534,0,0,3.694213
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.2825567,0.2825567,0,0,0,0.2825567,0,0,5.551115E-17,0,0,0.2974281,0.2825567,0,0,1.088683,3.573874,0,0.2974281,-0.2974281,4.65368,77.56118,0.2142928,0.3108124,0,0,3.573874
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.419158,3.276446,0,0,0,4.65368,77.56118,0.2142928,0,0,0,3.276446
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.5466084,0.5466084,0,0,0,0.5466084,0,0,1.110223E-16,0,0,0.5753773,0.5466084,0,0,1.419158,3.276446,0,0.5753773,-0.5753773,4.047179,67.45285,0.2142928,0.6012692,0,0,3.276446
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.4161441,0.4161441,0,0,0,0.4161441,0,0,0,0,0,0.4380465,0.4161441,0,0,2.058467,2.701069,0,0.4380465,-0.4380465,3.585438,59.75718,0.2142928,0.4577585,0,0,2.701069
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.7279638,0.7279638,0,0,0,0.7279638,0,0,1.110223E-16,0,0,0.7662777,0.7279638,0,0,2.545185,2.263023,0,0.7662777,-0.7662777,2.77771,46.29507,0.2142928,0.8007601,0,0,2.263023
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.2733302,0.2733302,0,0,0,0.2733302,0,0,5.551115E-17,0,0,0.287716,0.2733302,0,0,3.396605,1.496745,0,0.287716,-0.287716,2.474431,41.24043,0.2142928,0.3006632,0,0,1.496745
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.5242751,0.5242751,0,0,0,0.5242751,0,0,1.110223E-16,0,0,0.5518685,0.5242751,0,0,3.716289,1.209029,0,0.5518685,-0.5518685,1.89271,31.54511,0.2142928,0.5767026,0,0,1.209029
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.5051162,0.5051162,0,0,0,0.5051162,12.51261,0,0,0,0.06320325,0.5317013,0.5051162,0,0,4.329476,0.6571605,0,0.4684981,-0.4684981,1.39887,23.31445,0.2142928,0.5556278,0.0505626,0,0.7203637
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,0,0,0,0,0,0,0,0,0.4102186,0,0,0,0,4.850029,0.1886624,0.4102186,0,0.4102186,1.788038,29.80057,0.2142343,0,0.3281749,0,0.598881
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,2.00343,2.00343,1.7,0,0.5202,2.00343,40.1362,0,0,0,0.8041007,0.3194001,0.3034301,0,0,4.439811,0.5578592,0.4847005,0,0.4847005,2.247865,37.46434,0.2142581,2.203773,0.6432805,1.7,1.36196
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,1.594472,1.594472,1.7,0,0.5202,1.594472,51.76405,0,0,0,0.8253633,0,0,0.105528,0.1002516,3.95511,0.9940897,0.9256149,0,0.9256149,3.12598,52.09957,0.2143056,1.753919,0.6602907,1.7,1.819453
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.344677,0,0,1.452632,1.38,3.029495,1.827143,2.724677,0,2.724677,5.710836,95.1804,0.2141252,0,1.075742,1.7,3.17182
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,1.42164,1.42164,0.6489947,0,0.2332756,1.42164,78.65065,0,0,0,1.118129,0.8133104,0.7726449,0,0,0.3048184,4.279352,0.3048184,0,0.3048184,6.000012,100,0.214127,1.563804,0.894503,1.7,5.397481
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.7219634,0.7219634,0,0,0,0.7219634,246.8795,1.022418,0,0,1.78238,0.7599615,0.7219634,0,0,0,4.553689,0,0,0,6.000012,100,0.214127,0.7941598,1.425904,0,6.336069
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214127,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,0,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214127,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,1.460836,1.460836,0.425,0,0.172125,1.460836,78.70194,0.05935255,0,0,1.149707,1.090354,1.035836,0,0,0,4.553689,0,0,0,6.000012,100,0.214127,1.60692,0.9197654,1.7,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,1.360367,1.360367,0.8325714,0,0.283392,1.360367,40.84005,0,0,0,0.5555747,0.5555747,0.5277959,0,0,0,4.553689,0,0,0,6.000012,100,0.214127,1.496404,0.4444597,1.7,5.109263
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,0,0,0,0,0.2699485,0,0,0.2699485,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214127,0,0.2159588,0,4.823637
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214127,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214127,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,2.211446,2.211446,1.7,0,0.5202,2.211446,0,0,0,0,0,0.5383645,0.5114462,0,0,0,4.553689,0,0.5383645,-0.5383645,5.432526,90.54192,0.214127,2.432591,0,1.7,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.4670225,0.4670225,0,0,0,0.4670225,0,0,5.551115E-17,0,0,0.4916026,0.4670225,0,0,0.5981827,4.015325,0,0.4916026,-0.4916026,4.914331,81.90536,0.214127,0.5137247,0,0,4.015325
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1864807,0.1864807,0,0,0,0.1864807,0,0,2.775558E-17,0,0,0.1962955,0.1864807,0,0,1.144408,3.523722,0,0.1962955,-0.1962955,4.707418,78.4568,0.214127,0.2051287,0,0,3.523722
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.07837433,0.07837433,0,0,0,0.07837433,0,0,1.387779E-17,0,0,0.08249929,0.07837433,0,0,1.362514,3.327426,0,0.08249929,-0.08249929,4.620456,77.00745,0.214127,0.08621176,0,0,3.327426
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.45418,3.244927,0,0,0,4.620456,77.00745,0.214127,0,0,0,3.244927
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.4517114,0.4517114,0,0,0,0.4517114,0,0,5.551115E-17,0,0,0.4754857,0.4517114,0,0,1.45418,3.244927,0,0.4754857,-0.4754857,4.11925,68.65403,0.214127,0.4968826,0,0,3.244927
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1739983,0.1739983,0,0,0,0.1739983,0,0,2.775558E-17,0,0,0.1831561,0.1739983,0,0,1.982497,2.769441,0,0.1831561,-0.1831561,3.926187,65.43631,0.214127,0.1913981,0,0,2.769441
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1352279,0.1352279,0,0,0,0.1352279,0,0,2.775558E-17,0,0,0.1423452,0.1352279,0,0,2.186004,2.586285,0,0.1423452,-0.1423452,3.776141,62.93557,0.214127,0.1487507,0,0,2.586285
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.2423004,0.2423004,0,0,0,0.2423004,0,0,5.551115E-17,0,0,0.255053,0.2423004,0,0,2.344165,2.44394,0,0.255053,-0.255053,3.507292,58.45475,0.214127,0.2665304,0,0,2.44394
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.3647328,0.3647328,0,0,0,0.3647328,0,0,5.551115E-17,0,0,0.3839293,0.3647328,0,0,2.627558,2.188887,0,0.3839293,-0.3839293,3.102595,51.70981,0.214127,0.4012061,0,0,2.188887
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.3885578,0.3885578,0,0,0,0.3885578,1.258606,0,5.551115E-17,0,0.004890412,0.4090081,0.3885578,0,0,3.054146,1.804958,0,0.4041177,-0.4041177,2.676617,44.6102,0.214127,0.4274135,0.003912329,0,1.809848
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,2.709821,2.709821,1.7,0,0.5202,2.709821,1.525602,0,0,0,0.04134107,1.062969,1.009821,0,0,3.503165,1.40084,0,1.021628,-1.021628,1.599727,26.66206,0.214127,2.980803,0.03307285,1.7,1.442181
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,2.434531,2.06906,1.7,0,0.5202,2.06906,0.4481553,0,0.365471,0.6159713,0.009272602,0.3884845,0.3690603,0,0,4.638308,0.3792119,0,0.3792119,-0.3792119,1.200002,20,0.214127,2.677984,0.007418082,1.7,0.3884845
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,2.084642,1.772252,1.7,0,0.5202,1.772252,4.291436,0,0.3123893,0.5786554,0.07605508,0.07605508,0.07225233,0,0,5.059654,0,0,0,0,1.200002,20,0.214127,2.293106,0.06084406,1.7,0.07605508
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2872245,0,0,1.452632,1.38,5.059654,0,1.667224,0,1.667224,2.78167,46.36108,0.214097,0,0.2297796,1.7,0.2872245
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.8627659,0.8627659,1.7,0,0.5202,0.8627659,24.11446,0,0,0,0.2080514,0,0,0.8372341,0.7953724,3.39243,1.500502,1.003424,0,1.003424,3.733602,62.22657,0.2141626,0.9490425,0.1664411,1.7,1.708553
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,1.359274,1.359274,1.7,0,0.5202,1.359274,24.06115,0,0,0,0.3270569,0,0,0.3407264,0.3236901,2.389006,2.403583,0.6507469,0,0.6507469,4.350955,72.51576,0.2142011,1.495201,0.2616455,1.7,2.73064
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.9604347,0.9604347,1.7,0,0.5202,0.9604347,18.12002,0,0,0,0.1740309,0,0,0.7395653,0.702587,1.738259,2.989256,0.8766179,0,0.8766179,5.182587,86.37628,0.2142584,1.056478,0.1392248,1.7,3.163286
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.08876944,0.08876944,0,0,0,0.08876944,83.38737,0,0,0,0.07402249,0.09344151,0.08876944,0,0,0.8616413,3.778212,0,0.01941901,-0.01941901,5.162118,86.03513,0.2142584,0.09764638,0.059218,0,3.852234
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,1.374677,1.374677,1.7,0,0.5202,1.374677,20.66857,0,0,0,0.284126,0,0,0.3253233,0.3090571,0.883218,3.758793,0.5931832,0,0.5931832,5.724861,95.41415,0.2142937,1.512144,0.2273008,1.7,4.042919
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,1.346187,1.346187,1.476313,0,0.4591335,1.346187,11.36987,0,0,0,0.1530596,0,0,0.1301265,0.1236202,0.2900349,4.292657,0.2766798,0,0.2766798,5.987342,99.78884,0.2143097,1.480805,0.1224477,1.7,4.445717
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,0,0,0,0,0.08307587,0,0,0.09643095,0,0,0,0,0.01335509,4.541669,0.01335509,0,0.01335509,6.000012,100,0.2143078,0,0.07714476,0,4.6381
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,2.429243,2.429243,1.7,0,0.5202,2.429243,0,0,0,0,0,0.7676244,0.7292432,0,0,0,4.553689,0,0.7676244,-0.7676244,5.190865,86.51424,0.2143078,2.672168,0,1.7,4.553689
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,3.466864,3.08,1.7,0,0.5202,3.08,0,0,0.3868637,0.7335501,0,1.452632,1.38,0,0,0.852916,3.786065,0,1.452632,-1.452632,3.659657,60.99416,0.2143078,3.81355,0,1.7,3.786065
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.254397,1.254397,1.7,0,0.5202,1.254397,0,0,0,0,0,0,0,0.4456034,0.4233232,2.466951,2.333433,0.4233232,0,0.4233232,4.061256,67.68747,0.2143372,1.379836,0,1.7,2.333433
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.043628,2.714424,1.38,0,1.38,5.37044,89.50714,0.2143477,0,0,1.7,2.714424
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.3440346,0.3440346,0,0,0,0.3440346,0,0,5.551115E-17,0,0,0.3621417,0.3440346,0,0,0.6636279,3.956424,0,0.3621417,-0.3621417,4.988708,83.14497,0.2143477,0.378438,0,0,3.956424
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.4106644,0.4106644,0,0,0,0.4106644,0,0,5.551115E-17,0,0,0.4322783,0.4106644,0,0,1.066007,3.594282,0,0.4322783,-0.4322783,4.533047,75.55064,0.2143477,0.4517308,0,0,3.594282
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.06442121,0.06442121,0,0,0,0.06442121,0,0,0,0,0,0.06781179,0.06442121,0,0,1.546317,3.162004,0,0.06781179,-0.06781179,4.461567,74.35931,0.2143477,0.07086333,0,0,3.162004
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.06855764,0.06855764,0,0,0,0.06855764,0,0,1.387779E-17,0,0,0.07216594,0.06855764,0,0,1.621663,3.094192,0,0.07216594,-0.07216594,4.385498,73.09148,0.2143477,0.07541341,0,0,3.094192
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.701848,3.022026,0,0,0,4.385498,73.09148,0.2143477,0,0,0,3.022026
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.701848,3.022026,0,0,0,4.385498,73.09148,0.2143477,0,0,0,3.022026
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1586974,0.1586974,0,0,0,0.1586974,0,0,0,0,0,0.1670499,0.1586974,0,0,1.701848,3.022026,0,0.1670499,-0.1670499,4.209412,70.15672,0.2143477,0.1745671,0,0,3.022026
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.1048931,0.1048931,0,0,0,0.1048931,0,0,1.387779E-17,0,0,0.1104138,0.1048931,0,0,1.887458,2.854976,0,0.1104138,-0.1104138,4.093025,68.21695,0.2143477,0.1153824,0,0,2.854976
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.6266867,0.6266867,0,0,0,0.6266867,3.244686,1.110223E-16,0,0,0.02033401,0.6596702,0.6266867,0,0,2.01014,2.744562,0,0.6393362,-0.6393362,3.419106,56.98498,0.2143477,0.6893554,0.01626721,0,2.764896
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,1.649225,1.649225,1.7,0,0.5202,1.649225,12.27391,0,0,0,0.2024243,0,0,0.05077544,0.04823667,2.720514,2.105226,0.250661,0,0.250661,3.656904,60.94827,0.2143609,1.814147,0.1619395,1.7,2.307651
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5053799,0,0,1.452632,1.38,2.469853,2.330821,1.88538,0,1.88538,5.445532,90.75869,0.2143,0,0.4043039,1.7,2.836201
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,1.320999,1.320999,1.286555,0,0.4073294,1.320999,46.98944,1.110223E-16,0,0,0.6207299,0.03625673,0.03444389,0,0,0.5844731,4.027663,0.5844731,0,0.5844731,6.000012,100,0.2143284,1.453099,0.4965839,1.7,4.648393
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,1.19773,1.19773,0,0,0,1.19773,86.84653,2.220446E-16,0,0,1.040187,1.260768,1.19773,0,0,0,4.553689,0,0.2205815,-0.2205815,5.767498,96.12479,0.2143284,1.317503,0.8321494,0,5.593876
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,2.01868,2.01868,1.672011,0,0.5125589,2.01868,30.21806,1.387779E-16,0,0,0.610006,0.3649154,0.3466696,0,0,0.2450906,4.333107,0.2450906,0,0.2450906,6.000012,100,0.2143403,2.220548,0.4880048,1.7,4.943113
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,2.870079,2.870079,1.7,0,0.5202,2.870079,41.1799,0,4.440892E-16,0.07708704,1.181896,1.231662,1.170079,0,0,0,4.553689,0,0.04976647,-0.04976647,5.947554,99.12569,0.2143403,3.157087,0.9455166,1.7,5.735585
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,2.375259,2.375259,1.451792,0,0.4524392,2.375259,43.25284,2.63678E-16,0,0,1.027367,0.9720711,0.9234675,0,0,0.05529607,4.503922,0.05529607,0,0.05529607,6.000012,100,0.214343,2.612785,0.8218937,1.7,5.53129
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.2109796,0.2109796,0,0,0,0.2109796,349.3853,0.515048,0,0,0.7371318,0.2220838,0.2109796,0,0,0,4.553689,0,0,0,6.000012,100,0.214343,0.2320776,0.5897054,0,5.290821
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,1.001538,1.001538,0,0,0,1.001538,38.06053,0,0,0,0.3811907,1.054251,1.001538,0,0,0,4.553689,0,0.6730599,-0.6730599,5.290545,88.17557,0.214343,1.101692,0.3049525,0,4.93488
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,1.340624,1.340624,1.7,0,0.5202,1.340624,25.86575,0,0,0,0.3467624,0,0,0.3593762,0.3414074,0.7478443,3.880629,0.6881698,0,0.6881698,5.9434,99.05647,0.2143835,1.474686,0.2774099,1.7,4.227391
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.9732673,0.9732673,0,0,0,0.9732673,17.5496,0,2.220446E-16,0,0.1708045,1.024492,0.9732673,0,0,0.05967449,4.499982,0,0.8536874,-0.8536874,5.043534,84.05874,0.2143835,1.070594,0.1366436,0,4.670786
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.52169,1.52169,1.7,0,0.5202,1.52169,0,0,0,0,0,0,0,0.1783104,0.1693949,1.008216,3.646295,0.1693949,0,0.1693949,5.204237,86.7371,0.2143951,1.673859,0,1.7,3.646295
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,2.440697,2.440697,1.7,0,0.5202,2.440697,0,0,0,0,0,0.7796816,0.7406976,0,0,0.8388212,3.79875,0,0.7796816,-0.7796816,4.38238,73.03952,0.2143951,2.684767,0,1.7,3.79875
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.638987,1.638987,1.7,0,0.5202,1.638987,0,0,0,0,0,0,0,0.0610133,0.05796264,1.705134,3.019068,0.05796264,0,0.05796264,4.437368,73.95599,0.2143991,1.802885,0,1.7,3.019068
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,1.181222,1.181222,1.7,0,0.5202,1.181222,0,0,0,0,0,0,0,0.5187782,0.4928393,1.647171,3.071235,0.4928393,0,0.4928393,4.904916,81.74844,0.2144331,1.299344,0,1.7,3.071235
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.7305006,0.7305006,0,0,0,0.7305006,0,0,1.110223E-16,0,0,0.768948,0.7305006,0,0,1.154332,3.51479,0,0.768948,-0.768948,4.094374,68.23943,0.2144331,0.8035506,0,0,3.51479
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.2919019,0.2919019,0,0,0,0.2919019,0,0,5.551115E-17,0,0,0.3072651,0.2919019,0,0,2.008719,2.745842,0,0.3072651,-0.3072651,3.770488,62.84134,0.2144331,0.3210921,0,0,2.745842
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.3045466,0.3045466,0,0,0,0.3045466,0,0,5.551115E-17,0,0,0.3205754,0.3045466,0,0,2.350124,2.438577,0,0.3205754,-0.3205754,3.432572,57.20942,0.2144331,0.3350013,0,0,2.438577
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.04858899,0.04858899,0,0,0,0.04858899,0,0,6.938894E-18,0,0,0.05114631,0.04858899,0,0,2.706319,2.118001,0,0.05114631,-0.05114631,3.378659,56.31087,0.2144331,0.05344789,0,0,2.118001
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1688134,0.1688134,0,0,0,0.1688134,0,0,2.775558E-17,0,0,0.1776983,0.1688134,0,0,2.763149,2.066855,0,0.1776983,-0.1776983,3.191349,53.18904,0.2144331,0.1856947,0,0,2.066855
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1553744,0.1553744,0,0,0,0.1553744,0,0,0,0,0,0.163552,0.1553744,0,0,2.960591,1.889157,0,0.163552,-0.163552,3.01895,50.31573,0.2144331,0.1709119,0,0,1.889157
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.3343228,0.3343228,0,0,0,0.3343228,0,0,5.551115E-17,0,0,0.3519187,0.3343228,0,0,3.142316,1.725605,0,0.3519187,-0.3519187,2.647995,44.13316,0.2144331,0.3677551,0,0,1.725605
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.4407052,0.4407052,0,0,0,0.4407052,0,0,5.551115E-17,0,0,0.4639002,0.4407052,0,0,3.533336,1.373686,0,0.4639002,-0.4639002,2.159001,35.98328,0.2144331,0.4847758,0,0,1.373686
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.1460354,0.1460354,0,0,0,0.1460354,2.466403,0,2.775558E-17,0,0.003601823,0.1537215,0.1460354,0,0,4.048781,0.909786,0,0.1501197,-0.1501197,2.000761,33.34595,0.2144331,0.160639,0.002881458,0,0.9133878
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.1028914,0.1028914,0,0,0,0.1028914,36.28053,0,0,0,0.03732955,0.1083067,0.1028914,0,0,4.215581,0.7596663,0,0.0709772,-0.0709772,1.925944,32.09901,0.2144331,0.1131805,0.02986364,0,0.7969958
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,4.294444,0.6886891,0.07850208,0,0.07850208,2.000418,33.34023,0.2144221,0,0.06280167,0,0.7671912
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,2.22338,2.22338,1.7,0,0.5202,2.22338,7.58218,0,0,0,0.1685807,0.5509266,0.5233803,0,0,4.215942,0.7593409,0,0.3823459,-0.3823459,1.59739,26.62311,0.2144221,2.445718,0.1348646,1.7,0.9279217
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,1.122856,1.122856,1.7,0,0.5202,1.122856,11.81316,0,0,0,0.1326447,0,0,0.5771443,0.5482871,4.640771,0.376995,0.6809318,0,0.6809318,2.243379,37.38957,0.2144663,1.235141,0.1061158,1.7,0.5096397
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2155912,0,0,1.452632,1.38,3.959839,0.9898337,1.595591,0,1.595591,3.757089,62.61803,0.2144463,0,0.1724729,1.7,1.205425
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,1.906871,1.906871,1.7,0,0.5202,1.906871,5.565046,2.775558E-17,0,0,0.1061183,0.2177593,0.2068714,0,0,2.364248,2.425866,0,0.1116411,-0.1116411,3.639409,60.6567,0.2144463,2.097558,0.08489461,1.7,2.531984
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,1.72417,1.72417,1.7,0,0.5202,1.72417,11.8552,0,0,0,0.2044038,0.02544202,0.02416992,0,0,2.488294,2.314225,0.1789618,0,0.1789618,3.809187,63.48633,0.2144549,1.896587,0.1635231,1.7,2.518628
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.6011432,0.6011432,1.7,0,0.5202,0.6011432,65.51543,2.220446E-16,0,0,0.3938415,0,0,1.098857,1.043914,2.309332,2.47529,1.437756,0,1.437756,5.173162,86.21919,0.2145064,0.6612575,0.3150732,1.7,2.869132
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,0,0,0,0,0,0,0,0.2218366,0,0,0,0,0.8715763,3.76927,0.2218366,0,0.2218366,5.383615,89.72673,0.2144752,0,0.1774693,0,3.991107
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,0,0,0,0,0,0,0,0.1404232,0,0,0,0,0.6497397,3.968923,0.1404232,0,0.1404232,5.516832,91.94701,0.2144554,0,0.1123386,0,4.109346
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,1.967399,1.967399,1.7,0,0.5202,1.967399,3.129855,1.110223E-16,0,0,0.06157674,0.2814725,0.2673989,0,0,0.5093166,4.095304,0,0.2198958,-0.2198958,5.285041,88.08385,0.2144554,2.164139,0.04926139,1.7,4.156881
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,2.800051,2.800051,1.7,0,0.5202,2.800051,0,0,4.440892E-16,0.00005615065,0,1.157948,1.100051,0,0,0.7536452,3.875408,0,1.157948,-1.157948,4.064456,67.74081,0.2144554,3.080056,0,1.7,3.875408
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.3930161,0.3930161,1.7,0,0.5202,0.3930161,0,0,0,0,0,0,0,1.306984,1.241635,2.040255,2.71746,1.241635,0,1.241635,5.242375,87.37273,0.2145344,0.4323177,0,1.7,2.71746
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.02379082,0.02379082,0,0,0,0.02379082,0,0,3.469447E-18,0,0,0.02504297,0.02379082,0,0,0.7986199,3.834931,0,0.02504297,-0.02504297,5.215977,86.93278,0.2145344,0.0261699,0,0,3.834931
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.448303,0.448303,0,0,0,0.448303,0,0,5.551115E-17,0,0,0.4718979,0.448303,0,0,0.8264454,3.809888,0,0.4718979,-0.4718979,4.718553,78.6424,0.2145344,0.4931333,0,0,3.809888
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.4955283,0.4955283,0,0,0,0.4955283,0,0,1.110223E-16,0,0,0.5216088,0.4955283,0,0,1.350776,3.33799,0,0.5216088,-0.5216088,4.168729,69.47868,0.2145344,0.5450812,0,0,3.33799
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.930342,2.816381,0,0,0,4.168729,69.47868,0.2145344,0,0,0,2.816381
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.2009629,0.2009629,0,0,0,0.2009629,0,0,2.775558E-17,0,0,0.2115398,0.2009629,0,0,1.930342,2.816381,0,0.2115398,-0.2115398,3.945746,65.76231,0.2145344,0.2210591,0,0,2.816381
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.165386,2.604841,0,0,0,3.945746,65.76231,0.2145344,0,0,0,2.604841
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.6597811,0.6597811,0,0,0,0.6597811,0,0,1.110223E-16,0,0,0.6945064,0.6597811,0,0,2.165386,2.604841,0,0.6945064,-0.6945064,3.213672,53.5611,0.2145344,0.7257592,0,0,2.604841
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.09739414,0.09739414,0,0,0,0.09739414,0,0,1.387779E-17,0,0,0.1025201,0.09739414,0,0,2.93706,1.910335,0,0.1025201,-0.1025201,3.105607,51.76001,0.2145344,0.1071336,0,0,1.910335
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.4232547,0.4232547,0,0,0,0.4232547,0,0,5.551115E-17,0,0,0.4455312,0.4232547,0,0,3.050971,1.807815,0,0.4455312,-0.4455312,2.635976,43.93284,0.2145344,0.4655801,0,0,1.807815
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.4090137,0.4090137,0,0,0,0.4090137,0,0,5.551115E-17,0,0,0.4305408,0.4090137,0,0,3.546006,1.362284,0,0.4305408,-0.4305408,2.182146,36.36902,0.2145344,0.4499151,0,0,1.362284
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.4837209,0.4837209,0,0,0,0.4837209,15.71734,0,0,0,0.07602808,0.5091799,0.4837209,0,0,4.024384,0.931743,0,0.4331518,-0.4331518,1.725564,28.75934,0.2145344,0.532093,0.06082246,0,1.007771
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,2.447419,2.447419,1.7,0,0.5202,2.447419,19.04396,0,0,0.4299433,0.4660856,0.7867572,0.7474193,0,0,4.505664,0.4985912,0,0.3206716,-0.3206716,1.387546,23.12572,0.2145344,2.692161,0.3728685,1.7,0.9646769
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,1.72073,1.72073,1.7,0,0.5202,1.72073,51.07553,0,0,0,0.8788719,0.02182097,0.02072992,0,0,4.861966,0.1779197,0.8570509,0,0.8570509,2.200616,36.67686,0.2145757,1.892803,0.7030975,1.7,1.056792
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,2.417896,2.417896,1.7,0,0.5202,2.417896,43.55916,0,0,0,1.053215,0.7556798,0.7178959,0,0,4.004915,0.9492655,0.2975352,0,0.2975352,2.482883,41.3813,0.21459,2.659685,0.8425721,1.7,2.002481
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,1.940942,1.940942,1.7,0,0.5202,1.940942,61.53826,0,0,0,1.194422,0.2536233,0.2409422,0,0,3.70738,1.217047,0.9407987,0,0.9407987,3.375403,56.2566,0.2146353,2.135036,0.9555376,1.7,2.411469
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,2.578982,2.578982,1.7,0,0.5202,2.578982,57.747,0,0,0,1.489284,0.9252437,0.8789815,0,0,2.766581,2.063766,0.5640407,0,0.5640407,3.910499,65.17485,0.2146556,2.83688,1.191428,1.7,3.553051
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,2.155747,2.155747,1.7,0,0.5202,2.155747,74.09756,0,0,0,1.597356,0.4797336,0.4557469,0,0,2.20254,2.571403,1.117622,0,1.117622,4.970768,82.84598,0.214682,2.371322,1.277885,1.7,4.168758
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.6700628,0.6700628,0,0,0,0.6700628,253.4845,0,0,0,1.698505,0.7053293,0.6700628,0,0,1.084918,3.577263,0.9931758,0,0.9931758,5.912978,98.54943,0.2145427,0.7370691,1.358804,0,5.275768
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,2.134475,2.134475,0.8191236,0,0.2797207,2.134475,69.16561,8.326673E-17,0,0,1.476323,1.38458,1.315351,0,0,0.09174224,4.471121,0.09174224,0,0.09174224,6.000012,100,0.2145427,2.347922,1.181058,1.7,5.947443
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.5744384,0.5744384,0,0,0,0.5744384,195.2294,0.5168009,0,0,1.121473,0.604672,0.5744384,0,0,0,4.553689,0,0,0,6.000012,100,0.2145427,0.6318823,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,1.662994,1.662994,1.035277,0,0.3387308,1.662994,39.73281,1.110223E-16,0,0,0.6607541,0.6607541,0.6277164,0,0,0,4.553689,0,0,0,6.000012,100,0.2145427,1.829293,0.5286033,1.7,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,2.374777,2.374777,1.7,0,0.5202,2.374777,13.03278,0,0,0,0.3094995,0.7102918,0.6747772,0,0,0,4.553689,0,0.4007922,-0.4007922,5.57754,92.95881,0.2145427,2.612255,0.2475996,1.7,4.863188
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,4.069382,3.08,1.7,0,0.5202,3.08,0,0,0.989382,1.39632,0,1.452632,1.38,0,0,0.4453247,4.152897,0,1.452632,-1.452632,4.046332,67.43873,0.2145427,4.47632,0,1.7,4.152897
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.9881959,0.9881959,1.7,0,0.5202,0.9881959,0,0,0,0,0,0,0,0.7118041,0.6762139,2.05936,2.700265,0.6762139,0,0.6762139,4.687845,78.13058,0.2145889,1.087016,0,1.7,2.700265
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.2491019,0.2491019,1.7,0,0.5202,0.2491019,0,0,0,0,0,0,0,1.450898,1.378353,1.383146,3.308858,1.378353,0,1.378353,5.995465,99.92422,0.2146483,0.2740121,0,1.7,3.308858
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0047927,4.549376,0,0,0,5.995465,99.92422,0.2146483,0,0,0,4.549376
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.07783043,0.07783043,0,0,0,0.07783043,0,0,0,0,0,0.08192677,0.07783043,0,0,0.0047927,4.549376,0,0.08192677,-0.08192677,5.909107,98.48492,0.2146483,0.08561347,0,0,4.549376
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.5257501,0.5257501,0,0,0,0.5257501,0,0,1.110223E-16,0,0,0.5534211,0.5257501,0,0,0.09582244,4.467449,0,0.5534211,-0.5534211,5.32575,88.76232,0.2146483,0.5783251,0,0,4.467449
