Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01644669,0.01644669,0,0,0,0.01644669,0,0,3.469447E-18,0,0,0.0173123,0.01644669,0,0,0.7107348,3.914028,0,0.0173123,-0.0173123,5.307501,88.45818,0.2146483,0.01809135,0,0,3.914028
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.2535047,0.2535047,0,0,0,0.2535047,0,0,5.551115E-17,0,0,0.266847,0.2535047,0,0,0.7299708,3.896715,0,0.266847,-0.266847,5.026219,83.77016,0.2146483,0.2788551,0,0,3.896715
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.2406935,0.2406935,0,0,0,0.2406935,0,0,0,0,0,0.2533616,0.2406935,0,0,1.026467,3.629868,0,0.2533616,-0.2533616,4.759153,79.31906,0.2146483,0.2647628,0,0,3.629868
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1630032,0.1630032,0,0,0,0.1630032,0,0,0,0,0,0.1715823,0.1630032,0,0,1.30798,3.376507,0,0.1715823,-0.1715823,4.57829,76.30467,0.2146483,0.1793035,0,0,3.376507
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.07518585,0.07518585,0,0,0,0.07518585,0,0,0,0,0,0.079143,0.07518585,0,0,1.498627,3.204924,0,0.079143,-0.079143,4.494865,74.91427,0.2146483,0.08270443,0,0,3.204924
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.1000531,0.1000531,0,0,0,0.1000531,0,0,1.387779E-17,0,0,0.1053191,0.1000531,0,0,1.586564,3.125781,0,0.1053191,-0.1053191,4.383849,73.06401,0.2146483,0.1100584,0,0,3.125781
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.0946769,0.0946769,0,0,0,0.0946769,47.83805,0,0,0,0.04529158,0.09965989,0.0946769,0,0,1.703585,3.020462,0,0.05436831,-0.05436831,4.32654,72.10886,0.2146483,0.1041446,0.03623327,0,3.065754
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,1.932241,1.932241,1.7,0,0.5202,1.932241,23.01655,0,0,0,0.4447353,0.2444641,0.2322409,0,0,1.763994,2.966094,0.2002712,0,0.2002712,4.516534,75.27541,0.2146579,2.125465,0.3557882,1.7,3.410829
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,1.082919,1.082919,1.7,0,0.5202,1.082919,80.40382,0,0,0,0.8707079,0,0,0.6170814,0.5862274,1.563723,3.146338,1.456935,0,1.456935,5.898704,98.31154,0.2147061,1.19121,0.6965663,1.7,4.017046
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.9463462,0.9463462,0,0,0,0.9463462,137.0274,0.193812,0,0,1.296754,0.9961539,0.9463462,0,0,0.1067879,4.45758,0.1067879,0,0.1067879,6.000012,100,0.2146912,1.040981,1.037403,0,5.754333
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.381809,0.381809,0,0,0,0.381809,319.7323,0.8188624,0,0,1.220767,0.4019042,0.381809,0,0,0,4.553689,0,0,0,6.000012,100,0.2146912,0.4199899,0.9766133,0,5.774456
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,1.298797,1.298797,0.425,0,0.172125,1.298797,111.444,0.5276455,0,0,1.447432,0.9197868,0.8737975,0,0,0,4.553689,0,0,0,6.000012,100,0.2146912,1.428677,1.157946,1.7,6.001121
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.4487225,0.4487225,0,0,0,0.4487225,421.9981,1.421261,0,0,1.8936,0.4723395,0.4487225,0,0,0,4.553689,0,0,0,6.000012,100,0.2146912,0.4935948,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,2.027321,2.027321,0.7868281,0,0.2709041,2.027321,64.40924,0,0,0,1.305782,1.305782,1.240493,0,0,0,4.553689,0,0,0,6.000012,100,0.2146912,2.230053,1.044626,1.7,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,3.11506,3.08,1.7,0,0.5202,3.08,48.19747,0.03185059,0.0350602,0.3465662,1.484482,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2146912,3.426566,1.187586,1.7,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.9125022,0.9125022,0,0,0,0.9125022,121.1569,0.1450303,0,0,1.105559,0.9605286,0.9125022,0,0,0,4.553689,0,0,0,6.000012,100,0.2146912,1.003752,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,1.032973,1.032973,0,0,0,1.032973,69.46059,0,2.220446E-16,0,0.7175092,1.08734,1.032973,0,0,0,4.553689,0,0.3698309,-0.3698309,5.610176,93.50275,0.2146912,1.13627,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,1.014766,1.014766,0,0,0,1.014766,25.95243,0,0,0,0.2633565,1.068175,1.014766,0,0,0.4109232,4.183858,0,0.8048182,-0.8048182,4.761823,79.36356,0.2146912,1.116243,0.2106852,0,4.447215
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.305166,3.37904,0,0,0,4.761823,79.36356,0.2146912,0,0,0,3.37904
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.5602257,0.5602257,0,0,0,0.5602257,0,0,0,0,0,0.5897112,0.5602257,0,0,1.305166,3.37904,0,0.5897112,-0.5897112,4.140213,69.00341,0.2146912,0.6162483,0,0,3.37904
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,3.042326,3.042326,1.7,0,0.5202,3.042326,0,0,0,0.2665582,0,1.412974,1.342326,0,0,1.9604,2.789329,0,1.412974,-1.412974,2.650807,44.18003,0.2146912,3.346558,0,1.7,2.789329
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,1.325391,1.325391,1.7,0,0.5202,1.325391,0,0,0,0,0,0,0,0.3746095,0.355879,3.530372,1.376354,0.355879,0,0.355879,2.988424,49.80696,0.2147154,1.45793,0,1.7,1.376354
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.174493,1.696645,1.38,0,1.38,4.297606,71.62663,0.2147254,0,0,1.7,1.696645
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.794493,2.938645,1.38,0,1.38,5.60679,93.4463,0.2147354,0,0,1.7,2.938645
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.5231192,0.5231192,0,0,0,0.5231192,0,0,1.110223E-16,0,0,0.5506517,0.5231192,0,0,0.4144929,4.180645,0,0.5506517,-0.5506517,5.026351,83.77236,0.2147354,0.5754311,0,0,4.180645
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1512042,0.1512042,0,0,0,0.1512042,0,0,2.775558E-17,0,0,0.1591623,0.1512042,0,0,1.026328,3.629993,0,0.1591623,-0.1591623,4.85858,80.97617,0.2147354,0.1663246,0,0,3.629993
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1879109,0.1879109,0,0,0,0.1879109,0,0,2.775558E-17,0,0,0.1978009,0.1879109,0,0,1.203175,3.470831,0,0.1978009,-0.1978009,4.650079,77.50117,0.2147354,0.2067019,0,0,3.470831
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.4334807,0.4334807,0,0,0,0.4334807,0,0,5.551115E-17,0,0,0.4562954,0.4334807,0,0,1.422954,3.27303,0,0.4562954,-0.4562954,4.169102,69.48489,0.2147354,0.4768287,0,0,3.27303
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.04676966,0.04676966,0,0,0,0.04676966,0,0,0,0,0,0.04923122,0.04676966,0,0,1.929949,2.816735,0,0.04923122,-0.04923122,4.117208,68.61999,0.2147354,0.05144663,0,0,2.816735
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.3341569,0.3341569,0,0,0,0.3341569,0,0,0,0,0,0.3517441,0.3341569,0,0,1.98465,2.767504,0,0.3517441,-0.3517441,3.746437,62.44049,0.2147354,0.3675726,0,0,2.767504
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.7032979,0.7032979,0,0,0,0.7032979,12.99051,0,1.110223E-16,0,0.091362,0.7403136,0.7032979,0,0,2.375477,2.41576,0,0.6489516,-0.6489516,3.062382,51.03959,0.2147354,0.7736277,0.0730896,0,2.507122
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,1.934143,1.934143,1.7,0,0.5202,1.934143,23.47394,0,0,0,0.4540195,0.2464665,0.2341432,0,0,3.096534,1.766808,0.207553,0,0.207553,3.259284,54.32129,0.2147454,2.127558,0.3632156,1.7,2.220828
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,1.036636,1.036636,1.7,0,0.5202,1.036636,88.98925,0,0,0,0.9224944,0,0,0.6633643,0.630196,2.888981,1.953606,1.55269,0,1.55269,4.732295,78.87143,0.21478,1.140299,0.7379955,1.7,2.8761
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,1.82865,1.82865,1.7,0,0.5202,1.82865,60.96613,0,0,0,1.114857,0.1354207,0.1286497,0,0,1.336291,3.351027,0.9794363,0,0.9794363,5.66147,94.35764,0.2148266,2.011515,0.8918856,1.7,4.465884
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,0.7778778,0,0,1.134732,0,0,0,0,0.3568546,4.23252,0.3568546,0,0.3568546,6.000012,100,0.2147769,0,0.9077859,0,5.367252
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0.9760509,0,0,0.9760509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147769,0,0.7808407,0,5.52974
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.5803522,0.5803522,0,0,0,0.5803522,218.4861,0.6570917,0,0,1.267989,0.6108971,0.5803522,0,0,0,4.553689,0,0,0,6.000012,100,0.2147769,0.6383875,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,3.363571,3.08,1.7,0,0.5202,3.08,42.42879,0,0.2835712,0.6199284,1.306807,1.452632,1.38,0,0,0,4.553689,0,0.1458249,-0.1458249,5.846299,97.43813,0.2147769,3.699928,1.045445,1.7,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,1.071558,1.071558,0,0,0,1.071558,118.6635,0,0,0,1.271547,1.127955,1.071558,0,0,0.1620276,4.407864,0.1435922,0,0.1435922,5.982522,99.70851,0.2147569,1.178713,1.017238,0,5.679411
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.2156637,0.2156637,0,0,0,0.2156637,449.6214,0.7242201,0,0,0.9696699,0.2270144,0.2156637,0,0,0.01843545,4.537097,0.01843545,0,0.01843545,6.000012,100,0.2147543,0.23723,0.7757359,0,5.506767
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,1.815045,1.815045,1.211104,0,0.3867313,1.815045,35.02545,0,0,0,0.6357276,0.6357276,0.6039413,0,0,0,4.553689,0,0,0,6.000012,100,0.2147543,1.996549,0.5085821,1.7,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,1.290665,1.290665,1.094001,0,0.3547622,1.290665,16.03938,0,0,0,0.2070147,0.2070147,0.196664,0,0,0,4.553689,0,0,0,6.000012,100,0.2147543,1.419731,0.1656118,1.7,4.760704
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.7519411,0.7519411,0,0,0,0.7519411,0,0,0,0,0,0.7915169,0.7519411,0,0,0,4.553689,0,0.7915169,-0.7915169,5.16568,86.09449,0.2147543,0.8271351,0,0,4.553689
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.473416,1.473416,1.7,0,0.5202,1.473416,0,0,0,0,0,0,0,0.2265836,0.2152544,0.8794633,3.762172,0.2152544,0,0.2152544,5.369888,89.49796,0.2147689,1.620758,0,1.7,3.762172
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6642089,3.955901,0,0,0,5.369888,89.49796,0.2147689,0,0,0,3.955901
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6642089,3.955901,0,0,0,5.369888,89.49796,0.2147689,0,0,0,3.955901
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6642089,3.955901,0,0,0,5.369888,89.49796,0.2147689,0,0,0,3.955901
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.3902844,0.3902844,0,0,0,0.3902844,0,0,5.551115E-17,0,0,0.4108256,0.3902844,0,0,0.6642089,3.955901,0,0.4108256,-0.4108256,4.93684,82.2805,0.2147689,0.4293128,0,0,3.955901
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.2958992,0.2958992,0,0,0,0.2958992,0,0,5.551115E-17,0,0,0.3114728,0.2958992,0,0,1.120682,3.545075,0,0.3114728,-0.3114728,4.608519,76.80849,0.2147689,0.3254891,0,0,3.545075
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.2518655,0.2518655,0,0,0,0.2518655,0,0,5.551115E-17,0,0,0.2651216,0.2518655,0,0,1.466763,3.233603,0,0.2651216,-0.2651216,4.329056,72.15079,0.2147689,0.277052,0,0,3.233603
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.761342,2.968481,0,0,0,4.329056,72.15079,0.2147689,0,0,0,2.968481
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.3890945,0.3890945,0,0,0,0.3890945,0,0,5.551115E-17,0,0,0.4095731,0.3890945,0,0,1.761342,2.968481,0,0.4095731,-0.4095731,3.897328,64.95534,0.2147689,0.4280039,0,0,2.968481
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.6808546,0.6808546,0,0,0,0.6808546,0,0,1.110223E-16,0,0,0.716689,0.6808546,0,0,2.216424,2.558908,0,0.716689,-0.716689,3.141871,52.36442,0.2147689,0.74894,0,0,2.558908
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.012745,1.842219,0,0,0,3.141871,52.36442,0.2147689,0,0,0,1.842219
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.04455474,0.04455474,0,0,0,0.04455474,129.7596,0,0,0,0.05781407,0.04689973,0.04455474,0,0,3.012745,1.842219,0.01091434,0,0.01091434,3.152226,52.53699,0.2147674,0.04901022,0.04625126,0,1.900033
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.6554877,0.6554877,0,0,0,0.6554877,58.95247,0,0,0,0.3864262,0.689987,0.6554877,0,0,3.00183,1.852042,0,0.3035608,-0.3035608,2.832245,47.20398,0.2147674,0.7210364,0.309141,0,2.238468
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,0,0,0,0,0,0,0,0,0.7884857,0,0,0,0,3.33912,1.548481,0.7884857,0,0.7884857,3.580268,59.67101,0.2146576,0,0.6307886,0,2.336967
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,1.523359,1.523359,1.7,0,0.5202,1.523359,74.83823,0,0,0,1.140055,0,0,0.1766409,0.1678089,2.550634,2.258118,1.307864,0,1.307864,4.821016,80.35011,0.2147233,1.675695,0.912044,1.7,3.398173
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,0.07700057,0,0,1.319771,0,0,0,0,1.24277,3.435195,1.24277,0,1.24277,6.000012,100,0.2145505,0,1.055817,0,4.754967
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.3246724,0.3246724,0,0,0,0.3246724,577.0883,1.531886,0,0,1.873646,0.3417605,0.3246724,0,0,0,4.553689,0,0,0,6.000012,100,0.2145505,0.3571397,1.498917,0,6.427335
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.977616,0,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145505,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,2.394014,2.394014,1.014014,0,0.3329258,2.394014,80.69019,0.4791027,0,0,1.931734,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2145505,2.633415,1.545387,1.7,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,0,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145505,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,1.32623,1.32623,0.425,0,0.172125,1.32623,99.56989,0.3718626,0,0,1.320525,0.9486628,0.9012296,0,0,0,4.553689,0,0,0,6.000012,100,0.2145505,1.458853,1.05642,1.7,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,1.41673,1.41673,0.6594234,0,0.2361226,1.41673,56.26794,0,0,0,0.7971646,0.7971646,0.7573063,0,0,0,4.553689,0,0,0,6.000012,100,0.2145505,1.558403,0.6377317,1.7,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.2030015,0.2030015,0,0,0,0.2030015,148.7927,0.08836557,0,0,0.3020514,0.2136858,0.2030015,0,0,0,4.553689,0,0,0,6.000012,100,0.2145505,0.2233016,0.2416411,0,4.85574
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.843293,1.843293,1.7,0,0.5202,1.843293,0,0,0,0,0,0.1508351,0.1432934,0,0,0,4.553689,0,0.1508351,-0.1508351,5.841018,97.35011,0.2145505,2.027623,0,1.7,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.5714462,0.5714462,0,0,0,0.5714462,0,0,0,0,0,0.6015224,0.5714462,0,0,0.1675946,4.402854,0,0.6015224,-0.6015224,5.206957,86.78246,0.2145505,0.6285909,0,0,4.402854
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.386654,0.386654,0,0,0,0.386654,0,0,5.551115E-17,0,0,0.4070042,0.386654,0,0,0.8359528,3.801332,0,0.4070042,-0.4070042,4.777937,79.63213,0.2145505,0.4253194,0,0,3.801332
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.28818,3.394327,0,0,0,4.777937,79.63213,0.2145505,0,0,0,3.394327
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.3985844,0.3985844,0,0,0,0.3985844,0,0,5.551115E-17,0,0,0.4195625,0.3985844,0,0,1.28818,3.394327,0,0.4195625,-0.4195625,4.33568,72.26118,0.2145505,0.4384428,0,0,3.394327
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.17929,0.17929,0,0,0,0.17929,0,0,2.775558E-17,0,0,0.1887264,0.17929,0,0,1.75436,2.974765,0,0.1887264,-0.1887264,4.136744,68.94561,0.2145505,0.197219,0,0,2.974765
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1449015,0.1449015,0,0,0,0.1449015,0,0,0,0,0,0.1525279,0.1449015,0,0,1.964056,2.786038,0,0.1525279,-0.1525279,3.975966,66.26597,0.2145505,0.1593917,0,0,2.786038
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.133532,2.63351,0,0,0,3.975966,66.26597,0.2145505,0,0,0,2.63351
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.7312357,0.7312357,0,0,0,0.7312357,0,0,1.110223E-16,0,0,0.7697219,0.7312357,0,0,2.133532,2.63351,0,0.7697219,-0.7697219,3.164608,52.74336,0.2145505,0.8043593,0,0,2.63351
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.2875001,0.2875001,0,0,0,0.2875001,0,0,5.551115E-17,0,0,0.3026317,0.2875001,0,0,2.988778,1.863789,0,0.3026317,-0.3026317,2.845606,47.42668,0.2145505,0.3162501,0,0,1.863789
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.3374579,0.3374579,0,0,0,0.3374579,0,0,0,0,0,0.3552188,0.3374579,0,0,3.325036,1.561157,0,0.3552188,-0.3552188,2.471173,41.18613,0.2145505,0.3712037,0,0,1.561157
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.3102224,0.3102224,0,0,0,0.3102224,0,0,0,0,0,0.3265499,0.3102224,0,0,3.719723,1.205938,0,0.3265499,-0.3265499,2.126959,35.44925,0.2145505,0.3412446,0,0,1.205938
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.4453706,0.4453706,0,0,0,0.4453706,4.619325,0,5.551115E-17,0,0.02057311,0.4688111,0.4453706,0,0,4.082556,0.8793882,0,0.448238,-0.448238,1.654475,27.57452,0.2145505,0.4899076,0.01645849,0,0.8999613
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,1.733427,1.733427,1.7,0,0.5202,1.733427,19.46781,0,0,0,0.3374602,0.0351863,0.03342699,0,0,4.580599,0.4311502,0.302274,0,0.302274,1.941237,32.35388,0.2145649,1.90677,0.2699682,1.7,0.7686104
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7425823,0,0,1.452632,1.38,4.278325,0.7031967,2.122582,0,2.122582,3.954895,65.91479,0.214472,0,0.5940658,1.7,1.445779
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0.8754768,0,0.2951052,0,0,0,0,0,1.324039,0,0,0.8754768,0.831703,2.155742,2.613521,2.155742,0,2.155742,6.000012,100,0.2142618,0,1.059232,1.7,3.93756
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,1.148818,1.148818,0,0,0,1.148818,112.6009,0.08429692,0,0,1.293579,1.209282,1.148818,0,0,0,4.553689,0,0,0,6.000012,100,0.2142618,1.2637,1.034863,0,5.847268
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,1.595078,1.595078,0.425,0,0.172125,1.595078,112.6768,0.565622,0,0,1.797283,1.231661,1.170078,0,0,0,4.553689,0,0,0,6.000012,100,0.2142618,1.754586,1.437826,1.7,6.350972
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,1.862412,1.862412,0.4824116,0,0.1877984,1.862412,99.23032,0.3954453,0,0,1.848077,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2142618,2.048653,1.478462,1.7,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,1.068118,1.068118,0,0,0,1.068118,142.4123,0.3967971,0,0,1.521132,1.124335,1.068118,0,0,0,4.553689,0,0,0,6.000012,100,0.2142618,1.17493,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,0,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142618,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,2.338003,2.338003,1.542845,0,0.4772966,2.338003,35.80016,0,0,0,0.8370091,0.8370091,0.7951586,0,0,0,4.553689,0,0,0,6.000012,100,0.2142618,2.571804,0.6696072,1.7,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,0,0,0,0,0.3412902,0,0,0.3412902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142618,0,0.2730322,0,4.894979
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,1.159991,1.159991,0,0,0,1.159991,20.71038,0,2.220446E-16,0,0.2402384,1.221043,1.159991,0,0,0,4.553689,0,0.9808043,-0.9808043,4.966154,82.76906,0.2142618,1.27599,0.1921907,0,4.793927
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,2.831707,2.831707,1.7,0,0.5202,2.831707,0,0,0,0.03487777,0,1.191271,1.131707,0,0,1.089782,3.572885,0,1.191271,-1.191271,3.710444,61.84061,0.2142618,3.114878,0,1.7,3.572885
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,2.344159,2.344159,1.7,0,0.5202,2.344159,0,0,0,0,0,0.678062,0.644159,0,0,2.413417,2.381614,0,0.678062,-0.678062,2.995704,49.9283,0.2142618,2.578575,0,1.7,2.381614
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,2.652545,2.652545,1.7,0,0.5202,2.652545,0,0,0,0,0,1.002679,0.952545,0,0,3.166819,1.703552,0,1.002679,-1.002679,1.938787,32.31306,0.2142618,2.917799,0,1.7,1.703552
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,2.209923,2.209923,1.7,0,0.5202,2.209923,0,0,0,0.06508586,0,0.536761,0.509923,0,0,4.280907,0.7008731,0,0.536761,-0.536761,1.372992,22.88315,0.2142618,2.430915,0,1.7,0.7008731
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.2046226,0.2046226,1.657254,0,0.5085304,0.2046226,0,0,0,0,0,0,0,1.452632,1.38,4.877308,0.164112,1.38,0,1.38,2.682175,44.70282,0.2143121,0.2250849,0,1.7,0.164112
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.119509,0.119509,1.572141,0,0.4852944,0.119509,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.497308,1.406112,1.38,0,1.38,3.991358,66.52249,0.2143458,0.13146,0,1.7,1.406112
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.2714216,0.2714216,1.7,0,0.5202,0.2714216,0,0,0,0,0,0,0,1.428578,1.357149,2.117308,2.648112,1.357149,0,1.357149,5.278862,87.98087,0.2144075,0.2985638,0,1.7,2.648112
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1518218,0.1518218,0,0,0,0.1518218,0,0,0,0,0,0.1598124,0.1518218,0,0,0.7601582,3.869547,0,0.1598124,-0.1598124,5.110405,85.17326,0.2144075,0.167004,0,0,3.869547
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.321835,0.321835,0,0,0,0.321835,0,0,0,0,0,0.3387737,0.321835,0,0,0.9377275,3.709734,0,0.3387737,-0.3387737,4.753307,79.22162,0.2144075,0.3540185,0,0,3.709734
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.2474116,0.2474116,0,0,0,0.2474116,0,0,2.775558E-17,0,0,0.2604333,0.2474116,0,0,1.314143,3.37096,0,0.2604333,-0.2604333,4.478786,74.64629,0.2144075,0.2721528,0,0,3.37096
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.3309971,0.3309971,0,0,0,0.3309971,0,0,0,0,0,0.348418,0.3309971,0,0,1.603513,3.110527,0,0.348418,-0.348418,4.111521,68.52522,0.2144075,0.3640968,0,0,3.110527
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1201954,0.1201954,0,0,0,0.1201954,0,0,0,0,0,0.1265215,0.1201954,0,0,1.990644,2.762109,0,0.1265215,-0.1265215,3.978156,66.30247,0.2144075,0.1322149,0,0,2.762109
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.331608,0.331608,0,0,0,0.331608,8.885105,0,0,0,0.02946372,0.3490611,0.331608,0,0,2.131223,2.635588,0,0.3195974,-0.3195974,3.641271,60.68772,0.2144075,0.3647688,0.02357098,0,2.665051
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,1.419496,1.419496,1.7,0,0.5202,1.419496,13.64979,0,0,0,0.1937581,0,0,0.2805045,0.2664792,2.486332,2.31599,0.4602374,0,0.4602374,4.07789,67.9647,0.2144347,1.561445,0.1550065,1.7,2.509748
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,1.321964,1.321964,1.7,0,0.5202,1.321964,43.84702,0,0,0,0.5796416,0,0,0.3780364,0.3591345,2.026094,2.730204,0.9387762,0,0.9387762,4.968492,82.80802,0.2144864,1.45416,0.4637133,1.7,3.309846
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,1.042722,1.042722,0,0,0,1.042722,128.3001,0,0,0,1.337813,1.097602,1.042722,0,0,1.087318,3.575103,0.2402112,0,0.2402112,5.196376,86.60609,0.2144533,1.146994,1.07025,0,4.912916
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,1.451551,1.451551,1.085335,0,0.3523964,1.451551,84.91591,1.110223E-16,0,0,1.232597,0.3854906,0.366216,0,0,0.8471069,3.791293,0.8471069,0,0.8471069,6.000012,100,0.2144652,1.596706,0.986078,1.7,5.02389
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,1.283947,1.283947,0.425,0,0.172125,1.283947,109.6515,0.5037121,0,0,1.407867,0.9041549,0.8589472,0,0,0,4.553689,0,0,0,6.000012,100,0.2144652,1.412342,1.126294,1.7,5.961556
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,1.143753,1.143753,0,0,0,1.143753,130.7729,0.2917684,0,0,1.495719,1.203951,1.143753,0,0,0,4.553689,0,0,0,6.000012,100,0.2144652,1.258129,1.196575,0,6.049408
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.6963926,0.6963926,0,0,0,0.6963926,252.7518,1.0271,0,0,1.760145,0.7330448,0.6963926,0,0,0,4.553689,0,0,0,6.000012,100,0.2144652,0.7660319,1.408116,0,6.313834
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,1.319997,1.319997,0.5193443,0,0.197881,1.319997,63.84804,1.110223E-16,0,0,0.8427922,0.8427922,0.8006526,0,0,0,4.553689,0,0,0,6.000012,100,0.2144652,1.451997,0.6742337,1.7,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.5220691,0.5220691,0,0,0,0.5220691,163.8788,0.3060139,0,0,0.8555604,0.5495464,0.5220691,0,0,0,4.553689,0,0,0,6.000012,100,0.2144652,0.574276,0.6844483,0,5.409249
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.7218296,0.7218296,0,0,0,0.7218296,49.25689,0,0,0,0.3555509,0.7598206,0.7218296,0,0,0,4.553689,0,0.4042698,-0.4042698,5.573874,92.89772,0.2144652,0.7940125,0.2844407,0,4.90924
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,0,0,0,0,0,0,0,0.1702741,0,0,0,0,0.4491887,4.149419,0.1702741,0,0.1702741,5.73541,95.58998,0.2144418,0,0.1362193,0,4.319693
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.3270119,0.3270119,0,0,0,0.3270119,0,0,0,0,0,0.344223,0.3270119,0,0,0.2789146,4.302666,0,0.344223,-0.344223,5.372568,89.54261,0.2144418,0.359713,0,0,4.302666
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.233037,1.233037,0,0,0,1.233037,0,0,2.220446E-16,0,0,1.297933,1.233037,0,0,0.6613846,3.958443,0,1.297933,-1.297933,4.004426,66.7403,0.2144418,1.35634,0,0,3.958443
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.103533,2.66051,0,0,0,4.004426,66.7403,0.2144418,0,0,0,2.66051
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.912445,1.912445,1.7,0,0.5202,1.912445,0,0,0,0,0,0.2236261,0.2124448,0,0,2.103533,2.66051,0,0.2236261,-0.2236261,3.768703,62.81159,0.2144418,2.103689,0,1.7,2.66051
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.352006,2.436883,1.38,0,1.38,5.077886,84.63126,0.2144519,0,0,1.7,2.436883
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.2340007,0.2340007,0,0,0,0.2340007,0,0,2.775558E-17,0,0,0.2463166,0.2340007,0,0,0.9720061,3.678883,0,0.2463166,-0.2463166,4.818245,80.30393,0.2144519,0.2574008,0,0,3.678883
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.121968,0.121968,0,0,0,0.121968,0,0,0,0,0,0.1283874,0.121968,0,0,1.245691,3.432567,0,0.1283874,-0.1283874,4.682913,78.0484,0.2144519,0.1341648,0,0,3.432567
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.2609049,0.2609049,0,0,0,0.2609049,0,0,0,0,0,0.2746367,0.2609049,0,0,1.388344,3.304179,0,0.2746367,-0.2746367,4.393421,73.22353,0.2144519,0.2869954,0,0,3.304179
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.5284726,0.5284726,0,0,0,0.5284726,0,0,0,0,0,0.556287,0.5284726,0,0,1.693496,3.029543,0,0.556287,-0.556287,3.807043,63.45059,0.2144519,0.5813199,0,0,3.029543
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.275703,0.275703,0,0,0,0.275703,0,0,0,0,0,0.2902137,0.275703,0,0,2.311593,2.473256,0,0.2902137,-0.2902137,3.501131,58.35206,0.2144519,0.3032733,0,0,2.473256
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.007012648,0.007012648,0,0,0,0.007012648,0,0,8.673617E-19,0,0,0.007381734,0.007012648,0,0,2.634052,2.183042,0,0.007381734,-0.007381734,3.49335,58.22238,0.2144519,0.007713913,0,0,2.183042
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.6539273,0.6539273,0,0,0,0.6539273,0,0,1.110223E-16,0,0,0.6883445,0.6539273,0,0,2.642254,2.17566,0,0.6883445,-0.6883445,2.767771,46.12942,0.2144519,0.71932,0,0,2.17566
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,0,0,0,0,0,0,0,0,0.04428761,0,0,0,0,3.407081,1.487316,0.04428761,0,0.04428761,2.809786,46.82967,0.2144458,0,0.03543009,0,1.531603
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,1.484371,1.484371,1.7,0,0.5202,1.484371,19.05648,0,0,0,0.2828689,0,0,0.2156288,0.2048473,3.362794,1.527175,0.4877162,0,0.4877162,3.272474,54.54112,0.214473,1.632808,0.2262951,1.7,1.810043
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4699953,0,0,1.452632,1.38,2.875077,1.966119,1.849995,0,1.849995,5.027534,83.79206,0.2144184,0,0.3759962,1.7,2.436115
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,2.783095,2.783095,1.7,0,0.5202,2.783095,38.71592,0,0,0,1.077501,1.1401,1.083095,0,0,1.025082,3.631115,0,0.06259925,-0.06259925,4.961548,82.69231,0.2144184,3.061404,0.8620005,1.7,4.708616
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.7216091,0.7216091,0,0,0,0.7216091,174.2514,0,0,0,1.257414,0.7595885,0.7216091,0,0,1.094637,3.568516,0.4978257,0,0.4978257,5.433827,90.56361,0.21435,0.79377,1.005931,0,4.82593
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,2.496942,2.496942,1.7,0,0.5202,2.496942,22.27209,0,0,0,0.5561213,0.8388865,0.7969422,0,0,0.5968112,4.016559,0,0.2827652,-0.2827652,5.135767,85.59594,0.21435,2.746636,0.444897,1.7,4.57268
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,3.641725,3.08,1.7,0,0.5202,3.08,35.89338,0,0.5617249,0.9258974,1.105516,1.452632,1.38,0,0,0.9109948,3.733794,0,0.3471153,-0.3471153,4.769875,79.49776,0.21435,4.005898,0.884413,1.7,4.83931
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,1.785145,1.785145,1.7,0,0.5202,1.785145,68.85239,0,0,0,1.229115,0.08962668,0.08514535,0,0,1.296679,3.386678,1.139489,0,1.139489,5.850889,97.51461,0.2144039,1.96366,0.9832922,1.7,4.615794
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,2.134271,2.134271,1.560174,0,0.4820276,2.134271,35.67973,0,0,0,0.7615023,0.6043123,0.5740967,0,0,0.15719,4.412218,0.15719,0,0.15719,6.000012,100,0.2144113,2.347698,0.6092018,1.7,5.17372
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,1.23394,1.23394,0,0,0,1.23394,49.94968,0,2.220446E-16,0,0.6163494,1.298885,1.23394,0,0,0,4.553689,0,0.6825353,-0.6825353,5.280557,88.0091,0.2144113,1.357334,0.4930795,0,5.170038
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,1.856104,1.856104,1.7,0,0.5202,1.856104,33.10385,0,0,0,0.6144418,0.1643199,0.1561039,0,0,0.7583725,3.871154,0.450122,0,0.450122,5.70758,95.12614,0.2144326,2.041714,0.4915535,1.7,4.485595
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,0,0,0,0,0.01148406,0,0,0.3197347,0,0,0,0,0.3082506,4.276263,0.3082506,0,0.3082506,6.000012,100,0.2143903,0,0.2557877,0,4.595998
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.620329,1.620329,1.620329,0,0.4984498,1.620329,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143903,1.782362,0,1.7,4.553689
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.477273,1.477273,1.477273,0,0.4593956,1.477273,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143903,1.625,0,1.7,4.553689
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.410542,1.410542,1.410542,0,0.441178,1.410542,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143903,1.551596,0,1.7,4.553689
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,2.373832,2.373832,1.7,0,0.5202,2.373832,0,0,0,0,0,0.7092965,0.6738316,0,0,0,4.553689,0,0.7092965,-0.7092965,5.252348,87.53896,0.2143903,2.611215,0,1.7,4.553689
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1859737,0.1859737,0,0,0,0.1859737,0,0,0,0,0,0.1957618,0.1859737,0,0,0.7881072,3.844393,0,0.1957618,-0.1957618,5.045997,84.09978,0.2143903,0.2045711,0,0,3.844393
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1767112,0.1767112,0,0,0,0.1767112,0,0,2.775558E-17,0,0,0.1860118,0.1767112,0,0,1.00562,3.648631,0,0.1860118,-0.1860118,4.849923,80.83189,0.2143903,0.1943823,0,0,3.648631
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.8057886,0.8057886,0,0,0,0.8057886,0,0,1.110223E-16,0,0,0.8481985,0.8057886,0,0,1.2123,3.462619,0,0.8481985,-0.8481985,3.955843,65.9306,0.2143903,0.8863674,0,0,3.462619
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.154743,2.61442,0,0,0,3.955843,65.9306,0.2143903,0,0,0,2.61442
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.154743,2.61442,0,0,0,3.955843,65.9306,0.2143903,0,0,0,2.61442
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.05141278,0.05141278,0,0,0,0.05141278,0,0,6.938894E-18,0,0,0.05411871,0.05141278,0,0,2.154743,2.61442,0,0.05411871,-0.05411871,3.898797,64.97983,0.2143903,0.05655405,0,0,2.61442
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.4675097,0.4675097,0,0,0,0.4675097,0,0,5.551115E-17,0,0,0.4921155,0.4675097,0,0,2.214875,2.560302,0,0.4921155,-0.4921155,3.380062,56.33426,0.2143903,0.5142607,0,0,2.560302
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.76167,2.068186,0,0,0,3.380062,56.33426,0.2143903,0,0,0,2.068186
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,2.76167,2.068186,0.1055889,0,0.1055889,3.480232,58.00376,0.2143758,0,0.08447114,0,2.173775
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,2.656081,2.163216,0.4645849,0,0.4645849,3.920976,65.34948,0.214312,0,0.3716679,0,2.627801
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,1.549049,1.549049,1.7,0,0.5202,1.549049,47.75182,0,0,0,0.7396992,0,0,0.1509507,0.1434032,2.191496,2.581343,0.8831024,0,0.8831024,4.758761,79.31252,0.2143566,1.703954,0.5917593,1.7,3.321042
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,1.801798,1.801798,1.7,0,0.5202,1.801798,69.55793,0,0,0,1.253293,0.1071553,0.1017975,0,0,1.308394,3.376135,1.146138,0,1.146138,5.846083,97.43452,0.2144107,1.981977,1.002634,1.7,4.629428
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,2.512786,2.512786,1.7,0,0.5202,2.512786,38.50515,0,0,0,0.9675524,0.8555647,0.8127865,0,0,0.1622559,4.407659,0.1119876,0,0.1119876,5.952323,99.20519,0.214416,2.764065,0.7740419,1.7,5.375211
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,2.452448,2.452448,1.376493,0,0.4318826,2.452448,48.23149,6.938894E-17,0,0,1.182853,1.132584,1.075955,0,0,0.05026827,4.508448,0.05026827,0,0.05026827,6.000012,100,0.2144183,2.697693,0.946282,1.7,5.6913
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,1.493658,1.493658,0.425,0,0.172125,1.493658,105.525,0.4512798,0,0,1.576183,1.124903,1.068658,0,0,0,4.553689,0,0,0,6.000012,100,0.2144183,1.643023,1.260946,1.7,6.129871
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,1.647188,1.647188,0.425,0,0.172125,1.647188,89.70721,0.1911328,0,0,1.477646,1.286513,1.222188,0,0,0,4.553689,0,0,0,6.000012,100,0.2144183,1.811906,1.182117,1.7,6.031335
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.7260373,0.7260373,0,0,0,0.7260373,223.3811,0.8575807,0,0,1.621831,0.7642499,0.7260373,0,0,0,4.553689,0,0,0,6.000012,100,0.2144183,0.7986411,1.297464,0,6.175519
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,0,0,0,0,1.285883,0,0,1.285883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144183,0,1.028707,0,5.839572
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,2.100686,2.100686,1.314574,0,0.4149786,2.100686,39.39126,0,0,0,0.8274868,0.8274868,0.7861124,0,0,0,4.553689,0,0,0,6.000012,100,0.2144183,2.310755,0.6619894,1.7,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,1.152076,1.152076,0,0,0,1.152076,29.24311,0,0,0,0.3369028,1.212711,1.152076,0,0,0,4.553689,0,0.8758085,-0.8758085,5.076829,84.61365,0.2144183,1.267283,0.2695222,0,4.890592
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9731205,3.677881,0,0,0,5.076829,84.61365,0.2144183,0,0,0,3.677881
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.4092325,0.4092325,0,0,0,0.4092325,0,0,5.551115E-17,0,0,0.4307711,0.4092325,0,0,0.9731205,3.677881,0,0.4307711,-0.4307711,4.622756,77.04578,0.2144183,0.4501558,0,0,3.677881
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.5388299,0.5388299,0,0,0,0.5388299,0,0,1.110223E-16,0,0,0.5671893,0.5388299,0,0,1.451755,3.247109,0,0.5671893,-0.5671893,4.024886,67.0813,0.2144183,0.5927128,0,0,3.247109
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,2.01674,2.01674,1.7,0,0.5202,2.01674,0,0,0,0,0,0.3334108,0.3167403,0,0,2.081965,2.67992,0,0.3334108,-0.3334108,3.67344,61.22388,0.2144183,2.218414,0,1.7,2.67992
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.5270501,0.5270501,1.7,0,0.5202,0.5270501,0,0,0,0,0,0,0,1.17295,1.114302,2.452422,2.346509,1.114302,0,1.114302,4.73056,78.84251,0.2144929,0.5797551,0,1.7,2.346509
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.2681459,0.2681459,1.676693,0,0.5138371,0.2681459,0,0,0,0,0,0,0,1.408547,1.338119,1.338119,3.349381,1.338119,0,1.338119,6.000012,100,0.214552,0.2949605,0,1.7,3.349381
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.3472263,0.3472263,0,0,0,0.3472263,0,0,5.551115E-17,0,0,0.3655014,0.3472263,0,0,0,4.553689,0,0.3655014,-0.3655014,5.61474,93.57881,0.214552,0.3819489,0,0,4.553689
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.2582968,0.2582968,0,0,0,0.2582968,0,0,0,0,0,0.2718914,0.2582968,0,0,0.4061126,4.188188,0,0.2718914,-0.2718914,5.328141,88.80217,0.214552,0.2841265,0,0,4.188188
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.06814022,0.06814022,0,0,0,0.06814022,0,0,1.387779E-17,0,0,0.07172655,0.06814022,0,0,0.7082142,3.916296,0,0.07172655,-0.07172655,5.252534,87.54207,0.214552,0.07495425,0,0,3.916296
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1835542,0.1835542,0,0,0,0.1835542,0,0,2.775558E-17,0,0,0.193215,0.1835542,0,0,0.7879103,3.84457,0,0.193215,-0.193215,5.048868,84.14764,0.214552,0.2019096,0,0,3.84457
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.1952534,0.1952534,0,0,0,0.1952534,0,0,2.775558E-17,0,0,0.2055299,0.1952534,0,0,1.002594,3.651355,0,0.2055299,-0.2055299,4.832221,80.53685,0.214552,0.2147788,0,0,3.651355
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.1864299,0.1864299,0,0,0,0.1864299,0,0,2.775558E-17,0,0,0.196242,0.1864299,0,0,1.23096,3.445825,0,0.196242,-0.196242,4.625363,77.08923,0.214552,0.2050728,0,0,3.445825
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.1259354,0.1259354,0,0,0,0.1259354,23.93735,0,0,0,0.03014559,0.1325635,0.1259354,0,0,1.449007,3.249583,0,0.102418,-0.102418,4.517406,75.28994,0.214552,0.1385289,0.02411647,0,3.279728
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.2915683,0.2915683,0,0,0,0.2915683,92.23708,0,0,0,0.2689341,0.306914,0.2915683,0,0,1.562805,3.147165,0,0.0379799,-0.0379799,4.477371,74.6227,0.214552,0.3207251,0.2151473,0,3.416099
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,2.215467,2.215467,1.7,0,0.5202,2.215467,32.73067,0,0,0,0.7251372,0.5425965,0.5154666,0,0,1.605004,3.109185,0.1825407,0,0.1825407,4.650545,77.50892,0.2145606,2.437013,0.5801098,1.7,3.834322
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,1.433915,1.433915,1.657951,0,0.5087206,1.433915,82.75501,0,0,0,1.186637,0,0,0.2240358,0.212834,1.422464,3.273472,1.399471,0,1.399471,5.978199,99.63644,0.2146076,1.577307,0.9493093,1.7,4.460108
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,1.822984,1.822984,0.4823362,0,0.1877778,1.822984,78.67328,8.326673E-17,0,0,1.434201,1.411208,1.340647,0,0,0.02299314,4.532995,0.02299314,0,0.02299314,6.000012,100,0.2146087,2.005282,1.147361,1.7,5.967196
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.6655993,0.6655993,0,0,0,0.6655993,257.0224,1.010109,0,0,1.71074,0.7006309,0.6655993,0,0,0,4.553689,0,0,0,6.000012,100,0.2146087,0.7321593,1.368592,0,6.264429
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.6756807,0.6756807,0,0,0,0.6756807,243.5012,0.9340477,0,0,1.64529,0.7112429,0.6756807,0,0,0,4.553689,0,0,0,6.000012,100,0.2146087,0.7432488,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146087,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.2343049,0.2343049,0,0,0,0.2343049,564.061,1.074986,0,0,1.321623,0.2466368,0.2343049,0,0,0,4.553689,0,0,0,6.000012,100,0.2146087,0.2577354,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,1.637302,1.637302,0.7968064,0,0.2736281,1.637302,54.03599,1.110223E-16,0,0,0.8847325,0.8847325,0.8404959,0,0,0,4.553689,0,0,0,6.000012,100,0.2146087,1.801033,0.707786,1.7,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.762156,0.762156,0,0,0,0.762156,47.28582,0,1.110223E-16,0,0.3603917,0.8022694,0.762156,0,0,0,4.553689,0,0.4418777,-0.4418777,5.534232,92.23701,0.2146087,0.8383715,0.2883134,0,4.914081
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.8398016,0.8398016,0,0,0,0.8398016,29.76451,0,0,0,0.2499629,0.8840017,0.8398016,0,0,0.4909752,4.111811,0,0.6340388,-0.6340388,4.865896,81.09811,0.2146087,0.9237818,0.1999703,0,4.361774
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.476118,0.476118,0,0,0,0.476118,0,0,5.551115E-17,0,0,0.5011768,0.476118,0,0,1.195463,3.477772,0,0.5011768,-0.5011768,4.33761,72.29335,0.2146087,0.5237298,0,0,3.477772
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.2593478,0.2593478,0,0,0,0.2593478,0,0,5.551115E-17,0,0,0.2729977,0.2593478,0,0,1.752326,2.976596,0,0.2729977,-0.2729977,4.049845,67.49728,0.2146087,0.2852826,0,0,2.976596
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.055657,2.703598,0,0,0,4.049845,67.49728,0.2146087,0,0,0,2.703598
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.4003204,0.4003204,0,0,0,0.4003204,0,0,5.551115E-17,0,0,0.4213898,0.4003204,0,0,2.055657,2.703598,0,0.4213898,-0.4213898,3.605661,60.09423,0.2146087,0.4403524,0,0,2.703598
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.2294365,0.2294365,0,0,0,0.2294365,0,0,2.775558E-17,0,0,0.2415121,0.2294365,0,0,2.523868,2.282208,0,0.2415121,-0.2415121,3.351085,55.8513,0.2146087,0.2523801,0,0,2.282208
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1306941,0.1306941,0,0,0,0.1306941,0,0,2.775558E-17,0,0,0.1375727,0.1306941,0,0,2.792214,2.040696,0,0.1375727,-0.1375727,3.20607,53.4344,0.2146087,0.1437635,0,0,2.040696
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.3878606,0.3878606,0,0,0,0.3878606,0,0,5.551115E-17,0,0,0.4082743,0.3878606,0,0,2.945073,1.903123,0,0.4082743,-0.4082743,2.775712,46.26177,0.2146087,0.4266466,0,0,1.903123
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1406174,0.1406174,0,0,0,0.1406174,0,0,2.775558E-17,0,0,0.1480183,0.1406174,0,0,3.398711,1.494849,0,0.1480183,-0.1480183,2.619687,43.66135,0.2146087,0.1546792,0,0,1.494849
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.2241835,0.2241835,0,0,0,0.2241835,0,0,2.775558E-17,0,0,0.2359826,0.2241835,0,0,3.563176,1.346831,0,0.2359826,-0.2359826,2.370939,39.51557,0.2146087,0.2466018,0,0,1.346831
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.0573011,0.0573011,0,0,0,0.0573011,0,0,0,0,0,0.06031695,0.0573011,0,0,3.825379,1.110848,0,0.06031695,-0.06031695,2.307359,38.45591,0.2146087,0.06303122,0,0,1.110848
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.5238328,0.5238328,0,0,0,0.5238328,0,0,1.110223E-16,0,0,0.5514029,0.5238328,0,0,3.892398,1.050531,0,0.5514029,-0.5514029,1.72613,28.76877,0.2146087,0.576216,0,0,1.050531
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.221974,0.221974,0,0,0,0.221974,0,0,2.775558E-17,0,0,0.2336568,0.221974,0,0,4.505067,0.4991282,0,0.2336568,-0.2336568,1.479834,24.66385,0.2146087,0.2441714,0,0,0.4991282
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.1688057,0.1688057,0,0,0,0.1688057,27.1963,0,2.775558E-17,0,0.0459089,0.1776902,0.1688057,0,0,4.764686,0.2654714,0,0.1317813,-0.1317813,1.340924,22.34869,0.2146087,0.1856862,0.03672712,0,0.3113803
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.9102816,0.9102816,1.7,0,0.5202,0.9102816,40.54425,0,0,0,0.3690668,0,0,0.7897184,0.7502325,4.91111,0.1336901,1.119299,0,1.119299,2.402785,40.04633,0.214676,1.00131,0.2952535,1.7,0.502757
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,1.772784,1.772784,1.7,0,0.5202,1.772784,48.05307,0,0,0,0.8518771,0.07661468,0.07278395,0,0,3.791811,1.14106,0.7752624,0,0.7752624,3.138263,52.30428,0.2147123,1.950062,0.6815017,1.7,1.992937
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,1.733546,1.733546,1.7,0,0.5202,1.733546,68.20262,0,0,0,1.182324,0.03531155,0.03354597,0,0,3.016548,1.838796,1.147012,0,1.147012,4.226415,70.4401,0.2147658,1.906901,0.9458591,1.7,3.02112
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,1.481148,1.481148,1.7,0,0.5202,1.481148,87.52435,0,0,0,1.296365,0,0,0.2188525,0.2079098,1.869536,2.871107,1.504274,0,1.504274,5.653495,94.22472,0.2148063,1.629262,1.037092,1.7,4.167471
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,3.346943,3.08,1.7,0,0.5202,3.08,43.30543,2.220446E-16,0.2669427,0.6016369,1.333807,1.452632,1.38,0,0,0.3652613,4.224954,0,0.1188244,-0.1188244,5.528243,92.1372,0.2148063,3.681637,1.067046,1.7,5.558761
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,1.306265,1.306265,0.6058634,0,0.2215007,1.306265,94.51016,0,0,0,1.234553,0.7372649,0.7004017,0,0,0.4972884,4.10613,0.4972884,0,0.4972884,6.000012,100,0.2147733,1.436892,0.9876426,1.7,5.340683
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,1.033202,0,0,1.033202,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147733,0,0.8265615,0,5.586891
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,0,0,0,0,0.8885229,0,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147733,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,0,0,0,0,0.8112303,0,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147733,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,2.548723,2.548723,1.7,0,0.5202,2.548723,20.85623,1.110223E-16,0,0,0.5315675,0.8933924,0.8487228,0,0,0,4.553689,0,0.361825,-0.361825,5.618615,93.64339,0.2147733,2.803595,0.425254,1.7,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,1.70007,1.70007,1.7,0,0.5202,1.70007,17.32997,0,0,0,0.2946216,0.00007352213,0.00006984603,0,0,0.4020277,4.191864,0.2945481,0,0.2945481,5.898048,98.3006,0.214787,1.870077,0.2356973,1.7,4.486485
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1074797,4.456957,0,0,0,5.898048,98.3006,0.214787,0,0,0,4.456957
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.447049,0.447049,0,0,0,0.447049,0,0,5.551115E-17,0,0,0.4705779,0.447049,0,0,0.1074797,4.456957,0,0.4705779,-0.4705779,5.402015,90.03341,0.214787,0.4917539,0,0,4.456957
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.897032,1.897032,1.7,0,0.5202,1.897032,0,0,0,0,0,0.2074022,0.1970321,0,0,0.630344,3.986379,0,0.2074022,-0.2074022,5.183394,86.38973,0.214787,2.086735,0,1.7,3.986379
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.244994,1.244994,0,0,0,1.244994,0,0,2.220446E-16,0,0,1.31052,1.244994,0,0,0.8607908,3.778977,0,1.31052,-1.31052,3.801985,63.36629,0.214787,1.369493,0,0,3.778977
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.09486859,0.09486859,0,0,0,0.09486859,0,0,1.387779E-17,0,0,0.09986168,0.09486859,0,0,2.316924,2.468457,0,0.09986168,-0.09986168,3.696722,61.6119,0.214787,0.1043555,0,0,2.468457
