Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01584668,0.01584668,0,0,0,0.01584668,0,0,3.469447E-18,0,0,0.01668071,0.01584668,0,0,2.427881,2.368596,0,0.01668071,-0.01668071,3.679139,61.31886,0.214787,0.01743134,0,0,2.368596
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1416406,0.1416406,0,0,0,0.1416406,0,0,0,0,0,0.1490954,0.1416406,0,0,2.446415,2.351915,0,0.1490954,-0.1490954,3.521978,58.69952,0.214787,0.1558047,0,0,2.351915
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.2919734,0.2919734,0,0,0,0.2919734,0,0,0,0,0,0.3073404,0.2919734,0,0,2.612077,2.20282,0,0.3073404,-0.3073404,3.198013,53.30011,0.214787,0.3211707,0,0,2.20282
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.3388373,0.3388373,0,0,0,0.3388373,0,0,0,0,0,0.3566708,0.3388373,0,0,2.953566,1.895479,0,0.3566708,-0.3566708,2.822049,47.03405,0.214787,0.372721,0,0,1.895479
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.562291,0.562291,0,0,0,0.562291,0,0,0,0,0,0.5918852,0.562291,0,0,3.349867,1.538808,0,0.5918852,-0.5918852,2.198147,36.63571,0.214787,0.61852,0,0,1.538808
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.211828,0.211828,0,0,0,0.211828,0,0,0,0,0,0.2229768,0.211828,0,0,4.007517,0.9469233,0,0.2229768,-0.2229768,1.963109,32.71842,0.214787,0.2330108,0,0,0.9469233
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.6673597,0.6673597,1.7,0,0.5202,0.6673597,0,0,0,0,0,0,0,1.03264,0.9810083,4.25527,0.7239464,0.9810083,0,0.9810083,2.893775,48.22949,0.2148521,0.7340957,0,1.7,0.7239464
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.205363,0.205363,1.657995,0,0.5087325,0.205363,21.66372,2.220446E-16,0,0,0.04448926,0,0,1.452632,1.38,3.274261,1.606854,1.424489,0,1.424489,4.245164,70.75259,0.2148952,0.2258993,0.0355914,1.7,1.651343
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.5030064,0.5030064,1.7,0,0.5202,0.5030064,88.22308,0,0,0,0.4437678,0,0,1.196994,1.137144,1.849772,2.888894,1.580912,0,1.580912,5.744949,95.74895,0.214925,0.5533071,0.3550142,1.7,3.332662
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,1.425862,1.425862,0.9385814,0,0.3123327,1.425862,54.8291,1.110223E-16,0,0,0.7817873,0.5129269,0.4872806,0,0,0.2688603,4.311715,0.2688603,0,0.2688603,6.000012,100,0.2149375,1.568448,0.6254298,1.7,5.093502
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,0,0,0,0,0,0.7837306,0,0,0.7837306,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149375,0,0.6269844,0,5.33742
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0.7610885,0,0,0.7610885,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149375,0,0.6088707,0,5.314777
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,1.240651,1.240651,0,0,0,1.240651,96.03355,0,0,0,1.191441,1.305949,1.240651,0,0,0,4.553689,0,0.1145073,-0.1145073,5.879311,97.98831,0.2149375,1.364716,0.9531531,0,5.745131
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,1.159545,1.159545,0,0,0,1.159545,162.7506,0.539362,0,0,1.887166,1.220574,1.159545,0,0,0.1272304,4.439182,0.1272304,0,0.1272304,6.000012,100,0.2149201,1.275499,1.509733,0,6.326348
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,1.337387,1.337387,0.425,0,0.172125,1.337387,125.3548,0.7160717,0,0,1.676479,0.9604073,0.912387,0,0,0,4.553689,0,0,0,6.000012,100,0.2149201,1.471126,1.341183,1.7,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,1.340125,1.340125,0.425,0,0.172125,1.340125,123.3526,0.6897891,0,0,1.653079,0.9632899,0.9151254,0,0,0,4.553689,0,0,0,6.000012,100,0.2149201,1.474138,1.322463,1.7,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,0,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149201,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,1.868532,1.868532,1.299431,0,0.4108446,1.868532,32.06013,1.110223E-16,0,0,0.5990536,0.5990536,0.569101,0,0,0,4.553689,0,0,0,6.000012,100,0.2149201,2.055385,0.4792429,1.7,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.1440107,0.1440107,0,0,0,0.1440107,176.3938,0.1024357,0,0,0.254026,0.1515902,0.1440107,0,0,0,4.553689,0,0,0,6.000012,100,0.2149201,0.1584118,0.2032208,0,4.807715
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,3.405287,3.08,1.7,0,0.5202,3.08,0,0,0.3252872,0.6658159,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2149201,3.745816,0,1.7,4.553689
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.714365,1.714365,1.7,0,0.5202,1.714365,0,0,0,0,0,0.01512157,0.01436549,0,0,1.614035,3.101057,0,0.01512157,-0.01512157,4.452864,74.21426,0.2149201,1.885802,0,1.7,3.101057
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,3.205023,3.08,1.7,0,0.5202,3.08,0,0,0.1250231,0.4455254,0,1.452632,1.38,0,0,1.630837,3.085936,0,1.452632,-1.452632,2.921656,48.69417,0.2149201,3.525525,0,1.7,3.085936
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.505242,0.505242,1.7,0,0.5202,0.505242,0,0,0,0,0,0,0,1.194758,1.13502,3.244872,1.633304,1.13502,0,1.13502,3.998431,66.64038,0.2149951,0.5557663,0,1.7,1.633304
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.109852,2.654822,1.38,0,1.38,5.307614,88.46005,0.2150046,0,0,1.7,2.654822
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.5149661,0.5149661,0,0,0,0.5149661,0,0,1.110223E-16,0,0,0.5420696,0.5149661,0,0,0.7298519,3.896822,0,0.5420696,-0.5420696,4.736222,78.93687,0.2150046,0.5664628,0,0,3.896822
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1234861,0.1234861,0,0,0,0.1234861,0,0,2.775558E-17,0,0,0.1299853,0.1234861,0,0,1.332152,3.354753,0,0.1299853,-0.1299853,4.599205,76.65327,0.2150046,0.1358347,0,0,3.354753
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.2162511,0.2162511,0,0,0,0.2162511,0,0,2.775558E-17,0,0,0.2276328,0.2162511,0,0,1.47658,3.224767,0,0.2276328,-0.2276328,4.35926,72.65418,0.2150046,0.2378762,0,0,3.224767
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.02449716,0.02449716,0,0,0,0.02449716,0,0,3.469447E-18,0,0,0.02578648,0.02449716,0,0,1.729505,2.997134,0,0.02578648,-0.02578648,4.332078,72.20116,0.2150046,0.02694687,0,0,2.997134
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.2933886,0.2933886,0,0,0,0.2933886,0,0,0,0,0,0.3088301,0.2933886,0,0,1.758157,2.971348,0,0.3088301,-0.3088301,4.006543,66.77558,0.2150046,0.3227275,0,0,2.971348
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.2534802,0.2534802,0,0,0,0.2534802,0,0,5.551115E-17,0,0,0.2668213,0.2534802,0,0,2.101301,2.662518,0,0.2668213,-0.2668213,3.725288,62.08802,0.2150046,0.2788283,0,0,2.662518
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.1762445,0.1762445,0,0,0,0.1762445,0,0,2.775558E-17,0,0,0.1855205,0.1762445,0,0,2.397769,2.395697,0,0.1855205,-0.1855205,3.529732,58.82876,0.2150046,0.1938689,0,0,2.395697
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.3919009,0.3919009,0,0,0,0.3919009,4.725742,0,0,0,0.01852023,0.4125273,0.3919009,0,0,2.603903,2.210176,0,0.3940071,-0.3940071,3.114413,51.90677,0.2150046,0.431091,0.01481618,0,2.228696
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.01268427,0.01268427,0,0,0,0.01268427,1218.722,0,0,0,0.154586,0.01335187,0.01268427,0,0,3.041689,1.816169,0.1412341,0,0.1412341,3.248399,54.13988,0.2149854,0.0139527,0.1236688,0,1.970755
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,2.847374,2.847374,1.7,0,0.5202,2.847374,4.075553,0,0,0.05211128,0.1160462,1.207762,1.147374,0,0,2.900455,1.94328,0,1.091716,-1.091716,2.09763,34.96042,0.2149854,3.132111,0.09283698,1.7,2.059326
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.251977,0.251977,1.7,0,0.5202,0.251977,163.078,0,0,0,0.410919,0,0,1.448023,1.375622,4.113472,0.851564,1.786541,0,1.786541,3.792491,63.20806,0.2149871,0.2771747,0.3287352,1.7,1.262483
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2730808,0,0,1.452632,1.38,2.326931,2.459451,1.653081,0,1.653081,5.360741,89.34551,0.2149596,0,0.2184646,1.7,2.732532
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,1.527823,1.527823,1.7,0,0.5202,1.527823,30.83258,0,0,0,0.4710672,0,0,0.1721771,0.1635682,0.6738505,3.947223,0.6346354,0,0.6346354,5.96281,99.37996,0.2149921,1.680605,0.3768538,1.7,4.418291
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0.1687206,0,0,0.2079356,0,0,0,0,0.03921503,4.518395,0.03921503,0,0.03921503,6.000012,100,0.2149868,0,0.1663485,0,4.726331
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.3281859,0.3281859,0,0,0,0.3281859,120.185,0.04897146,0,0,0.3944303,0.3454588,0.3281859,0,0,0,4.553689,0,0,0,6.000012,100,0.2149868,0.3610045,0.3155442,0,4.948119
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,0,0,0,0,0.3825581,0,0,0.3825581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149868,0,0.3060465,0,4.936247
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.1807456,0.1807456,0,0,0,0.1807456,142.5885,0.06746391,0,0,0.2577224,0.1902585,0.1807456,0,0,0,4.553689,0,0,0,6.000012,100,0.2149868,0.1988202,0.206178,0,4.811411
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,2.033768,2.033768,1.7,0,0.5202,2.033768,15.08255,1.665335E-16,0,0,0.3067442,0.3513348,0.3337681,0,0,0,4.553689,0,0.04459062,-0.04459062,5.953009,99.21662,0.2149868,2.237145,0.2453953,1.7,4.860433
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,1.479454,1.479454,1.353431,0,0.4255866,1.479454,12.31543,6.245005E-17,0,0,0.1822012,0.1326561,0.1260233,0,0,0.04954513,4.509099,0.04954513,0,0.04954513,6.000012,100,0.2149891,1.6274,0.145761,1.7,4.691299
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149891,0,0,0,4.553689
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.6338781,0.6338781,0,0,0,0.6338781,0,0,0,0,0,0.6672401,0.6338781,0,0,0,4.553689,0,0.6672401,-0.6672401,5.296679,88.27781,0.2149891,0.6972659,0,0,4.553689
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,3.17698,3.08,1.7,0,0.5202,3.08,0,0,0.09698035,0.4146784,0,1.452632,1.38,0,0,0.7413779,3.886449,0,1.452632,-1.452632,3.765471,62.75772,0.2149891,3.494678,0,1.7,3.886449
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,1.996682,1.996682,1.7,0,0.5202,1.996682,0,0,0,0,0,0.3122967,0.2966819,0,0,2.355413,2.433817,0,0.3122967,-0.3122967,3.436281,57.27124,0.2149891,2.19635,0,1.7,2.433817
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.2471439,0.2471439,1.699775,0,0.5201387,0.2471439,0,0,0,0,0,0,0,1.452632,1.38,2.702409,2.121521,1.38,0,1.38,4.745464,79.09091,0.2150458,0.2718583,0,1.7,2.121521
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.3153173,0.3153173,1.7,0,0.5202,0.3153173,0,0,0,0,0,0,0,1.384683,1.315449,1.322409,3.363521,1.315449,0,1.315449,5.993409,99.88994,0.2151112,0.346849,0,1.7,3.363521
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.6591728,0.6591728,0,0,0,0.6591728,0,0,1.110223E-16,0,0,0.6938662,0.6591728,0,0,0.006960734,4.547424,0,0.6938662,-0.6938662,5.262009,87.69998,0.2151112,0.7250901,0,0,4.547424
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.3683748,0.3683748,0,0,0,0.3683748,0,0,0,0,0,0.387763,0.3683748,0,0,0.7779232,3.853558,0,0.387763,-0.387763,4.853271,80.8877,0.2151112,0.4052123,0,0,3.853558
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.446962,0.446962,0,0,0,0.446962,0,0,0,0,0,0.4704863,0.446962,0,0,1.208771,3.465795,0,0.4704863,-0.4704863,4.357335,72.62211,0.2151112,0.4916582,0,0,3.465795
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.5183602,0.5183602,0,0,0,0.5183602,0,0,0,0,0,0.5456423,0.5183602,0,0,1.731533,2.995309,0,0.5456423,-0.5456423,3.782178,63.03617,0.2151112,0.5701962,0,0,2.995309
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.4126751,0.4126751,0,0,0,0.4126751,0,0,5.551115E-17,0,0,0.4343948,0.4126751,0,0,2.337803,2.449667,0,0.4343948,-0.4343948,3.324285,55.40464,0.2151112,0.4539426,0,0,2.449667
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.4972925,0.4972925,0,0,0,0.4972925,0,0,1.110223E-16,0,0,0.5234658,0.4972925,0,0,2.820464,2.015272,0,0.5234658,-0.5234658,2.772504,46.20831,0.2151112,0.5470217,0,0,2.015272
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.3085635,0.3085635,0,0,0,0.3085635,8.147581,0,0,0,0.02514046,0.3248037,0.3085635,0,0,3.402092,1.491806,0,0.2996632,-0.2996632,2.456631,40.94377,0.2151112,0.3394198,0.02011237,0,1.516946
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,1.315576,1.315576,1.7,0,0.5202,1.315576,15.08434,0,0,0,0.198446,0,0,0.3844236,0.3652024,3.735051,1.192143,0.5636484,0,0.5636484,2.991355,49.85582,0.2151442,1.447134,0.1587568,1.7,1.390589
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.0104693,0.0104693,1.463101,0,0.4555265,0.0104693,3073.591,2.220446E-16,0,0,0.3217836,0,0,1.452632,1.38,3.171403,1.699426,1.701784,0,1.701784,4.605809,76.76332,0.215112,0.01151623,0.2574269,1.7,2.02121
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,1.50527,1.50527,1.7,0,0.5202,1.50527,47.6359,2.775558E-17,0,0,0.7170489,0,0,0.1947299,0.1849934,1.469619,3.231031,0.9020423,0,0.9020423,5.461561,91.02584,0.215157,1.655797,0.5736392,1.7,3.948081
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,1.978449,1.978449,1.614237,0,0.4967867,1.978449,48.06582,1.110223E-16,0,0,0.9509577,0.3833807,0.3642116,0,0,0.567577,4.04287,0.567577,0,0.567577,6.000012,100,0.215183,2.176294,0.7607661,1.7,4.993827
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,0,0,0,0,1.037262,0,0,1.037262,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.215183,0,0.8298096,0,5.590951
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,1.633171,0,0,1.633171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.215183,0,1.306537,0,6.18686
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,2.627323,2.627323,1.435332,0,0.4479456,2.627323,47.75689,0,0,0,1.254728,1.254728,1.191991,0,0,0,4.553689,0,0,0,6.000012,100,0.215183,2.890056,1.003782,1.7,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.8991317,0.8991317,0,0,0,0.8991317,61.20179,0,0,0,0.5502847,0.9464544,0.8991317,0,0,0,4.553689,0,0.3961697,-0.3961697,5.582412,93.04002,0.215183,0.9890448,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,0,0,0,0,0.213753,0,0,0.6539416,0,0,0,0,0.4401886,4.157519,0.4401886,0,0.4401886,6.000012,100,0.2151236,0,0.5231532,0,4.811461
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,0,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2151236,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.7809256,0.7809256,0,0,0,0.7809256,40.14554,0,0,0,0.3135068,0.822027,0.7809256,0,0,0,4.553689,0,0.5085202,-0.5085202,5.463984,91.06623,0.2151236,0.8590182,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.9168082,0.9168082,0,0,0,0.9168082,0,0,1.110223E-16,0,0,0.9650613,0.9168082,0,0,0.5650224,4.045169,0,0.9650613,-0.9650613,4.446721,74.11186,0.2151236,1.008489,0,0,4.045169
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,2.757264,2.757264,1.7,0,0.5202,2.757264,0,0,0,0,0,1.11291,1.057264,0,0,1.637313,3.080107,0,1.11291,-1.11291,3.273611,54.56007,0.2151236,3.032991,0,1.7,3.080107
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.5304222,0.5304222,1.7,0,0.5202,0.5304222,0,0,0,0,0,0,0,1.169578,1.111099,2.873879,1.967198,1.111099,0,1.111099,4.327692,72.12805,0.2151962,0.5834644,0,1.7,1.967198
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.76278,2.967187,1.38,0,1.38,5.636875,93.94772,0.2152054,0,0,1.7,2.967187
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.4367605,0.4367605,0,0,0,0.4367605,0,0,5.551115E-17,0,0,0.4597479,0.4367605,0,0,0.3827803,4.209187,0,0.4597479,-0.4597479,5.152258,85.8708,0.2152054,0.4804365,0,0,4.209187
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.2256858,0.2256858,0,0,0,0.2256858,0,0,2.775558E-17,0,0,0.237564,0.2256858,0,0,0.8936113,3.749439,0,0.237564,-0.237564,4.901844,81.69723,0.2152054,0.2482544,0,0,3.749439
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.1994346,0.1994346,0,0,0,0.1994346,0,0,2.775558E-17,0,0,0.2099311,0.1994346,0,0,1.157571,3.511875,0,0.2099311,-0.2099311,4.680557,78.00912,0.2152054,0.219378,0,0,3.511875
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.3248506,0.3248506,0,0,0,0.3248506,0,0,5.551115E-17,0,0,0.341948,0.3248506,0,0,1.390828,3.301944,0,0.341948,-0.341948,4.320112,72.00172,0.2152054,0.3573357,0,0,3.301944
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.2644237,0.2644237,0,0,0,0.2644237,0,0,5.551115E-17,0,0,0.2783407,0.2644237,0,0,1.77077,2.959996,0,0.2783407,-0.2783407,4.026715,67.11178,0.2152054,0.2908661,0,0,2.959996
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1464374,0.1464374,0,0,0,0.1464374,0,0,2.775558E-17,0,0,0.1541446,0.1464374,0,0,2.080038,2.681655,0,0.1541446,-0.1541446,3.864232,64.40374,0.2152054,0.1610812,0,0,2.681655
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.25131,2.52751,0,0,0,3.864232,64.40374,0.2152054,0,0,0,2.52751
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.3235689,0.3235689,0,0,0,0.3235689,0,0,0,0,0,0.3405989,0.3235689,0,0,2.25131,2.52751,0,0.3405989,-0.3405989,3.505209,58.42004,0.2152054,0.3559258,0,0,2.52751
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.06993524,0.06993524,0,0,0,0.06993524,170.4341,0,0,0,0.1191935,0.07361604,0.06993524,0,0,2.629753,2.186911,0.04557747,0,0.04557747,3.548448,59.14068,0.2151993,0.07692876,0.09535481,0,2.306105
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,1.033389,1.033389,0,0,0,1.033389,50.89592,0,0,0,0.5259527,1.087778,1.033389,0,0,2.584175,2.227931,0,0.5618249,-0.5618249,2.956233,49.27044,0.2151993,1.136728,0.4207622,0,2.753884
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,1.301999,1.301999,1.7,0,0.5202,1.301999,74.0768,5.551115E-17,0,0,0.9644794,0,0,0.3980007,0.3781006,3.208425,1.666106,1.34258,0,1.34258,4.229916,70.49846,0.2152606,1.432199,0.7715836,1.7,2.630586
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,1.775288,1.775288,1.7,0,0.5202,1.775288,82.82329,0,0,0,1.470351,0.07925005,0.07528755,0,0,1.865845,2.874428,1.391101,0,1.391101,5.549631,92.49365,0.2153152,1.952816,1.176281,1.7,4.344779
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,0,0,0,0,1.032444,0,0,1.507188,0,0,0,0,0.4747438,4.12642,0.4747438,0,0.4747438,6.000012,100,0.2152513,0,1.205751,0,5.633608
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,2.895169,2.895169,1.515169,0,0.4697411,2.895169,63.76455,0.3934599,0,0.1046859,1.846092,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2152513,3.184686,1.476873,1.7,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.5234872,0.5234872,0,0,0,0.5234872,365.8746,1.364267,0,0,1.915307,0.5510392,0.5234872,0,0,0,4.553689,0,0,0,6.000012,100,0.2152513,0.5758359,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,1.827101,1.827101,0.4471007,0,0.1781585,1.827101,97.74449,0.3332587,0,0,1.78589,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2152513,2.009811,1.428712,1.7,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,2.373106,2.373106,1.091322,0,0.3540308,2.373106,56.85573,0,0,0,1.349247,1.349247,1.281784,0,0,0,4.553689,0,0,0,6.000012,100,0.2152513,2.610417,1.079397,1.7,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,1.163503,1.163503,0,0,0,1.163503,98.51024,0,0,0,1.146169,1.22474,1.163503,0,0,0,4.553689,0,0.07857038,-0.07857038,5.917192,98.61966,0.2152513,1.279853,0.9169356,0,5.699858
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,1.102097,1.102097,0,0,0,1.102097,72.31769,0,0,0,0.7970111,1.160102,1.102097,0,0,0.08730042,4.475119,0,0.3630911,-0.3630911,5.53446,92.24081,0.2152513,1.212307,0.6376089,0,5.27213
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,3.819542,3.08,1.7,0,0.5202,3.08,9.457155,0,0.7395425,1.121497,0.2912804,1.452632,1.38,0,0,0.4907349,4.112028,0,1.161351,-1.161351,4.310288,71.838,0.2152513,4.201497,0.2330243,1.7,4.403308
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.502121,1.502121,1.7,0,0.5202,1.502121,0,0,0,0,0,0,0,0.1978793,0.1879853,1.781125,2.950676,0.1879853,0,0.1879853,4.488627,74.8103,0.2152635,1.652333,0,1.7,2.950676
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.751765,0.751765,1.7,0,0.5202,0.751765,0,0,0,0,0,0,0,0.9482351,0.9008233,1.59314,3.119863,0.9008233,0,0.9008233,5.343223,89.05354,0.2153221,0.8269414,0,1.7,3.119863
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,3.34265,3.08,1.7,0,0.5202,3.08,0,0,0.2626504,0.5969154,0,1.452632,1.38,0,0,0.6923165,3.930604,0,1.452632,-1.452632,3.812015,63.53345,0.2153221,3.676915,0,1.7,3.930604
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.306352,2.477973,1.38,0,1.38,5.121198,85.35313,0.2153312,0,0,1.7,2.477973
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1613136,0.1613136,0,0,0,0.1613136,0,0,2.775558E-17,0,0,0.1698038,0.1613136,0,0,0.9263516,3.719973,0,0.1698038,-0.1698038,4.942209,82.36998,0.2153312,0.1774449,0,0,3.719973
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.4119235,0.4119235,0,0,0,0.4119235,0,0,5.551115E-17,0,0,0.4336037,0.4119235,0,0,1.115022,3.550169,0,0.4336037,-0.4336037,4.48515,74.75236,0.2153312,0.4531159,0,0,3.550169
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.2590796,0.2590796,0,0,0,0.2590796,0,0,0,0,0,0.2727154,0.2590796,0,0,1.596804,3.116565,0,0.2727154,-0.2727154,4.197683,69.96125,0.2153312,0.2849875,0,0,3.116565
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1336907,0.1336907,0,0,0,0.1336907,0,0,2.775558E-17,0,0,0.140727,0.1336907,0,0,1.899821,2.84385,0,0.140727,-0.140727,4.049344,67.48893,0.2153312,0.1470598,0,0,2.84385
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.3267414,0.3267414,0,0,0,0.3267414,0,0,5.551115E-17,0,0,0.3439383,0.3267414,0,0,2.056185,2.703123,0,0.3439383,-0.3439383,3.686801,61.44656,0.2153312,0.3594155,0,0,2.703123
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.4280523,0.4280523,0,0,0,0.4280523,0,0,5.551115E-17,0,0,0.4505813,0.4280523,0,0,2.438338,2.359184,0,0.4505813,-0.4505813,3.211847,53.53067,0.2153312,0.4708575,0,0,2.359184
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.2797125,0.2797125,0,0,0,0.2797125,0,0,5.551115E-17,0,0,0.2944342,0.2797125,0,0,2.938984,1.908603,0,0.2944342,-0.2944342,2.901486,48.358,0.2153312,0.3076837,0,0,1.908603
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.3574962,0.3574962,0,0,0,0.3574962,0,0,5.551115E-17,0,0,0.3763118,0.3574962,0,0,3.266134,1.614169,0,0.3763118,-0.3763118,2.504818,41.74689,0.2153312,0.3932459,0,0,1.614169
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.3439873,0.3439873,0,0,0,0.3439873,26.57852,0,0,0,0.09142672,0.3620918,0.3439873,0,0,3.684258,1.237857,0,0.2706651,-0.2706651,2.219512,36.99179,0.2153312,0.378386,0.07314137,0,1.329284
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,0,0,0,0,0,0,0,0,0.3816668,0,0,0,0,3.984997,0.9671919,0.3816668,0,0.3816668,2.581593,43.02647,0.2152799,0,0.3053335,0,1.348859
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.3183565,0.3183565,0,0,0,0.3183565,151.5169,0,0,0,0.482364,0.3351121,0.3183565,0,0,3.60333,1.310692,0.1472518,0,0.1472518,2.721288,45.35472,0.2152601,0.3501922,0.3858912,0,1.793056
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,0,0,0,0,0,0,0,0.595949,0,0,0,0,3.456078,1.443219,0.595949,0,0.595949,3.286655,54.77748,0.21518,0,0.4767592,0,2.039168
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,1.460569,1.460569,1.7,0,0.5202,1.460569,59.77673,0,0,0,0.8730803,0,0,0.239431,0.2274594,2.860129,1.979573,1.10054,0,1.10054,4.330719,72.1785,0.2152345,1.606626,0.6984643,1.7,2.852653
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,1.957352,1.957352,1.7,0,0.5202,1.957352,30.70065,0,0,0,0.6009198,0.2708969,0.257352,0,0,1.759589,2.970058,0.330023,0,0.330023,4.643806,77.39661,0.2152495,2.153087,0.4807359,1.7,3.570978
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0.8684534,0,0.2931878,0,0,0,0,0,0.6045356,0,0,0.8684534,0.8250307,1.429566,3.267079,1.429566,0,1.429566,6.000012,100,0.2151416,0,0.4836285,1.7,3.871615
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.898086,0.898086,0,0,0,0.898086,70.46359,0,0,0,0.6328236,0.9453536,0.898086,0,0,0,4.553689,0,0.31253,-0.31253,5.670577,94.50942,0.2151416,0.9878946,0.5062589,0,5.186512
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,1.495236,1.495236,1.046546,0,0.3418071,1.495236,54.81147,0,0,0,0.819561,0.4723054,0.4486902,0,0,0.3472555,4.241159,0.3472555,0,0.3472555,6.000012,100,0.2151574,1.64476,0.6556488,1.7,5.06072
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.5474096,0.5474096,0,0,0,0.5474096,138.1071,0.1797911,0,0,0.7560117,0.5762206,0.5474096,0,0,0,4.553689,0,0,0,6.000012,100,0.2151574,0.6021506,0.6048094,0,5.3097
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,0,0,0,0,0.299255,0,0,0.299255,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2151574,0,0.239404,0,4.852944
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,0,0,0,0,0.08811621,0,0,0.08811621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2151574,0,0.07049298,0,4.641805
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,2.108053,2.108053,1.7,0,0.5202,2.108053,0,0,0,0,0,0.42953,0.4080535,0,0,0,4.553689,0,0.42953,-0.42953,5.547247,92.45394,0.2151574,2.318859,0,1.7,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,2.251848,2.251848,1.7,0,0.5202,2.251848,0,0,0,0,0,0.580892,0.5518474,0,0,0.4772555,4.124159,0,0.580892,-0.580892,4.934934,82.24873,0.2151574,2.477032,0,1.7,4.124159
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.122691,3.543267,0,0,0,4.934934,82.24873,0.2151574,0,0,0,3.543267
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.122691,3.543267,0,0,0,4.934934,82.24873,0.2151574,0,0,0,3.543267
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.4976653,0.4976653,0,0,0,0.4976653,0,0,5.551115E-17,0,0,0.5238582,0.4976653,0,0,1.122691,3.543267,0,0.5238582,-0.5238582,4.382739,73.04549,0.2151574,0.5474318,0,0,3.543267
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.4688892,0.4688892,0,0,0,0.4688892,0,0,5.551115E-17,0,0,0.4935676,0.4688892,0,0,1.704756,3.019409,0,0.4935676,-0.4935676,3.862473,64.37441,0.2151574,0.5157781,0,0,3.019409
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1417408,0.1417408,0,0,0,0.1417408,0,0,2.775558E-17,0,0,0.1492008,0.1417408,0,0,2.253164,2.525841,0,0.1492008,-0.1492008,3.705201,61.75323,0.2151574,0.1559149,0,0,2.525841
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.08614618,0.08614618,0,0,0,0.08614618,0,0,1.387779E-17,0,0,0.0906802,0.08614618,0,0,2.418943,2.37664,0,0.0906802,-0.0906802,3.609616,60.16014,0.2151574,0.09476081,0,0,2.37664
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.5676048,0.5676048,0,0,0,0.5676048,0,0,1.110223E-16,0,0,0.5974787,0.5676048,0,0,2.519699,2.28596,0,0.5974787,-0.5974787,2.979818,49.66354,0.2151574,0.6243653,0,0,2.28596
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.003257049,0.003257049,0,0,0,0.003257049,0,0,4.336809E-19,0,0,0.003428473,0.003257049,0,0,3.183564,1.688481,0,0.003428473,-0.003428473,2.976204,49.6033,0.2151574,0.003582754,0,0,1.688481
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.0675947,0.0675947,0,0,0,0.0675947,0,0,1.387779E-17,0,0,0.07115231,0.0675947,0,0,3.187373,1.685053,0,0.07115231,-0.07115231,2.901203,48.35329,0.2151574,0.07435416,0,0,1.685053
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.217433,0.217433,0,0,0,0.217433,0,0,2.775558E-17,0,0,0.2288768,0.217433,0,0,3.266432,1.613901,0,0.2288768,-0.2288768,2.659946,44.33234,0.2151574,0.2391763,0,0,1.613901
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.342773,0.342773,0,0,0,0.342773,12.35168,0,5.551115E-17,0,0.04233821,0.3608136,0.342773,0,0,3.520739,1.385024,0,0.3184754,-0.3184754,2.324243,38.7373,0.2151574,0.3770503,0.03387057,0,1.427362
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.4794287,0.4794287,0,0,0,0.4794287,45.2671,0,0,0,0.2170235,0.5046618,0.4794287,0,0,3.874601,1.066548,0,0.2876383,-0.2876383,2.021046,33.68402,0.2151574,0.5273716,0.1736188,0,1.283572
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,1.588995,1.588995,1.7,0,0.5202,1.588995,26.64564,0,0,0,0.4233979,0,0,0.111005,0.1054547,4.194199,0.77891,0.5288526,0,0.5288526,2.522759,42.0459,0.2151835,1.747895,0.3387183,1.7,1.202308
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.4843519,0.4843519,1.7,0,0.5202,0.4843519,155.8447,0,0,0,0.7548365,0,0,1.215648,1.154866,3.665346,1.254877,1.909702,0,1.909702,4.334462,72.24088,0.2151684,0.5327871,0.6038692,1.7,2.009714
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,1.909799,1.909799,1.7,0,0.5202,1.909799,45.72255,0,0,0,0.8732089,0.2208414,0.2097993,0,0,1.755644,2.973609,0.6523675,0,0.6523675,4.953352,82.5557,0.2151981,2.100779,0.6985672,1.7,3.846818
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,1.791747,1.791747,1.7,0,0.5202,1.791747,62.17435,0,0,0,1.114007,0.09657583,0.09174704,0,0,1.103276,3.56074,1.017431,0,1.017431,5.918572,98.64267,0.2152442,1.970922,0.8912056,1.7,4.674747
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0.7541138,0,0,0.8399591,0,0,0,0,0.08584537,4.476428,0.08584537,0,0.08584537,6.000012,100,0.2152327,0,0.6719673,0,5.316387
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,2.140361,2.140361,1.105835,0,0.3579929,2.140361,50.87808,0,0,0,1.088974,1.088974,1.034526,0,0,0,4.553689,0,0,0,6.000012,100,0.2152327,2.354397,0.8711795,1.7,5.642663
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,1.761452,1.761452,0.8714111,0,0.2939952,1.761452,53.18824,0,0,0,0.9368854,0.9368854,0.8900412,0,0,0,4.553689,0,0,0,6.000012,100,0.2152327,1.937598,0.7495084,1.7,5.490574
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,1.605648,1.605648,0.5767003,0,0.2135392,1.605648,67.4558,0,0,0,1.083102,1.083102,1.028947,0,0,0,4.553689,0,0,0,6.000012,100,0.2152327,1.766212,0.866482,1.7,5.636791
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,0,0,0,0,0.8163562,0,0,0.8163562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2152327,0,0.6530849,0,5.370045
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,0,0,0,0,0.1815397,0,0,0.1815397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2152327,0,0.1452318,0,4.735229
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2152327,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,1.081785,1.081785,0,0,0,1.081785,0,0,2.220446E-16,0,0,1.138721,1.081785,0,0,0,4.553689,0,1.138721,-1.138721,4.799695,79.99474,0.2152327,1.189964,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.7820582,0.7820582,0,0,0,0.7820582,0,0,0,0,0,0.8232191,0.7820582,0,0,1.265246,3.414968,0,0.8232191,-0.8232191,3.931945,65.53229,0.2152327,0.860264,0,0,3.414968
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,1.089288,1.089288,0,0,0,1.089288,0,0,2.220446E-16,0,0,1.146618,1.089288,0,0,2.179934,2.591748,0,1.146618,-1.146618,2.723303,45.3883,0.2152327,1.198216,0,0,2.591748
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.3556343,0.3556343,0,0,0,0.3556343,0,0,0,0,0,0.3743519,0.3556343,0,0,3.453954,1.44513,0,0.3743519,-0.3743519,2.328702,38.81162,0.2152327,0.3911978,0,0,1.44513
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.3246757,0.3246757,0,0,0,0.3246757,0,0,5.551115E-17,0,0,0.3417639,0.3246757,0,0,3.869901,1.070778,0,0.3417639,-0.3417639,1.968451,32.80745,0.2152327,0.3571433,0,0,1.070778
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.5745598,0.5745598,0,0,0,0.5745598,0,0,1.110223E-16,0,0,0.6047998,0.5745598,0,0,4.249639,0.7290143,0,0.6047998,-0.6047998,1.330936,22.18222,0.2152327,0.6320158,0,0,0.7290143
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.04400139,0.04400139,0,0,0,0.04400139,0,0,6.938894E-18,0,0,0.04631726,0.04400139,0,0,4.921638,0.1242145,0,0.04631726,-0.04631726,1.282113,21.36851,0.2152327,0.04840153,0,0,0.1242145
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.29235,0.29235,1.7,0,0.5202,0.29235,0,0,0,0,0,0,0,1.40765,1.337268,4.973102,0.07789729,1.337268,0,1.337268,2.550757,42.51253,0.2152941,0.321585,0,1.7,0.07789729
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.6519688,0.6519688,1.7,0,0.5202,0.6519688,0,0,0,0,0,0,0,1.048031,0.9956296,3.635834,1.281438,0.9956296,0,0.9956296,3.495294,58.25478,0.2153584,0.7171658,0,1.7,1.281438
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.2530649,0.2530649,1.7,0,0.5202,0.2530649,0,0,0,0,0,0,0,1.446935,1.374588,2.640205,2.177505,1.374588,0,1.374588,4.799343,79.98888,0.2154146,0.2783714,0,1.7,2.177505
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.2066314,0.2066314,1.538859,0,0.4762086,0.2066314,0,0,0,0,0,0,0,1.332228,1.265616,1.265616,3.414634,1.265616,0,1.265616,6.000012,100,0.215455,0.2272945,0,1.7,3.414634
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.2733931,0.2733931,0,0,0,0.2733931,40.5988,0,0,0,0.1109943,0.2877823,0.2733931,0,0,0,4.553689,0,0.1767879,-0.1767879,5.813661,96.89416,0.215455,0.3007325,0.08879547,0,4.664683
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,1.018625,1.018625,0,0,0,1.018625,47.47551,0,0,0,0.4835977,1.072237,1.018625,0,0,0.196431,4.376901,0,0.5886397,-0.5886397,5.193181,86.55283,0.215455,1.120488,0.3868781,0,4.860499
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,1.642646,1.642646,1.568747,0,0.4843678,1.642646,56.51027,0,0,0,0.9282635,0.07778846,0.07389904,0,0,0.8504751,3.788261,0.8504751,0,0.8504751,6.000012,100,0.2154933,1.80691,0.7426109,1.7,4.716525
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,1.776613,1.776613,0.4791642,0,0.1869118,1.776613,76.87299,0,0,0,1.365735,1.365735,1.297449,0,0,0,4.553689,0,0,0,6.000012,100,0.2154933,1.954274,1.092588,1.7,5.919424
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,1.861762,1.861762,0.4817617,0,0.1876209,1.861762,83.33539,0.09887474,0,0,1.551506,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2154933,2.047938,1.241205,1.7,6.105195
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.7230563,0.7230563,0,0,0,0.7230563,257.5729,1.101285,0,0,1.862397,0.7611119,0.7230563,0,0,0,4.553689,0,0,0,6.000012,100,0.2154933,0.7953619,1.489918,0,6.416086
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,1.243912,1.243912,0,0,0,1.243912,148.7961,0.5415114,0,0,1.850893,1.309381,1.243912,0,0,0,4.553689,0,0,0,6.000012,100,0.2154933,1.368304,1.480714,0,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2154933,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,2.259768,2.259768,1.154243,0,0.3712082,2.259768,51.49691,0,0,0,1.163711,1.163711,1.105525,0,0,0,4.553689,0,0,0,6.000012,100,0.2154933,2.485744,0.9309685,1.7,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.3642977,0.3642977,0,0,0,0.3642977,307.6062,0.7371312,0,0,1.120602,0.3834713,0.3642977,0,0,0,4.553689,0,0,0,6.000012,100,0.2154933,0.4007275,0.8964821,0,5.674292
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,1.179071,1.179071,0,0,0,1.179071,64.28745,0,0,0,0.7579945,1.241127,1.179071,0,0,0,4.553689,0,0.4831326,-0.4831326,5.490746,91.51225,0.2154933,1.296978,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,2.370567,2.370567,1.7,0,0.5202,2.370567,13.4234,0,0,0,0.3182108,0.7058602,0.6705672,0,0,0.536814,4.070556,0,0.3876494,-0.3876494,5.082127,84.70195,0.2154933,2.607624,0.2545686,1.7,4.388767
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,2.165434,2.165434,1.7,0,0.5202,2.165434,0,0,0,0,0,0.4899301,0.4654336,0,0,0.9675355,3.682907,0,0.4899301,-0.4899301,4.565696,76.09477,0.2154933,2.381977,0,1.7,3.682907
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,2.643733,2.643733,1.7,0,0.5202,2.643733,0,0,0,0,0,0.9934025,0.9437324,0,0,1.511902,3.192977,0,0.9934025,-0.9934025,3.518557,58.64251,0.2154933,2.908106,0,1.7,3.192977
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.8737746,0.8737746,1.7,0,0.5202,0.8737746,0,0,0,0,0,0,0,0.8262254,0.7849141,2.615683,2.199574,0.7849141,0,0.7849141,4.263192,71.05306,0.2155437,0.9611521,0,1.7,2.199574
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.830769,2.905997,1.38,0,1.38,5.572375,92.87273,0.2155526,0,0,1.7,2.905997
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4507688,4.147997,0,0,0,5.572375,92.87273,0.2155526,0,0,0,4.147997
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.2634093,0.2634093,0,0,0,0.2634093,0,0,0,0,0,0.2772729,0.2634093,0,0,0.4507688,4.147997,0,0.2772729,-0.2772729,5.280104,88.00156,0.2155526,0.2897502,0,0,4.147997
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.2081989,0.2081989,0,0,0,0.2081989,0,0,2.775558E-17,0,0,0.2191568,0.2081989,0,0,0.7588499,3.870724,0,0.2191568,-0.2191568,5.049092,84.15137,0.2155526,0.2290188,0,0,3.870724
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.2431666,0.2431666,0,0,0,0.2431666,0,0,2.775558E-17,0,0,0.2559649,0.2431666,0,0,1.002357,3.651567,0,0.2559649,-0.2559649,4.779282,79.65453,0.2155526,0.2674833,0,0,3.651567
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.186495,0.186495,0,0,0,0.186495,0,0,0,0,0,0.1963105,0.186495,0,0,1.286763,3.395602,0,0.1963105,-0.1963105,4.572352,76.20572,0.2155526,0.2051445,0,0,3.395602
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.2128351,0.2128351,0,0,0,0.2128351,0,0,2.775558E-17,0,0,0.2240369,0.2128351,0,0,1.504886,3.199292,0,0.2240369,-0.2240369,4.336196,72.2698,0.2155526,0.2341186,0,0,3.199292
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.5192143,0.5192143,0,0,0,0.5192143,0,0,1.110223E-16,0,0,0.5465414,0.5192143,0,0,1.753816,2.975255,0,0.5465414,-0.5465414,3.760091,62.66806,0.2155526,0.5711358,0,0,2.975255
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.2200365,0.2200365,0,0,0,0.2200365,0,0,2.775558E-17,0,0,0.2316174,0.2200365,0,0,2.361084,2.428714,0,0.2316174,-0.2316174,3.515945,58.59897,0.2155526,0.2420401,0,0,2.428714
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.3369153,0.3369153,0,0,0,0.3369153,10.26469,0,5.551115E-17,0,0.03458332,0.3546477,0.3369153,0,0,2.618436,2.197096,0,0.3200644,-0.3200644,3.178568,52.97602,0.2155526,0.3706068,0.02766665,0,2.231679
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,1.627663,1.627663,1.7,0,0.5202,1.627663,9.346838,0,0,0,0.1521351,0,0,0.07233664,0.0687198,2.974063,1.877032,0.2208549,0,0.2208549,3.388089,56.46804,0.2155638,1.79043,0.1217081,1.7,2.029167
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,1.353291,1.353291,1.7,0,0.5202,1.353291,8.546787,0,0,0,0.1156629,0,0,0.3467091,0.3293736,2.753209,2.075801,0.4450365,0,0.4450365,3.810288,63.50467,0.2155901,1.48862,0.09253032,1.7,2.191464
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,2.118997,2.118997,1.7,0,0.5202,2.118997,23.11773,0,0,0,0.4898639,0.4410494,0.4189969,0,0,2.308172,2.476334,0.04881452,0,0.04881452,3.856597,64.27649,0.2155923,2.330897,0.3918911,1.7,2.966198
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.6077797,0.6077797,1.7,0,0.5202,0.6077797,56.69445,2.220446E-16,0,0,0.3445773,0,0,1.09222,1.037609,2.259357,2.520267,1.382187,0,1.382187,5.167855,86.13074,0.2156471,0.6685576,0.2756619,1.7,2.864845
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,0,0,0,0,0,0,0,0.261449,0,0,0,0,0.8771709,3.764235,0.261449,0,0.261449,5.415887,90.2646,0.2156123,0,0.2091592,0,4.025684
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,2.187347,2.187347,1.7,0,0.5202,2.187347,44.26356,0,0,0,0.9681978,0.5129973,0.4873474,0,0,0.6157219,3.999539,0.4552005,0,0.4552005,5.847728,97.46194,0.2156327,2.406082,0.7745582,1.7,4.967737
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.4721233,0.4721233,0,0,0,0.4721233,278.2318,0.6561042,0,0,1.313598,0.4969719,0.4721233,0,0,0.1605214,4.40922,0.1605214,0,0.1605214,6.000012,100,0.2156113,0.5193357,1.050878,0,5.722817
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,2.095541,2.095541,1.313783,0,0.4147628,2.095541,39.26924,1.110223E-16,0,0,0.822903,0.822903,0.7817579,0,0,0,4.553689,0,0,0,6.000012,100,0.2156113,2.305095,0.6583225,1.7,5.376592
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,4.114148,3.08,1.7,0,0.5202,3.08,27.25787,2.220446E-16,1.034148,1.445563,0.8395424,1.452632,1.38,0,0,0,4.553689,0,0.6130891,-0.6130891,5.353759,89.22914,0.2156113,4.525563,0.671634,1.7,5.393231
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,1.791245,1.791245,1.7,0,0.5202,1.791245,33.27433,0,0,0,0.5960248,0.0960474,0.09124503,0,0,0.6812102,3.9406,0.4999774,0,0.4999774,5.82808,97.13446,0.2156337,1.97037,0.4768198,1.7,4.536624
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,2.350614,2.350614,1.7,0,0.5202,2.350614,11.63831,0,0,0,0.2735716,0.6848564,0.6506135,0,0,0.1812328,4.390579,0,0.4112847,-0.4112847,5.394547,89.90894,0.2156337,2.585675,0.2188573,1.7,4.664151
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6382158,3.979295,0,0,0,5.394547,89.90894,0.2156337,0,0,0,3.979295
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.9475349,0.9475349,0,0,0,0.9475349,0,0,1.110223E-16,0,0,0.9974051,0.9475349,0,0,0.6382158,3.979295,0,0.9974051,-0.9974051,4.34319,72.38635,0.2156337,1.042288,0,0,3.979295
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,2.179354,2.179354,1.7,0,0.5202,2.179354,0,0,0,0,0,0.5045832,0.479354,0,0,1.746444,2.98189,0,0.5045832,-0.5045832,3.811313,63.52175,0.2156337,2.39729,0,1.7,2.98189
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.1191557,0.1191557,1.571787,0,0.4851979,0.1191557,0,0,0,0,0,0,0,1.452632,1.38,2.307092,2.477306,1.38,0,1.38,5.120496,85.34142,0.2156647,0.1310713,0,1.7,2.477306
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.3665037,0.3665037,0,0,0,0.3665037,0,0,5.551115E-17,0,0,0.3857933,0.3665037,0,0,0.9270917,3.719306,0,0.3857933,-0.3857933,4.713834,78.56374,0.2156647,0.403154,0,0,3.719306
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.1041812,0.1041812,0,0,0,0.1041812,0,0,0,0,0,0.1096644,0.1041812,0,0,1.355751,3.333513,0,0.1096644,-0.1096644,4.598238,76.63714,0.2156647,0.1145993,0,0,3.333513
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.4776,3.223849,0,0,0,4.598238,76.63714,0.2156647,0,0,0,3.223849
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.4118283,0.4118283,0,0,0,0.4118283,0,0,0,0,0,0.4335035,0.4118283,0,0,1.4776,3.223849,0,0.4335035,-0.4335035,4.141284,69.02127,0.2156647,0.4530112,0,0,3.223849
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.1235393,0.1235393,0,0,0,0.1235393,0,0,1.387779E-17,0,0,0.1300413,0.1235393,0,0,1.959271,2.790345,0,0.1300413,-0.1300413,4.004209,66.73668,0.2156647,0.1358932,0,0,2.790345
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.0578759,0.0578759,0,0,0,0.0578759,0,0,6.938894E-18,0,0,0.060922,0.0578759,0,0,2.103761,2.660304,0,0.060922,-0.060922,3.939991,65.6664,0.2156647,0.06366349,0,0,2.660304
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.6173097,0.6173097,0,0,0,0.6173097,0,0,1.110223E-16,0,0,0.6497998,0.6173097,0,0,2.171452,2.599382,0,0.6497998,-0.6497998,3.255042,54.2506,0.2156647,0.6790407,0,0,2.599382
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1639608,0.1639608,0,0,0,0.1639608,0,0,2.775558E-17,0,0,0.1725903,0.1639608,0,0,2.893452,1.949582,0,0.1725903,-0.1725903,3.073116,51.2185,0.2156647,0.1803569,0,0,1.949582
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.1509721,0.1509721,0,0,0,0.1509721,83.24979,0,0,0,0.125684,0.158918,0.1509721,0,0,3.085219,1.776992,0,0.03323404,-0.03323404,3.038085,50.63464,0.2156647,0.1660693,0.1005472,0,1.902676
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,1.215939,1.215939,0,0,0,1.215939,26.69883,0,2.220446E-16,0,0.3246416,1.279936,1.215939,0,0,3.122146,1.743758,0,0.9552947,-0.9552947,2.031116,33.85186,0.2156647,1.337533,0.2597132,0,2.068399
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,1.939366,1.939366,1.7,0,0.5202,1.939366,18.00543,0,0,0,0.3491912,0.2519646,0.2393663,0,0,4.183584,0.7884631,0.0972266,0,0.0972266,2.123353,35.38914,0.2156691,2.133303,0.2793529,1.7,1.137654
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,1.70948,1.70948,1.7,0,0.5202,1.70948,42.99083,0,0,0,0.7349195,0.009978891,0.009479946,0,0,4.086358,0.875967,0.7249407,0,0.7249407,2.811092,46.85144,0.2157014,1.880428,0.5879356,1.7,1.610887
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.631045,0.631045,1.7,0,0.5202,0.631045,178.2742,0,0,0,1.12499,0,0,1.068955,1.015507,3.361417,1.528414,2.140497,0,2.140497,4.841746,80.6956,0.2156553,0.6941495,0.8999922,1.7,2.653404
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,1.13018,1.13018,0,0,0,1.13018,135.1539,0,0,0,1.527483,1.189663,1.13018,0,0,1.220919,3.454861,0.3378196,0,0.3378196,5.16223,86.03699,0.2156105,1.243198,1.221986,0,4.982344
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.2100456,0.2100456,0,0,0,0.2100456,723.009,0.4144478,0,0,1.518648,0.2211006,0.2100456,0,0,0.8830999,3.758899,0.8830999,0,0.8830999,6.000012,100,0.2154934,0.2310501,1.214919,0,5.277547
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.5692143,0.5692143,0,0,0,0.5692143,204.2395,0.5633873,0,0,1.16256,0.5991729,0.5692143,0,0,0,4.553689,0,0,0,6.000012,100,0.2154934,0.6261357,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.2724764,0.2724764,0,0,0,0.2724764,464.4068,0.9785815,0,0,1.265399,0.2868172,0.2724764,0,0,0,4.553689,0,0,0,6.000012,100,0.2154934,0.299724,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.6936784,0.6936784,0,0,0,0.6936784,118.069,0.08883107,0,0,0.8190188,0.7301878,0.6936784,0,0,0,4.553689,0,0,0,6.000012,100,0.2154934,0.7630462,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.2516719,0.2516719,0,0,0,0.2516719,254.9621,0.3767502,0,0,0.641668,0.2649178,0.2516719,0,0,0,4.553689,0,0,0,6.000012,100,0.2154934,0.2768391,0.5133344,0,5.195357
