Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.8819271,0.8819271,0,0,0,0.8819271,24.43648,0,1.110223E-16,0,0.215512,0.9283444,0.8819271,0,0,0,4.553689,0,0.7128324,-0.7128324,5.248621,87.47684,0.2154934,0.9701199,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.792036,3.840857,0,0,0,5.248621,87.47684,0.2154934,0,0,0,3.840857
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.490442,1.490442,1.7,0,0.5202,1.490442,0,0,0,0,0,0,0,0.2095578,0.1990799,0.792036,3.840857,0.1990799,0,0.1990799,5.437485,90.62456,0.2155061,1.639486,0,1.7,3.840857
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5929561,4.020029,0,0,0,5.437485,90.62456,0.2155061,0,0,0,4.020029
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,3.713225,3.08,1.7,0,0.5202,3.08,0,0,0.6332247,1.004547,0,1.452632,1.38,0,0,0.5929561,4.020029,0,1.452632,-1.452632,3.906276,65.10448,0.2155061,4.084547,0,1.7,4.020029
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.07042766,0.07042766,1.523059,0,0.4718952,0.07042766,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.206991,2.567397,1.38,0,1.38,5.215459,86.92415,0.215528,0.07747042,0,1.7,2.567397
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.4146635,0.4146635,0,0,0,0.4146635,0,0,5.551115E-17,0,0,0.4364879,0.4146635,0,0,0.8269911,3.809397,0,0.4364879,-0.4364879,4.755361,79.25585,0.215528,0.4561298,0,0,3.809397
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.5174298,0.5174298,0,0,0,0.5174298,0,0,1.110223E-16,0,0,0.544663,0.5174298,0,0,1.311978,3.372909,0,0.544663,-0.544663,4.181235,69.68712,0.215528,0.5691729,0,0,3.372909
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.2701051,0.2701051,0,0,0,0.2701051,0,0,0,0,0,0.2843212,0.2701051,0,0,1.917159,2.828246,0,0.2843212,-0.2843212,3.881535,64.69212,0.215528,0.2971156,0,0,2.828246
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.687139,0.687139,0,0,0,0.687139,0,0,0,0,0,0.7233042,0.687139,0,0,2.233071,2.543925,0,0.7233042,-0.7233042,3.119105,51.98498,0.215528,0.7558529,0,0,2.543925
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.3566982,0.3566982,0,0,0,0.3566982,0,0,5.551115E-17,0,0,0.3754718,0.3566982,0,0,3.036742,1.820621,0,0.3754718,-0.3754718,2.723323,45.38863,0.215528,0.3923681,0,0,1.820621
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.6195894,0.6195894,0,0,0,0.6195894,0,0,0,0,0,0.6521994,0.6195894,0,0,3.453933,1.445149,0,0.6521994,-0.6521994,2.035845,33.93067,0.215528,0.6815484,0,0,1.445149
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01454202,0.01454202,0,0,0,0.01454202,0,0,1.734723E-18,0,0,0.01530739,0.01454202,0,0,4.178599,0.7929494,0,0.01530739,-0.01530739,2.019709,33.66175,0.215528,0.01599622,0,0,0.7929494
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.3405338,0.3405338,0,0,0,0.3405338,26.56203,0,5.551115E-17,0,0.09045269,0.3584566,0.3405338,0,0,4.195608,0.777642,0,0.2680039,-0.2680039,1.737208,28.95341,0.215528,0.3745872,0.07236215,0,0.8680947
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,0,0,0,0,0,0,0,0,0.5364605,0,0,0,0,4.49339,0.5096381,0.5364605,0,0.5364605,2.246139,37.43558,0.215457,0,0.4291684,0,1.046099
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,1.821467,1.821467,1.7,0,0.5202,1.821467,52.2865,0,0,0,0.9523814,0.1278603,0.1214673,0,0,3.956929,0.9924525,0.8245211,0,0.8245211,3.028349,50.47237,0.2154938,2.003614,0.7619051,1.7,1.944834
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,1.785511,1.785511,1.7,0,0.5202,1.785511,72.84241,0,0,0,1.300609,0.09001175,0.08551116,0,0,3.132408,1.734522,1.210598,0,1.210598,4.176822,69.61356,0.2155478,1.964062,1.040488,1.7,3.035131
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,2.943918,2.943918,1.7,0,0.5202,2.943918,48.99339,0,0,0.1583102,1.442325,1.309388,1.243918,0,0,1.921811,2.824059,0.1329375,0,0.1329375,4.302938,71.71549,0.2155537,3.23831,1.15386,1.7,4.266385
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,2.672115,2.672115,1.7,0,0.5202,2.672115,63.03153,0,0,0,1.684275,1.023279,0.9721148,0,0,1.788873,2.943703,0.6609961,0,0.6609961,4.930014,82.16673,0.2155422,2.939326,1.34742,1.7,4.627978
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,0.371215,0,0,1.499092,0,0,0,0,1.127877,3.5386,1.127877,0,1.127877,6.000012,100,0.2153933,0,1.199274,0,5.037692
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.5332428,0.5332428,0,0,0,0.5332428,245.3614,0.7470638,0,0,1.308372,0.5613083,0.5332428,0,0,0,4.553689,0,0,0,6.000012,100,0.2153933,0.5865671,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,2.729643,2.729643,1.638449,0,0.5033966,2.729643,42.07968,0,0,0,1.148625,1.148625,1.091194,0,0,0,4.553689,0,0,0,6.000012,100,0.2153933,3.002607,0.9188998,1.7,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.03716408,0.03716408,0,0,0,0.03716408,2575.274,0.9179567,0,0,0.9570768,0.03912009,0.03716408,0,0,0,4.553689,0,0,0,6.000012,100,0.2153933,0.04088049,0.7656615,0,5.510766
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,0,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2153933,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,2.251095,2.251095,1.7,0,0.5202,2.251095,7.567063,0,0,0,0.1703418,0.5800998,0.5510948,0,0,0,4.553689,0,0.409758,-0.409758,5.568089,92.8013,0.2153933,2.476204,0.1362734,1.7,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.896319,1.896319,1.7,0,0.5202,1.896319,0,0,0,0,0,0.2066519,0.1963193,0,0,0.4552867,4.143931,0,0.2066519,-0.2066519,5.350259,89.17081,0.2153933,2.085951,0,1.7,4.143931
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.819644,1.819644,1.7,0,0.5202,1.819644,0,0,0,0,0,0.1259406,0.1196436,0,0,0.6848999,3.937279,0,0.1259406,-0.1259406,5.217506,86.95826,0.2153933,2.001608,0,1.7,3.937279
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.665733,0.665733,0,0,0,0.665733,0,0,0,0,0,0.7007716,0.665733,0,0,0.8248339,3.811338,0,0.7007716,-0.7007716,4.478828,74.64698,0.2153933,0.7323063,0,0,3.811338
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,1.017181,1.017181,0,0,0,1.017181,0,0,0,0,0,1.070716,1.017181,0,0,1.603469,3.110567,0,1.070716,-1.070716,3.350194,55.83645,0.2153933,1.118899,0,0,3.110567
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.793154,2.03985,0,0,0,3.350194,55.83645,0.2153933,0,0,0,2.03985
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.793154,2.03985,0,0,0,3.350194,55.83645,0.2153933,0,0,0,2.03985
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.3159389,0.3159389,0,0,0,0.3159389,0,0,5.551115E-17,0,0,0.3325672,0.3159389,0,0,2.793154,2.03985,0,0.3325672,-0.3325672,2.999637,49.99385,0.2153933,0.3475327,0,0,2.03985
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.2268003,0.2268003,0,0,0,0.2268003,0,0,2.775558E-17,0,0,0.2387371,0.2268003,0,0,3.162673,1.707283,0,0.2387371,-0.2387371,2.747986,45.79967,0.2153933,0.2494803,0,0,1.707283
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1734407,0.1734407,0,0,0,0.1734407,0,0,0,0,0,0.1825692,0.1734407,0,0,3.427937,1.468546,0,0.1825692,-0.1825692,2.555541,42.59227,0.2153933,0.1907848,0,0,1.468546
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.1322582,0.1322582,0,0,0,0.1322582,0,0,0,0,0,0.1392191,0.1322582,0,0,3.630791,1.285977,0,0.1392191,-0.1392191,2.408791,40.14644,0.2153933,0.145484,0,0,1.285977
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1266018,0.1266018,0,0,0,0.1266018,0,0,2.775558E-17,0,0,0.133265,0.1266018,0,0,3.785479,1.146758,0,0.133265,-0.133265,2.268318,37.80522,0.2153933,0.1392619,0,0,1.146758
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.06526179,0.06526179,0,0,0,0.06526179,0,0,0,0,0,0.06869662,0.06526179,0,0,3.933551,1.013493,0,0.06869662,-0.06869662,2.195905,36.59834,0.2153933,0.07178796,0,0,1.013493
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.1136291,0.1136291,0,0,0,0.1136291,72.37167,0,0,0,0.08223528,0.1196096,0.1136291,0,0,4.009881,0.9447961,0,0.03737431,-0.03737431,2.156509,35.94175,0.2153933,0.124992,0.06578822,0,1.027031
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,2.144348,2.144348,1.7,0,0.5202,2.144348,21.16844,0,0,0,0.453925,0.4677349,0.4443482,0,0,4.051408,0.9074219,0,0.0138099,-0.0138099,2.141952,35.69913,0.2153933,2.358783,0.36314,1.7,1.361347
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9123341,0,0,1.452632,1.38,4.066752,0.893612,2.292334,0,2.292334,4.316651,71.94405,0.2152819,0,0.7298673,1.7,1.805946
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.5919058,0.5919058,0.9608289,0,0.3184063,0.5919058,234.1721,0,0,0,1.386078,0,0,0.3689231,0.3504769,1.774418,2.956713,1.736555,0,1.736555,5.964092,99.40133,0.2151528,0.6510963,1.108862,1.7,4.342791
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,2.273521,2.273521,0.893521,0,0.3000312,2.273521,71.17265,0.1276302,0,0,1.618125,1.452632,1.38,0,0,0.03786316,4.519612,0.03786316,0,0.03786316,6.000012,100,0.2151478,2.500873,1.2945,1.7,6.137737
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,1.818426,1.818426,0.4384257,0,0.1757902,1.818426,91.20995,0.2059537,0,0,1.658585,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2151478,2.000268,1.326868,1.7,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.5098166,0.5098166,0,0,0,0.5098166,329.9474,1.145478,0,0,1.682127,0.5366491,0.5098166,0,0,0,4.553689,0,0,0,6.000012,100,0.2151478,0.5607983,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,3.821074,3.08,1.7,0,0.5202,3.08,50.54604,0.1041864,0.7410738,1.123181,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2151478,4.203181,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,1.604944,1.604944,0.425,0,0.172125,1.604944,87.97537,0.1699091,0,0,1.411956,1.242047,1.179944,0,0,0,4.553689,0,0,0,6.000012,100,0.2151478,1.765439,1.129565,1.7,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,1.391461,1.391461,0.425,0,0.172125,1.391461,87.96523,0.2066747,0,0,1.224002,1.017327,0.9664605,0,0,0,4.553689,0,0,0,6.000012,100,0.2151478,1.530607,0.9792012,1.7,5.77769
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,2.534126,2.534126,1.7,0,0.5202,2.534126,32.67094,0,0,0,0.8279228,0.8780274,0.8341261,0,0,0,4.553689,0,0.05010462,-0.05010462,5.947197,99.11975,0.2151478,2.787539,0.6623383,1.7,5.381612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,0,0,0,0,0.3206911,0,0,0.3763629,0,0,0,0,0.0556718,4.503584,0.0556718,0,0.0556718,6.000012,100,0.2151405,0,0.3010904,0,4.879947
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2151405,0,0,0,4.553689
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.5573512,0.5573512,0,0,0,0.5573512,0,0,0,0,0,0.5866855,0.5573512,0,0,0,4.553689,0,0.5866855,-0.5866855,5.381591,89.69301,0.2151405,0.6130864,0,0,4.553689
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.5908657,0.5908657,0,0,0,0.5908657,0,0,0,0,0,0.6219639,0.5908657,0,0,0.6518728,3.967003,0,0.6219639,-0.6219639,4.725984,78.76624,0.2151405,0.6499523,0,0,3.967003
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.9436309,0.9436309,0,0,0,0.9436309,0,0,1.110223E-16,0,0,0.9932957,0.9436309,0,0,1.342944,3.34504,0,0.9932957,-0.9932957,3.678958,61.31585,0.2151405,1.037994,0,0,3.34504
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1438515,0.1438515,0,0,0,0.1438515,0,0,2.775558E-17,0,0,0.1514227,0.1438515,0,0,2.446606,2.351744,0,0.1514227,-0.1514227,3.519345,58.65562,0.2151405,0.1582367,0,0,2.351744
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.614853,2.200321,0,0,0,3.519345,58.65562,0.2151405,0,0,0,2.200321
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.01113859,0.01113859,0,0,0,0.01113859,0,0,1.734723E-18,0,0,0.01172483,0.01113859,0,0,2.614853,2.200321,0,0.01172483,-0.01172483,3.506985,58.44964,0.2151405,0.01225245,0,0,2.200321
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.2528018,0.2528018,0,0,0,0.2528018,0,0,0,0,0,0.2661071,0.2528018,0,0,2.627881,2.188596,0,0.2661071,-0.2661071,3.226484,53.77462,0.2151405,0.278082,0,0,2.188596
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1806432,0.1806432,0,0,0,0.1806432,0,0,2.775558E-17,0,0,0.1901507,0.1806432,0,0,2.923555,1.922489,0,0.1901507,-0.1901507,3.026047,50.43402,0.2151405,0.1987075,0,0,1.922489
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.4822336,0.4822336,0,0,0,0.4822336,0,0,0,0,0,0.5076144,0.4822336,0,0,3.134834,1.732339,0,0.5076144,-0.5076144,2.490975,41.51617,0.2151405,0.530457,0,0,1.732339
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.01787981,0.01787981,0,0,0,0.01787981,0,0,3.469447E-18,0,0,0.01882085,0.01787981,0,0,3.69885,1.224724,0,0.01882085,-0.01882085,2.471136,41.18552,0.2151405,0.01966779,0,0,1.224724
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.008485788,0.008485788,0,0,0,0.008485788,0,0,0,0,0,0.008932409,0.008485788,0,0,3.719762,1.205903,0,0.008932409,-0.008932409,2.46172,41.02859,0.2151405,0.009334367,0,0,1.205903
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.405624,0.405624,0,0,0,0.405624,23.21368,0,5.551115E-17,0,0.09416027,0.4269726,0.405624,0,0,3.729687,1.196971,0,0.3328123,-0.3328123,2.110905,35.18169,0.2151405,0.4461864,0.07532822,0,1.291131
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,1.508607,1.508607,1.7,0,0.5202,1.508607,30.51,0,0,0,0.4602759,0,0,0.191393,0.1818234,4.099478,0.8641585,0.6420993,0,0.6420993,2.720054,45.33415,0.2151726,1.659468,0.3682207,1.7,1.324434
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7517325,0,0,1.452632,1.38,3.457379,1.442048,2.131732,0,2.131732,4.742393,79.03973,0.2150829,0,0.601386,1.7,2.19378
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,1.268434,1.268434,1.522172,0,0.471653,1.268434,83.45359,0,0,0,1.058554,0,0,0.253738,0.2410511,1.325646,3.360607,1.299605,0,1.299605,5.975307,99.58825,0.2151154,1.395278,0.8468431,1.7,4.419161
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,1.531979,1.531979,0.425,0,0.172125,1.531979,87.16393,0.1440505,0,0,1.335333,1.165241,1.106979,0,0,0.02604153,4.530252,0.02604153,0,0.02604153,6.000012,100,0.215112,1.685177,1.068266,1.7,5.865584
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.6960045,0.6960045,0,0,0,0.6960045,223.7381,0.8245913,0,0,1.557228,0.7326363,0.6960045,0,0,0,4.553689,0,0,0,6.000012,100,0.215112,0.765605,1.245782,0,6.110917
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,1.119704,1.119704,0,0,0,1.119704,104.8214,0,0,0,1.17369,1.178636,1.119704,0,0,0,4.553689,0,0.004945917,-0.004945917,5.994799,99.91311,0.215112,1.231675,0.9389521,0,5.727379
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.003619394,0.003619394,0,0,0,0.003619394,28781.55,1.032413,0,0,1.041718,0.003809889,0.003619394,0,0,0.005495463,4.548743,0.005495463,0,0.005495463,6.000012,100,0.2151113,0.003981334,0.8333744,0,5.590461
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,2.421937,2.421937,1.340307,0,0.4220039,2.421937,47.01021,0,0,0,1.138558,1.138558,1.08163,0,0,0,4.553689,0,0,0,6.000012,100,0.2151113,2.664131,0.9108463,1.7,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.5810797,0.5810797,0,0,0,0.5810797,160.6552,0.3218718,0,0,0.9335346,0.6116628,0.5810797,0,0,0,4.553689,0,0,0,6.000012,100,0.2151113,0.6391876,0.7468277,0,5.487224
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,1.576398,1.576398,1.083435,0,0.3518778,1.576398,32.91734,1.110223E-16,0,0,0.5189082,0.5189082,0.4929628,0,0,0,4.553689,0,0,0,6.000012,100,0.2151113,1.734038,0.4151265,1.7,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,1.183756,1.183756,0,0,0,1.183756,16.36066,0,2.220446E-16,0,0.1936703,1.246059,1.183756,0,0,0,4.553689,0,1.052389,-1.052389,4.890697,81.51145,0.2151113,1.302132,0.1549363,0,4.747359
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.169321,3.5013,0,0,0,4.890697,81.51145,0.2151113,0,0,0,3.5013
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.7053717,0.7053717,0,0,0,0.7053717,0,0,1.110223E-16,0,0,0.7424965,0.7053717,0,0,1.169321,3.5013,0,0.7424965,-0.7424965,4.108037,68.46715,0.2151113,0.7759089,0,0,3.5013
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.895885,1.895885,1.7,0,0.5202,1.895885,0,0,0,0,0,0.2061943,0.1958846,0,0,1.994317,2.758804,0,0.2061943,-0.2061943,3.890689,64.84469,0.2151113,2.085473,0,1.7,2.758804
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.8931446,0.8931446,1.7,0,0.5202,0.8931446,0,0,0,0,0,0,0,0.8068554,0.7665126,2.223422,2.552609,0.7665126,0,0.7665126,4.617867,76.96429,0.2151599,0.9824591,0,1.7,2.552609
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.435347,0.435347,1.7,0,0.5202,0.435347,0,0,0,0,0,0,0,1.264653,1.20142,1.456909,3.242471,1.20142,0,1.20142,5.757634,95.96037,0.2152361,0.4788817,0,1.7,3.242471
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.4974127,0.4974127,0,0,0,0.4974127,0,0,5.551115E-17,0,0,0.5235922,0.4974127,0,0,0.2554888,4.323749,0,0.5235922,-0.5235922,5.205719,86.76182,0.2152361,0.5471539,0,0,4.323749
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.103616,0.103616,0,0,0,0.103616,0,0,1.387779E-17,0,0,0.1090694,0.103616,0,0,0.8372579,3.800157,0,0.1090694,-0.1090694,5.09075,84.84566,0.2152361,0.1139776,0,0,3.800157
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.3588038,0.3588038,0,0,0,0.3588038,0,0,0,0,0,0.3776882,0.3588038,0,0,0.9584462,3.691087,0,0.3776882,-0.3776882,4.692632,78.21037,0.2152361,0.3946842,0,0,3.691087
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.673134,0.673134,0,0,0,0.673134,0,0,1.110223E-16,0,0,0.7085621,0.673134,0,0,1.3781,3.313399,0,0.7085621,-0.7085621,3.945742,65.76223,0.2152361,0.7404474,0,0,3.313399
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.3678122,0.3678122,0,0,0,0.3678122,0,0,5.551115E-17,0,0,0.3871707,0.3678122,0,0,2.165391,2.604837,0,0.3871707,-0.3871707,3.537628,58.96035,0.2152361,0.4045934,0,0,2.604837
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.5482597,0.5482597,0,0,0,0.5482597,0,0,1.110223E-16,0,0,0.5771155,0.5482597,0,0,2.595581,2.217666,0,0.5771155,-0.5771155,2.929295,48.82148,0.2152361,0.6030857,0,0,2.217666
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.3076385,0.3076385,0,0,0,0.3076385,0,0,5.551115E-17,0,0,0.32383,0.3076385,0,0,3.23682,1.640551,0,0.32383,-0.32383,2.587948,43.13238,0.2152361,0.3384024,0,0,1.640551
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.09726299,0.09726299,0,0,0,0.09726299,119.3155,0,0,0,0.1160498,0.1023821,0.09726299,0,0,3.596631,1.316721,0.01366775,0,0.01366775,2.600914,43.34849,0.2152343,0.1069893,0.09283987,0,1.432771
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,0,0,0,0,0,0,0,0,0.3402604,0,0,0,0,3.582963,1.329022,0.3402604,0,0.3402604,2.923714,48.72847,0.2151897,0,0.2722084,0,1.669282
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,2.912442,2.912442,1.7,0,0.5202,2.912442,21.12133,0,0,0.1236858,0.6151464,1.276254,1.212442,0,0,3.242703,1.635256,0,0.6611079,-0.6611079,2.226845,37.11401,0.2151897,3.203686,0.4921171,1.7,2.250403
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,2.609181,2.609181,1.7,0,0.5202,2.609181,42.27919,0,0,0.03506207,1.103141,0.9570332,0.9091815,0,0,3.977268,0.9741483,0.1461076,0,0.1461076,2.365455,39.42417,0.2151962,2.8701,0.8825126,1.7,2.077289
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,2.23474,2.23474,1.7,0,0.5202,2.23474,68.66865,0,0,0,1.534566,0.562884,0.5347397,0,0,3.83116,1.105645,0.9716817,0,0.9716817,3.287273,54.78777,0.215225,2.458214,1.227653,1.7,2.640211
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,1.516798,1.516798,1.7,0,0.5202,1.516798,106.4466,0,0,0,1.614579,0,0,0.1832022,0.1740421,2.859478,1.980159,1.788621,0,1.788621,4.984108,83.0683,0.2152261,1.668478,1.291663,1.7,3.594738
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.2204336,0.2204336,0,0,0,0.2204336,515.2123,0,0,0,1.135701,0.2320354,0.2204336,0,0,1.070857,3.589918,0.9036658,0,0.9036658,5.841401,97.35648,0.215108,0.242477,0.9085609,0,4.725619
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.257062,0.257062,0,0,0,0.257062,639.3018,1.205619,0,0,1.643402,0.2705916,0.257062,0,0,0.1671911,4.403217,0.1671911,0,0.1671911,6.000012,100,0.2150861,0.2827682,1.314722,0,6.046619
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,0,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2150861,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,2.323972,2.323972,1.136839,0,0.3664569,2.323972,53.77063,0,0,0,1.249615,1.249615,1.187134,0,0,0,4.553689,0,0,0,6.000012,100,0.2150861,2.55637,0.9996917,1.7,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,3.216578,3.08,1.7,0,0.5202,3.08,25.10253,0,0.1365774,0.4582352,0.773158,1.452632,1.38,0,0,0,4.553689,0,0.6794736,-0.6794736,5.283784,88.06289,0.2150861,3.538235,0.6185264,1.7,5.326847
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,0,0,0,0,0,0,0,0.2807244,0,0,0,0,0.7549706,3.874215,0.2807244,0,0.2807244,5.550103,92.50153,0.2150495,0,0.2245795,0,4.15494
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,2.033727,2.033727,1.7,0,0.5202,2.033727,0,0,0,0,0,0.3512911,0.3337266,0,0,0.4742462,4.126867,0,0.3512911,-0.3512911,5.179809,86.32998,0.2150495,2.237099,0,1.7,4.126867
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1717306,0.1717306,0,0,0,0.1717306,0,0,2.775558E-17,0,0,0.180769,0.1717306,0,0,0.8645697,3.775576,0,0.180769,-0.180769,4.989262,83.1542,0.2150495,0.1889036,0,0,3.775576
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,1.14397,1.14397,0,0,0,1.14397,0,0,2.220446E-16,0,0,1.204179,1.14397,0,0,1.065424,3.594807,0,1.204179,-1.204179,3.719946,61.99898,0.2150495,1.258367,0,0,3.594807
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.265506,1.265506,1.7,0,0.5202,1.265506,0,0,0,0,0,0,0,0.4344936,0.4127689,2.4034,2.390629,0.4127689,0,0.4127689,4.111533,68.52541,0.2150756,1.392057,0,1.7,2.390629
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.05164845,0.05164845,1.50428,0,0.4667684,0.05164845,0,0,0,0,0,0,0,1.452632,1.38,1.990631,2.762121,1.38,0,1.38,5.420716,90.34509,0.2150941,0.05681329,0,1.7,2.762121
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.2343111,0.2343111,0,0,0,0.2343111,0,0,2.775558E-17,0,0,0.2466433,0.2343111,0,0,0.6106314,4.004121,0,0.2466433,-0.2466433,5.160731,86.01202,0.2150941,0.2577422,0,0,4.004121
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1783477,0.1783477,0,0,0,0.1783477,0,0,2.775558E-17,0,0,0.1877344,0.1783477,0,0,0.8846795,3.757477,0,0.1877344,-0.1877344,4.962842,82.71387,0.2150941,0.1961824,0,0,3.757477
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.093273,3.569743,0,0,0,4.962842,82.71387,0.2150941,0,0,0,3.569743
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.26853,0.26853,0,0,0,0.26853,0,0,5.551115E-17,0,0,0.2826631,0.26853,0,0,1.093273,3.569743,0,0.2826631,-0.2826631,4.664889,77.74799,0.2150941,0.295383,0,0,3.569743
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.01144519,0.01144519,0,0,0,0.01144519,0,0,0,0,0,0.01204757,0.01144519,0,0,1.407343,3.28708,0,0.01204757,-0.01204757,4.65219,77.53634,0.2150941,0.01258971,0,0,3.28708
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.336527,0.336527,0,0,0,0.336527,0,0,5.551115E-17,0,0,0.3542389,0.336527,0,0,1.42073,3.275032,0,0.3542389,-0.3542389,4.278789,71.313,0.2150941,0.3701797,0,0,3.275032
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.814328,2.920793,0,0,0,4.278789,71.313,0.2150941,0,0,0,2.920793
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.334042,0.334042,0,0,0,0.334042,25.11129,0,0,0,0.08388226,0.3516232,0.334042,0,0,1.814328,2.920793,0,0.2677409,-0.2677409,3.996565,66.60929,0.2150941,0.3674462,0.06710581,0,3.004676
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,1.134956,1.134956,0,0,0,1.134956,34.2234,0,2.220446E-16,0,0.3884205,1.19469,1.134956,0,0,2.111818,2.653053,0,0.8062698,-0.8062698,3.146682,52.4446,0.2150941,1.248451,0.3107364,0,3.041473
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,1.732937,1.732937,1.7,0,0.5202,1.732937,48.96857,0,0,0,0.8485944,0.03467045,0.03293693,0,0,3.007674,1.846783,0.813924,0,0.813924,3.918838,65.31384,0.2151302,1.906231,0.6788756,1.7,2.695377
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,0.8362265,0,0.2843898,0,0,0,0,0,1.399335,0,0,0.8362265,0.7944152,2.19375,2.579314,2.19375,0,2.19375,6.000012,100,0.21492,0,1.119468,1.7,3.978649
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,1.533006,0,0,1.533006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.21492,0,1.226405,0,6.086695
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.21492,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,2.101549,2.101549,0.7215489,0,0.2530828,2.101549,80.72749,0.243896,0,0,1.696528,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.21492,2.311704,1.357222,1.7,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,2.259755,2.259755,0.8797551,0,0.2962732,2.259755,74.57177,0.2325078,0,0,1.685139,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.21492,2.485731,1.348112,1.7,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,1.520615,1.520615,0.425,0,0.172125,1.520615,77.07027,0.0186632,0,0,1.171942,1.153279,1.095615,0,0,0,4.553689,0,0,0,6.000012,100,0.21492,1.672676,0.9375536,1.7,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,1.48296,1.48296,0.6400031,0,0.2308208,1.48296,59.83459,0,0,0,0.8873232,0.8873232,0.842957,0,0,0,4.553689,0,0,0,6.000012,100,0.21492,1.631256,0.7098585,1.7,5.441012
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,0,0,0,0,0.4780605,0,0,0.4780605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.21492,0,0.3824484,0,5.031749
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.8114477,0.8114477,0,0,0,0.8114477,31.20489,0,2.220446E-16,0,0.2532114,0.8541554,0.8114477,0,0,0,4.553689,0,0.600944,-0.600944,5.366561,89.44251,0.21492,0.8925924,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.631629,1.631629,1.7,0,0.5202,1.631629,0,0,0,0,0,0,0,0.06837115,0.0649526,0.6677156,3.952745,0.0649526,0,0.0649526,5.428181,90.4695,0.2149241,1.794792,0,1.7,3.952745
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.1863205,0.1863205,0,0,0,0.1863205,0,0,0,0,0,0.1961269,0.1863205,0,0,0.602763,4.011202,0,0.1961269,-0.1961269,5.221445,87.02391,0.2149241,0.2049526,0,0,4.011202
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8206818,3.815075,0,0,0,5.221445,87.02391,0.2149241,0,0,0,3.815075
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.8796943,0.8796943,0,0,0,0.8796943,0,0,1.110223E-16,0,0,0.9259941,0.8796943,0,0,0.8206818,3.815075,0,0.9259941,-0.9259941,4.245361,70.75588,0.2149241,0.9676638,0,0,3.815075
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.4555328,0.4555328,0,0,0,0.4555328,0,0,5.551115E-17,0,0,0.4795083,0.4555328,0,0,1.849564,2.889081,0,0.4795083,-0.4795083,3.739915,62.3318,0.2149241,0.5010861,0,0,2.889081
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.382351,2.409573,0,0,0,3.739915,62.3318,0.2149241,0,0,0,2.409573
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.6228148,0.6228148,0,0,0,0.6228148,0,0,0,0,0,0.6555946,0.6228148,0,0,2.382351,2.409573,0,0.6555946,-0.6555946,3.048858,50.8142,0.2149241,0.6850963,0,0,2.409573
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.2144736,0.2144736,0,0,0,0.2144736,0,0,0,0,0,0.2257617,0.2144736,0,0,3.11079,1.753978,0,0.2257617,-0.2257617,2.810884,46.84798,0.2149241,0.2359209,0,0,1.753978
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.3348216,0.3348216,0,0,0,0.3348216,0,0,0,0,0,0.3524438,0.3348216,0,0,3.361636,1.528217,0,0.3524438,-0.3524438,2.439376,40.65619,0.2149241,0.3683037,0,0,1.528217
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.2487262,0.2487262,0,0,0,0.2487262,0,0,5.551115E-17,0,0,0.2618171,0.2487262,0,0,3.75324,1.175773,0,0.2618171,-0.2618171,2.163397,36.05654,0.2149241,0.2735988,0,0,1.175773
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.044148,0.913956,0,0,0,2.163397,36.05654,0.2149241,0,0,0,0.913956
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.4298117,0.4298117,0,0,0,0.4298117,0,0,5.551115E-17,0,0,0.4524333,0.4298117,0,0,4.044148,0.913956,0,0.4524333,-0.4524333,1.68649,28.10811,0.2149241,0.4727929,0,0,0.913956
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.3874846,0.3874846,0,0,0,0.3874846,32.00527,0,0,0,0.1240155,0.4078785,0.3874846,0,0,4.546852,0.4615226,0,0.283863,-0.283863,1.387272,23.12115,0.2149241,0.426233,0.09921239,0,0.5855381
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.7238526,0.7238526,1.7,0,0.5202,0.7238526,60.63177,0,0,0,0.4388846,0,0,0.9761474,0.92734,4.862255,0.1776596,1.366225,0,1.366225,2.683387,44.72302,0.2149804,0.7962379,0.3511077,1.7,0.6165442
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,1.15871,1.15871,1.7,0,0.5202,1.15871,87.17823,0,0,0,1.010143,0,0,0.5412903,0.5142258,3.49603,1.407262,1.524368,0,1.524368,4.129529,68.82536,0.2150161,1.274581,0.8081141,1.7,2.417404
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,1.381751,1.381751,1.7,0,0.5202,1.381751,103.1565,0,0,0,1.425366,0,0,0.3182492,0.3023367,1.971662,2.779193,1.727703,0,1.727703,5.768572,96.14268,0.2150253,1.519926,1.140293,1.7,4.204559
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.5785604,0.5785604,0,0,0,0.5785604,239.0202,0.5299059,0,0,1.382876,0.6090109,0.5785604,0,0,0.2439592,4.334126,0.2439592,0,0.2439592,6.000012,100,0.2149937,0.6364164,1.106301,0,5.717001
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.6870451,0.6870451,0,0,0,0.6870451,176.5033,0.4894521,0,0,1.212657,0.7232054,0.6870451,0,0,0,4.553689,0,0,0,6.000012,100,0.2149937,0.7557496,0.9701259,0,5.766346
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,2.371767,2.371767,1.246516,0,0.3963988,2.371767,49.94061,0,0,0,1.184475,1.184475,1.125251,0,0,0,4.553689,0,0,0,6.000012,100,0.2149937,2.608943,0.9475798,1.7,5.738164
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,1.055586,1.055586,0,0,0,1.055586,129.4749,0.2555758,0,0,1.366719,1.111143,1.055586,0,0,0,4.553689,0,0,0,6.000012,100,0.2149937,1.161144,1.093375,0,5.920407
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,2.178663,2.178663,0.8898665,0,0.2990336,2.178663,62.26884,0,0,0,1.356628,1.356628,1.288797,0,0,0,4.553689,0,0,0,6.000012,100,0.2149937,2.39653,1.085303,1.7,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,2.186522,2.186522,1.141496,0,0.3677284,2.186522,50.30945,0,0,0,1.100027,1.100027,1.045026,0,0,0,4.553689,0,0,0,6.000012,100,0.2149937,2.405174,0.8800216,1.7,5.653716
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.9984512,0.9984512,0,0,0,0.9984512,61.51579,0,1.110223E-16,0,0.6142051,1.051001,0.9984512,0,0,0,4.553689,0,0.4367961,-0.4367961,5.539588,92.32629,0.2149937,1.098296,0.4913641,0,5.167894
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,0,0,0,0,0,0,0,0.2150725,0,0,0,0,0.485329,4.116893,0.2150725,0,0.2150725,5.743624,95.72688,0.2149658,0,0.172058,0,4.331965
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.9221973,0.9221973,0,0,0,0.9221973,0,0,0,0,0,0.970734,0.9221973,0,0,0.2702565,4.310458,0,0.970734,-0.970734,4.720381,78.67285,0.2149658,1.014417,0,0,4.310458
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,2.053424,2.053424,1.7,0,0.5202,2.053424,0,0,0,0,0,0.3720256,0.3534243,0,0,1.34885,3.339724,0,0.3720256,-0.3720256,4.328231,72.13705,0.2149658,2.258767,0,1.7,3.339724
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.6132582,0.6132582,1.7,0,0.5202,0.6132582,0,0,0,0,0,0,0,1.086742,1.032405,1.762212,2.967699,1.032405,0,1.032405,5.307656,88.46076,0.2150307,0.674584,0,1.7,2.967699
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.5009036,0.5009036,0,0,0,0.5009036,0,0,0,0,0,0.5272669,0.5009036,0,0,0.7298069,3.896863,0,0.5272669,-0.5272669,4.751868,79.19765,0.2150307,0.550994,0,0,3.896863
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.315659,3.369596,0,0,0,4.751868,79.19765,0.2150307,0,0,0,3.369596
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.315659,3.369596,0,0,0,4.751868,79.19765,0.2150307,0,0,0,3.369596
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.315659,3.369596,0,0,0,4.751868,79.19765,0.2150307,0,0,0,3.369596
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.315659,3.369596,0,0,0,4.751868,79.19765,0.2150307,0,0,0,3.369596
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.06057321,0.06057321,0,0,0,0.06057321,0,0,0,0,0,0.06376128,0.06057321,0,0,1.315659,3.369596,0,0.06376128,-0.06376128,4.684658,78.07748,0.2150307,0.06663053,0,0,3.369596
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.04766366,0.04766366,0,0,0,0.04766366,0,0,0,0,0,0.05017227,0.04766366,0,0,1.386505,3.305835,0,0.05017227,-0.05017227,4.631772,77.19604,0.2150307,0.05243003,0,0,3.305835
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.3273671,0.3273671,0,0,0,0.3273671,0,0,5.551115E-17,0,0,0.344597,0.3273671,0,0,1.442252,3.255662,0,0.344597,-0.344597,4.268535,71.14211,0.2150307,0.3601038,0,0,3.255662
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.09917399,0.09917399,0,0,0,0.09917399,0,0,1.387779E-17,0,0,0.1043937,0.09917399,0,0,1.825137,2.911065,0,0.1043937,-0.1043937,4.158494,69.3081,0.2150307,0.1090914,0,0,2.911065
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,1.94113,2.806672,0.06301126,0,0.06301126,4.218272,70.30439,0.2150226,0,0.050409,0,2.869683
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,1.878119,2.863382,0.350812,0,0.350812,4.551081,75.8512,0.2149771,0,0.2806496,0,3.214194
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,1.086554,1.086554,0,0,0,1.086554,63.566,0,0,0,0.6906791,1.143741,1.086554,0,0,1.527307,3.179112,0,0.4530622,-0.4530622,4.073512,67.89172,0.2149771,1.19521,0.5525433,0,3.869792
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,1.15117,1.15117,0,0,0,1.15117,118.2552,0,0,0,1.361317,1.211757,1.15117,0,0,2.03071,2.72605,0.14956,0,0.14956,4.215397,70.25647,0.2149577,1.266286,1.089054,0,4.087368
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,0,0,0,1.680308,0,0,0,0,1.88115,2.860654,1.680308,0,1.680308,5.809477,96.82442,0.2147402,0,1.344246,0,4.540962
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,1.74865,1.74865,0.7610631,0,0.2638702,1.74865,70.93511,5.551115E-17,0,0,1.240407,1.039565,0.987587,0,0,0.2008416,4.372931,0.2008416,0,0.2008416,6.000012,100,0.214749,1.923515,0.9923255,1.7,5.613338
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,1.58555,1.58555,0.425,0,0.172125,1.58555,78.68835,0.02601156,0,0,1.247643,1.221631,1.16055,0,0,0,4.553689,0,0,0,6.000012,100,0.214749,1.744105,0.9981143,1.7,5.801332
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.644568,0.644568,0,0,0,0.644568,219.279,0.7349096,0,0,1.413402,0.6784927,0.644568,0,0,0,4.553689,0,0,0,6.000012,100,0.214749,0.7090248,1.130722,0,5.967091
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.706709,0.706709,0,0,0,0.706709,151.8846,0.329478,0,0,1.073382,0.7439042,0.706709,0,0,0,4.553689,0,0,0,6.000012,100,0.214749,0.7773799,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.3165159,0.3165159,0,0,0,0.3165159,336.3273,0.7313547,0,0,1.064529,0.3331746,0.3165159,0,0,0,4.553689,0,0,0,6.000012,100,0.214749,0.3481674,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,0,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214749,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,1.675874,1.675874,1.428486,0,0.4460766,1.675874,15.53865,2.220446E-16,0,0,0.2604082,0.2604082,0.2473878,0,0,0,4.553689,0,0,0,6.000012,100,0.214749,1.843461,0.2083265,1.7,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.7351644,0.7351644,0,0,0,0.7351644,0,0,1.110223E-16,0,0,0.7738573,0.7351644,0,0,0,4.553689,0,0.7738573,-0.7738573,5.184295,86.40474,0.214749,0.8086808,0,0,4.553689
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,1.753226,1.753226,1.7,0,0.5202,1.753226,0,0,0,0,0,0.05602751,0.05322614,0,0,0.8598414,3.779832,0,0.05602751,-0.05602751,5.125237,85.42044,0.214749,1.928549,0,1.7,3.779832
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.272861,1.272861,1.7,0,0.5202,1.272861,0,0,0,0,0,0,0,0.4271391,0.4057821,0.9220942,3.723804,0.4057821,0,0.4057821,5.510195,91.8364,0.2147746,1.400147,0,1.7,3.723804
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.3732101,0.3732101,0,0,0,0.3732101,0,0,5.551115E-17,0,0,0.3928528,0.3732101,0,0,0.5163121,4.089008,0,0.3928528,-0.3928528,5.096092,84.9347,0.2147746,0.4105311,0,0,4.089008
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.03860638,0.03860638,0,0,0,0.03860638,0,0,0,0,0,0.0406383,0.03860638,0,0,0.9528151,3.696155,0,0.0406383,-0.0406383,5.053256,84.22076,0.2147746,0.04246702,0,0,3.696155
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1289522,0.1289522,0,0,0,0.1289522,0,0,2.775558E-17,0,0,0.1357392,0.1289522,0,0,0.9979688,3.655517,0,0.1357392,-0.1357392,4.910174,81.83607,0.2147746,0.1418474,0,0,3.655517
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.3023296,0.3023296,0,0,0,0.3023296,0,0,5.551115E-17,0,0,0.3182417,0.3023296,0,0,1.14879,3.519778,0,0.3182417,-0.3182417,4.574718,76.24515,0.2147746,0.3325625,0,0,3.519778
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.180757,0.180757,0,0,0,0.180757,0,0,0,0,0,0.1902706,0.180757,0,0,1.502392,3.201536,0,0.1902706,-0.1902706,4.374155,72.90244,0.2147746,0.1988327,0,0,3.201536
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.04302378,0.04302378,0,0,0,0.04302378,0,0,6.938894E-18,0,0,0.04528819,0.04302378,0,0,1.713804,3.011266,0,0.04528819,-0.04528819,4.326417,72.10681,0.2147746,0.04732616,0,0,3.011266
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.764124,2.965977,0,0,0,4.326417,72.10681,0.2147746,0,0,0,2.965977
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.4005576,0.4005576,0,0,0,0.4005576,0,0,5.551115E-17,0,0,0.4216396,0.4005576,0,0,1.764124,2.965977,0,0.4216396,-0.4216396,3.88197,64.69937,0.2147746,0.4406134,0,0,2.965977
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.3329716,0.3329716,0,0,0,0.3329716,0,0,5.551115E-17,0,0,0.3504965,0.3329716,0,0,2.232612,2.544338,0,0.3504965,-0.3504965,3.512514,58.54179,0.2147746,0.3662688,0,0,2.544338
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,0,0,0,0,0,0,0,0,0.1466941,0,0,0,0,2.622053,2.193841,0.1466941,0,0.1466941,3.65168,60.86122,0.2147556,0,0.1173553,0,2.340535
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,1.421,1.421,1.7,0,0.5202,1.421,39.36327,0,0,0,0.5593522,0,0,0.2789997,0.2650498,2.475359,2.325866,0.8244019,0,0.8244019,4.433777,73.89613,0.214797,1.5631,0.4474817,1.7,2.885218
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,1.775358,1.775358,1.7,0,0.5202,1.775358,56.62434,0,0,0,1.005285,0.0793247,0.07535847,0,0,1.650957,3.067828,0.9259604,0,0.9259604,5.31222,88.53682,0.2148378,1.952894,0.8042281,1.7,4.073113
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,1.318124,1.318124,0.8003201,0,0.2745874,1.318124,96.35309,0,0,0,1.270054,0.5450571,0.5178043,0,0,0.7249964,3.901192,0.7249964,0,0.7249964,6.000012,100,0.2148127,1.449937,1.016043,1.7,5.171246
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.2589456,0.2589456,0,0,0,0.2589456,625.8037,1.347917,0,0,1.620492,0.2725744,0.2589456,0,0,0,4.553689,0,0,0,6.000012,100,0.2148127,0.2848402,1.296393,0,6.174181
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,2.837666,2.837666,1.457666,0,0.4540429,2.837666,65.9207,0.4179778,0,0.04143269,1.870609,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2148127,3.121433,1.496487,1.7,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.931454,0.931454,0,0,0,0.931454,198.4104,0.8676234,0,0,1.848101,0.9804779,0.931454,0,0,0,4.553689,0,0,0,6.000012,100,0.2148127,1.024599,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.9061531,0.9061531,0,0,0,0.9061531,188.0619,0.7502833,0,0,1.704129,0.9538454,0.9061531,0,0,0,4.553689,0,0,0,6.000012,100,0.2148127,0.9967684,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,1.495928,1.495928,0.425,0,0.172125,1.495928,89.42113,0.2103831,0,0,1.337675,1.127292,1.070928,0,0,0,4.553689,0,0,0,6.000012,100,0.2148127,1.64552,1.07014,1.7,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,1.151476,1.151476,0,0,0,1.151476,99.76013,0,0,0,1.148714,1.21208,1.151476,0,0,0,4.553689,0,0.06336602,-0.06336602,5.933218,98.88677,0.2148127,1.266623,0.918971,0,5.702403
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,1.920974,1.920974,1.274609,0,0.4040684,1.920974,39.08385,2.220446E-16,0,0,0.7507906,0.6803839,0.6463647,0,0,0.07040668,4.490323,0.07040668,0,0.07040668,6.000012,100,0.2148158,2.113072,0.6006325,1.7,5.241114
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.1821528,0.1821528,0,0,0,0.1821528,178.7969,0.1339437,0,0,0.3256835,0.1917398,0.1821528,0,0,0,4.553689,0,0,0,6.000012,100,0.2148158,0.2003681,0.2605468,0,4.879373
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,2.67009,2.67009,1.7,0,0.5202,2.67009,0,0,0,0,0,1.021148,0.9700905,0,0,0,4.553689,0,1.021148,-1.021148,4.923627,82.0603,0.2148158,2.937099,0,1.7,4.553689
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,1.3775,1.3775,1.7,0,0.5202,1.3775,0,0,0,0,0,0,0,0.3224998,0.3063748,1.134609,3.532541,0.3063748,0,0.3063748,5.21428,86.9045,0.214835,1.51525,0,1.7,3.532541
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,1.199636,1.199636,0,0,0,1.199636,0,0,0,0,0,1.262774,1.199636,0,0,0.828234,3.808278,0,1.262774,-1.262774,3.883199,64.71986,0.214835,1.319599,0,0,3.808278
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.262915,1.262915,1.7,0,0.5202,1.262915,0,0,0,0,0,0,0,0.4370849,0.4152307,2.231316,2.545504,0.4152307,0,0.4152307,4.277122,71.28522,0.2148611,1.389207,0,1.7,2.545504
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.2789856,0.2789856,1.7,0,0.5202,0.2789856,0,0,0,0,0,0,0,1.421014,1.349964,1.816086,2.919212,1.349964,0,1.349964,5.55781,92.62998,0.2149191,0.3068841,0,1.7,2.919212
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.466122,4.134179,0,0,0,5.55781,92.62998,0.2149191,0,0,0,4.134179
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.3331346,0.3331346,0,0,0,0.3331346,0,0,5.551115E-17,0,0,0.350668,0.3331346,0,0,0.466122,4.134179,0,0.350668,-0.350668,5.188173,86.46938,0.2149191,0.366448,0,0,4.134179
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.1056466,0.1056466,0,0,0,0.1056466,0,0,0,0,0,0.1112069,0.1056466,0,0,0.8557531,3.783511,0,0.1112069,-0.1112069,5.070951,84.51568,0.2149191,0.1162112,0,0,3.783511
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.4982196,0.4982196,0,0,0,0.4982196,0,0,5.551115E-17,0,0,0.5244417,0.4982196,0,0,0.9793164,3.672304,0,0.5244417,-0.5244417,4.518141,75.3022,0.2149191,0.5480416,0,0,3.672304
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.2591633,0.2591633,0,0,0,0.2591633,0,0,0,0,0,0.2728035,0.2591633,0,0,1.562029,3.147862,0,0.2728035,-0.2728035,4.230581,70.50954,0.2149191,0.2850797,0,0,3.147862
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.3197409,0.3197409,0,0,0,0.3197409,0,0,5.551115E-17,0,0,0.3365694,0.3197409,0,0,1.865144,2.875059,0,0.3365694,-0.3365694,3.875805,64.59663,0.2149191,0.351715,0,0,2.875059
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.3758609,0.3758609,0,0,0,0.3758609,0,0,0,0,0,0.395643,0.3758609,0,0,2.23911,2.53849,0,0.395643,-0.395643,3.458761,57.6459,0.2149191,0.413447,0,0,2.53849
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.4404096,0.4404096,0,0,0,0.4404096,4.312107,0,5.551115E-17,0,0.01899093,0.463589,0.4404096,0,0,2.678714,2.142847,0,0.4445981,-0.4445981,2.990113,49.83512,0.2149191,0.4844505,0.01519274,0,2.161838
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,0,0,0,0,0,0,0,0,0.2261366,0,0,0,0,3.172712,1.698249,0.2261366,0,0.2261366,3.204645,53.41065,0.2148899,0,0.1809093,0,1.924385
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,2.379706,2.379706,1.7,0,0.5202,2.379706,23.60706,0,0,0,0.5617786,0.7154799,0.6797059,0,0,2.946575,1.901771,0,0.1537013,-0.1537013,3.04263,50.7104,0.2148899,2.617676,0.4494229,1.7,2.46355
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,1.997547,1.997547,1.7,0,0.5202,1.997547,50.62654,0,0,0,1.011289,0.3132077,0.2975473,0,0,3.117354,1.74807,0.6980813,0,0.6980813,3.704888,61.74801,0.2149206,2.197302,0.8090312,1.7,2.759359
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0.9399104,0,0.3126955,0,0,-1.110223E-16,0,0,1.526358,0,0,0.9399104,0.8929149,2.419273,2.376343,2.419273,0,2.419273,6.000012,100,0.2147027,0,1.221086,1.7,3.902701
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.06833328,0.06833328,0,0,0,0.06833328,2491.83,1.630819,0,0,1.702749,0.07192976,0.06833328,0,0,0,4.553689,0,0,0,6.000012,100,0.2147027,0.07516661,1.362199,0,6.256438
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,2.323372,2.323372,1.087829,0,0.3530773,2.323372,55.97775,0,0,0,1.300571,1.300571,1.235543,0,0,0,4.553689,0,0,0,6.000012,100,0.2147027,2.555709,1.040457,1.7,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.316488,0.316488,0,0,0,0.316488,581.0988,1.505963,0,0,1.839108,0.3331453,0.316488,0,0,0,4.553689,0,0,0,6.000012,100,0.2147027,0.3481368,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.3200352,0.3200352,0,0,0,0.3200352,404.7826,0.9585677,0,0,1.295447,0.3368792,0.3200352,0,0,0,4.553689,0,0,0,6.000012,100,0.2147027,0.3520387,1.036358,0,5.849136
