Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,1.762214,1.762214,1.183247,0,0.3791264,1.762214,34.58369,1.110223E-16,0,0,0.6094385,0.6094385,0.5789666,0,0,0,4.553689,0,0,0,6.000012,100,0.2147027,1.938435,0.4875508,1.7,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,1.929991,1.929991,1.7,0,0.5202,1.929991,10.58959,1.110223E-16,0,0,0.2043782,0.2420954,0.2299906,0,0,0,4.553689,0,0.0377172,-0.0377172,5.960255,99.33738,0.2147027,2.12299,0.1635025,1.7,4.758067
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,0,0,0,0,0.09243364,0,0,0.1343416,0,0,0,0,0.041908,4.515972,0.041908,0,0.041908,6.000012,100,0.2146973,0,0.1074733,0,4.650313
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,1.078443,1.078443,0,0,0,1.078443,0,0,0,0,0,1.135203,1.078443,0,0,0,4.553689,0,1.135203,-1.135203,4.803403,80.05656,0.2146973,1.186287,0,0,4.553689
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.05681011,0.05681011,0,0,0,0.05681011,0,0,6.938894E-18,0,0,0.05980012,0.05681011,0,0,1.261337,3.418486,0,0.05980012,-0.05980012,4.740368,79.00597,0.2146973,0.06249113,0,0,3.418486
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.91024,0.91024,0,0,0,0.91024,0,0,1.110223E-16,0,0,0.9581473,0.91024,0,0,1.327781,3.358686,0,0.9581473,-0.9581473,3.730392,62.17308,0.2146973,1.001264,0,0,3.358686
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,1.027097,1.027097,0,0,0,1.027097,0,0,2.220446E-16,0,0,1.081154,1.027097,0,0,2.39239,2.400538,0,1.081154,-1.081154,2.590755,43.17916,0.2146973,1.129807,0,0,2.400538
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.4193025,0.4193025,0,0,0,0.4193025,0,0,0,0,0,0.441371,0.4193025,0,0,3.593672,1.319384,0,0.441371,-0.441371,2.125509,35.42508,0.2146973,0.4612327,0,0,1.319384
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.4311837,0.4311837,0,0,0,0.4311837,0,0,0,0,0,0.4538775,0.4311837,0,0,4.084085,0.8780128,0,0.4538775,-0.4538775,1.64708,27.45128,0.2146973,0.474302,0,0,0.8780128
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.2733047,0.2733047,0,0,0,0.2733047,0,0,0,0,0,0.2876891,0.2733047,0,0,4.588393,0.4241353,0,0.2876891,-0.2876891,1.343829,22.39711,0.2146973,0.3006352,0,0,0.4241353
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.908048,0.1364461,0,0,0,1.343829,22.39711,0.2146973,0,0,0,0.1364461
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.00619163,0.00619163,0,0,0,0.00619163,0,0,8.673617E-19,0,0,0.006517505,0.00619163,0,0,4.908048,0.1364461,0,0.006517505,-0.006517505,1.336959,22.28261,0.2146973,0.006810793,0,0,0.1364461
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.2116088,0.2116088,1.66424,0,0.5104376,0.2116088,0,0,0,0,0,0,0,1.452632,1.38,4.915289,0.1299286,1.38,0,1.38,2.646142,44.10228,0.214745,0.2327696,0,1.7,0.1299286
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.535289,1.371929,1.38,0,1.38,3.955325,65.92195,0.2147541,0,0,1.7,1.371929
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.155289,2.613929,1.38,0,1.38,5.264508,87.74162,0.2147633,0,0,1.7,2.613929
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.07285585,0.07285585,0,0,0,0.07285585,240.8251,0,0,0,0.1754552,0.07669037,0.07285585,0,0,0.7752892,3.855929,0.09876478,0,0.09876478,5.358204,89.30323,0.2147506,0.08014144,0.1403641,0,4.031384
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,0,0,0,0,0,0,0,0,0.3937723,0,0,0,0,0.6765245,3.944817,0.3937723,0,0.3937723,5.73177,95.5293,0.2147001,0,0.3150178,0,4.338589
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.9617408,0.9617408,0,0,0,0.9617408,71.00276,0,1.110223E-16,0,0.6828625,1.012359,0.9617408,0,0,0.2827521,4.299212,0,0.3294962,-0.3294962,5.38445,89.74066,0.2147001,1.057915,0.54629,0,4.982075
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.3159468,0.3159468,0,0,0,0.3159468,325.1561,0.04588568,0,0,1.02732,0.3325756,0.3159468,0,0,0.648859,3.969716,0.648859,0,0.648859,6.000012,100,0.2146169,0.3475415,0.8218562,0,4.997036
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.322467,0.322467,0,0,0,0.322467,391.0797,0.9216641,0,0,1.261103,0.339439,0.322467,0,0,0,4.553689,0,0,0,6.000012,100,0.2146169,0.3547137,1.008882,0,5.814792
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.3384261,0.3384261,0,0,0,0.3384261,435.1264,1.116343,0,0,1.472581,0.356238,0.3384261,0,0,0,4.553689,0,0,0,6.000012,100,0.2146169,0.3722687,1.178065,0,6.02627
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,1.110191,1.110191,0,0,0,1.110191,120.2328,0.1661912,0,0,1.334813,1.168622,1.110191,0,0,0,4.553689,0,0,0,6.000012,100,0.2146169,1.22121,1.067851,0,5.888503
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,1.119395,0,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146169,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,1.934148,1.934148,1.009252,0,0.3316257,1.934148,50.33613,0,0,0,0.9735754,0.9735754,0.9248967,0,0,0,4.553689,0,0,0,6.000012,100,0.2146169,2.127563,0.7788603,1.7,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,0,0,0,0,0.8163097,0,0,0.8163097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146169,0,0.6530477,0,5.369998
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,1.203162,1.203162,0,0,0,1.203162,35.48449,0,0,0,0.426936,1.266487,1.203162,0,0,0,4.553689,0,0.8395507,-0.8395507,5.115048,85.25063,0.2146169,1.323479,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,1.087886,1.087886,0,0,0,1.087886,21.61689,0,0,0,0.2351671,1.145143,1.087886,0,0,0.9328341,3.714138,0,0.9099762,-0.9099762,4.155849,69.26401,0.2146169,1.196675,0.1881337,0,3.949305
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.677994,0.677994,0,0,0,0.677994,0,0,0,0,0,0.7136778,0.677994,0,0,1.943919,2.804162,0,0.7136778,-0.7136778,3.403566,56.72599,0.2146169,0.7457933,0,0,2.804162
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.736894,2.090484,0,0,0,3.403566,56.72599,0.2146169,0,0,0,2.090484
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.736894,2.090484,0,0,0,3.403566,56.72599,0.2146169,0,0,0,2.090484
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.736894,2.090484,0,0,0,3.403566,56.72599,0.2146169,0,0,0,2.090484
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.09844446,0.09844446,0,0,0,0.09844446,0,0,0,0,0,0.1036258,0.09844446,0,0,2.736894,2.090484,0,0.1036258,-0.1036258,3.294335,54.90548,0.2146169,0.1082889,0,0,2.090484
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.3251692,0.3251692,0,0,0,0.3251692,0,0,0,0,0,0.3422834,0.3251692,0,0,2.852034,1.986858,0,0.3422834,-0.3422834,2.933537,48.89218,0.2146169,0.3576862,0,0,1.986858
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.5445814,0.5445814,0,0,0,0.5445814,0,0,1.110223E-16,0,0,0.5732436,0.5445814,0,0,3.232349,1.644575,0,0.5732436,-0.5732436,2.329285,38.82134,0.2146169,0.5990396,0,0,1.644575
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.08664668,0.08664668,0,0,0,0.08664668,0,0,0,0,0,0.09120703,0.08664668,0,0,3.869286,1.071332,0,0.09120703,-0.09120703,2.233144,37.219,0.2146169,0.09531134,0,0,1.071332
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.7972012,0.7972012,0,0,0,0.7972012,0,0,1.110223E-16,0,0,0.8391591,0.7972012,0,0,3.970627,0.9801244,0,0.8391591,-0.8391591,1.348593,22.4765,0.2146169,0.8769213,0,0,0.9801244
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.3135627,0.3135627,1.7,0,0.5202,0.3135627,0,0,0,0,0,0,0,1.386437,1.317115,4.903026,0.1409653,1.317115,0,1.317115,2.598118,43.30189,0.214679,0.3449189,0,1.7,0.1409653
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.3696245,0.3696245,1.7,0,0.5202,0.3696245,0,0,0,0,0,0,0,1.330376,1.263857,3.585911,1.326369,1.263857,0,1.263857,3.797118,63.28518,0.2147479,0.4065869,0,1.7,1.326369
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.3897421,0.3897421,1.7,0,0.5202,0.3897421,0,0,0,0,0,0,0,1.310258,1.244745,2.322054,2.46384,1.244745,0,1.244745,4.977987,82.96629,0.214819,0.4287164,0,1.7,2.46384
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.5549867,0.5549867,0,0,0,0.5549867,0.03526638,0,1.110223E-16,0,0.0001957238,0.5841966,0.5549867,0,0,1.077309,3.584111,0,0.5840008,-0.5840008,4.362396,72.70645,0.214819,0.6104854,0.000156579,0,3.584306
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,1.338696,1.338696,1.7,0,0.5202,1.338696,4.684855,0,0,0,0.06271597,0,0,0.3613042,0.3432389,1.726199,3.00011,0.4059549,0,0.4059549,4.747519,79.12515,0.2148431,1.472565,0.05017277,1.7,3.062826
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.5525073,0.5525073,1.686487,0,0.5165109,0.5525073,22.91034,0,0,0,0.1265813,0,0,1.133979,1.077281,1.320244,3.365469,1.203862,0,1.203862,5.889602,98.15984,0.2149156,0.607758,0.1012651,1.7,3.492051
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.7362196,0.7362196,0,0,0,0.7362196,68.04141,0,0,0,0.5009342,0.774968,0.7362196,0,0,0.1163821,4.448945,0,0.2740338,-0.2740338,5.600745,93.34557,0.2149156,0.8098416,0.4007474,0,4.949879
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,1.257389,1.257389,0.7814287,0,0.26943,1.257389,73.31661,5.551115E-17,0,0,0.9218751,0.5010111,0.4759605,0,0,0.4208641,4.174911,0.4208641,0,0.4208641,6.000012,100,0.2149262,1.383128,0.7375001,1.7,5.096786
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0.739759,0,0,0.739759,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149262,0,0.5918072,0,5.293448
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.5219015,0.5219015,0,0,0,0.5219015,134.4397,0.152273,0,0,0.701643,0.54937,0.5219015,0,0,0,4.553689,0,0,0,6.000012,100,0.2149262,0.5740917,0.5613144,0,5.255332
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,1.448091,1.448091,1.005617,0,0.3306334,1.448091,32.16387,5.551115E-17,0,0,0.4657621,0.4657621,0.442474,0,0,0,4.553689,0,0,0,6.000012,100,0.2149262,1.5929,0.3726097,1.7,5.019451
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.6828932,0.6828932,0,0,0,0.6828932,104.6206,0,0,0,0.7144471,0.718835,0.6828932,0,0,0,4.553689,0,0.0043879,-0.0043879,5.995387,99.92291,0.2149262,0.7511826,0.5715576,0,5.268136
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,1.758725,1.758725,1.403507,0,0.4392574,1.758725,21.53771,4.683753E-17,0,0,0.378789,0.3739135,0.3552178,0,0,0.004875445,4.549301,0.004875445,0,0.004875445,6.000012,100,0.2149264,1.934597,0.3030312,1.7,4.92809
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.111504,0.111504,0,0,0,0.111504,59.14344,0,1.387779E-17,0,0.06594729,0.1173726,0.111504,0,0,0,4.553689,0,0.05142533,-0.05142533,5.945805,99.09655,0.2149264,0.1226544,0.05275784,0,4.619636
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.9905006,0.9905006,0,0,0,0.9905006,6.546047,0,1.110223E-16,0,0.06483864,1.042632,0.9905006,0,0,0.05713926,4.502264,0,0.9777936,-0.9777936,4.91512,81.9185,0.2149264,1.089551,0.05187091,0,4.567102
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,1.06614,1.06614,0,0,0,1.06614,0,0,0,0,0,1.122253,1.06614,0,0,1.143577,3.52447,0,1.122253,-1.122253,3.732162,62.20258,0.2149264,1.172754,0,0,3.52447
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.6236636,0.6236636,0,0,0,0.6236636,0,0,0,0,0,0.656488,0.6236636,0,0,2.390524,2.402217,0,0.656488,-0.656488,3.040163,50.66928,0.2149264,0.68603,0,0,2.402217
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.686769,1.686769,1.7,0,0.5202,1.686769,0,0,0,0,0,0,0,0.01323128,0.01256972,3.119955,1.745729,0.01256972,0,0.01256972,3.052088,50.86802,0.2149272,1.855446,0,1.7,1.745729
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,2.971505,2.971505,1.7,0,0.5202,2.971505,0,0,0,0.1886561,0,1.338427,1.271505,0,0,3.107385,1.757042,0,1.338427,-1.338427,1.641262,27.35431,0.2149272,3.268656,0,1.7,1.757042
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.7030641,0.7030641,1.7,0,0.5202,0.7030641,0,0,0,0,0,0,0,0.9969359,0.9470891,4.594526,0.4186153,0.9470891,0,0.9470891,2.539749,42.32907,0.214986,0.7733705,0,1.7,0.4186153
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.03480648,0.03480648,1.487438,0,0.4621706,0.03480648,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.647437,1.270995,1.38,0,1.38,3.848932,64.14874,0.2150012,0.03828713,0,1.7,1.270995
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.7831015,0.7831015,1.7,0,0.5202,0.7831015,0,0,0,0,0,0,0,0.9168985,0.8710536,2.267437,2.512995,0.8710536,0,0.8710536,4.675286,77.92128,0.2150551,0.8614116,0,1.7,2.512995
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.1073975,0.1073975,1.560029,0,0.481988,0.1073975,0,0,0,0,0,0,0,1.452632,1.38,1.396384,3.296944,1.38,0,1.38,5.984469,99.74095,0.2150833,0.1181373,0,1.7,3.296944
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.7900981,0.7900981,0,0,0,0.7900981,0,0,1.110223E-16,0,0,0.8316821,0.7900981,0,0,0.01638354,4.538944,0,0.8316821,-0.8316821,5.107799,85.12981,0.2150833,0.8691078,0,0,4.538944
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.08681832,0.08681832,0,0,0,0.08681832,0,0,1.387779E-17,0,0,0.09138771,0.08681832,0,0,0.9404748,3.707262,0,0.09138771,-0.09138771,5.011468,83.5243,0.2150833,0.09550016,0,0,3.707262
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1486184,0.1486184,0,0,0,0.1486184,0,0,0,0,0,0.1564404,0.1486184,0,0,1.042017,3.615874,0,0.1564404,-0.1564404,4.846565,80.77593,0.2150833,0.1634803,0,0,3.615874
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.215839,3.459434,0,0,0,4.846565,80.77593,0.2150833,0,0,0,3.459434
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.5031929,0.5031929,0,0,0,0.5031929,4.078994,0,1.110223E-16,0,0.02052521,0.5296767,0.5031929,0,0,1.215839,3.459434,0,0.5091515,-0.5091515,4.309873,71.83107,0.2150833,0.5535122,0.01642017,0,3.479959
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,2.292421,2.292421,1.7,0,0.5202,2.292421,8.188614,0,0,0,0.1877175,0.623601,0.5924209,0,0,1.781563,2.950282,0,0.4358835,-0.4358835,3.850411,64.17339,0.2150833,2.521663,0.150174,1.7,3.138
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.9584863,0.9584863,1.7,0,0.5202,0.9584863,57.45061,0,0,0,0.5506563,0,0,0.7415137,0.704438,2.265878,2.514398,1.255094,0,1.255094,5.041098,84.01814,0.2151507,1.054335,0.440525,1.7,3.065055
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.1134721,0.1134721,0,0,0,0.1134721,948.2189,0,0,0,1.075964,0.1194443,0.1134721,0,0,1.010784,3.643983,0.9565195,0,0.9565195,5.948532,99.14201,0.2150287,0.1248193,0.8607711,0,4.719947
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,1.940519,1.940519,1.014165,0,0.3329672,1.940519,53.04631,1.31839E-16,0,0,1.029374,0.9751094,0.9263539,0,0,0.05426456,4.504851,0.05426456,0,0.05426456,6.000012,100,0.2150311,2.134571,0.8234991,1.7,5.534225
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.8953502,0.8953502,0,0,0,0.8953502,138.2874,0.2956825,0,0,1.238156,0.9424738,0.8953502,0,0,0,4.553689,0,0,0,6.000012,100,0.2150311,0.9848852,0.9905251,0,5.791845
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.8880398,0.8880398,0,0,0,0.8880398,141.0066,0.3174157,0,0,1.252194,0.9347787,0.8880398,0,0,0,4.553689,0,0,0,6.000012,100,0.2150311,0.9768438,1.001755,0,5.805883
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,1.944129,1.944129,1.13455,0,0.3658321,1.944129,43.83394,0,0,0,0.8521882,0.8521882,0.8095788,0,0,0,4.553689,0,0,0,6.000012,100,0.2150311,2.138542,0.6817505,1.7,5.405877
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,1.463421,1.463421,0.9405413,0,0.3128678,1.463421,37.61049,0,0,0,0.5503997,0.5503997,0.5228798,0,0,0,4.553689,0,0,0,6.000012,100,0.2150311,1.609763,0.4403198,1.7,5.104089
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,1.330856,1.330856,0.6729759,0,0.2398224,1.330856,52.03458,0,0,0,0.6925053,0.6925053,0.6578801,0,0,0,4.553689,0,0,0,6.000012,100,0.2150311,1.463942,0.5540043,1.7,5.246194
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.5621731,0.5621731,0,0,0,0.5621731,42.01093,0,0,0,0.2361742,0.5917612,0.5621731,0,0,0,4.553689,0,0.355587,-0.355587,5.62519,93.75298,0.2150311,0.6183904,0.1889393,0,4.789863
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.2808666,0.2808666,0,0,0,0.2808666,23.03649,0,0,0,0.0647018,0.295649,0.2808666,0,0,0.3950967,4.198102,0,0.2309472,-0.2309472,5.381751,89.69566,0.2150311,0.3089532,0.05176144,0,4.262804
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6517047,3.967155,0,0,0,5.381751,89.69566,0.2150311,0,0,0,3.967155
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6517047,3.967155,0,0,0,5.381751,89.69566,0.2150311,0,0,0,3.967155
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.6430676,0.6430676,0,0,0,0.6430676,0,0,1.110223E-16,0,0,0.6769133,0.6430676,0,0,0.6517047,3.967155,0,0.6769133,-0.6769133,4.668221,77.80354,0.2150311,0.7073743,0,0,3.967155
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,2.008938,2.008938,1.7,0,0.5202,2.008938,0,0,0,0,0,0.3251975,0.3089376,0,0,1.403831,3.290241,0,0.3251975,-0.3251975,4.325433,72.09041,0.2150311,2.209831,0,1.7,3.290241
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.4675257,0.4675257,1.7,0,0.5202,0.4675257,0,0,0,0,0,0,0,1.232474,1.170851,1.765161,2.965044,1.170851,0,1.170851,5.4362,90.60314,0.2151034,0.5142782,0,1.7,2.965044
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5943105,4.018809,0,0,0,5.4362,90.60314,0.2151034,0,0,0,4.018809
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.4326093,0.4326093,0,0,0,0.4326093,0,0,0,0,0,0.4553782,0.4326093,0,0,0.5943105,4.018809,0,0.4553782,-0.4553782,4.956189,82.60298,0.2151034,0.4758703,0,0,4.018809
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.3080969,0.3080969,0,0,0,0.3080969,0,0,5.551115E-17,0,0,0.3243125,0.3080969,0,0,1.100286,3.563431,0,0.3243125,-0.3243125,4.614333,76.9054,0.2151034,0.3389066,0,0,3.563431
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1868998,0.1868998,0,0,0,0.1868998,0,0,2.775558E-17,0,0,0.1967366,0.1868998,0,0,1.460634,3.239119,0,0.1967366,-0.1967366,4.406955,73.4491,0.2151034,0.2055897,0,0,3.239119
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.06247313,0.06247313,0,0,0,0.06247313,0,0,0,0,0,0.06576119,0.06247313,0,0,1.67923,3.042382,0,0.06576119,-0.06576119,4.337636,72.29379,0.2151034,0.06872045,0,0,3.042382
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.1966168,0.1966168,0,0,0,0.1966168,0,0,2.775558E-17,0,0,0.2069651,0.1966168,0,0,1.752298,2.976621,0,0.2069651,-0.2069651,4.119476,68.6578,0.2151034,0.2162785,0,0,2.976621
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1742283,0.1742283,0,0,0,0.1742283,0,0,2.775558E-17,0,0,0.1833982,0.1742283,0,0,1.982259,2.769656,0,0.1833982,-0.1833982,3.926157,65.43583,0.2151034,0.1916511,0,0,2.769656
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.2373451,0.2373451,0,0,0,0.2373451,6.875198,0,5.551115E-17,0,0.01631795,0.249837,0.2373451,0,0,2.186035,2.586258,0,0.233519,-0.233519,3.680007,61.33332,0.2151034,0.2610796,0.01305436,0,2.602576
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,1.674741,1.674741,1.7,0,0.5202,1.674741,3.752535,0,0,0,0.06284525,0,0,0.02525888,0.02399594,2.4455,2.352739,0.08684119,0,0.08684119,3.762392,62.7064,0.2151076,1.842215,0.0502762,1.7,2.415584
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5132099,0,0,1.452632,1.38,2.358659,2.430896,1.89321,0,1.89321,5.558448,92.64062,0.2150511,0,0.4105679,1.7,2.944106
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.9567879,0.9567879,0,0,0,0.9567879,46.13866,0,0,0,0.4414491,1.007145,0.9567879,0,0,0.4654492,4.134785,0,0.565696,-0.565696,4.962152,82.70237,0.2150511,1.052467,0.3531593,0,4.576234
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,1.643812,1.643812,1.7,0,0.5202,1.643812,29.99969,0,0,0,0.4931385,0,0,0.05618809,0.05337869,1.094,3.569089,0.5465172,0,0.5465172,5.480624,91.34355,0.2150757,1.808193,0.3945108,1.7,4.062227
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0,0,0,0.2068376,0,0,0,0,0.5474831,4.060954,0.2068376,0,0.2068376,5.676847,94.61393,0.2150494,0,0.1654701,0,4.267792
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,1.008039,1.008039,0,0,0,1.008039,54.75933,0,0,0,0.5519951,1.061093,1.008039,0,0,0.3406456,4.247108,0,0.5090981,-0.5090981,5.140211,85.67001,0.2150494,1.108842,0.4415961,0,4.799103
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,3.469588,3.08,1.7,0,0.5202,3.08,20.53678,2.220446E-16,0.3895884,0.7365472,0.6325328,1.452632,1.38,0,0,0.9063101,3.73801,0,0.8200988,-0.8200988,4.275751,71.26237,0.2150494,3.816547,0.5060263,1.7,4.370543
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,1.945084,1.945084,1.7,0,0.5202,1.945084,15.07832,0,0,0,0.2932859,0.2579831,0.2450839,0,0,1.817531,2.917911,0.03530287,0,0.03530287,4.309242,71.82056,0.2150509,2.139592,0.2346287,1.7,3.211197
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,1.889707,1.889707,1.7,0,0.5202,1.889707,9.974589,1.94289E-16,0,0,0.1884905,0.1996917,0.1897072,0,0,1.782228,2.949684,0,0.01120122,-0.01120122,4.297435,71.62377,0.2150509,2.078678,0.1507924,1.7,3.138174
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,2.191163,2.191163,1.7,0,0.5202,2.191163,11.70558,0,0,0,0.2564883,0.5170134,0.4911627,0,0,1.794674,2.938483,0,0.2605251,-0.2605251,4.022818,67.04682,0.2150509,2.410279,0.2051906,1.7,3.194971
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,1.512815,1.512815,1.7,0,0.5202,1.512815,4.643131,0,0,0,0.07024196,0,0,0.1871855,0.1778262,2.084146,2.677958,0.2480682,0,0.2480682,4.258155,70.96912,0.2150649,1.664096,0.05619357,1.7,2.748199
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.1222669,0.1222669,1.574898,0,0.4860473,0.1222669,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.836078,2.901219,1.38,0,1.38,5.567338,92.78879,0.2150957,0.1344936,0,1.7,2.901219
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.268758,1.268758,1.7,0,0.5202,1.268758,0,0,0,0,0,0,0,0.4312425,0.4096803,0.456078,4.143219,0.4096803,0,0.4096803,5.955996,99.26639,0.2151209,1.395633,0,1.7,4.143219
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04639762,4.511931,0,0,0,5.955996,99.26639,0.2151209,0,0,0,4.511931
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,1.043365,1.043365,0,0,0,1.043365,0,0,2.220446E-16,0,0,1.098279,1.043365,0,0,0.04639762,4.511931,0,1.098279,-1.098279,4.798307,79.97163,0.2151209,1.147702,0,0,4.511931
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.2256058,0.2256058,0,0,0,0.2256058,0,0,2.775558E-17,0,0,0.2374798,0.2256058,0,0,1.266708,3.413652,0,0.2374798,-0.2374798,4.547982,75.79955,0.2151209,0.2481664,0,0,3.413652
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.2623939,0.2623939,0,0,0,0.2623939,0,0,5.551115E-17,0,0,0.2762041,0.2623939,0,0,1.530574,3.176172,0,0.2762041,-0.2762041,4.256837,70.94714,0.2151209,0.2886333,0,0,3.176172
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.3116443,0.3116443,0,0,0,0.3116443,0,0,0,0,0,0.3280466,0.3116443,0,0,1.837468,2.899968,0,0.3280466,-0.3280466,3.911046,65.18396,0.2151209,0.3428087,0,0,2.899968
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.3990185,0.3990185,0,0,0,0.3990185,0,0,5.551115E-17,0,0,0.4200194,0.3990185,0,0,2.201964,2.571921,0,0.4200194,-0.4200194,3.468306,57.80499,0.2151209,0.4389203,0,0,2.571921
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.1231564,0.1231564,0,0,0,0.1231564,0,0,1.387779E-17,0,0,0.1296383,0.1231564,0,0,2.668652,2.151902,0,0.1296383,-0.1296383,3.331656,55.52748,0.2151209,0.135472,0,0,2.151902
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.4128942,0.4128942,0,0,0,0.4128942,0,0,5.551115E-17,0,0,0.4346254,0.4128942,0,0,2.812695,2.022264,0,0.4346254,-0.4346254,2.87352,47.89191,0.2151209,0.4541836,0,0,2.022264
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.5758767,0.5758767,0,0,0,0.5758767,0,0,1.110223E-16,0,0,0.6061859,0.5758767,0,0,3.295612,1.587638,0,0.6061859,-0.6061859,2.234544,37.24232,0.2151209,0.6334643,0,0,1.587638
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.969152,0.9814523,0,0,0,2.234544,37.24232,0.2151209,0,0,0,0.9814523
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.07532214,0.07532214,0,0,0,0.07532214,354.1785,0,0,0,0.2667748,0.07928647,0.07532214,0,0,3.969152,0.9814523,0.1874884,0,0.1874884,2.412411,40.20677,0.2150971,0.08285436,0.2134199,0,1.248227
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,3.122596,3.08,1.7,0,0.5202,3.08,18.01993,2.220446E-16,0.04259548,0.5367202,0.5550139,1.452632,1.38,0,0,3.781663,1.150192,0,0.8976176,-0.8976176,1.466239,24.43727,0.2150971,3.434855,0.4440111,1.7,1.705206
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,1.644077,1.644077,1.7,0,0.5202,1.644077,58.70884,0,0,0,0.9652187,0,0,0.05592257,0.05312644,4.779016,0.2525742,1.018345,0,1.018345,2.432326,40.53868,0.215142,1.808485,0.772175,1.7,1.217793
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,1.857502,1.857502,1.7,0,0.5202,1.857502,83.60946,0,0,0,1.553047,0.1657916,0.157502,0,0,3.760671,1.169085,1.387256,0,1.387256,3.748392,62.47308,0.2151846,2.043252,1.242438,1.7,2.722132
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,2.570841,2.570841,1.7,0,0.5202,2.570841,68.48291,0,0,0,1.760587,0.9166746,0.8708408,0,0,2.373415,2.417615,0.8439121,0,0.8439121,4.548998,75.81647,0.2151686,2.827925,1.408469,1.7,4.178202
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0.425,0,0.172125,0,0,0.3137313,0,0,1.423798,0,0,0.1112687,0.1057053,1.529503,3.177136,1.529503,0,1.529503,6.000012,100,0.2149748,0,1.139038,1.7,4.600934
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,1.201086,1.201086,0,0,0,1.201086,132.2689,0.3243616,0,0,1.588663,1.264301,1.201086,0,0,0,4.553689,0,0,0,6.000012,100,0.2149748,1.321195,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.08176545,0.08176545,0,0,0,0.08176545,1805.336,1.390073,0,0,1.476142,0.0860689,0.08176545,0,0,0,4.553689,0,0,0,6.000012,100,0.2149748,0.089942,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.7939047,0.7939047,0,0,0,0.7939047,177.0988,0.5703069,0,0,1.405996,0.8356891,0.7939047,0,0,0,4.553689,0,0,0,6.000012,100,0.2149748,0.8732951,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,0,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149748,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.2819631,0.2819631,0,0,0,0.2819631,238.3586,0.37528,0,0,0.6720833,0.2968033,0.2819631,0,0,0,4.553689,0,0,0,6.000012,100,0.2149748,0.3101594,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,1.188818,1.188818,0,0,0,1.188818,27.68231,0,0,0,0.3290924,1.251388,1.188818,0,0,0,4.553689,0,0.9222953,-0.9222953,5.027827,83.79696,0.2149748,1.3077,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,2.824643,2.824643,1.7,0,0.5202,2.824643,0,0,4.440892E-16,0.02710774,0,1.183835,1.124643,0,0,1.024773,3.631394,0,1.183835,-1.183835,3.779956,62.99913,0.2149748,3.107108,0,1.7,3.631394
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,3.002764,3.002764,1.7,0,0.5202,3.002764,0,0,0,0.2230404,0,1.37133,1.302764,0,0,2.340145,2.447558,0,1.37133,-1.37133,2.334446,38.90736,0.2149748,3.30304,0,1.7,2.447558
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.429404,1.429404,1.7,0,0.5202,1.429404,0,0,0,0,0,0,0,0.2705957,0.2570659,3.863846,1.076228,0.2570659,0,0.2570659,2.578321,42.97192,0.2149906,1.572345,0,1.7,1.076228
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,2.173699,2.173699,1.7,0,0.5202,2.173699,0,0,0,0,0,0.4986308,0.4736992,0,0,3.60678,1.307587,0,0.4986308,-0.4986308,2.052717,34.21189,0.2149906,2.391069,0,1.7,1.307587
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.1931373,0.1931373,1.645769,0,0.5053949,0.1931373,0,0,0,0,0,0,0,1.452632,1.38,4.160814,0.8089566,1.38,0,1.38,3.3619,56.03156,0.2150339,0.212451,0,1.7,0.8089566
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.5474659,0.5474659,1.7,0,0.5202,0.5474659,0,0,0,0,0,0,0,1.152534,1.094907,2.780814,2.050956,1.094907,0,1.094907,4.400621,73.34353,0.215101,0.6022125,0,1.7,2.050956
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.1025439,0.1025439,1.555175,0,0.4806629,0.1025439,0,0,0,0,0,0,0,1.452632,1.38,1.685906,3.036373,1.38,0,1.38,5.709804,95.16321,0.215128,0.1127983,0,1.7,3.036373
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.3938354,0.3938354,0,0,0,0.3938354,0,0,5.551115E-17,0,0,0.4145636,0.3938354,0,0,0.3059064,4.278373,0,0.4145636,-0.4145636,5.272815,87.88008,0.215128,0.433219,0,0,4.278373
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.1445198,0.1445198,0,0,0,0.1445198,0,0,0,0,0,0.1521261,0.1445198,0,0,0.7665326,3.86381,0,0.1521261,-0.1521261,5.11246,85.2075,0.215128,0.1589718,0,0,3.86381
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.6789711,0.6789711,0,0,0,0.6789711,0,0,1.110223E-16,0,0,0.7147064,0.6789711,0,0,0.9355617,3.711684,0,0.7147064,-0.7147064,4.359094,72.65141,0.215128,0.7468682,0,0,3.711684
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.3734598,0.3734598,0,0,0,0.3734598,0,0,0,0,0,0.3931156,0.3734598,0,0,1.72968,2.996977,0,0.3931156,-0.3931156,3.944713,65.74509,0.215128,0.4108057,0,0,2.996977
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.3330117,0.3330117,0,0,0,0.3330117,0,0,5.551115E-17,0,0,0.3505387,0.3330117,0,0,2.166475,2.603862,0,0.3505387,-0.3505387,3.575213,59.58677,0.215128,0.3663129,0,0,2.603862
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.1894814,0.1894814,0,0,0,0.1894814,39.63157,0,2.775558E-17,0,0.07509445,0.1994541,0.1894814,0,0,2.555962,2.253323,0,0.1243596,-0.1243596,3.444127,57.402,0.215128,0.2084295,0.06007556,0,2.328417
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,1.218264,1.218264,0,0,0,1.218264,35.14507,0,2.220446E-16,0,0.4281598,1.282383,1.218264,0,0,2.69414,2.128963,0,0.8542235,-0.8542235,2.543696,42.39485,0.215128,1.340091,0.3425279,0,2.557123
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0,0,0,0,0,0,0,0,0.913065,0,0,0,0,3.643277,1.27474,0.913065,0,0.913065,3.409905,56.83164,0.2150127,0,0.7304519,0,2.187805
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.3457631,0.3457631,0,0,0,0.3457631,380.0602,0,0,0,1.314108,0.3639611,0.3457631,0,0,2.730212,2.096498,0.9501466,0,0.9501466,4.311294,71.85475,0.2148928,0.3803394,1.051286,0,3.410606
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,1.243716,1.243716,0,0,0,1.243716,140.5625,0,0,0,1.748198,1.309174,1.243716,0,0,1.780065,2.95163,0.4390232,0,0.4390232,4.727787,78.7963,0.2148375,1.368087,1.398558,0,4.699828
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.1566112,0.1566112,0,0,0,0.1566112,978.2742,0.02619141,0,0,1.532088,0.1648539,0.1566112,0,0,1.341042,3.346751,1.341042,0,1.341042,6.000012,100,0.2146686,0.1722724,1.22567,0,4.878839
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.1382587,0.1382587,0,0,0,0.1382587,970.7369,1.196593,0,0,1.342129,0.1455355,0.1382587,0,0,0,4.553689,0,0,0,6.000012,100,0.2146686,0.1520846,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,1.332839,1.332839,0.425,0,0.172125,1.332839,115.1589,0.5792624,0,0,1.534882,0.9556198,0.9078388,0,0,0,4.553689,0,0,0,6.000012,100,0.2146686,1.466123,1.227906,1.7,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,2.569445,2.569445,1.189445,0,0.3808185,2.569445,68.11447,0.2975324,0,0,1.750164,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2146686,2.82639,1.400131,1.7,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,1.968576,1.968576,0.6525808,0,0.2342546,1.968576,70.36854,0,0,0,1.385258,1.385258,1.315995,0,0,0,4.553689,0,0,0,6.000012,100,0.2146686,2.165434,1.108207,1.7,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,1.588307,1.588307,0.8438674,0,0.2864758,1.588307,49.33684,0,0,0,0.7836204,0.7836204,0.7444394,0,0,0,4.553689,0,0,0,6.000012,100,0.2146686,1.747138,0.6268964,1.7,5.337309
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,1.612555,1.612555,1.290308,0,0.408354,1.612555,21.03542,1.110223E-16,0,0,0.3392077,0.3392077,0.3222473,0,0,0,4.553689,0,0,0,6.000012,100,0.2146686,1.773811,0.2713662,1.7,4.892897
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.591104,0.591104,0,0,0,0.591104,0,0,1.110223E-16,0,0,0.6222148,0.591104,0,0,0,4.553689,0,0.6222148,-0.6222148,5.34414,89.06882,0.2146686,0.6502144,0,0,4.553689
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.697711,1.697711,1.7,0,0.5202,1.697711,0,0,0,0,0,0,0,0.002289459,0.002174986,0.6913497,3.931474,0.002174986,0,0.002174986,5.346203,89.10321,0.2146687,1.867482,0,1.7,3.931474
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.635741,1.635741,1.7,0,0.5202,1.635741,0,0,0,0,0,0,0,0.06425899,0.06104604,0.6891748,3.933432,0.06104604,0,0.06104604,5.404117,90.06844,0.2146725,1.799315,0,1.7,3.933432
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,2.955362,2.955362,1.7,0,0.5202,2.955362,0,0,4.440892E-16,0.1708978,0,1.321433,1.255362,0,0,0.6281287,3.988373,0,1.321433,-1.321433,4.011204,66.85326,0.2146725,3.250898,0,1.7,3.988373
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.1122956,0.1122956,1.564927,0,0.4833251,0.1122956,0,0,0,0,0,0,0,1.452632,1.38,2.096388,2.66694,1.38,0,1.38,5.320387,88.67294,0.2147015,0.1235251,0,1.7,2.66694
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1332859,0.1332859,0,0,0,0.1332859,0,0,0,0,0,0.140301,0.1332859,0,0,0.716388,3.90894,0,0.140301,-0.140301,5.172496,86.2081,0.2147015,0.1466145,0,0,3.90894
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1225379,0.1225379,0,0,0,0.1225379,0,0,0,0,0,0.1289873,0.1225379,0,0,0.8722779,3.768639,0,0.1289873,-0.1289873,5.036532,83.94203,0.2147015,0.1347917,0,0,3.768639
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.6825867,0.6825867,0,0,0,0.6825867,0,0,1.110223E-16,0,0,0.7185124,0.6825867,0,0,1.015597,3.639652,0,0.7185124,-0.7185124,4.279153,71.31908,0.2147015,0.7508454,0,0,3.639652
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1552731,0.1552731,0,0,0,0.1552731,0,0,0,0,0,0.1634454,0.1552731,0,0,1.813944,2.921139,0,0.1634454,-0.1634454,4.106867,68.44765,0.2147015,0.1708004,0,0,2.921139
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.05477213,0.05477213,0,0,0,0.05477213,0,0,0,0,0,0.05765488,0.05477213,0,0,1.99555,2.757694,0,0.05765488,-0.05765488,4.046093,67.43475,0.2147015,0.06024934,0,0,2.757694
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.059611,2.700039,0,0,0,4.046093,67.43475,0.2147015,0,0,0,2.700039
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.1055348,0.1055348,0,0,0,0.1055348,0,0,1.387779E-17,0,0,0.1110893,0.1055348,0,0,2.059611,2.700039,0,0.1110893,-0.1110893,3.928995,65.48312,0.2147015,0.1160883,0,0,2.700039
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.1639916,0.1639916,0,0,0,0.1639916,168.5632,0,0,0,0.2764296,0.1726227,0.1639916,0,0,2.183044,2.58895,0.1038068,0,0.1038068,4.027475,67.12444,0.2146884,0.1803908,0.2211436,0,2.865379
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,0,0,0,0,0,0,0,0,0.5108711,0,0,0,0,2.079237,2.682376,0.5108711,0,0.5108711,4.512129,75.20201,0.2146242,0,0.4086968,0,3.193247
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0,0,0,1.083185,0,0,0,0,1.568366,3.14216,1.083185,0,1.083185,5.539729,92.32863,0.2144882,0,0.8665478,0,4.225345
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.3621715,0.3621715,0,0,0,0.3621715,410.2134,0.6192619,0,0,1.485676,0.3812332,0.3621715,0,0,0.485181,4.117026,0.485181,0,0.485181,6.000012,100,0.2144273,0.3983887,1.188541,0,5.602702
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.5102535,0.5102535,0,0,0,0.5102535,371.2658,1.357288,0,0,1.894397,0.5371089,0.5102535,0,0,0,4.553689,0,0,0,6.000012,100,0.2144273,0.5612788,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,3.004871,3.004871,1.624871,0,0.4996897,3.004871,64.93942,0.4987141,0,0.2253579,1.951346,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2144273,3.305358,1.561077,1.7,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144273,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.1345821,0.1345821,0,0,0,0.1345821,1514.017,1.89593,0,0,2.037596,0.1416654,0.1345821,0,0,0,4.553689,0,0,0,6.000012,100,0.2144273,0.1480403,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,2.811861,2.811861,1.431861,0,0.446998,2.811861,58.58019,0.1945618,0,0.01304696,1.647193,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2144273,3.093047,1.317755,1.7,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.1522604,0.1522604,0,0,0,0.1522604,890.5861,1.195736,0,0,1.35601,0.1602741,0.1522604,0,0,0,4.553689,0,0,0,6.000012,100,0.2144273,0.1674865,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,1.596029,1.596029,0.7327567,0,0.2561426,1.596029,56.93553,1.110223E-16,0,0,0.9087075,0.9087075,0.8632721,0,0,0,4.553689,0,0,0,6.000012,100,0.2144273,1.755632,0.726966,1.7,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.4325636,0.4325636,0,0,0,0.4325636,83.44348,0,0,0,0.3609461,0.4553301,0.4325636,0,0,0,4.553689,0,0.09438398,-0.09438398,5.900523,98.34184,0.2144273,0.4758199,0.2887569,0,4.914635
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1048711,4.459305,0,0,0,5.900523,98.34184,0.2144273,0,0,0,4.459305
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1048711,4.459305,0,0,0,5.900523,98.34184,0.2144273,0,0,0,4.459305
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,1.109388,1.109388,0,0,0,1.109388,0,0,2.220446E-16,0,0,1.167777,1.109388,0,0,0.1048711,4.459305,0,1.167777,-1.167777,4.669578,77.82613,0.2144273,1.220327,0,0,4.459305
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,1.975836,1.975836,1.7,0,0.5202,1.975836,0,0,0,0,0,0.2903535,0.2758358,0,0,1.402401,3.291528,0,0.2903535,-0.2903535,4.363518,72.72515,0.2144273,2.173419,0,1.7,3.291528
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.1064308,0.1064308,1.559062,0,0.4817241,0.1064308,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.725016,3.001174,1.38,0,1.38,5.672701,94.54483,0.2144554,0.1170739,0,1.7,3.001174
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.3017873,0.3017873,0,0,0,0.3017873,0,0,5.551115E-17,0,0,0.3176708,0.3017873,0,0,0.3450161,4.243175,0,0.3176708,-0.3176708,5.337846,88.96393,0.2144554,0.331966,0,0,4.243175
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6979837,3.925503,0,0,0,5.337846,88.96393,0.2144554,0,0,0,3.925503
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.3081788,0.3081788,0,0,0,0.3081788,0,0,5.551115E-17,0,0,0.3243988,0.3081788,0,0,0.6979837,3.925503,0,0.3243988,-0.3243988,4.9959,83.26484,0.2144554,0.3389967,0,0,3.925503
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.2017802,0.2017802,0,0,0,0.2017802,0,0,2.775558E-17,0,0,0.2124002,0.2017802,0,0,1.058427,3.601105,0,0.2124002,-0.2124002,4.772011,79.53336,0.2144554,0.2219582,0,0,3.601105
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.9014038,0.9014038,0,0,0,0.9014038,0,0,1.110223E-16,0,0,0.9488462,0.9014038,0,0,1.294427,3.388705,0,0.9488462,-0.9488462,3.771839,62.86386,0.2144554,0.9915442,0,0,3.388705
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.9538443,0.9538443,0,0,0,0.9538443,0,0,0,0,0,1.004047,0.9538443,0,0,2.348701,2.439858,0,1.004047,-1.004047,2.713481,45.22459,0.2144554,1.049229,0,0,2.439858
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.1457375,0.1457375,0,0,0,0.1457375,0,0,0,0,0,0.1534079,0.1457375,0,0,3.464308,1.435812,0,0.1534079,-0.1534079,2.551775,42.5295,0.2144554,0.1603113,0,0,1.435812
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.3611973,0.3611973,0,0,0,0.3611973,66.39506,5.551115E-17,0,0,0.2398172,0.3802077,0.3611973,0,0,3.634761,1.282404,0,0.1403905,-0.1403905,2.40379,40.06309,0.2144554,0.3973171,0.1918537,0,1.522221
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,1.599089,1.599089,1.7,0,0.5202,1.599089,27.01917,0,0,0,0.4320606,0,0,0.1009111,0.09586558,3.790751,1.142013,0.5279261,0,0.5279261,2.904625,48.41032,0.2144799,1.758998,0.3456484,1.7,1.574074
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7426465,0,0,1.452632,1.38,3.262825,1.617147,2.122646,0,2.122646,4.918344,81.97224,0.2143961,0,0.5941172,1.7,2.359793
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,1.276258,1.276258,1.135781,0,0.3661683,1.276258,100.9238,0,0,0,1.288049,0.1478706,0.1404771,0,0,1.140178,3.527529,1.140178,0,1.140178,6.000012,100,0.2143793,1.403884,1.030439,1.7,4.815578
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.1308437,0.1308437,0,0,0,0.1308437,1246.786,1.493612,0,0,1.631342,0.1377302,0.1308437,0,0,0,4.553689,0,0,0,6.000012,100,0.2143793,0.1439281,1.305073,0,6.185031
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.06496903,0.06496903,0,0,0,0.06496903,2002.257,1.232458,0,0,1.300847,0.06838845,0.06496903,0,0,0,4.553689,0,0,0,6.000012,100,0.2143793,0.07146593,1.040677,0,5.854536
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.07090618,0.07090618,0,0,0,0.07090618,2798.641,1.909771,0,0,1.98441,0.07463808,0.07090618,0,0,0,4.553689,0,0,0,6.000012,100,0.2143793,0.0779968,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143793,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,2.114382,2.114382,0.7343816,0,0.2565862,2.114382,78.3017,0.2029652,0,0,1.655597,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2143793,2.32582,1.324477,1.7,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,2.282578,2.282578,1.086961,0,0.3528405,2.282578,55.13694,0,0,0,1.258543,1.258543,1.195616,0,0,0,4.553689,0,0,0,6.000012,100,0.2143793,2.510835,1.006835,1.7,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.5510384,0.5510384,0,0,0,0.5510384,145.4447,0.2214155,0,0,0.801456,0.5800405,0.5510384,0,0,0,4.553689,0,0,0,6.000012,100,0.2143793,0.6061422,0.6411648,0,5.355145
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,2.163852,2.163852,1.7,0,0.5202,2.163852,8.341916,0,0,0,0.1805068,0.4882657,0.4638524,0,0,0,4.553689,0,0.307759,-0.307759,5.675606,94.59324,0.2143793,2.380238,0.1444054,1.7,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.484266,1.484266,1.7,0,0.5202,1.484266,0,0,0,0,0,0,0,0.2157342,0.2049475,0.3419544,4.24593,0.2049475,0,0.2049475,5.870036,97.83373,0.2143918,1.632692,0,1.7,4.24593
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,1.921454,1.921454,1.7,0,0.5202,1.921454,0,0,0,0,0,0.2331094,0.2214539,0,0,0.137007,4.430383,0,0.2331094,-0.2331094,5.624317,93.73843,0.2143918,2.113599,0,1.7,4.430383
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,1.37056,1.37056,1.7,0,0.5202,1.37056,0,0,0,0,0,0,0,0.3294404,0.3129684,0.3960174,4.197273,0.3129684,0,0.3129684,5.921225,98.68688,0.214411,1.507615,0,1.7,4.197273
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,2.977045,2.977045,1.7,0,0.5202,2.977045,0,0,0,0.1947491,0,1.344257,1.277045,0,0,0.08304894,4.478945,0,1.344257,-1.344257,4.504253,75.07073,0.214411,3.274749,0,1.7,4.478945
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.178364,0.178364,1.630996,0,0.5013618,0.178364,0,0,0,0,0,0,0,1.452632,1.38,1.576668,3.134687,1.38,0,1.38,5.813436,96.8904,0.2144517,0.1962004,0,1.7,3.134687
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.01846916,0.01846916,0,0,0,0.01846916,0,0,3.469447E-18,0,0,0.01944122,0.01846916,0,0,0.1966684,4.376688,0,0.01944122,-0.01944122,5.792943,96.54886,0.2144517,0.02031607,0,0,4.376688
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.4303949,0.4303949,0,0,0,0.4303949,0,0,5.551115E-17,0,0,0.4530472,0.4303949,0,0,0.2182697,4.357246,0,0.4530472,-0.4530472,5.31539,88.58965,0.2144517,0.4734344,0,0,4.357246
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.2731218,0.2731218,0,0,0,0.2731218,0,0,5.551115E-17,0,0,0.2874966,0.2731218,0,0,0.7216555,3.904199,0,0.2874966,-0.2874966,5.012341,83.53886,0.2144517,0.300434,0,0,3.904199
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.297097,0.297097,0,0,0,0.297097,0,0,5.551115E-17,0,0,0.3127337,0.297097,0,0,1.041096,3.616702,0,0.3127337,-0.3127337,4.682691,78.04469,0.2144517,0.3268067,0,0,3.616702
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.3478262,0.3478262,0,0,0,0.3478262,0,0,0,0,0,0.3661329,0.3478262,0,0,1.388578,3.303969,0,0.3661329,-0.3661329,4.296753,71.61241,0.2144517,0.3826089,0,0,3.303969
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.4838788,0.4838788,0,0,0,0.4838788,0,0,5.551115E-17,0,0,0.5093461,0.4838788,0,0,1.795392,2.937836,0,0.5093461,-0.5093461,3.759855,62.66413,0.2144517,0.5322667,0,0,2.937836
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.361333,2.42849,0,0,0,3.759855,62.66413,0.2144517,0,0,0,2.42849
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.06249224,0.06249224,0,0,0,0.06249224,422.5079,0,0,0,0.2640347,0.06578131,0.06249224,0,0,2.361333,2.42849,0.1982534,0,0.1982534,3.947935,65.79878,0.2144269,0.06874147,0.2112277,0,2.692524
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,1.030687,1.030687,0,0,0,1.030687,39.3334,0,0,0,0.4054044,1.084934,1.030687,0,0,2.163079,2.606918,0,0.6795297,-0.6795297,3.231648,53.86069,0.2144269,1.133756,0.3243235,0,3.012322
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,1.895613,1.895613,1.7,0,0.5202,1.895613,21.20861,0,0,0,0.4020333,0.2059087,0.1956133,0,0,2.918112,1.927388,0.1961246,0,0.1961246,3.417708,56.96169,0.2144354,2.085175,0.3216267,1.7,2.329421
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.3434528,0.3434528,1.7,0,0.5202,0.3434528,204.8704,0,0,0,0.703633,0,0,1.356547,1.28872,2.721987,2.1039,1.992353,0,1.992353,5.30782,88.46349,0.2144118,0.377798,0.5629064,1.7,2.807533
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.07238805,0.07238805,0,0,0,0.07238805,1626.886,0.3718386,0,0,1.177671,0.07619794,0.07238805,0,0,0.7296346,3.897018,0.7296346,0,0.7296346,6.000012,100,0.2143208,0.07962685,0.942137,0,5.074689
