Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,1.056838,1.056838,0,0,0,1.056838,74.18303,0,0,0,0.7839945,1.112461,1.056838,0,0,0,4.553689,0,0.3284666,-0.3284666,5.653778,94.22944,0.2143208,1.162522,0.6271956,0,5.337684
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.7722948,0.7722948,0,0,0,0.7722948,165.6852,0.1016732,0,0,1.279578,0.8129419,0.7722948,0,0,0.3649629,4.225222,0.3649629,0,0.3649629,6.000012,100,0.2142754,0.8495243,1.023662,0,5.5048
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,1.988183,1.988183,0.7941337,0,0.2728985,1.988183,63.21822,0,0,0,1.256894,1.256894,1.194049,0,0,0,4.553689,0,0,0,6.000012,100,0.2142754,2.187001,1.005515,1.7,5.810583
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.1382692,0.1382692,0,0,0,0.1382692,1151.161,1.446154,0,0,1.591701,0.1455465,0.1382692,0,0,0,4.553689,0,0,0,6.000012,100,0.2142754,0.1520961,1.273361,0,6.14539
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,1.427985,1.427985,0.6042864,0,0.2210702,1.427985,60.71851,1.110223E-16,0,0,0.8670514,0.8670514,0.8236988,0,0,0,4.553689,0,0,0,6.000012,100,0.2142754,1.570784,0.6936411,1.7,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.2614697,0.2614697,0,0,0,0.2614697,203.3228,0.2563962,0,0,0.5316274,0.2752312,0.2614697,0,0,0,4.553689,0,0,0,6.000012,100,0.2142754,0.2876166,0.4253019,0,5.085316
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,0,0,0,0,0.3606512,0,0,0.3606512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142754,0,0.288521,0,4.91434
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,2.660452,2.660452,1.7,0,0.5202,2.660452,0,0,0,0,0,1.011002,0.9604515,0,0,0,4.553689,0,1.011002,-1.011002,4.934323,82.23855,0.2142754,2.926497,0,1.7,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,2.455826,2.455826,1.7,0,0.5202,2.455826,0,0,0,0,0,0.7956064,0.7558261,0,0,1.123335,3.542687,0,0.7956064,-0.7956064,4.09568,68.26119,0.2142754,2.701409,0,1.7,3.542687
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,2.10523,2.10523,1.7,0,0.5202,2.10523,0,0,0,0,0,0.4265575,0.4052296,0,0,2.007342,2.747081,0,0.4265575,-0.4265575,3.646049,60.76736,0.2142754,2.315753,0,1.7,2.747081
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.2559517,0.2559517,1.7,0,0.5202,0.2559517,0,0,0,0,0,0,0,1.444048,1.371846,2.481295,2.320524,1.371846,0,1.371846,4.947496,82.45811,0.2143293,0.2815469,0,1.7,2.320524
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.1984071,0.1984071,0,0,0,0.1984071,0,0,2.775558E-17,0,0,0.2088495,0.1984071,0,0,1.109449,3.555185,0,0.2088495,-0.2088495,4.727349,78.789,0.2143293,0.2182478,0,0,3.555185
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.341504,3.346335,0,0,0,4.727349,78.789,0.2143293,0,0,0,3.346335
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1817008,0.1817008,0,0,0,0.1817008,0,0,2.775558E-17,0,0,0.191264,0.1817008,0,0,1.341504,3.346335,0,0.191264,-0.191264,4.525739,75.42884,0.2143293,0.1998709,0,0,3.346335
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.3230058,0.3230058,0,0,0,0.3230058,0,0,5.551115E-17,0,0,0.3400061,0.3230058,0,0,1.55402,3.155071,0,0.3400061,-0.3400061,4.167342,69.45555,0.2143293,0.3553064,0,0,3.155071
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.931804,2.815065,0,0,0,4.167342,69.45555,0.2143293,0,0,0,2.815065
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.931804,2.815065,0,0,0,4.167342,69.45555,0.2143293,0,0,0,2.815065
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.1684684,0.1684684,0,0,0,0.1684684,0,0,0,0,0,0.1773352,0.1684684,0,0,1.931804,2.815065,0,0.1773352,-0.1773352,3.980414,66.3401,0.2143293,0.1853152,0,0,2.815065
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.6434146,0.6434146,0,0,0,0.6434146,0,0,1.110223E-16,0,0,0.6772785,0.6434146,0,0,2.128843,2.63773,0,0.6772785,-0.6772785,3.2665,54.44155,0.2143293,0.707756,0,0,2.63773
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.3995519,0.3995519,0,0,0,0.3995519,55.95147,0,0,0,0.2235551,0.4205809,0.3995519,0,0,2.881375,1.960451,0,0.1970258,-0.1970258,3.058816,50.98017,0.2143293,0.4395071,0.1788441,0,2.184006
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,1.201571,1.201571,0,0,0,1.201571,28.83888,0,2.220446E-16,0,0.3465196,1.264811,1.201571,0,0,3.100292,1.763426,0,0.9182919,-0.9182919,2.090852,34.84746,0.2143293,1.321728,0.2772156,0,2.109945
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,1.617931,1.617931,1.7,0,0.5202,1.617931,38.36567,0,0,0,0.6207302,0,0,0.08206849,0.07796507,4.120617,0.8451337,0.6986953,0,0.6986953,2.753692,45.89478,0.2143606,1.779725,0.4965842,1.7,1.465864
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,1.371911,1.371911,1.7,0,0.5202,1.371911,59.2705,0,0,0,0.8131388,0,0,0.3280886,0.3116841,3.421921,1.47396,1.124823,0,1.124823,3.820793,63.67976,0.2144144,1.509103,0.6505111,1.7,2.287098
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,3.271795,3.08,1.7,0,0.5202,3.08,51.31301,0,0.1917945,0.5189739,1.580441,1.452632,1.38,0,0,2.297099,2.4863,0.1278092,0,0.1278092,3.942043,65.70059,0.2143985,3.598974,1.264353,1.7,4.066741
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,2.648551,2.648551,1.7,0,0.5202,2.648551,69.12963,0,0,0,1.830934,0.9984748,0.9485511,0,0,2.169289,2.601328,0.8324589,0,0.8324589,4.731783,78.86289,0.2143709,2.913406,1.464747,1.7,4.432262
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,2.558614,2.558614,1.7,0,0.5202,2.558614,77.98033,0,0,0,1.995216,0.9038047,0.8586144,0,0,1.33683,3.350541,1.091411,0,1.091411,5.767187,96.11959,0.214327,2.814476,1.596173,1.7,5.345757
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,1.086829,1.086829,0,0,0,1.086829,177.4977,0.5396469,0,0,1.929096,1.14403,1.086829,0,0,0.2454192,4.332812,0.2454192,0,0.2454192,6.000012,100,0.2142965,1.195512,1.543277,0,6.261908
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.236746,0.236746,0,0,0,0.236746,464.3358,0.8500902,0,0,1.099297,0.2492063,0.236746,0,0,0,4.553689,0,0,0,6.000012,100,0.2142965,0.2604206,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,2.150038,2.150038,1.183012,0,0.3790624,2.150038,47.34435,0,0,0,1.017921,1.017921,0.9670253,0,0,0,4.553689,0,0,0,6.000012,100,0.2142965,2.365041,0.8143371,1.7,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.819811,0.819811,0,0,0,0.819811,87.50657,0,0,0,0.7173885,0.8629589,0.819811,0,0,0,4.553689,0,0.1455705,-0.1455705,5.846567,97.4426,0.2142965,0.9017921,0.5739108,0,5.271078
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,1.742083,1.742083,1.659284,0,0.5090845,1.742083,14.28759,1.110223E-16,0,0,0.2489016,0.08715665,0.08279882,0,0,0.161745,4.408118,0.161745,0,0.161745,6.000012,100,0.2143034,1.916291,0.1991213,1.7,4.65702
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,2.676666,2.676666,1.7,0,0.5202,2.676666,0,0,0,0,0,1.02807,0.9766666,0,0,0,4.553689,0,1.02807,-1.02807,4.916331,81.93868,0.2143034,2.944333,0,1.7,4.553689
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.5880772,0.5880772,0,0,0,0.5880772,0,0,1.110223E-16,0,0,0.6190286,0.5880772,0,0,1.1423,3.525619,0,0.6190286,-0.6190286,4.263817,71.06348,0.2143034,0.6468849,0,0,3.525619
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.812362,1.812362,1.7,0,0.5202,1.812362,0,0,0,0,0,0.118276,0.1123622,0,0,1.83011,2.90659,0,0.118276,-0.118276,4.139143,68.98559,0.2143034,1.993598,0,1.7,2.90659
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.8664031,0.8664031,1.7,0,0.5202,0.8664031,0,0,0,0,0,0,0,0.8335969,0.7919171,1.961527,2.788314,0.7919171,0,0.7919171,4.890422,81.50687,0.2143516,0.9530434,0,1.7,2.788314
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.4421483,0.4421483,0,0,0,0.4421483,0,0,5.551115E-17,0,0,0.4654193,0.4421483,0,0,1.16961,3.50104,0,0.4654193,-0.4654193,4.399827,73.33031,0.2143516,0.4863631,0,0,3.50104
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1556378,0.1556378,0,0,0,0.1556378,0,0,0,0,0,0.1638293,0.1556378,0,0,1.686743,3.03562,0,0.1638293,-0.1638293,4.227136,70.45213,0.2143516,0.1712016,0,0,3.03562
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.3060278,0.3060278,0,0,0,0.3060278,0,0,5.551115E-17,0,0,0.3221345,0.3060278,0,0,1.868775,2.871791,0,0.3221345,-0.3221345,3.887576,64.79281,0.2143516,0.3366306,0,0,2.871791
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.225938,0.225938,0,0,0,0.225938,0,0,2.775558E-17,0,0,0.2378294,0.225938,0,0,2.226703,2.549657,0,0.2378294,-0.2378294,3.636882,60.61458,0.2143516,0.2485318,0,0,2.549657
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.490957,2.311827,0,0,0,3.636882,60.61458,0.2143516,0,0,0,2.311827
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.2149952,0.2149952,0,0,0,0.2149952,0,0,0,0,0,0.2263108,0.2149952,0,0,2.490957,2.311827,0,0.2263108,-0.2263108,3.39833,56.63871,0.2143516,0.2364947,0,0,2.311827
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.742414,2.085516,0,0,0,3.39833,56.63871,0.2143516,0,0,0,2.085516
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1686788,0.1686788,0,0,0,0.1686788,0,0,2.775558E-17,0,0,0.1775566,0.1686788,0,0,2.742414,2.085516,0,0.1775566,-0.1775566,3.211169,53.51937,0.2143516,0.1855467,0,0,2.085516
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.2028743,0.2028743,0,0,0,0.2028743,17.92315,0,2.775558E-17,0,0.03636146,0.2135519,0.2028743,0,0,2.939699,1.90796,0,0.1771905,-0.1771905,3.024393,50.40646,0.2143516,0.2231617,0.02908917,0,1.944321
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.5460697,0.5460697,0,0,0,0.5460697,43.91763,0,0,0,0.2398208,0.5748102,0.5460697,0,0,3.136577,1.730769,0,0.3349894,-0.3349894,2.671283,44.52131,0.2143516,0.6006767,0.1918567,0,1.97059
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,1.761489,1.761489,1.7,0,0.5202,1.761489,26.06109,0,0,0,0.4590631,0.06472506,0.0614888,0,0,3.508788,1.39578,0.3943381,0,0.3943381,3.045386,50.75632,0.2143684,1.937638,0.3672505,1.7,1.854843
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,1.058338,1.058338,1.7,0,0.5202,1.058338,84.2806,0,0,0,0.8919736,0,0,0.6416621,0.609579,3.11445,1.750684,1.501552,0,1.501552,4.469883,74.49791,0.214406,1.164172,0.7135788,1.7,2.642658
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,1.05839,1.05839,1.085442,0,0.3524256,1.05839,149.7011,0,0,0,1.584422,0,0,0.02705198,0.02569938,1.612897,3.102081,1.610121,0,1.610121,5.997378,99.9561,0.2143222,1.164229,1.267537,1.7,4.686503
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.475598,0.475598,0,0,0,0.475598,409.9937,1.446516,0,0,1.949922,0.5006295,0.475598,0,0,0.002776388,4.55119,0.002776388,0,0.002776388,6.000012,100,0.2143219,0.5231578,1.559937,0,6.501112
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.342713,0.342713,0,0,0,0.342713,386.333,0.9632629,0,0,1.324013,0.3607505,0.342713,0,0,0,4.553689,0,0,0,6.000012,100,0.2143219,0.3769843,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.9491339,0.9491339,0,0,0,0.9491339,104.3377,0,0,0,0.9903041,0.9990883,0.9491339,0,0,0,4.553689,0,0.008784285,-0.008784285,5.990753,99.84567,0.2143219,1.044047,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,0,0,0,0,1.171563,0,0,1.181323,0,0,0,0,0.009760316,4.544905,0.009760316,0,0.009760316,6.000012,100,0.2143207,0,0.9450583,0,5.726228
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,1.864625,1.864625,0.9398201,0,0.3126709,1.864625,52.20774,0,0,0,0.9734786,0.9734786,0.9248046,0,0,0,4.553689,0,0,0,6.000012,100,0.2143207,2.051087,0.7787828,1.7,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,2.230838,2.230838,1.7,0,0.5202,2.230838,24.9806,3.330669E-16,0,0,0.5572766,0.5587766,0.5308377,0,0,0,4.553689,0,0.001499976,-0.001499976,5.998431,99.97365,0.2143207,2.453922,0.4458213,1.7,5.110966
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.5311887,0.5311887,0,0,0,0.5311887,26.991,0,0,0,0.1433731,0.559146,0.5311887,0,0,0.00166664,4.552189,0,0.4157729,-0.4157729,5.560168,92.66928,0.2143207,0.5843076,0.1146985,0,4.695562
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.242565,1.242565,0,0,0,1.242565,0,0,2.220446E-16,0,0,1.307963,1.242565,0,0,0.4636365,4.136416,0,1.307963,-1.307963,4.181454,69.69076,0.2143207,1.366821,0,0,4.136416
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.49822,1.49822,1.7,0,0.5202,1.49822,0,0,0,0,0,0,0,0.2017798,0.1916908,1.916929,2.828453,0.1916908,0,0.1916908,4.363308,72.72165,0.2143323,1.648042,0,1.7,2.828453
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,3.075934,3.075934,1.7,0,0.5202,3.075934,0,0,4.440892E-16,0.3035275,0,1.448352,1.375934,0,0,1.725238,3.000975,0,1.448352,-1.448352,2.836611,47.27676,0.2143323,3.383528,0,1.7,3.000975
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.714944,1.714944,1.7,0,0.5202,1.714944,0,0,0,0,0,0.01573106,0.01494451,0,0,3.334517,1.552623,0,0.01573106,-0.01573106,2.820029,47.00039,0.2143323,1.886439,0,1.7,1.552623
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.4732602,0.4732602,1.7,0,0.5202,0.4732602,0,0,0,0,0,0,0,1.22674,1.165403,3.351996,1.536892,1.165403,0,1.165403,3.925627,65.42699,0.214403,0.5205862,0,1.7,1.536892
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1202549,0.1202549,1.572886,0,0.485498,0.1202549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.186593,2.585755,1.38,0,1.38,5.23481,87.24667,0.2144331,0.1322804,0,1.7,2.585755
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8065934,3.827755,0,0,0,5.23481,87.24667,0.2144331,0,0,0,3.827755
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8065934,3.827755,0,0,0,5.23481,87.24667,0.2144331,0,0,0,3.827755
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.2003359,0.2003359,0,0,0,0.2003359,0,0,0,0,0,0.2108799,0.2003359,0,0,0.8065934,3.827755,0,0.2108799,-0.2108799,5.012523,83.54189,0.2144331,0.2203695,0,0,3.827755
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1929379,0.1929379,0,0,0,0.1929379,0,0,2.775558E-17,0,0,0.2030925,0.1929379,0,0,1.040904,3.616875,0,0.2030925,-0.2030925,4.798445,79.97392,0.2144331,0.2122316,0,0,3.616875
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.1985983,0.1985983,0,0,0,0.1985983,0,0,2.775558E-17,0,0,0.2090508,0.1985983,0,0,1.266563,3.413783,0,0.2090508,-0.2090508,4.578086,76.30128,0.2144331,0.2184581,0,0,3.413783
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.3128008,0.3128008,0,0,0,0.3128008,0,0,5.551115E-17,0,0,0.329264,0.3128008,0,0,1.498841,3.204732,0,0.329264,-0.329264,4.231011,70.51672,0.2144331,0.3440809,0,0,3.204732
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,0,0,0,0,0,0,0,0,0.04979978,0,0,0,0,1.86469,2.875468,0.04979978,0,0.04979978,4.278255,71.30412,0.214427,0,0.03983982,0,2.925267
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.5512252,0.5512252,0,0,0,0.5512252,39.76326,0,1.110223E-16,0,0.2191851,0.580237,0.5512252,0,0,1.814891,2.920287,0,0.3610519,-0.3610519,3.897673,64.9611,0.214427,0.6063477,0.1753481,0,3.139472
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.4830837,0.4830837,0,0,0,0.4830837,118.1356,0,0,0,0.5706937,0.5085092,0.4830837,0,0,2.216059,2.559236,0.0621845,0,0.0621845,3.956667,65.94431,0.2144193,0.531392,0.4565549,0,3.129929
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,1.209593,1.209593,0,0,0,1.209593,27.93274,0,0,0,0.3378724,1.273255,1.209593,0,0,2.153875,2.615201,0,0.9353831,-0.9353831,2.970687,49.51134,0.2144193,1.330552,0.2702979,0,2.953074
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.407326,0.407326,0,0,0,0.407326,62.41864,0,0,0,0.2542473,0.4287642,0.407326,0,0,3.193189,1.679819,0,0.1745168,-0.1745168,2.78673,46.4454,0.2144193,0.4480585,0.2033978,0,1.934066
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,3.06892,3.06892,1.7,0,0.5202,3.06892,7.39269,0,0,0.2958123,0.2268758,1.440969,1.36892,0,0,3.387097,1.505302,0,1.214093,-1.214093,1.506963,25.116,0.2144193,3.375812,0.1815006,1.7,1.732177
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.5681558,0.5681558,1.7,0,0.5202,0.5681558,73.72729,0,0,0,0.4188859,0,0,1.131844,1.075252,4.736089,0.2912087,1.494138,0,1.494138,2.924427,48.74035,0.2144576,0.6249713,0.3351087,1.7,0.7100945
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,1.380923,1.380923,1.7,0,0.5202,1.380923,58.97833,0,0,0,0.8144453,0,0,0.319077,0.3031231,3.241951,1.635933,1.117568,0,1.117568,3.984645,66.41062,0.2145105,1.519015,0.6515563,1.7,2.450378
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.2985951,0.2985951,1.7,0,0.5202,0.2985951,104.9531,0,0,0,0.3133847,0,0,1.401405,1.331335,2.124383,2.641744,1.644719,0,1.644719,5.544963,92.41587,0.21453,0.3284546,0.2507078,1.7,2.955129
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.2307877,0.2307877,0,0,0,0.2307877,21.83952,0,0,0,0.05040294,0.2429345,0.2307877,0,0,0.4796634,4.121992,0,0.1925315,-0.1925315,5.342017,89.03344,0.21453,0.2538665,0.04032236,0,4.172395
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,1.837352,1.837352,1.7,0,0.5202,1.837352,1.110716,1.110223E-16,0,0,0.02040776,0.1445805,0.1373515,0,0,0.6935873,3.92946,0,0.1241728,-0.1241728,5.211128,86.85195,0.21453,2.021087,0.01632621,1.7,3.949868
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,0,0,0,0,0,0,0,0.06730751,0,0,0,0,0.8315571,3.805288,0.06730751,0,0.06730751,5.274981,87.91618,0.2145217,0,0.05384601,0,3.872595
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,4.959649,3.08,1.7,0,0.5202,3.08,0,0,1.879649,2.375614,0,1.452632,1.38,0,0,0.7642496,3.865864,0,1.452632,-1.452632,3.743773,62.39609,0.2145217,5.455614,0,1.7,3.865864
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.1878801,0.1878801,1.640512,0,0.5039597,0.1878801,0,0,0,0,0,0,0,1.452632,1.38,2.378285,2.413233,1.38,0,1.38,5.052956,84.21577,0.2145635,0.2066681,0,1.7,2.413233
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.03694553,0.03694553,0,0,0,0.03694553,0,0,6.938894E-18,0,0,0.03889003,0.03694553,0,0,0.9982846,3.655233,0,0.03889003,-0.03889003,5.011962,83.53254,0.2145635,0.04064008,0,0,3.655233
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.8829837,0.8829837,0,0,0,0.8829837,0,0,1.110223E-16,0,0,0.9294566,0.8829837,0,0,1.041496,3.616343,0,0.9294566,-0.9294566,4.032229,67.20368,0.2145635,0.9712821,0,0,3.616343
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.6062481,0.6062481,0,0,0,0.6062481,0,0,1.110223E-16,0,0,0.6381559,0.6062481,0,0,2.074225,2.686886,0,0.6381559,-0.6381559,3.359554,55.99245,0.2145635,0.6668729,0,0,2.686886
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.8014672,0.8014672,0,0,0,0.8014672,0,0,1.110223E-16,0,0,0.8436497,0.8014672,0,0,2.783288,2.04873,0,0.8436497,-0.8436497,2.470269,41.17107,0.2145635,0.881614,0,0,2.04873
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.720676,1.205081,0,0,0,2.470269,41.17107,0.2145635,0,0,0,1.205081
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.3379889,0.3379889,0,0,0,0.3379889,0,0,0,0,0,0.3557778,0.3379889,0,0,3.720676,1.205081,0,0.3557778,-0.3557778,2.095246,34.9207,0.2145635,0.3717878,0,0,1.205081
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1425133,0.1425133,0,0,0,0.1425133,0,0,0,0,0,0.150014,0.1425133,0,0,4.115984,0.8493028,0,0.150014,-0.150014,1.937117,32.28522,0.2145635,0.1567646,0,0,0.8493028
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.003524858,0.003524858,0,0,0,0.003524858,0,0,4.336809E-19,0,0,0.003710377,0.003524858,0,0,4.282667,0.6992888,0,0.003710377,-0.003710377,1.933206,32.22004,0.2145635,0.003877344,0,0,0.6992888
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.2544096,0.2544096,0,0,0,0.2544096,0,0,5.551115E-17,0,0,0.2677996,0.2544096,0,0,4.286789,0.6955784,0,0.2677996,-0.2677996,1.650921,27.51529,0.2145635,0.2798505,0,0,0.6955784
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.1544052,0.1544052,0,0,0,0.1544052,0,0,2.775558E-17,0,0,0.1625318,0.1544052,0,0,4.584344,0.4277788,0,0.1625318,-0.1625318,1.479597,24.65991,0.2145635,0.1698457,0,0,0.4277788
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.4812854,0.4812854,1.7,0,0.5202,0.4812854,18.55228,0,0,0,0.08928941,0,0,1.218715,1.157779,4.764935,0.265247,1.247068,0,1.247068,2.66267,44.37775,0.214632,0.5294139,0.07143153,1.7,0.3545364
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,1.387647,1.387647,1.7,0,0.5202,1.387647,21.15296,0,0,0,0.2935284,0,0,0.312353,0.2967354,3.517867,1.387609,0.5902638,0,0.5902638,3.222644,53.71062,0.2146622,1.526412,0.2348228,1.7,1.681137
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7225238,0,0,1.452632,1.38,2.927603,1.918846,2.102524,0,2.102524,5.217273,86.95437,0.2145821,0,0.578019,1.7,2.64137
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,2.067774,2.067774,1.7,0,0.5202,2.067774,36.72296,0,0,0,0.7593478,0.3871305,0.367774,0,0,0.8250796,3.811117,0.3722173,0,0.3722173,5.570389,92.83963,0.2145978,2.274551,0.6074782,1.7,4.570465
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.442364,0.442364,0,0,0,0.442364,243.4381,0.1583737,0,0,1.076882,0.4656463,0.442364,0,0,0.4528623,4.146113,0.4528623,0,0.4528623,6.000012,100,0.2145421,0.4866004,0.8615059,0,5.222995
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,2.75391,2.75391,1.551796,0,0.4797402,2.75391,45.94862,0,0,0,1.265384,1.265384,1.202114,0,0,0,4.553689,0,0,0,6.000012,100,0.2145421,3.029301,1.012307,1.7,5.819073
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,2.103632,2.103632,1.137757,0,0.3667077,2.103632,48.33121,0,0,0,1.016711,1.016711,0.9658754,0,0,0,4.553689,0,0,0,6.000012,100,0.2145421,2.313996,0.8133687,1.7,5.5704
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.6171682,0.6171682,0,0,0,0.6171682,128.2894,0.142111,0,0,0.7917617,0.6496508,0.6171682,0,0,0,4.553689,0,0,0,6.000012,100,0.2145421,0.678885,0.6334094,0,5.34545
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,1.039556,1.039556,0,0,0,1.039556,35.74926,0,0,0,0.3716335,1.09427,1.039556,0,0,0,4.553689,0,0.7226359,-0.7226359,5.238287,87.3046,0.2145421,1.143512,0.2973068,0,4.925323
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,2.599146,2.599146,1.7,0,0.5202,2.599146,12.7369,1.110223E-16,0,0,0.3310506,0.9464692,0.8991457,0,0,0.8029288,3.831053,0,0.6154186,-0.6154186,4.589579,76.49283,0.2145421,2.85906,0.2648405,1.7,4.162104
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.7423648,0.7423648,1.7,0,0.5202,0.7423648,51.25228,0,0,0,0.3804788,0,0,0.9576353,0.9097535,1.486727,3.215634,1.290232,0,1.290232,5.813601,96.89315,0.2146051,0.8166012,0.3043831,1.7,3.596113
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,2.003201,2.003201,1.7,0,0.5202,2.003201,8.232336,1.110223E-16,0,0,0.1649103,0.3191594,0.3032014,0,0,0.1964949,4.376843,0,0.1542491,-0.1542491,5.651008,94.18327,0.2146051,2.203521,0.1319282,1.7,4.541754
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.8867064,0.8867064,0,0,0,0.8867064,0,0,1.110223E-16,0,0,0.9333751,0.8867064,0,0,0.3678828,4.222594,0,0.9333751,-0.9333751,4.667144,77.78558,0.2146051,0.975377,0,0,4.222594
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,1.970474,1.970474,1.7,0,0.5202,1.970474,0,0,0,0,0,0.2847096,0.2704741,0,0,1.404966,3.289219,0,0.2847096,-0.2847096,4.367034,72.78375,0.2146051,2.167521,0,1.7,3.289219
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.72131,3.00451,1.38,0,1.38,5.676217,94.60342,0.214614,0,0,1.7,3.00451
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3413102,4.24651,0,0,0,5.676217,94.60342,0.214614,0,0,0,4.24651
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.02535388,0.02535388,0,0,0,0.02535388,0,0,0,0,0,0.02668829,0.02535388,0,0,0.3413102,4.24651,0,0.02668829,-0.02668829,5.648085,94.13456,0.214614,0.02788926,0,0,4.24651
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.3030145,0.3030145,0,0,0,0.3030145,0,0,5.551115E-17,0,0,0.3189626,0.3030145,0,0,0.3709639,4.219821,0,0.3189626,-0.3189626,5.311869,88.53097,0.214614,0.3333159,0,0,4.219821
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1765646,0.1765646,0,0,0,0.1765646,0,0,2.775558E-17,0,0,0.1858574,0.1765646,0,0,0.7253668,3.900859,0,0.1858574,-0.1858574,5.115958,85.26579,0.214614,0.194221,0,0,3.900859
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9318751,3.715001,0,0,0,5.115958,85.26579,0.214614,0,0,0,3.715001
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9318751,3.715001,0,0,0,5.115958,85.26579,0.214614,0,0,0,3.715001
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.3998364,0.3998364,0,0,0,0.3998364,0,0,0,0,0,0.4208804,0.3998364,0,0,0.9318751,3.715001,0,0.4208804,-0.4208804,4.672311,77.87169,0.214614,0.43982,0,0,3.715001
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.39952,3.294121,0,0,0,4.672311,77.87169,0.214614,0,0,0,3.294121
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.07270677,0.07270677,0,0,0,0.07270677,0,0,0,0,0,0.07653344,0.07270677,0,0,1.39952,3.294121,0,0.07653344,-0.07653344,4.591638,76.52714,0.214614,0.07997745,0,0,3.294121
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.404153,0.404153,0,0,0,0.404153,43.40405,0,5.551115E-17,0,0.1754187,0.4254242,0.404153,0,0,1.484557,3.217587,0,0.2500055,-0.2500055,4.328109,72.135,0.214614,0.4445683,0.140335,0,3.393006
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,1.180982,1.180982,0,0,0,1.180982,37.90226,0,0,0,0.4476189,1.243139,1.180982,0,0,1.762341,2.967582,0,0.7955202,-0.7955202,3.489557,58.15916,0.214614,1.29908,0.3580951,0,3.415201
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.3441748,0.3441748,0,0,0,0.3441748,269.7231,0,0,0,0.9283189,0.3622892,0.3441748,0,0,2.646252,2.172062,0.5660296,0,0.5660296,4.026539,67.10886,0.2145445,0.3785923,0.742655,0,3.100381
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,1.800719,1.800719,1.7,0,0.5202,1.800719,70.60406,0,0,0,1.271381,0.10602,0.100719,0,0,2.080223,2.681489,1.165361,0,1.165361,5.132098,85.53479,0.2145936,1.980791,1.017105,1.7,3.952869
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.4350649,0.4350649,0,0,0,0.4350649,386.8473,0.3102117,0,0,1.683037,0.457963,0.4350649,0,0,0.914862,3.730313,0.914862,0,0.914862,6.000012,100,0.2144813,0.4785714,1.346429,0,5.41335
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,1.056612,1.056612,0,0,0,1.056612,199.3941,0.9945983,0,0,2.106821,1.112223,1.056612,0,0,0,4.553689,0,0,0,6.000012,100,0.2144813,1.162273,1.685457,0,6.66051
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,1.758337,1.758337,0.425,0,0.172125,1.758337,123.4885,0.767831,0,0,2.171344,1.403513,1.333337,0,0,0,4.553689,0,0,0,6.000012,100,0.2144813,1.934171,1.737075,1.7,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,1.650222,1.650222,0.425,0,0.172125,1.650222,115.9447,0.6236374,0,0,1.913345,1.289708,1.225222,0,0,0,4.553689,0,0,0,6.000012,100,0.2144813,1.815244,1.530676,1.7,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,0,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144813,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,1.255813,1.255813,0.425,0,0.172125,1.255813,105.4701,0.4499669,0,0,1.324507,0.8745399,0.8308129,0,0,0,4.553689,0,0,0,6.000012,100,0.2144813,1.381394,1.059605,1.7,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,2.176095,2.176095,1.448005,0,0.4514053,2.176095,35.21953,0,0,0,0.7664104,0.7664104,0.7280898,0,0,0,4.553689,0,0,0,6.000012,100,0.2144813,2.393704,0.6131282,1.7,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,1.420526,1.420526,1.067147,0,0.3474311,1.420526,26.18593,1.110223E-16,0,0,0.371978,0.371978,0.3533791,0,0,0,4.553689,0,0,0,6.000012,100,0.2144813,1.562579,0.2975824,1.7,4.925667
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,5.25307,3.08,1.7,0,0.5202,3.08,0,0,2.17307,2.698377,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2144813,5.778377,0,1.7,4.553689
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.669261,1.669261,1.7,0,0.5202,1.669261,0,0,0,0,0,0,0,0.03073953,0.02920255,1.614035,3.101057,0.02920255,0,0.02920255,4.496508,74.94165,0.214483,1.836187,0,1.7,3.101057
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,3.897297,3.08,1.7,0,0.5202,3.08,0,0,0.8172966,1.207026,0,1.452632,1.38,0,0,1.584833,3.12734,0,1.452632,-1.452632,2.9653,49.42156,0.214483,4.287026,0,1.7,3.12734
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.5253613,0.5253613,1.7,0,0.5202,0.5253613,0,0,0,0,0,0,0,1.174639,1.115907,3.198868,1.674708,1.115907,0,1.115907,4.023942,67.06556,0.2145499,0.5778974,0,1.7,1.674708
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.3577171,0.3577171,1.7,0,0.5202,0.3577171,0,0,0,0,0,0,0,1.342283,1.275169,2.082961,2.679024,1.275169,0,1.275169,5.233673,87.22771,0.2146145,0.3934888,0,1.7,2.679024
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1465915,0.1465915,0,0,0,0.1465915,0,0,0,0,0,0.1543069,0.1465915,0,0,0.8077921,3.826676,0,0.1543069,-0.1543069,5.071019,84.51682,0.2146145,0.1612507,0,0,3.826676
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.4993297,0.4993297,0,0,0,0.4993297,0,0,5.551115E-17,0,0,0.5256102,0.4993297,0,0,0.9792442,3.672369,0,0.5256102,-0.5256102,4.516978,75.28281,0.2146145,0.5492626,0,0,3.672369
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.2908492,0.2908492,0,0,0,0.2908492,0,0,5.551115E-17,0,0,0.3061571,0.2908492,0,0,1.563256,3.146759,0,0.3061571,-0.3061571,4.19426,69.90419,0.2146145,0.3199341,0,0,3.146759
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.2025415,0.2025415,0,0,0,0.2025415,0,0,2.775558E-17,0,0,0.2132016,0.2025415,0,0,1.90343,2.840602,0,0.2132016,-0.2132016,3.969526,66.15862,0.2146145,0.2227957,0,0,2.840602
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.0711676,0.0711676,0,0,0,0.0711676,0,0,1.387779E-17,0,0,0.07491326,0.0711676,0,0,2.140321,2.6274,0,0.07491326,-0.07491326,3.89056,64.84254,0.2146145,0.07828435,0,0,2.6274
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.4637103,0.4637103,0,0,0,0.4637103,0,0,5.551115E-17,0,0,0.4881161,0.4637103,0,0,2.223558,2.552487,0,0.4881161,-0.4881161,3.37604,56.26723,0.2146145,0.5100813,0,0,2.552487
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.1106255,0.1106255,0,0,0,0.1106255,0,0,1.387779E-17,0,0,0.1164479,0.1106255,0,0,2.765909,2.064371,0,0.1164479,-0.1164479,3.253294,54.22145,0.2146145,0.121688,0,0,2.064371
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.4002356,0.4002356,0,0,0,0.4002356,0,0,5.551115E-17,0,0,0.4213006,0.4002356,0,0,2.895295,1.947923,0,0.4213006,-0.4213006,2.809204,46.81997,0.2146145,0.4402591,0,0,1.947923
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,0,0,0,0,0,0,0,0,0.5357756,0,0,0,0,3.363407,1.526623,0.5357756,0,0.5357756,3.317485,55.29131,0.2145489,0,0.4286205,0,2.062398
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,1.887054,1.887054,1.7,0,0.5202,1.887054,58.30798,0,0,0,1.100303,0.1968989,0.187054,0,0,2.827631,2.008821,0.9034041,0,0.9034041,4.17453,69.57536,0.2145868,2.075759,0.8802424,1.7,3.109123
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,2.066096,2.066096,1.7,0,0.5202,2.066096,65.30346,0,0,0,1.349232,0.3853637,0.3660955,0,0,1.924227,2.821884,0.9638682,0,0.9638682,5.088935,84.81541,0.2146273,2.272705,1.079386,1.7,4.171116
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,1.788678,1.788678,1.162597,0,0.3734891,1.788678,90.53567,0,0,0,1.619391,0.659032,0.6260804,0,0,0.9603593,3.689366,0.9603593,0,0.9603593,6.000012,100,0.2146373,1.967546,1.295513,1.7,5.308757
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.3344585,0.3344585,0,0,0,0.3344585,593.4419,1.632755,0,0,1.984817,0.3520616,0.3344585,0,0,0,4.553689,0,0,0,6.000012,100,0.2146373,0.3679044,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,1.2701,1.2701,0.425,0,0.172125,1.2701,132.6075,0.7946685,0,0,1.684247,0.8895786,0.8450997,0,0,0,4.553689,0,0,0,6.000012,100,0.2146373,1.39711,1.347398,1.7,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146373,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.6882302,0.6882302,0,0,0,0.6882302,217.9937,0.7758453,0,0,1.500298,0.7244529,0.6882302,0,0,0,4.553689,0,0,0,6.000012,100,0.2146373,0.7570533,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,1.026615,1.026615,0,0,0,1.026615,125.3375,0.2060857,0,0,1.286733,1.080647,1.026615,0,0,0,4.553689,0,0,0,6.000012,100,0.2146373,1.129277,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,1.523925,1.523925,0.8530912,0,0.2889939,1.523925,46.33699,1.110223E-16,0,0,0.7061412,0.7061412,0.6708341,0,0,0,4.553689,0,0,0,6.000012,100,0.2146373,1.676318,0.564913,1.7,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,1.3774,1.3774,1.111955,0,0.3596637,1.3774,20.28576,1.110223E-16,0,0,0.279416,0.279416,0.2654452,0,0,0,4.553689,0,0,0,6.000012,100,0.2146373,1.51514,0.2235328,1.7,4.833105
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.586315,0.586315,0,0,0,0.586315,0,0,0,0,0,0.6171737,0.586315,0,0,0,4.553689,0,0.6171737,-0.6171737,5.349454,89.15739,0.2146373,0.6449466,0,0,4.553689
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.15502,0.15502,0,0,0,0.15502,0,0,0,0,0,0.1631789,0.15502,0,0,0.6857486,3.936515,0,0.1631789,-0.1631789,5.177448,86.29063,0.2146373,0.170522,0,0,3.936515
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.790952,1.790952,1.7,0,0.5202,1.790952,0,0,0,0,0,0.09573849,0.09095157,0,0,0.8670585,3.773336,0,0.09573849,-0.09573849,5.076531,84.60868,0.2146373,1.970047,0,1.7,3.773336
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,2.044244,2.044244,1.7,0,0.5202,2.044244,0,0,0,0,0,0.362362,0.3442439,0,0,0.9734346,3.677598,0,0.362362,-0.362362,4.694568,78.24264,0.2146373,2.248668,0,1.7,3.677598
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.3187993,0.3187993,1.7,0,0.5202,0.3187993,0,0,0,0,0,0,0,1.381201,1.312141,1.376059,3.315236,1.312141,0,1.312141,5.939374,98.98936,0.2146972,0.3506792,0,1.7,3.315236
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.2231794,0.2231794,0,0,0,0.2231794,0,0,2.775558E-17,0,0,0.2349257,0.2231794,0,0,0.06391834,4.496162,0,0.2349257,-0.2349257,5.691741,94.86215,0.2146972,0.2454973,0,0,4.496162
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.2465342,0.2465342,0,0,0,0.2465342,0,0,2.775558E-17,0,0,0.2595097,0.2465342,0,0,0.3249469,4.261237,0,0.2595097,-0.2595097,5.418193,90.30304,0.2146972,0.2711876,0,0,4.261237
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.2897543,0.2897543,0,0,0,0.2897543,0,0,0,0,0,0.3050045,0.2897543,0,0,0.613291,4.001727,0,0.3050045,-0.3050045,5.09669,84.94466,0.2146972,0.3187297,0,0,4.001727
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1277038,0.1277038,0,0,0,0.1277038,0,0,2.775558E-17,0,0,0.134425,0.1277038,0,0,0.9521849,3.696723,0,0.134425,-0.134425,4.954994,82.58306,0.2146972,0.1404741,0,0,3.696723
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.101546,3.562298,0,0,0,4.954994,82.58306,0.2146972,0,0,0,3.562298
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.101546,3.562298,0,0,0,4.954994,82.58306,0.2146972,0,0,0,3.562298
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.2164858,0.2164858,0,0,0,0.2164858,0,0,2.775558E-17,0,0,0.2278798,0.2164858,0,0,1.101546,3.562298,0,0.2278798,-0.2278798,4.714787,78.57963,0.2146972,0.2381344,0,0,3.562298
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1604187,0.1604187,0,0,0,0.1604187,0,0,0,0,0,0.1688617,0.1604187,0,0,1.354746,3.334418,0,0.1688617,-0.1688617,4.536791,75.61304,0.2146972,0.1764605,0,0,3.334418
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,0,0,0,0,0,0,0,0,0.2507402,0,0,0,0,1.54237,3.165556,0.2507402,0,0.2507402,4.774664,79.57758,0.2146665,0,0.2005922,0,3.416296
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.5386361,0.5386361,0,0,0,0.5386361,101.4263,0,1.110223E-16,0,0.5463188,0.5669854,0.5386361,0,0,1.29163,3.391222,0,0.02066656,-0.02066656,4.75288,79.21451,0.2146665,0.5924997,0.437055,0,3.937541
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,2.575542,2.575542,1.7,0,0.5202,2.575542,17.18492,0,0,0,0.4426048,0.9216228,0.8755416,0,0,1.314593,3.370556,0,0.479018,-0.479018,4.247951,70.79903,0.2146665,2.833096,0.3540838,1.7,3.81316
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,2.896091,2.896091,1.7,0,0.5202,2.896091,18.12562,0,4.440892E-16,0.1056995,0.5249342,1.259043,1.19609,0,0,1.846835,2.891538,0,0.7341084,-0.7341084,3.474133,57.90209,0.2146665,3.185699,0.4199474,1.7,3.416472
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.02780035,0.02780035,1.480432,0,0.4602579,0.02780035,3858.165,0,0,0,1.072583,0,0,1.452632,1.38,2.662511,2.157429,2.452583,0,2.452583,5.800857,96.68076,0.2145492,0.03058038,0.8580666,1.7,3.230012
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,3.631365,3.08,1.7,0,0.5202,3.08,54.30004,0.00988212,0.5513651,0.9145016,1.672441,1.452632,1.38,0,0,0.2099275,4.364754,0.2099275,0,0.2099275,6.000012,100,0.2145236,3.994502,1.337953,1.7,6.037195
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,1.355938,1.355938,0.425,0,0.172125,1.355938,123.0577,0.688652,0,0,1.668586,0.9799343,0.9309376,0,0,0,4.553689,0,0,0,6.000012,100,0.2145236,1.491531,1.334869,1.7,6.222275
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.9361536,0.9361536,0,0,0,0.9361536,129.0357,0.2225475,0,0,1.207972,0.9854248,0.9361536,0,0,0,4.553689,0,0,0,6.000012,100,0.2145236,1.029769,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.7323186,0.7323186,0,0,0,0.7323186,129.2166,0.1754152,0,0,0.9462769,0.7708617,0.7323186,0,0,0,4.553689,0,0,0,6.000012,100,0.2145236,0.8055505,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,2.097042,2.097042,1.356443,0,0.4264091,2.097042,37.17509,0,0,0,0.7795771,0.7795771,0.7405982,0,0,0,4.553689,0,0,0,6.000012,100,0.2145236,2.306746,0.6236616,1.7,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,0,0,0,0,0.2079805,0,0,0.2079805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145236,0,0.1663844,0,4.76167
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.4307481,0.4307481,0,0,0,0.4307481,0,0,5.551115E-17,0,0,0.453419,0.4307481,0,0,0,4.553689,0,0.453419,-0.453419,5.522067,92.03426,0.2145236,0.4738229,0,0,4.553689
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,1.003765,1.003765,0,0,0,1.003765,0,0,0,0,0,1.056595,1.003765,0,0,0.5037989,4.10027,0,1.056595,-1.056595,4.408317,73.47181,0.2145236,1.104142,0,0,4.10027
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.864283,0.864283,0,0,0,0.864283,0,0,1.110223E-16,0,0,0.9097716,0.864283,0,0,1.677794,3.043675,0,0.9097716,-0.9097716,3.449334,57.48878,0.2145236,0.9507113,0,0,3.043675
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.834623,1.834623,1.7,0,0.5202,1.834623,0,0,0,0,0,0.141709,0.1346235,0,0,2.688651,2.133903,0,0.141709,-0.141709,3.299959,54.99921,0.2145236,2.018086,0,1.7,2.133903
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.2444697,0.2444697,1.697101,0,0.5194086,0.2444697,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.846105,1.992194,1.38,0,1.38,4.609142,76.81889,0.2145746,0.2689167,0,1.7,1.992194
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1620818,0.1620818,1.614713,0,0.4969167,0.1620818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.466105,3.234194,1.38,0,1.38,5.918325,98.63856,0.2146114,0.1782899,0,1.7,3.234194
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.005083515,0.005083515,0,0,0,0.005083515,0,0,8.673617E-19,0,0,0.005351068,0.005083515,0,0,0.08610533,4.476194,0,0.005351068,-0.005351068,5.912685,98.54455,0.2146114,0.005591866,0,0,4.476194
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.3068746,0.3068746,0,0,0,0.3068746,0,0,5.551115E-17,0,0,0.3230259,0.3068746,0,0,0.09205096,4.470843,0,0.3230259,-0.3230259,5.572186,92.86958,0.2146114,0.337562,0,0,4.470843
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1720922,0.1720922,0,0,0,0.1720922,0,0,2.775558E-17,0,0,0.1811497,0.1720922,0,0,0.4509686,4.147817,0,0.1811497,-0.1811497,5.381237,89.6871,0.2146114,0.1893014,0,0,4.147817
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6522461,3.966667,0,0,0,5.381237,89.6871,0.2146114,0,0,0,3.966667
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6522461,3.966667,0,0,0,5.381237,89.6871,0.2146114,0,0,0,3.966667
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.06723442,0.06723442,0,0,0,0.06723442,0,0,0,0,0,0.07077307,0.06723442,0,0,0.6522461,3.966667,0,0.07077307,-0.07077307,5.306636,88.44375,0.2146114,0.07395787,0,0,3.966667
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.2783513,0.2783513,0,0,0,0.2783513,0,0,5.551115E-17,0,0,0.2930014,0.2783513,0,0,0.7308828,3.895895,0,0.2930014,-0.2930014,4.997785,83.29625,0.2146114,0.3061864,0,0,3.895895
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.7127969,0.7127969,0,0,0,0.7127969,75.41864,0,1.110223E-16,0,0.5375817,0.7503125,0.7127969,0,0,1.05644,3.602893,0,0.2127308,-0.2127308,4.773547,79.55896,0.2146114,0.7840766,0.4300654,0,4.140475
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,1.857816,1.857816,1.7,0,0.5202,1.857816,54.83102,0,0,0,1.01866,0.1661224,0.1578163,0,0,1.292807,3.390162,0.8525372,0,0.8525372,5.582335,93.03873,0.214647,2.043598,0.8149278,1.7,4.408822
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,0,0,0,0,0.8886225,0,0,1.328893,0,0,0,0,0.4402702,4.157446,0.4402702,0,0.4402702,6.000012,100,0.2145933,0,1.063114,0,5.486339
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,1.736155,0,0,1.736155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145933,0,1.388924,0,6.289844
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,1.595116,1.595116,0.425,0,0.172125,1.595116,128.9531,0.8252502,0,0,2.056951,1.231701,1.170116,0,0,0,4.553689,0,0,0,6.000012,100,0.2145933,1.754627,1.645561,1.7,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145933,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,1.400216,1.400216,0.425,0,0.172125,1.400216,147.3258,1.036336,0,0,2.06288,1.026543,0.975216,0,0,0,4.553689,0,0,0,6.000012,100,0.2145933,1.540238,1.650304,1.7,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,2.125365,2.125365,0.7453656,0,0.2595848,2.125365,83.25793,0.3169038,0,0,1.769535,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2145933,2.337902,1.415628,1.7,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,0,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145933,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,2.104791,2.104791,1.293654,0,0.4092675,2.104791,40.56594,1.110223E-16,0,0,0.8538283,0.8538283,0.8111369,0,0,0,4.553689,0,0,0,6.000012,100,0.2145933,2.31527,0.6830627,1.7,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.2645443,0.2645443,0,0,0,0.2645443,111.5693,0.01668247,0,0,0.2951501,0.2784677,0.2645443,0,0,0,4.553689,0,0,0,6.000012,100,0.2145933,0.2909987,0.2361201,0,4.848839
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,2.330438,2.330438,1.7,0,0.5202,2.330438,0,0,0,0,0,0.6636186,0.6304376,0,0,0,4.553689,0,0.6636186,-0.6636186,5.300497,88.34143,0.2145933,2.563481,0,1.7,4.553689
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,2.840119,2.840119,1.7,0,0.5202,2.840119,0,0,0,0.04413056,0,1.200125,1.140119,0,0,0.7373539,3.89007,0,1.200125,-1.200125,4.035454,67.25743,0.2145933,3.12413,0,1.7,3.89007
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,2.184497,2.184497,1.7,0,0.5202,2.184497,0,0,0,0,0,0.5099967,0.4844968,0,0,2.070826,2.689945,0,0.5099967,-0.5099967,3.49787,58.29772,0.2145933,2.402946,0,1.7,2.689945
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.637489,2.179949,1.38,0,1.38,4.807053,80.11739,0.2146022,0,0,1.7,2.179949
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.439728,0.439728,0,0,0,0.439728,0,0,5.551115E-17,0,0,0.4628716,0.439728,0,0,1.257489,3.421949,0,0.4628716,-0.4628716,4.319144,71.98558,0.2146022,0.4837008,0,0,3.421949
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1167032,0.1167032,0,0,0,0.1167032,0,0,0,0,0,0.1228454,0.1167032,0,0,1.771791,2.959077,0,0.1228454,-0.1228454,4.189653,69.82742,0.2146022,0.1283735,0,0,2.959077
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.908286,2.836232,0,0,0,4.189653,69.82742,0.2146022,0,0,0,2.836232
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.2790515,0.2790515,0,0,0,0.2790515,0,0,0,0,0,0.2937384,0.2790515,0,0,1.908286,2.836232,0,0.2937384,-0.2937384,3.880026,64.66696,0.2146022,0.3069567,0,0,2.836232
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1321364,0.1321364,0,0,0,0.1321364,0,0,2.775558E-17,0,0,0.1390909,0.1321364,0,0,2.234662,2.542493,0,0.1390909,-0.1390909,3.733411,62.22339,0.2146022,0.14535,0,0,2.542493
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1360804,0.1360804,0,0,0,0.1360804,0,0,2.775558E-17,0,0,0.1432425,0.1360804,0,0,2.389207,2.403402,0,0.1432425,-0.1432425,3.58242,59.70688,0.2146022,0.1496884,0,0,2.403402
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.1175241,0.1175241,0,0,0,0.1175241,0,0,1.387779E-17,0,0,0.1237096,0.1175241,0,0,2.548366,2.26016,0,0.1237096,-0.1237096,3.452019,57.53353,0.2146022,0.1292766,0,0,2.26016
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.685821,2.13645,0,0,0,3.452019,57.53353,0.2146022,0,0,0,2.13645
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.4507008,0.4507008,0,0,0,0.4507008,0,0,5.551115E-17,0,0,0.4744219,0.4507008,0,0,2.685821,2.13645,0,0.4744219,-0.4744219,2.951934,49.19881,0.2146022,0.4957709,0,0,2.13645
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,0,0,0,0,0,0,0,0,0.5243461,0,0,0,0,3.212956,1.662028,0.5243461,0,0.5243461,3.449373,57.48943,0.2145384,0,0.4194768,0,2.186374
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,2.09123,2.09123,1.7,0,0.5202,2.09123,50.2925,0,0,0,1.051732,0.4118216,0.3912305,0,0,2.68861,2.13394,0.6399104,0,0.6399104,4.056445,67.60728,0.2145651,2.300354,0.8413856,1.7,3.185672
