Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,1.561107,1.561107,1.7,0,0.5202,1.561107,95.53659,0,0,0,1.491429,0,0,0.1388926,0.131948,2.0487,2.709859,1.623377,0,1.623377,5.596515,93.27507,0.2145868,1.717218,1.193143,1.7,4.201288
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.2220159,0.2220159,0,0,0,0.2220159,699.5125,0.8940046,0,0,1.553028,0.2337009,0.2220159,0,0,0.4253229,4.170898,0.4253229,0,0.4253229,6.000012,100,0.2145352,0.2442174,1.242423,0,5.723927
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,1.449193,1.449193,0.425,0,0.172125,1.449193,144.5262,1.016366,0,0,2.094465,1.078098,1.024193,0,0,0,4.553689,0,0,0,6.000012,100,0.2145352,1.594113,1.675572,1.7,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,1.282648,1.282648,0.425,0,0.172125,1.282648,168.5391,1.258976,0,0,2.161764,0.9027875,0.8576481,0,0,0,4.553689,0,0,0,6.000012,100,0.2145352,1.410913,1.729411,1.7,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,2.17949,2.17949,0.79949,0,0.2743608,2.17949,94.49221,0.6068166,0,0,2.059448,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2145352,2.397439,1.647559,1.7,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.4408466,0.4408466,0,0,0,0.4408466,406.9478,1.329966,0,0,1.794015,0.464049,0.4408466,0,0,0,4.553689,0,0,0,6.000012,100,0.2145352,0.4849312,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,1.188675,1.188675,0,0,0,1.188675,109.2449,0.04733017,0,0,1.298567,1.251237,1.188675,0,0,0,4.553689,0,0,0,6.000012,100,0.2145352,1.307543,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,1.496494,1.496494,0.7080126,0,0.2493875,1.496494,55.46167,0,0,0,0.8299807,0.8299807,0.7884817,0,0,0,4.553689,0,0,0,6.000012,100,0.2145352,1.646144,0.6639846,1.7,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.3785031,0.3785031,0,0,0,0.3785031,84.2398,0,5.551115E-17,0,0.3188503,0.3984244,0.3785031,0,0,0,4.553689,0,0.07957408,-0.07957408,5.916133,98.60203,0.2145352,0.4163535,0.2550803,0,4.872539
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08841564,4.474115,0,0,0,5.916133,98.60203,0.2145352,0,0,0,4.474115
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,1.318414,1.318414,1.411483,0,0.4414348,1.318414,0,0,0,0,0,0,0,0.09306909,0.08841564,0.08841564,4.474115,0.08841564,0,0.08841564,6.000012,100,0.2145404,1.450255,0,1.7,4.474115
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,1.017084,1.017084,0,0,0,1.017084,0,0,0,0,0,1.070615,1.017084,0,0,0,4.553689,0,1.070615,-1.070615,4.871485,81.19125,0.2145404,1.118792,0,0,4.553689
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.189572,3.483074,0,0,0,4.871485,81.19125,0.2145404,0,0,0,3.483074
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.3551384,0.3551384,0,0,0,0.3551384,0,0,0,0,0,0.3738299,0.3551384,0,0,1.189572,3.483074,0,0.3738299,-0.3738299,4.477434,74.62375,0.2145404,0.3906522,0,0,3.483074
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.07113123,0.07113123,0,0,0,0.07113123,0,0,1.387779E-17,0,0,0.07487497,0.07113123,0,0,1.604938,3.109244,0,0.07487497,-0.07487497,4.398509,73.30833,0.2145404,0.07824435,0,0,3.109244
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.2034871,0.2034871,0,0,0,0.2034871,0,0,2.775558E-17,0,0,0.214197,0.2034871,0,0,1.688133,3.034369,0,0.214197,-0.214197,4.172725,69.54528,0.2145404,0.2238358,0,0,3.034369
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.926129,2.820173,0,0,0,4.172725,69.54528,0.2145404,0,0,0,2.820173
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.8997726,0.8997726,0,0,0,0.8997726,0,0,1.110223E-16,0,0,0.9471291,0.8997726,0,0,1.926129,2.820173,0,0.9471291,-0.9471291,3.174364,52.90595,0.2145404,0.9897498,0,0,2.820173
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.4689725,0.4689725,0,0,0,0.4689725,0,0,5.551115E-17,0,0,0.4936553,0.4689725,0,0,2.978495,1.873043,0,0.4936553,-0.4936553,2.654005,44.23333,0.2145404,0.5158697,0,0,1.873043
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.202596,0.202596,0,0,0,0.202596,0,0,2.775558E-17,0,0,0.213259,0.202596,0,0,3.527001,1.379388,0,0.213259,-0.213259,2.42921,40.48676,0.2145404,0.2228556,0,0,1.379388
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.3642433,0.3642433,0,0,0,0.3642433,0,0,5.551115E-17,0,0,0.383414,0.3642433,0,0,3.763955,1.166129,0,0.383414,-0.383414,2.025057,33.75088,0.2145404,0.4006676,0,0,1.166129
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01478389,0.01478389,0,0,0,0.01478389,0,0,1.734723E-18,0,0,0.01556199,0.01478389,0,0,4.189971,0.7827152,0,0.01556199,-0.01556199,2.008653,33.47748,0.2145404,0.01626228,0,0,0.7827152
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,2.982248,2.959464,1.7,0,0.5202,2.959464,18.87499,0,0.02278367,0.7455435,0.5585987,1.325752,1.259464,0,0,4.207262,0.7671532,0,0.7671532,-0.7671532,1.200002,20,0.2145404,3.280473,0.446879,1.7,1.325752
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,2.12543,2.12543,1.7,0,0.5202,2.12543,50.66189,0,0,0.4333838,1.076783,0.4478205,0.4254295,0,0,5.059654,0,0.6289622,0,0.6289622,1.796688,29.94475,0.2145666,2.337972,0.8614262,1.7,1.076783
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.6358734,0.6358734,1.7,0,0.5202,0.6358734,211.339,0,0,0,1.343848,0,0,1.064127,1.01092,4.430692,0.566066,2.354769,0,2.354769,4.030618,67.17683,0.2144997,0.6994607,1.075079,1.7,1.909914
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,1.013448,1.013448,1.431735,0,0.4469637,1.013448,161.3918,0,0,0,1.635621,0,0,0.4182877,0.3973733,2.075924,2.685358,2.032994,0,2.032994,5.959285,99.32123,0.214426,1.114792,1.308497,1.7,4.320979
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.1329867,0.1329867,0,0,0,0.1329867,1328.045,1.583207,0,0,1.766122,0.139986,0.1329867,0,0,0.04292953,4.515052,0.04292953,0,0.04292953,6.000012,100,0.2144208,0.1462853,1.412898,0,6.281175
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.7196288,0.7196288,0,0,0,0.7196288,255.7866,1.08321,0,0,1.840714,0.757504,0.7196288,0,0,0,4.553689,0,0,0,6.000012,100,0.2144208,0.7915917,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144208,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.5417311,0.5417311,0,0,0,0.5417311,280.4008,0.9487754,0,0,1.519019,0.5702433,0.5417311,0,0,0,4.553689,0,0,0,6.000012,100,0.2144208,0.5959042,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,0,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144208,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,1.234383,1.234383,0,0,0,1.234383,68.03788,0,2.220446E-16,0,0.8398483,1.299351,1.234383,0,0,0,4.553689,0,0.4595027,-0.4595027,5.515654,91.92738,0.2144208,1.357822,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,2.546219,2.546219,1.7,0,0.5202,2.546219,14.57732,0,4.440892E-16,0,0.3711704,0.8907564,0.8462186,0,0,0.5105585,4.094186,0,0.519586,-0.519586,4.967962,82.7992,0.2144208,2.80084,0.2969364,1.7,4.465357
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,2.325441,2.325441,1.7,0,0.5202,2.325441,0,0,0,0,0,0.6583585,0.6254406,0,0,1.087876,3.5746,0,0.6583585,-0.6583585,4.273991,71.23304,0.2144208,2.557985,0,1.7,3.5746
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.544305,1.544305,1.7,0,0.5202,1.544305,0,0,0,0,0,0,0,0.1556945,0.1479098,1.819386,2.916242,0.1479098,0,0.1479098,4.41431,73.57169,0.2144295,1.698736,0,1.7,2.916242
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.546339,0.546339,1.7,0,0.5202,0.546339,0,0,0,0,0,0,0,1.153661,1.095978,1.671476,3.049361,1.095978,0,1.095978,5.454047,90.9006,0.2144943,0.600973,0,1.7,3.049361
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,1.320245,1.320245,1.7,0,0.5202,1.320245,0,0,0,0,0,0,0,0.379755,0.3607673,0.5754981,4.035741,0.3607673,0,0.3607673,5.7963,96.60481,0.2145156,1.452269,0,1.7,4.035741
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.2223509,0.2223509,0,0,0,0.2223509,0,0,2.775558E-17,0,0,0.2340535,0.2223509,0,0,0.2147308,4.360431,0,0.2340535,-0.2340535,5.549586,92.49292,0.2145156,0.2445859,0,0,4.360431
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4747903,4.126378,0,0,0,5.549586,92.49292,0.2145156,0,0,0,4.126378
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4747903,4.126378,0,0,0,5.549586,92.49292,0.2145156,0,0,0,4.126378
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.2047289,0.2047289,0,0,0,0.2047289,0,0,2.775558E-17,0,0,0.2155041,0.2047289,0,0,0.4747903,4.126378,0,0.2155041,-0.2155041,5.322425,88.70691,0.2145156,0.2252018,0,0,4.126378
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.466806,0.466806,0,0,0,0.466806,0,0,5.551115E-17,0,0,0.4913747,0.466806,0,0,0.7142394,3.910873,0,0.4913747,-0.4913747,4.804471,80.07435,0.2145156,0.5134866,0,0,3.910873
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.3354835,0.3354835,0,0,0,0.3354835,0,0,5.551115E-17,0,0,0.3531406,0.3354835,0,0,1.260211,3.419499,0,0.3531406,-0.3531406,4.432228,73.87032,0.2145156,0.3690319,0,0,3.419499
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.3387813,0.3387813,0,0,0,0.3387813,0,0,5.551115E-17,0,0,0.3566118,0.3387813,0,0,1.65259,3.066358,0,0.3566118,-0.3566118,4.056326,67.60529,0.2145156,0.3726594,0,0,3.066358
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.4729844,0.4729844,0,0,0,0.4729844,0,0,5.551115E-17,0,0,0.4978783,0.4729844,0,0,2.048825,2.709746,0,0.4978783,-0.4978783,3.531516,58.85848,0.2145156,0.5202829,0,0,2.709746
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.602023,2.211868,0,0,0,3.531516,58.85848,0.2145156,0,0,0,2.211868
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,2.525123,2.525123,1.7,0,0.5202,2.525123,18.06123,3.330669E-16,0,0,0.4560683,0.8685505,0.825123,0,0,2.602023,2.211868,0,0.4124823,-0.4124823,3.096722,51.61192,0.2145156,2.777635,0.3648546,1.7,2.667936
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,1.471324,1.471324,1.7,0,0.5202,1.471324,51.64879,0,0,0,0.759921,0,0,0.2286763,0.2172425,3.060337,1.799386,0.9771634,0,0.9771634,4.02374,67.0622,0.21456,1.618456,0.6079367,1.7,2.559307
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.6434733,0.6434733,1.7,0,0.5202,0.6434733,145.2194,0,0,0,0.9344482,0,0,1.056527,1.0037,2.083174,2.678833,1.938149,0,1.938149,5.862429,97.70696,0.2145436,0.7078206,0.7475586,1.7,3.613281
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,1.026608,0,0,1.171633,0,0,0,0,0.1450248,4.423167,0.1450248,0,0.1450248,6.000012,100,0.2145261,0,0.9373065,0,5.5948
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,2.262693,2.262693,0.8826931,0,0.2970752,2.262693,77.38065,0.2982551,0,0,1.750887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2145261,2.488962,1.400709,1.7,6.304575
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.9466631,0.9466631,0,0,0,0.9466631,188.3025,0.7861025,0,0,1.78259,0.9964874,0.9466631,0,0,0,4.553689,0,0,0,6.000012,100,0.2145261,1.041329,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,1.15822,1.15822,0,0,0,1.15822,123.8244,0.2149796,0,0,1.434159,1.219179,1.15822,0,0,0,4.553689,0,0,0,6.000012,100,0.2145261,1.274042,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.1457609,0.1457609,0,0,0,0.1457609,839.3696,1.07004,0,0,1.223473,0.1534325,0.1457609,0,0,0,4.553689,0,0,0,6.000012,100,0.2145261,0.160337,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,2.493701,2.493701,1.472769,0,0.458166,2.493701,43.09518,0,0,0,1.074665,1.074665,1.020932,0,0,0,4.553689,0,0,0,6.000012,100,0.2145261,2.743071,0.8597319,1.7,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,0,0,0,0,0.7262288,0,0,0.7262288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145261,0,0.580983,0,5.279918
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,1.099538,1.099538,0,0,0,1.099538,26.55783,0,2.220446E-16,0,0.2920134,1.157408,1.099538,0,0,0,4.553689,0,0.8653947,-0.8653947,5.087806,84.79659,0.2145261,1.209491,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.3615351,0.3615351,0,0,0,0.3615351,0,0,5.551115E-17,0,0,0.3805633,0.3615351,0,0,0.9615496,3.688294,0,0.3805633,-0.3805633,4.686657,78.11079,0.2145261,0.3976886,0,0,3.688294
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.9779062,0.9779062,0,0,0,0.9779062,0,0,2.220446E-16,0,0,1.029375,0.9779062,0,0,1.384398,3.307731,0,1.029375,-1.029375,3.6016,60.02655,0.2145261,1.075697,0,0,3.307731
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.528148,2.278356,0,0,0,3.6016,60.02655,0.2145261,0,0,0,2.278356
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.528148,2.278356,0,0,0,3.6016,60.02655,0.2145261,0,0,0,2.278356
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.3033288,0.3033288,0,0,0,0.3033288,0,0,0,0,0,0.3192935,0.3033288,0,0,2.528148,2.278356,0,0.3192935,-0.3192935,3.265036,54.41715,0.2145261,0.3336617,0,0,2.278356
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.882918,1.959062,0,0,0,3.265036,54.41715,0.2145261,0,0,0,1.959062
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.09043105,0.09043105,0,0,0,0.09043105,0,0,1.387779E-17,0,0,0.09519058,0.09043105,0,0,2.882918,1.959062,0,0.09519058,-0.09519058,3.164696,52.74483,0.2145261,0.09947415,0,0,1.959062
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.4733053,0.4733053,0,0,0,0.4733053,0,0,5.551115E-17,0,0,0.4982162,0.4733053,0,0,2.988686,1.863872,0,0.4982162,-0.4982162,2.63953,43.99208,0.2145261,0.5206359,0,0,1.863872
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.4523642,0.4523642,0,0,0,0.4523642,0,0,0,0,0,0.4761728,0.4523642,0,0,3.542259,1.365656,0,0.4761728,-0.4761728,2.1376,35.62659,0.2145261,0.4976006,0,0,1.365656
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.3076051,0.3076051,0,0,0,0.3076051,0,0,0,0,0,0.3237949,0.3076051,0,0,4.07134,0.889483,0,0.3237949,-0.3237949,1.79629,29.93811,0.2145261,0.3383656,0,0,0.889483
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.3154078,0.3154078,0,0,0,0.3154078,0,0,5.551115E-17,0,0,0.3320082,0.3154078,0,0,4.431112,0.5656881,0,0.3320082,-0.3320082,1.446323,24.10533,0.2145261,0.3469486,0,0,0.5656881
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.80001,0.2336798,0,0,0,1.446323,24.10533,0.2145261,0,0,0,0.2336798
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.1479286,0.1479286,0,0,0,0.1479286,0,0,2.775558E-17,0,0,0.1557143,0.1479286,0,0,4.80001,0.2336798,0,0.1557143,-0.1557143,1.282185,21.36971,0.2145261,0.1627215,0,0,0.2336798
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,2.805029,2.203346,1.7,0,0.5202,2.203346,20.50846,0,0.6016831,1.225609,0.4518724,0.5298379,0.503346,0,0,4.973026,0.07796548,0,0.07796548,-0.07796548,1.200002,20,0.2145261,3.085532,0.3614979,1.7,0.5298379
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.8250482,0.8250482,1.7,0,0.5202,0.8250482,92.07086,0,0,0,0.759629,0,0,0.8749518,0.8312042,5.059654,0,1.590833,0,1.590833,2.709199,45.15323,0.2145517,0.907553,0.6077032,1.7,0.759629
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,1.674144,1.674144,1.7,0,0.5202,1.674144,79.76779,0,0,0,1.335427,0,0,0.02585643,0.02456361,3.468821,1.43175,1.359991,0,1.359991,3.9994,66.65653,0.214605,1.841558,1.068342,1.7,2.767177
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.5939931,0.5939931,1.014725,0,0.3331198,0.5939931,280.4671,0,0,0,1.665955,0,0,0.4207316,0.399695,2.10883,2.655742,2.06565,0,2.06565,5.959047,99.31726,0.2144566,0.6533924,1.332764,1.7,4.321697
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.8131835,0.8131835,0,0,0,0.8131835,214.006,0.8410981,0,0,1.740261,0.8559827,0.8131835,0,0,0.04318035,4.514827,0.04318035,0,0.04318035,6.000012,100,0.2144514,0.8945019,1.392209,0,6.255088
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,2.798665,2.798665,1.418665,0,0.4433956,2.798665,59.81989,0.2215269,0,0,1.674159,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2144514,3.078532,1.339327,1.7,6.227848
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,1.313881,0,0,1.313881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144514,0,1.051105,0,5.86757
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,1.60773,1.60773,0.425,0,0.172125,1.60773,78.02821,0.009504074,0,0,1.254483,1.244979,1.18273,0,0,0,4.553689,0,0,0,6.000012,100,0.2144514,1.768503,1.003586,1.7,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.2108537,0.2108537,0,0,0,0.2108537,503.5132,0.839725,0,0,1.061676,0.2219512,0.2108537,0,0,0,4.553689,0,0,0,6.000012,100,0.2144514,0.231939,0.8493409,0,5.615365
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.5303952,0.5303952,0,0,0,0.5303952,121.2031,0.08454464,0,0,0.6428553,0.5583107,0.5303952,0,0,0,4.553689,0,0,0,6.000012,100,0.2144514,0.5834347,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.2843709,0.2843709,0,0,0,0.2843709,77.88467,0,0,0,0.2214813,0.2993377,0.2843709,0,0,0,4.553689,0,0.07785644,-0.07785644,5.917944,98.6322,0.2144514,0.3128079,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.496324,1.496324,1.587384,0,0.4894559,1.496324,0,8.326673E-17,0,0,0,0,0,0.09106016,0.08650715,0.08650715,4.475832,0.08650715,0,0.08650715,6.000012,100,0.2144565,1.645957,0,1.7,4.475832
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,2.016788,2.016788,1.7,0,0.5202,2.016788,0,0,0,0,0,0.3334605,0.3167875,0,0,0,4.553689,0,0.3334605,-0.3334605,5.648514,94.14171,0.2144565,2.218466,0,1.7,4.553689
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.1647975,0.1647975,0,0,0,0.1647975,0,0,2.775558E-17,0,0,0.1734711,0.1647975,0,0,0.3705117,4.220229,0,0.1734711,-0.1734711,5.465659,91.09414,0.2144565,0.1812773,0,0,4.220229
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.2138434,0.2138434,0,0,0,0.2138434,0,0,2.775558E-17,0,0,0.2250983,0.2138434,0,0,0.5632573,4.046757,0,0.2250983,-0.2250983,5.228384,87.13957,0.2144565,0.2352277,0,0,4.046757
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.368753,0.368753,0,0,0,0.368753,0,0,5.551115E-17,0,0,0.3881611,0.368753,0,0,0.8133666,3.821659,0,0.3881611,-0.3881611,4.819227,80.32029,0.2144565,0.4056283,0,0,3.821659
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.244657,3.433498,0,0,0,4.819227,80.32029,0.2144565,0,0,0,3.433498
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.244657,3.433498,0,0,0,4.819227,80.32029,0.2144565,0,0,0,3.433498
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.2481452,0.2481452,0,0,0,0.2481452,0,0,2.775558E-17,0,0,0.2612055,0.2481452,0,0,1.244657,3.433498,0,0.2612055,-0.2612055,4.543892,75.73138,0.2144565,0.2729597,0,0,3.433498
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.06289834,0.06289834,0,0,0,0.06289834,0,0,0,0,0,0.06620878,0.06289834,0,0,1.534885,3.172292,0,0.06620878,-0.06620878,4.474102,74.56822,0.2144565,0.06918817,0,0,3.172292
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1627002,0.1627002,0,0,0,0.1627002,0,0,0,0,0,0.1712634,0.1627002,0,0,1.60845,3.106084,0,0.1712634,-0.1712634,4.293575,71.55943,0.2144565,0.1789702,0,0,3.106084
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.2086493,0.2086493,0,0,0,0.2086493,0,0,0,0,0,0.2196309,0.2086493,0,0,1.798743,2.93482,0,0.2196309,-0.2196309,4.062063,67.70092,0.2144565,0.2295143,0,0,2.93482
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.042777,2.715189,0,0,0,4.062063,67.70092,0.2144565,0,0,0,2.715189
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.1061519,0.1061519,0,0,0,0.1061519,0,0,1.387779E-17,0,0,0.1117388,0.1061519,0,0,2.042777,2.715189,0,0.1117388,-0.1117388,3.94428,65.73787,0.2144565,0.1167671,0,0,2.715189
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,2.166932,2.603451,0.3444591,0,0.3444591,4.271063,71.18423,0.2144151,0,0.2755673,0,2.94791
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.3116905,0.3116905,0,0,0,0.3116905,86.70496,0,5.551115E-17,0,0.2702511,0.3280953,0.3116905,0,0,1.822472,2.913464,0,0.05784414,-0.05784414,4.21009,70.16802,0.2144151,0.3428595,0.2162009,0,3.183715
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,1.463281,1.463281,1.7,0,0.5202,1.463281,46.97405,0,0,0,0.6873625,0,0,0.2367187,0.2248827,1.886744,2.85562,0.9122452,0,0.9122452,5.075521,84.59186,0.2144567,1.609609,0.54989,1.7,3.542982
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,2.058273,2.058273,1.7,0,0.5202,2.058273,37.95002,0,0,0,0.7811151,0.3771299,0.3582734,0,0,0.9744985,3.67664,0.4039852,0,0.4039852,5.458776,90.97941,0.2144734,2.264101,0.6248921,1.7,4.457756
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,2.679283,2.679283,1.7,0,0.5202,2.679283,7.960777,0,0,0,0.2132918,1.030825,0.9792834,0,0,0.5705133,4.040227,0,0.8175328,-0.8175328,4.59702,76.61685,0.2144734,2.947212,0.1706334,1.7,4.253519
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,3.220093,3.08,1.7,0,0.5202,3.08,37.3736,2.220446E-16,0.1400926,0.4621019,1.151107,1.452632,1.38,0,0,1.478883,3.222694,0,0.3015247,-0.3015247,4.279185,71.31961,0.2144734,3.542102,0.9208854,1.7,4.373801
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,1.633114,1.633114,1.7,0,0.5202,1.633114,38.91814,0,0,0,0.6355774,0,0,0.0668865,0.06354218,1.813911,2.921169,0.6991196,0,0.6991196,4.942429,82.37364,0.2145034,1.796425,0.508462,1.7,3.556747
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,1.626831,1.626831,1.7,0,0.5202,1.626831,34.60527,0,0,0,0.5629693,0,0,0.07316875,0.06951032,1.114791,3.550377,0.6324797,0,0.6324797,5.542451,92.374,0.2145307,1.789514,0.4503755,1.7,4.113347
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,2.595126,2.595126,1.7,0,0.5202,2.595126,6.264779,0,0,0,0.1625789,0.942238,0.8951261,0,0,0.4823114,4.119609,0,0.7796591,-0.7796591,4.720618,78.67682,0.2145307,2.854639,0.1300631,1.7,4.282187
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,1.24996,0,0.3973391,0,0,0,0,0,0.1611372,0,0,1.24996,1.187462,1.348599,3.33995,1.348599,0,1.348599,6.000012,100,0.2145088,0,0.1289098,1.7,3.501087
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.4713483,0.4713483,0,0,0,0.4713483,7.412236,0,5.551115E-17,0,0.03493745,0.4961561,0.4713483,0,0,0,4.553689,0,0.4612187,-0.4612187,5.513845,91.89723,0.2145088,0.5184831,0.02794996,0,4.588626
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,1.011647,1.011647,0,0,0,1.011647,0,0,2.220446E-16,0,0,1.064892,1.011647,0,0,0.5124652,4.09247,0,1.064892,-1.064892,4.39135,73.18902,0.2145088,1.112812,0,0,4.09247
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.8005563,0.8005563,0,0,0,0.8005563,0,0,1.110223E-16,0,0,0.8426908,0.8005563,0,0,1.695679,3.027578,0,0.8426908,-0.8426908,3.503076,58.38448,0.2145088,0.8806119,0,0,3.027578
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.632002,2.184887,0,0,0,3.503076,58.38448,0.2145088,0,0,0,2.184887
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,3.267208,3.08,1.7,0,0.5202,3.08,0,0,0.1872075,0.5139282,0,1.452632,1.38,0,0,2.632002,2.184887,0,1.452632,-1.452632,1.971868,32.8644,0.2145088,3.593928,0,1.7,2.184887
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.246037,0.7322558,1.38,0,1.38,3.281051,54.68407,0.2145176,0,0,1.7,0.7322558
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.2263976,0.2263976,1.679029,0,0.514475,0.2263976,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.866037,1.974256,1.38,0,1.38,4.590234,76.50375,0.2145648,0.2490374,0,1.7,1.974256
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.6579368,0.6579368,1.7,0,0.5202,0.6579368,0,0,0,0,0,0,0,1.042063,0.98996,1.486037,3.216256,0.98996,0,0.98996,5.529392,92.15635,0.2146227,0.7237305,0,1.7,3.216256
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.11735,0.11735,0,0,0,0.11735,0,0,1.387779E-17,0,0,0.1235263,0.11735,0,0,0.4960768,4.10722,0,0.1235263,-0.1235263,5.399184,89.98622,0.2146227,0.129085,0,0,4.10722
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6333282,3.983694,0,0,0,5.399184,89.98622,0.2146227,0,0,0,3.983694
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.03518049,0.03518049,0,0,0,0.03518049,0,0,0,0,0,0.0370321,0.03518049,0,0,0.6333282,3.983694,0,0.0370321,-0.0370321,5.360149,89.33563,0.2146227,0.03869855,0,0,3.983694
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.674475,3.946661,0,0,0,5.360149,89.33563,0.2146227,0,0,0,3.946661
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.7141949,0.7141949,0,0,0,0.7141949,0,0,1.110223E-16,0,0,0.7517841,0.7141949,0,0,0.674475,3.946661,0,0.7517841,-0.7517841,4.567699,76.12816,0.2146227,0.7856144,0,0,3.946661
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.2540401,0.2540401,0,0,0,0.2540401,0,0,5.551115E-17,0,0,0.2674106,0.2540401,0,0,1.509791,3.194877,0,0.2674106,-0.2674106,4.285823,71.43024,0.2146227,0.2794441,0,0,3.194877
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,2.277236,2.277236,1.7,0,0.5202,2.277236,11.23437,0,0,0,0.2558331,0.6076173,0.5772364,0,0,1.806914,2.927467,0,0.3517842,-0.3517842,3.91501,65.25004,0.2146227,2.50496,0.2046665,1.7,3.1833
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4714743,0,0,1.452632,1.38,2.197785,2.575683,1.851474,0,1.851474,5.671473,94.52436,0.2145749,0,0.3771794,1.7,3.047157
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,1.366006,1.366006,0.8960214,0,0.3007138,1.366006,61.56863,0,0,0,0.8410311,0.4947205,0.4699845,0,0,0.3463106,4.24201,0.3463106,0,0.3463106,6.000012,100,0.2145891,1.502607,0.6728249,1.7,5.083041
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,1.253666,0,0,1.253666,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145891,0,1.002933,0,5.807355
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,1.333325,0,0,1.333325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145891,0,1.06666,0,5.887014
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145891,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.2540053,0.2540053,0,0,0,0.2540053,560.9039,1.157352,0,0,1.424726,0.267374,0.2540053,0,0,0,4.553689,0,0,0,6.000012,100,0.2145891,0.2794058,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,2.223371,2.223371,0.8433713,0,0.2863404,2.223371,66.30874,0.02165789,0,0,1.474289,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2145891,2.445708,1.179432,1.7,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.9865584,0.9865584,0,0,0,0.9865584,115.2981,0.09900049,0,0,1.137483,1.038483,0.9865584,0,0,0,4.553689,0,0,0,6.000012,100,0.2145891,1.085214,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,1.229857,1.229857,0,0,0,1.229857,41.46829,0,0,0,0.5100008,1.294587,1.229857,0,0,0,4.553689,0,0.784586,-0.784586,5.172986,86.21626,0.2145891,1.352843,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,2.562119,2.562119,1.7,0,0.5202,2.562119,9.184461,0,0,0,0.2353168,0.9074934,0.8621187,0,0,0.8717622,3.769103,0,0.6721766,-0.6721766,4.464449,74.40734,0.2145891,2.818331,0.1882534,1.7,4.00442
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,3.053831,3.053831,1.7,0,0.5202,3.053831,0,0,4.440892E-16,0.2792138,0,1.425085,1.353831,0,0,1.618625,3.096926,0,1.425085,-1.425085,2.962278,49.3712,0.2145891,3.359214,0,1.7,3.096926
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.7378917,0.7378917,1.7,0,0.5202,0.7378917,0,0,0,0,0,0,0,0.9621083,0.9140029,3.202053,1.671841,0.9140029,0,0.9140029,3.829377,63.82283,0.2146425,0.8116809,0,1.7,1.671841
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.9029948,0.9029948,1.7,0,0.5202,0.9029948,0,0,0,0,0,0,0,0.7970052,0.7571549,2.28805,2.494444,0.7571549,0,0.7571549,4.547678,75.79447,0.2146866,0.9932942,0,1.7,2.494444
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.7745794,0.7745794,1.7,0,0.5202,0.7745794,0,0,0,0,0,0,0,0.9254206,0.8791496,1.530895,3.175883,0.8791496,0,0.8791496,5.381712,89.69502,0.2147379,0.8520373,0,1.7,3.175883
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1643821,0.1643821,0,0,0,0.1643821,0,0,2.775558E-17,0,0,0.1730338,0.1643821,0,0,0.6517455,3.967118,0,0.1730338,-0.1730338,5.199318,86.65513,0.2147379,0.1808203,0,0,3.967118
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.3745388,0.3745388,0,0,0,0.3745388,0,0,5.551115E-17,0,0,0.3942514,0.3745388,0,0,0.8440053,3.794084,0,0.3942514,-0.3942514,4.783741,79.72885,0.2147379,0.4119927,0,0,3.794084
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.6424247,0.6424247,0,0,0,0.6424247,0,0,0,0,0,0.6762365,0.6424247,0,0,1.282062,3.399833,0,0.6762365,-0.6762365,4.070925,67.84862,0.2147379,0.7066671,0,0,3.399833
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.3106892,0.3106892,0,0,0,0.3106892,0,0,5.551115E-17,0,0,0.3270412,0.3106892,0,0,2.033436,2.723596,0,0.3270412,-0.3270412,3.726193,62.1031,0.2147379,0.3417581,0,0,2.723596
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.2702312,0.2702312,0,0,0,0.2702312,0,0,0,0,0,0.2844539,0.2702312,0,0,2.396815,2.396555,0,0.2844539,-0.2844539,3.426353,57.10576,0.2147379,0.2972544,0,0,2.396555
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1655277,0.1655277,0,0,0,0.1655277,0,0,2.775558E-17,0,0,0.1742397,0.1655277,0,0,2.712875,2.112101,0,0.1742397,-0.1742397,3.242688,54.04469,0.2147379,0.1820804,0,0,2.112101
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.906475,1.937861,0,0,0,3.242688,54.04469,0.2147379,0,0,0,1.937861
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.07980903,0.07980903,0,0,0,0.07980903,0,0,0,0,0,0.08400951,0.07980903,0,0,2.906475,1.937861,0,0.08400951,-0.08400951,3.154134,52.56879,0.2147379,0.08778993,0,0,1.937861
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.08825567,0.08825567,0,0,0,0.08825567,0,0,1.387779E-17,0,0,0.0929007,0.08825567,0,0,2.999819,1.853852,0,0.0929007,-0.0929007,3.056208,50.9367,0.2147379,0.09708124,0,0,1.853852
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,0,0,0,0,0,0,0,0,0.2223621,0,0,0,0,3.103042,1.760951,0.2223621,0,0.2223621,3.267159,54.45255,0.2147113,0,0.1778897,0,1.983313
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,1.43557,1.43557,1.7,0,0.5202,1.43557,23.49839,0,0,0,0.3373358,0,0,0.2644302,0.2512087,2.88068,1.961077,0.5885445,0,0.5885445,3.825502,63.75823,0.2147397,1.579127,0.2698686,1.7,2.298413
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,1.408057,1.408057,1.7,0,0.5202,1.408057,32.30893,0,0,0,0.4549281,0,0,0.291943,0.2773458,2.292135,2.490767,0.7322739,0,0.7322739,4.520198,75.33648,0.2147744,1.548863,0.3639425,1.7,2.945695
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,1.015982,1.015982,1.7,0,0.5202,1.015982,21.96862,0,0,0,0.2231973,0,0,0.684018,0.6498171,1.559861,3.149814,0.8730143,0,0.8730143,5.348412,89.14001,0.2148213,1.11758,0.1785578,1.7,3.373011
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0,0,0,0,0,0.2863659,0,0,0.9732128,0,0,0,0,0.6868469,3.935527,0.6868469,0,0.6868469,6.000012,100,0.2147393,0,0.7785702,0,4.90874
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,1.58143,1.58143,0.9639463,0,0.3192573,1.58143,41.10094,0,0,0,0.6499826,0.6499826,0.6174835,0,0,0,4.553689,0,0,0,6.000012,100,0.2147393,1.739573,0.5199861,1.7,5.203671
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,2.140318,2.140318,1.666803,0,0.5111371,2.140318,23.28802,1.110223E-16,0,0,0.4984379,0.4984379,0.473516,0,0,0,4.553689,0,0,0,6.000012,100,0.2147393,2.35435,0.3987503,1.7,5.052127
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,0,0,0,0,0.9430344,0,0,0.9430344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147393,0,0.7544275,0,5.496723
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,2.843539,2.843539,1.7,0,0.5202,2.843539,26.38968,2.220446E-16,0,0.04789343,0.7504009,1.203726,1.143539,0,0,0,4.553689,0,0.4533249,-0.4533249,5.522166,92.03591,0.2147393,3.127893,0.6003207,1.7,5.30409
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,2.337004,2.337004,1.7,0,0.5202,2.337004,15.79948,1.110223E-16,0,0,0.3692345,0.6705308,0.6370043,0,0,0.5036943,4.100364,0,0.3012963,-0.3012963,5.204571,86.74268,0.2147393,2.570705,0.2953876,1.7,4.469599
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,1.30101,1.30101,1.7,0,0.5202,1.30101,6.658236,0,0,0,0.08662429,0,0,0.3989904,0.3790409,0.838468,3.799068,0.4656652,0,0.4656652,5.64634,94.10548,0.2147648,1.431111,0.06929943,1.7,3.885692
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.813379,1.813379,1.7,0,0.5202,1.813379,0,0,0,0,0,0.119346,0.1133787,0,0,0.3728028,4.218166,0,0.119346,-0.119346,5.520538,92.00879,0.2147648,1.994717,0,1.7,4.218166
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5054095,4.09882,0,0,0,5.520538,92.00879,0.2147648,0,0,0,4.09882
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.9550828,0.9550828,0,0,0,0.9550828,0,0,1.110223E-16,0,0,1.00535,0.9550828,0,0,0.5054095,4.09882,0,1.00535,-1.00535,4.460806,74.34662,0.2147648,1.050591,0,0,4.09882
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,1.329385,1.329385,1.7,0,0.5202,1.329385,0,0,0,0,0,0,0,0.370615,0.3520842,1.622465,3.09347,0.3520842,0,0.3520842,4.794823,79.91355,0.2147853,1.462324,0,1.7,3.09347
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1203842,0.1203842,1.457628,0,0.4540323,0.1203842,0,2.220446E-16,0,0,0,0,0,1.337243,1.270381,1.270381,3.410346,1.270381,0,1.270381,6.000012,100,0.2148077,0.1324226,0,1.7,3.410346
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.4104986,0.4104986,0,0,0,0.4104986,0,0,5.551115E-17,0,0,0.4321038,0.4104986,0,0,0,4.553689,0,0.4321038,-0.4321038,5.544535,92.40873,0.2148077,0.4515484,0,0,4.553689
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4801153,4.121585,0,0,0,5.544535,92.40873,0.2148077,0,0,0,4.121585
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.2382455,0.2382455,0,0,0,0.2382455,0,0,2.775558E-17,0,0,0.2507848,0.2382455,0,0,0.4801153,4.121585,0,0.2507848,-0.2507848,5.280184,88.00289,0.2148077,0.2620701,0,0,4.121585
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.06790841,0.06790841,0,0,0,0.06790841,0,0,1.387779E-17,0,0,0.07148254,0.06790841,0,0,0.758765,3.8708,0,0.07148254,-0.07148254,5.204835,86.74708,0.2148077,0.07469925,0,0,3.8708
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.2975892,0.2975892,0,0,0,0.2975892,0,0,5.551115E-17,0,0,0.3132518,0.2975892,0,0,0.8381901,3.799318,0,0.3132518,-0.3132518,4.874639,81.24381,0.2148077,0.3273482,0,0,3.799318
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.2891204,0.2891204,0,0,0,0.2891204,0,0,0,0,0,0.3043373,0.2891204,0,0,1.186248,3.486066,0,0.3043373,-0.3043373,4.553839,75.89716,0.2148077,0.3180325,0,0,3.486066
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.08333858,0.08333858,0,0,0,0.08333858,0,0,1.387779E-17,0,0,0.08772482,0.08333858,0,0,1.5244,3.181729,0,0.08772482,-0.08772482,4.461369,74.356,0.2148077,0.09167244,0,0,3.181729
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.3931264,0.3931264,0,0,0,0.3931264,0,0,0,0,0,0.4138172,0.3931264,0,0,1.621872,3.094004,0,0.4138172,-0.4138172,4.025167,67.08598,0.2148077,0.432439,0,0,3.094004
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.02253394,0.02253394,0,0,0,0.02253394,958.4644,0,0,0,0.2159798,0.02371993,0.02253394,0,0,2.081669,2.680187,0.1922598,0,0.1922598,4.207561,70.12588,0.2147848,0.02478733,0.1727838,0,2.896167
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.7633411,0.7633411,0,0,0,0.7633411,60.15858,0,1.110223E-16,0,0.4592152,0.803517,0.7633411,0,0,1.889409,2.85322,0,0.3443018,-0.3443018,3.844635,64.07712,0.2147848,0.8396752,0.3673721,0,3.312436
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,1.264187,1.264187,1.7,0,0.5202,1.264187,31.49699,0,0,0,0.3981807,0,0,0.4358135,0.4140228,2.271967,2.508919,0.8122035,0,0.8122035,4.615159,76.91916,0.214825,1.390605,0.3185445,1.7,2.907099
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.09442328,0.09442328,0.8736294,0,0.2946008,0.09442328,762.0129,0,0,0,0.7195176,0,0,0.7792062,0.7402458,1.459763,3.239902,1.459763,0,1.459763,6.000012,100,0.2147266,0.1038656,0.5756141,1.7,3.959419
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.9324042,0.9324042,0,0,0,0.9324042,117.7574,0.116497,0,0,1.097975,0.9814781,0.9324042,0,0,0,4.553689,0,0,0,6.000012,100,0.2147266,1.025645,0.8783801,0,5.651664
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,1.95054,1.95054,0.5718901,0,0.212226,1.95054,74.40045,0,0,0,1.451211,1.451211,1.37865,0,0,0,4.553689,0,0,0,6.000012,100,0.2147266,2.145594,1.160969,1.7,6.0049
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,1.881829,1.881829,0.725385,0,0.2541301,1.881829,64.68758,0,0,0,1.21731,1.21731,1.156444,0,0,0,4.553689,0,0,0,6.000012,100,0.2147266,2.070012,0.9738478,1.7,5.770998
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,1.412448,1.412448,0.5745987,0,0.2129654,1.412448,62.44099,0,0,0,0.8819464,0.8819464,0.8378491,0,0,0,4.553689,0,0,0,6.000012,100,0.2147266,1.553693,0.7055571,1.7,5.435636
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.8163196,0.8163196,0,0,0,0.8163196,113.208,0.06485556,0,0,0.9241394,0.8592838,0.8163196,0,0,0,4.553689,0,0,0,6.000012,100,0.2147266,0.8979516,0.7393115,0,5.477829
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,0,0,0,0,0.3073781,0,0,0.3073781,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147266,0,0.2459025,0,4.861067
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,0,0,0,0,0.1751395,0,0,0.1751395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147266,0,0.1401116,0,4.728828
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,1.972464,1.972464,1.7,0,0.5202,1.972464,0,0,0,0,0,0.2868042,0.272464,0,0,0,4.553689,0,0.2868042,-0.2868042,5.697694,94.96137,0.2147266,2.16971,0,1.7,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,1.039302,1.039302,0,0,0,1.039302,0,0,2.220446E-16,0,0,1.094002,1.039302,0,0,0.3186713,4.266885,0,1.094002,-1.094002,4.544514,75.74175,0.2147266,1.143232,0,0,4.266885
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.694084,1.694084,1.7,0,0.5202,1.694084,0,0,0,0,0,0,0,0.005915544,0.005619767,1.534229,3.172883,0.005619767,0,0.005619767,4.549846,75.83061,0.2147269,1.863493,0,1.7,3.172883
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,1.029698,1.029698,1.7,0,0.5202,1.029698,0,0,0,0,0,0,0,0.6703021,0.6367869,1.528609,3.17794,0.6367869,0,0.6367869,5.153955,85.89908,0.2147638,1.132668,0,1.7,3.17794
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.2612711,0.2612711,0,0,0,0.2612711,0,0,5.551115E-17,0,0,0.2750222,0.2612711,0,0,0.8918225,3.751049,0,0.2750222,-0.2750222,4.864056,81.06744,0.2147638,0.2873982,0,0,3.751049
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.1003189,0.1003189,0,0,0,0.1003189,0,0,1.387779E-17,0,0,0.1055989,0.1003189,0,0,1.197403,3.476027,0,0.1055989,-0.1055989,4.752745,79.21226,0.2147638,0.1103508,0,0,3.476027
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.6516284,0.6516284,0,0,0,0.6516284,0,0,0,0,0,0.6859246,0.6516284,0,0,1.314735,3.370428,0,0.6859246,-0.6859246,4.029717,67.16182,0.2147638,0.7167912,0,0,3.370428
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.2876794,0.2876794,0,0,0,0.2876794,0,0,5.551115E-17,0,0,0.3028205,0.2876794,0,0,2.076873,2.684503,0,0.3028205,-0.3028205,3.710516,61.84182,0.2147638,0.3164474,0,0,2.684503
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.2841562,0.2841562,0,0,0,0.2841562,0,0,5.551115E-17,0,0,0.2991118,0.2841562,0,0,2.41334,2.381683,0,0.2991118,-0.2991118,3.395225,56.58697,0.2147638,0.3125718,0,0,2.381683
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.3854399,0.3854399,0,0,0,0.3854399,0,0,0,0,0,0.4057263,0.3854399,0,0,2.745687,2.082571,0,0.4057263,-0.4057263,2.967552,49.4591,0.2147638,0.4239839,0,0,2.082571
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.6848925,0.6848925,0,0,0,0.6848925,0,0,1.110223E-16,0,0,0.7209395,0.6848925,0,0,3.196494,1.676845,0,0.7209395,-0.7209395,2.207615,36.79351,0.2147638,0.7533817,0,0,1.676845
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.3970906,0.3970906,0,0,0,0.3970906,0,0,5.551115E-17,0,0,0.4179901,0.3970906,0,0,3.997538,0.9559051,0,0.4179901,-0.4179901,1.767015,29.45019,0.2147638,0.4367996,0,0,0.9559051
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.461971,0.5379151,0,0,0,1.767015,29.45019,0.2147638,0,0,0,0.5379151
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,2.352835,2.352835,1.7,0,0.5202,2.352835,22.72638,3.330669E-16,0,0.2755034,0.5347143,0.6871947,0.652835,0,0,4.461971,0.5379151,0,0.1524804,-0.1524804,1.606286,26.77138,0.2147638,2.588119,0.4277714,1.7,1.072629
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,2.903066,2.903066,1.7,0,0.5202,2.903066,35.9307,0,0,0.9290221,1.043092,1.266385,1.203066,0,0,4.631393,0.3854347,0,0.2232932,-0.2232932,1.370915,22.84853,0.2147638,3.193372,0.8344736,1.7,1.428527
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,1.912408,1.912408,1.7,0,0.5202,1.912408,75.3577,0,0,0,1.441147,0.2235878,0.2124084,0,0,4.879497,0.1621415,1.217559,0,1.217559,2.525993,42.09979,0.2148133,2.103649,1.152918,1.7,1.603288
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,1.246436,1.246436,1.7,0,0.5202,1.246436,126.2003,0,0,0,1.573005,0,0,0.4535643,0.4308861,3.661938,1.257945,2.003891,0,2.003891,4.427051,73.78403,0.2147891,1.371079,1.258404,1.7,2.83095
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,1.811264,1.811264,1.7,0,0.5202,1.811264,74.30598,0,0,0,1.345878,0.1171203,0.1112643,0,0,1.658046,3.061447,1.228757,0,1.228757,5.592752,93.21236,0.214839,1.992391,1.076702,1.7,4.407325
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,2.393772,2.393772,1.496428,0,0.4646249,2.393772,57.39317,0,0,0,1.373862,0.9445723,0.8973437,0,0,0.4292892,4.167329,0.4292892,0,0.4292892,6.000012,100,0.2148564,2.633149,1.099089,1.7,5.54119
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.5067088,0.5067088,0,0,0,0.5067088,289.6719,0.9344153,0,0,1.467793,0.5333777,0.5067088,0,0,0,4.553689,0,0,0,6.000012,100,0.2148564,0.5573797,1.174234,0,6.021482
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,1.888006,1.888006,0.8797399,0,0.296269,1.888006,56.21448,0,0,0,1.061333,1.061333,1.008266,0,0,0,4.553689,0,0,0,6.000012,100,0.2148564,2.076807,0.8490661,1.7,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,0,0,0,0,1.000269,0,0,1.000269,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2148564,0,0.800215,0,5.553958
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.7049172,0.7049172,0,0,0,0.7049172,81.53288,0,0,0,0.5747393,0.7420181,0.7049172,0,0,0,4.553689,0,0.1672789,-0.1672789,5.823685,97.06122,0.2148564,0.7754089,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,1.77702,1.77702,1.639787,0,0.5037619,1.77702,18.58847,0,0,0,0.3303208,0.1444554,0.1372326,0,0,0.1858654,4.38641,0.1858654,0,0.1858654,6.000012,100,0.214864,1.954722,0.2642567,1.7,4.716731
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.588513,1.588513,1.588513,0,0.4897639,1.588513,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214864,1.747364,0,1.7,4.553689
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.626438,1.626438,1.626438,0,0.5001175,1.626438,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214864,1.789082,0,1.7,4.553689
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,1.061398,1.061398,0,0,0,1.061398,0,0,0,0,0,1.117261,1.061398,0,0,0,4.553689,0,1.117261,-1.117261,4.822315,80.37176,0.214864,1.167538,0,0,4.553689
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.620117,1.620117,1.7,0,0.5202,1.620117,0,0,0,0,0,0,0,0.07988264,0.07588851,1.241402,3.436428,0.07588851,0,0.07588851,4.894309,81.57166,0.2148683,1.782129,0,1.7,3.436428
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.5677079,0.5677079,0,0,0,0.5677079,0,0,0,0,0,0.5975872,0.5677079,0,0,1.165513,3.504727,0,0.5975872,-0.5975872,4.264397,71.07314,0.2148683,0.6244786,0,0,3.504727
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.4242768,0.4242768,0,0,0,0.4242768,0,0,5.551115E-17,0,0,0.4466071,0.4242768,0,0,1.829499,2.90714,0,0.4466071,-0.4466071,3.793632,63.22707,0.2148683,0.4667045,0,0,2.90714
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.325729,2.460533,0,0,0,3.793632,63.22707,0.2148683,0,0,0,2.460533
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.7171365,0.7171365,0,0,0,0.7171365,0,0,1.110223E-16,0,0,0.7548805,0.7171365,0,0,2.325729,2.460533,0,0.7548805,-0.7548805,2.997918,49.9652,0.2148683,0.7888501,0,0,2.460533
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.164485,1.705652,0,0,0,2.997918,49.9652,0.2148683,0,0,0,1.705652
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.3510098,0.3510098,0,0,0,0.3510098,0,0,0,0,0,0.3694841,0.3510098,0,0,3.164485,1.705652,0,0.3694841,-0.3694841,2.608447,43.47404,0.2148683,0.3861108,0,0,1.705652
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.4746875,0.4746875,0,0,0,0.4746875,0,0,5.551115E-17,0,0,0.499671,0.4746875,0,0,3.575023,1.336168,0,0.499671,-0.499671,2.081748,34.69573,0.2148683,0.5221562,0,0,1.336168
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.2108452,0.2108452,0,0,0,0.2108452,0,0,2.775558E-17,0,0,0.2219423,0.2108452,0,0,4.130213,0.8364972,0,0.2219423,-0.2219423,1.8478,30.79661,0.2148683,0.2319297,0,0,0.8364972
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.376816,0.6145549,0,0,0,1.8478,30.79661,0.2148683,0,0,0,0.6145549
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,2.241318,2.241318,1.7,0,0.5202,2.241318,21.47703,1.110223E-16,0,0.0901622,0.4813685,0.5698081,0.5413176,0,0,4.376816,0.6145549,0,0.08843955,-0.08843955,1.754577,29.24289,0.2148683,2.465449,0.3850948,1.7,1.095923
