Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,4.019879,3.08,1.7,0,0.5202,3.08,35.54083,2.220446E-16,0.9398795,2.014073,1.094658,1.452632,1.38,0,0,4.475082,0.5261154,0,0.3579741,-0.3579741,1.377239,22.95394,0.2148683,4.421867,0.875726,1.7,1.620773
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.8802948,0.8802948,1.7,0,0.5202,0.8802948,163.6834,0,0,0,1.440896,0,0,0.8197052,0.7787199,4.872831,0.1681413,2.219616,0,2.219616,3.482952,58.04908,0.2148185,0.9683243,1.152717,1.7,1.609037
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,1.065782,1.065782,1.7,0,0.5202,1.065782,147.3191,0,0,0,1.5701,0,0,0.6342182,0.6025072,2.653215,2.165796,2.172607,0,2.172607,5.544068,92.40095,0.2147744,1.17236,1.25608,1.7,3.735896
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.5625832,0.5625832,0,0,0,0.5625832,332.7478,0.799183,0,0,1.871983,0.5921929,0.5625832,0,0,0.4806073,4.121142,0.4806073,0,0.4806073,6.000012,100,0.2147175,0.6188415,1.497586,0,5.993125
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,2.710562,2.710562,1.330562,0,0.4193436,2.710562,75.4545,0.5926098,0,0,2.045241,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2147175,2.981619,1.636193,1.7,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.7170919,0.7170919,0,0,0,0.7170919,277.0358,1.231768,0,0,1.986601,0.7548336,0.7170919,0,0,0,4.553689,0,0,0,6.000012,100,0.2147175,0.7888011,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.7272969,0.7272969,0,0,0,0.7272969,232.7183,0.9269773,0,0,1.692553,0.7655756,0.7272969,0,0,0,4.553689,0,0,0,6.000012,100,0.2147175,0.8000265,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,1.355081,1.355081,0.425,0,0.172125,1.355081,97.22002,0.3383774,0,0,1.31741,0.9790329,0.9300813,0,0,0,4.553689,0,0,0,6.000012,100,0.2147175,1.490589,1.053928,1.7,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.8109097,0.8109097,0,0,0,0.8109097,100.0241,1.110223E-16,0,0,0.8111052,0.8535892,0.8109097,0,0,0,4.553689,0,0.04248398,-0.04248398,5.95523,99.25363,0.2147175,0.8920007,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,1.296186,1.296186,1.044018,0,0.3411168,1.296186,24.12038,0,0,0,0.312645,0.2654406,0.2521686,0,0,0.04720442,4.511205,0.04720442,0,0.04720442,6.000012,100,0.2147194,1.425805,0.250116,1.7,4.82385
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.3084354,0.3084354,0,0,0,0.3084354,0,0,5.551115E-17,0,0,0.3246689,0.3084354,0,0,0,4.553689,0,0.3246689,-0.3246689,5.657781,94.29616,0.2147194,0.339279,0,0,4.553689
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.269421,1.269421,1.64915,0,0.506318,1.269421,0,0,0,0,0,0,0,0.3797297,0.3607432,0.3607432,4.22902,0.3607432,0,0.3607432,6.000012,100,0.2147402,1.396363,0,1.7,4.22902
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.7192881,0.7192881,0,0,0,0.7192881,0,0,1.110223E-16,0,0,0.7571453,0.7192881,0,0,0,4.553689,0,0.7571453,-0.7571453,5.201911,86.69834,0.2147402,0.7912169,0,0,4.553689
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,2.37969,2.37969,1.7,0,0.5202,2.37969,0,0,0,0,0,0.7154631,0.6796899,0,0,0.8412725,3.796544,0,0.7154631,-0.7154631,4.447746,74.12896,0.2147402,2.617659,0,1.7,3.796544
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.5522062,0.5522062,1.7,0,0.5202,0.5522062,0,0,0,0,0,0,0,1.147794,1.090404,1.636232,3.081081,1.090404,0,1.090404,5.482195,91.36973,0.214803,0.6074268,0,1.7,3.081081
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.2994972,0.2994972,0,0,0,0.2994972,0,0,5.551115E-17,0,0,0.3152602,0.2994972,0,0,0.5458274,4.062444,0,0.3152602,-0.3152602,5.149881,85.83118,0.214803,0.3294469,0,0,4.062444
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.5210524,0.5210524,0,0,0,0.5210524,0,0,0,0,0,0.5484762,0.5210524,0,0,0.8961165,3.747184,0,0.5484762,-0.5484762,4.571736,76.19546,0.214803,0.5731577,0,0,3.747184
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.5760605,0.5760605,0,0,0,0.5760605,0,0,1.110223E-16,0,0,0.6063795,0.5760605,0,0,1.505535,3.198708,0,0.6063795,-0.6063795,3.932556,65.54247,0.214803,0.6336666,0,0,3.198708
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.17929,2.592328,0,0,0,3.932556,65.54247,0.214803,0,0,0,2.592328
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.5920397,0.5920397,0,0,0,0.5920397,0,0,1.110223E-16,0,0,0.6231997,0.5920397,0,0,2.17929,2.592328,0,0.6231997,-0.6231997,3.275646,54.59399,0.214803,0.6512437,0,0,2.592328
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.871734,1.969129,0,0,0,3.275646,54.59399,0.214803,0,0,0,1.969129
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.1969476,0.1969476,0,0,0,0.1969476,0,0,0,0,0,0.2073133,0.1969476,0,0,2.871734,1.969129,0,0.2073133,-0.2073133,3.057119,50.95188,0.214803,0.2166424,0,0,1.969129
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.1955185,0.1955185,0,0,0,0.1955185,0,0,2.775558E-17,0,0,0.205809,0.1955185,0,0,3.102082,1.761815,0,0.205809,-0.205809,2.840177,47.33619,0.214803,0.2150704,0,0,1.761815
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.09900827,0.09900827,0,0,0,0.09900827,614.5867,0,0,0,0.6084917,0.1042192,0.09900827,0,0,3.330758,1.556006,0.5042724,0,0.5042724,3.318572,55.30942,0.2147434,0.1089091,0.4867933,0,2.164498
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,2.221088,2.221088,1.7,0,0.5202,2.221088,51.4215,0,0,0,1.142117,0.5485136,0.5210879,0,0,2.826486,2.009852,0.5936031,0,0.5936031,3.881713,64.69509,0.2147674,2.443197,0.9136933,1.7,3.151968
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,1.869364,1.869364,1.7,0,0.5202,1.869364,82.32659,0,0,0,1.538983,0.1782776,0.1693637,0,0,2.232883,2.544094,1.360706,0,1.360706,5.172592,86.20969,0.2148086,2.0563,1.231187,1.7,4.083078
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,1.455202,1.455202,0.4932764,0,0.1907645,1.455202,129.5168,1.110223E-16,0,0,1.88473,1.012553,0.9619253,0,0,0.8721771,3.76873,0.8721771,0,0.8721771,6.000012,100,0.214717,1.600722,1.507784,1.7,5.65346
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.3608463,0.3608463,0,0,0,0.3608463,557.7783,1.632884,0,0,2.012722,0.3798382,0.3608463,0,0,0,4.553689,0,0,0,6.000012,100,0.214717,0.3969309,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,1.614935,1.614935,0.425,0,0.172125,1.614935,118.6762,0.6639807,0,0,1.916544,1.252563,1.189935,0,0,0,4.553689,0,0,0,6.000012,100,0.214717,1.776428,1.533235,1.7,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,2.340795,2.340795,0.9607949,0,0.318397,2.340795,74.98924,0.3027128,0,0,1.755344,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.214717,2.574874,1.404276,1.7,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,0,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.214717,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,1.899009,1.899009,0.825199,0,0.2813793,1.899009,59.52191,0,0,0,1.130327,1.130327,1.07381,0,0,0,4.553689,0,0,0,6.000012,100,0.214717,2.08891,0.9042614,1.7,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,1.617402,1.617402,1.064049,0,0.3465853,1.617402,36.01315,1.110223E-16,0,0,0.5824774,0.5824774,0.5533535,0,0,0,4.553689,0,0,0,6.000012,100,0.214717,1.779142,0.4659819,1.7,5.136167
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,1.927341,1.927341,1.680854,0,0.514973,1.927341,13.46211,0,0,0,0.2594608,0.2594608,0.2464877,0,0,0,4.553689,0,0,0,6.000012,100,0.214717,2.120075,0.2075686,1.7,4.81315
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,5.094277,3.08,1.7,0,0.5202,3.08,0,0,2.014277,2.523705,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.214717,5.603704,0,1.7,4.553689
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.4368669,0.4368669,1.7,0,0.5202,0.4368669,0,0,0,0,0,0,0,1.263133,1.199976,1.614035,3.101057,1.199976,0,1.199976,5.607202,93.45317,0.214786,0.4805536,0,1.7,3.101057
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,1.174386,1.174386,0,0,0,1.174386,0,0,0,0,0,1.236196,1.174386,0,0,0.4140587,4.181036,0,1.236196,-1.236196,4.304137,71.73547,0.214786,1.291824,0,0,4.181036
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.8484341,0.8484341,0,0,0,0.8484341,0,0,1.110223E-16,0,0,0.8930885,0.8484341,0,0,1.787609,2.94484,0,0.8930885,-0.8930885,3.362739,56.04554,0.214786,0.9332775,0,0,2.94484
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.2836185,0.2836185,0,0,0,0.2836185,0,0,5.551115E-17,0,0,0.2985457,0.2836185,0,0,2.77993,2.051752,0,0.2985457,-0.2985457,3.048044,50.80063,0.214786,0.3119803,0,0,2.051752
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.2215035,0.2215035,0,0,0,0.2215035,0,0,2.775558E-17,0,0,0.2331616,0.2215035,0,0,3.111647,1.753206,0,0.2331616,-0.2331616,2.80227,46.70441,0.214786,0.2436539,0,0,1.753206
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.2418386,0.2418386,0,0,0,0.2418386,0,0,5.551115E-17,0,0,0.2545669,0.2418386,0,0,3.370716,1.520045,0,0.2545669,-0.2545669,2.533933,42.23213,0.214786,0.2660224,0,0,1.520045
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.5156288,0.5156288,0,0,0,0.5156288,0,0,1.110223E-16,0,0,0.5427672,0.5156288,0,0,3.653568,1.265478,0,0.5427672,-0.5427672,1.961806,32.6967,0.214786,0.5671917,0,0,1.265478
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.2400062,0.2400062,0,0,0,0.2400062,0,0,2.775558E-17,0,0,0.2526381,0.2400062,0,0,4.256643,0.7227105,0,0.2526381,-0.2526381,1.695502,28.25831,0.214786,0.2640069,0,0,0.7227105
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1430429,0.1430429,0,0,0,0.1430429,0,0,0,0,0,0.1505715,0.1430429,0,0,4.537352,0.4700724,0,0.1505715,-0.1505715,1.536786,25.61305,0.214786,0.1573472,0,0,0.4700724
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.704653,0.3195009,0,0,0,1.536786,25.61305,0.214786,0,0,0,0.3195009
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.3442628,0.3442628,1.7,0,0.5202,0.3442628,0,0,0,0,0,0,0,1.355737,1.28795,4.704653,0.3195009,1.28795,0,1.28795,2.758643,45.97729,0.2148464,0.3786891,0,1.7,0.3195009
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.3705977,0.3705977,1.7,0,0.5202,0.3705977,0,0,0,0,0,0,0,1.329402,1.262932,3.416703,1.478656,1.262932,0,1.262932,3.956765,65.94596,0.2149098,0.4076575,0,1.7,1.478656
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.8792006,0.8792006,1.7,0,0.5202,0.8792006,52.29537,0,0,0,0.4597812,0,0,0.8207994,0.7797595,2.153771,2.615295,1.239541,0,1.239541,5.132697,85.54478,0.2149729,0.9671206,0.367825,1.7,3.075076
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,1.796668,1.796668,1.7,0,0.5202,1.796668,42.14867,0,0,0,0.7572718,0.1017562,0.09666835,0,0,0.9142302,3.730882,0.6555156,0,0.6555156,5.754574,95.90937,0.2149992,1.976335,0.6058174,1.7,4.488153
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.4555419,0.4555419,0,0,0,0.4555419,247.978,0.3914112,0,0,1.129644,0.4795178,0.4555419,0,0,0.2587146,4.320846,0.2587146,0,0.2587146,6.000012,100,0.2149687,0.5010961,0.9037149,0,5.45049
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,1.784519,1.784519,0.425,0,0.172125,1.784519,92.17203,0.2137548,0,0,1.644827,1.431072,1.359519,0,0,0,4.553689,0,0,0,6.000012,100,0.2149687,1.962971,1.315862,1.7,6.198516
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.418766,0.418766,0,0,0,0.418766,410.0479,1.276335,0,0,1.717142,0.4408064,0.418766,0,0,0,4.553689,0,0,0,6.000012,100,0.2149687,0.4606426,1.373713,0,6.270831
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,1.887268,1.887268,0.5072676,0,0.1945841,1.887268,85.81873,0.1669974,0,0,1.619629,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2149687,2.075994,1.295703,1.7,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149687,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.4838055,0.4838055,0,0,0,0.4838055,340.4062,1.137635,0,0,1.646904,0.5092689,0.4838055,0,0,0,4.553689,0,0,0,6.000012,100,0.2149687,0.532186,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,1.323012,1.323012,0.425,0,0.172125,1.323012,94.46194,0.304467,0,0,1.249743,0.9452755,0.8980117,0,0,0,4.553689,0,0,0,6.000012,100,0.2149687,1.455313,0.999794,1.7,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,0,0,0,0,0.6742626,0,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149687,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.6740336,0.6740336,0,0,0,0.6740336,49.50464,0,0,0,0.3336779,0.7095091,0.6740336,0,0,0,4.553689,0,0.3758312,-0.3758312,5.603851,93.39733,0.2149687,0.741437,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,2.039783,2.039783,1.7,0,0.5202,2.039783,0,0,0,0,0,0.3576669,0.3397835,0,0,0.4175902,4.177858,0,0.3576669,-0.3576669,5.226837,87.11378,0.2149687,2.243762,0,1.7,4.177858
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,2.902753,2.902753,1.7,0,0.5202,2.902753,0,0,0,0.1130287,0,1.266056,1.202753,0,0,0.8149978,3.820191,0,1.266056,-1.266056,3.892297,64.87148,0.2149687,3.193029,0,1.7,3.820191
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.6517813,0.6517813,1.7,0,0.5202,0.6517813,0,0,0,0,0,0,0,1.048219,0.9958078,2.221727,2.554135,0.9958078,0,0.9958078,4.837003,80.61655,0.2150256,0.7169594,0,1.7,2.554135
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.225919,3.450362,0,0,0,4.837003,80.61655,0.2150256,0,0,0,3.450362
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.333428,0.333428,0,0,0,0.333428,0,0,0,0,0,0.3509768,0.333428,0,0,1.225919,3.450362,0,0.3509768,-0.3509768,4.467041,74.45054,0.2150256,0.3667707,0,0,3.450362
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.4084629,0.4084629,0,0,0,0.4084629,0,0,5.551115E-17,0,0,0.4299609,0.4084629,0,0,1.615893,3.099385,0,0.4299609,-0.4299609,4.013823,66.8969,0.2150256,0.4493092,0,0,3.099385
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.3583779,0.3583779,0,0,0,0.3583779,0,0,0,0,0,0.3772399,0.3583779,0,0,2.093628,2.669424,0,0.3772399,-0.3772399,3.616177,60.26949,0.2150256,0.3942157,0,0,2.669424
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.6010926,0.6010926,0,0,0,0.6010926,0,0,1.110223E-16,0,0,0.6327291,0.6010926,0,0,2.512783,2.292184,0,0.6327291,-0.6327291,2.949222,49.15359,0.2150256,0.6612019,0,0,2.292184
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.215816,1.659455,0,0,0,2.949222,49.15359,0.2150256,0,0,0,1.659455
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.3578575,0.3578575,0,0,0,0.3578575,0,0,5.551115E-17,0,0,0.3766921,0.3578575,0,0,3.215816,1.659455,0,0.3766921,-0.3766921,2.552153,42.5358,0.2150256,0.3936432,0,0,1.659455
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.1020294,0.1020294,0,0,0,0.1020294,0,0,1.387779E-17,0,0,0.1073993,0.1020294,0,0,3.634362,1.282763,0,0.1073993,-0.1073993,2.438944,40.64899,0.2150256,0.1122323,0,0,1.282763
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.08410076,0.08410076,0,0,0,0.08410076,0,0,1.387779E-17,0,0,0.08852712,0.08410076,0,0,3.753695,1.175364,0,0.08852712,-0.08852712,2.345629,39.09373,0.2150256,0.09251084,0,0,1.175364
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.4039927,0.4039927,0,0,0,0.4039927,0,0,5.551115E-17,0,0,0.4252555,0.4039927,0,0,3.852058,1.086836,0,0.4252555,-0.4252555,1.89737,31.62277,0.2150256,0.444392,0,0,1.086836
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,1.844369,1.844369,1.7,0,0.5202,1.844369,21.30919,0,0,0,0.39302,0.1519672,0.1443689,0,0,4.324564,0.661581,0.2410528,0,0.2410528,2.126053,35.43414,0.2150353,2.028806,0.314416,1.7,1.054601
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.9536768,0.9536768,1.7,0,0.5202,0.9536768,75.25007,0,0,0,0.7176424,0,0,0.7463232,0.7090071,4.083512,0.8785285,1.426649,0,1.426649,3.479491,57.99141,0.2150791,1.049044,0.574114,1.7,1.596171
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.8409793,0.8409793,1.7,0,0.5202,0.8409793,156.3761,0,0,0,1.315091,0,0,0.8590207,0.8160697,2.656862,2.162513,2.13116,0,2.13116,5.501288,91.68794,0.2150399,0.9250773,1.052073,1.7,3.477604
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,1.094671,1.094671,0,0,0,1.094671,96.16338,0,0,0,1.052673,1.152286,1.094671,0,0,0.5257016,4.080557,0,0.09961274,-0.09961274,5.396286,89.93793,0.2150399,1.204139,0.8421385,0,5.133231
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.2614592,0.2614592,0,0,0,0.2614592,603.2943,0.665766,0,0,1.577369,0.2752202,0.2614592,0,0,0.6363824,3.980945,0.6363824,0,0.6363824,6.000012,100,0.2149651,0.2876051,1.261895,0,5.558313
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,1.816623,1.816623,0.4366228,0,0.175298,1.816623,84.21412,0.07722135,0,0,1.529853,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2149651,1.998285,1.223882,1.7,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,1.168424,1.168424,0,0,0,1.168424,149.1992,0.5133598,0,0,1.74328,1.22992,1.168424,0,0,0,4.553689,0,0,0,6.000012,100,0.2149651,1.285266,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.9427829,0.9427829,0,0,0,0.9427829,161.4936,0.5301309,0,0,1.522534,0.992403,0.9427829,0,0,0,4.553689,0,0,0,6.000012,100,0.2149651,1.037061,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,1.668167,1.668167,0.425,0,0.172125,1.668167,79.28912,0.01407805,0,0,1.322675,1.308597,1.243167,0,0,0,4.553689,0,0,0,6.000012,100,0.2149651,1.834984,1.05814,1.7,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.9375325,0.9375325,0,0,0,0.9375325,95.54318,0,1.110223E-16,0,0.8957484,0.9868763,0.9375325,0,0,0,4.553689,0,0.09112792,-0.09112792,5.903955,98.39905,0.2149651,1.031286,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.583769,0.583769,0,0,0,0.583769,46.92993,0,0,0,0.2739624,0.6144937,0.583769,0,0,0.1012532,4.462561,0,0.3405313,-0.3405313,5.545003,92.41653,0.2149651,0.6421459,0.2191699,0,4.736524
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.8492426,0.8492426,0,0,0,0.8492426,0,0,1.110223E-16,0,0,0.8939396,0.8492426,0,0,0.4796214,4.12203,0,0.8939396,-0.8939396,4.602708,76.71165,0.2149651,0.9341668,0,0,4.12203
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,3.153774,3.08,1.7,0,0.5202,3.08,0,0,0.0737742,0.3891516,0,1.452632,1.38,0,0,1.472888,3.22809,0,1.452632,-1.452632,3.0715,51.19157,0.2149651,3.469151,0,1.7,3.22809
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,2.428876,2.428876,1.7,0,0.5202,2.428876,0,0,0,0,0,0.7672382,0.7288763,0,0,3.086923,1.775459,0,0.7672382,-0.7672382,2.26276,37.71259,0.2149651,2.671764,0,1.7,1.775459
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.6041848,0.6041848,1.7,0,0.5202,0.6041848,0,0,0,0,0,0,0,1.095815,1.041024,3.939409,1.00822,1.041024,0,1.041024,3.250362,54.1726,0.2150245,0.6646033,0,1.7,1.00822
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.2638665,0.2638665,1.7,0,0.5202,0.2638665,0,0,0,0,0,0,0,1.436134,1.364327,2.898385,1.945142,1.364327,0,1.364327,4.544677,75.74446,0.2150754,0.2902532,0,1.7,1.945142
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.3986344,0.3986344,1.7,0,0.5202,0.3986344,0,0,0,0,0,0,0,1.301366,1.236297,1.534058,3.173037,1.236297,0,1.236297,5.717531,95.29199,0.2151414,0.4384979,0,1.7,3.173037
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.578502,0.578502,0,0,0,0.578502,0,0,1.110223E-16,0,0,0.6089495,0.578502,0,0,0.2977609,4.285704,0,0.6089495,-0.6089495,5.075642,84.59386,0.2151414,0.6363522,0,0,4.285704
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.1191672,0.1191672,0,0,0,0.1191672,0,0,1.387779E-17,0,0,0.1254392,0.1191672,0,0,0.9743714,3.676755,0,0.1254392,-0.1254392,4.943418,82.39013,0.2151414,0.131084,0,0,3.676755
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.113748,3.551316,0,0,0,4.943418,82.39013,0.2151414,0,0,0,3.551316
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.6150801,0.6150801,0,0,0,0.6150801,0,0,1.110223E-16,0,0,0.6474528,0.6150801,0,0,1.113748,3.551316,0,0.6474528,-0.6474528,4.260942,71.01556,0.2151414,0.6765881,0,0,3.551316
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.4126097,0.4126097,0,0,0,0.4126097,0,0,0,0,0,0.434326,0.4126097,0,0,1.83314,2.903863,0,0.434326,-0.434326,3.803123,63.38525,0.2151414,0.4538707,0,0,2.903863
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.293842,0.293842,0,0,0,0.293842,0,0,0,0,0,0.3093074,0.293842,0,0,2.315725,2.469537,0,0.3093074,-0.3093074,3.477084,57.95128,0.2151414,0.3232262,0,0,2.469537
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.5910611,0.5910611,0,0,0,0.5910611,0,0,0,0,0,0.6221696,0.5910611,0,0,2.6594,2.160229,0,0.6221696,-0.6221696,2.82126,47.0209,0.2151414,0.6501672,0,0,2.160229
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,2.120845,2.120845,1.7,0,0.5202,2.120845,3.576259,1.110223E-16,0,0,0.07584693,0.4429952,0.4208454,0,0,3.350699,1.53806,0,0.3671482,-0.3671482,2.434252,40.57078,0.2151414,2.33293,0.06067754,1.7,1.613907
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,1.159482,1.159482,1.7,0,0.5202,1.159482,29.48147,0,0,0,0.3418324,0,0,0.5405179,0.513492,3.758642,1.170911,0.8553244,0,0.8553244,3.245683,54.09462,0.2151841,1.27543,0.2734659,1.7,1.512744
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6154496,0,0,1.452632,1.38,2.903317,1.940703,1.99545,0,1.99545,5.138733,85.64538,0.21512,0,0.4923597,1.7,2.556153
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,2.186055,2.186055,1.7,0,0.5202,2.186055,33.55087,0,0,0,0.7334403,0.5116367,0.4860548,0,0,0.9078677,3.736608,0.2218037,0,0.2218037,5.349154,89.1524,0.2151289,2.40466,0.5867523,1.7,4.470048
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,1.502418,1.502418,1.110511,0,0.3592694,1.502418,73.122,0,0,0,1.098598,0.412534,0.3919073,0,0,0.686064,3.936231,0.686064,0,0.686064,6.000012,100,0.2151561,1.65266,0.8788784,1.7,5.034829
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0.9132987,0,0,0.9132987,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2151561,0,0.730639,0,5.466988
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,1.012523,1.012523,0,0,0,1.012523,96.24626,0,0,0,0.9745156,1.065814,1.012523,0,0,0,4.553689,0,0.09129811,-0.09129811,5.903775,98.39606,0.2151561,1.113775,0.7796125,0,5.528204
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,1.768708,1.768708,0.787847,0,0.2711822,1.768708,64.1105,0,0,0,1.133928,1.032485,0.9808611,0,0,0.1014423,4.462391,0.1014423,0,0.1014423,6.000012,100,0.2151602,1.945579,0.9071422,1.7,5.596319
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,1.592885,1.592885,0.8522047,0,0.2887519,1.592885,48.94661,1.110223E-16,0,0,0.7796631,0.7796631,0.74068,0,0,0,4.553689,0,0,0,6.000012,100,0.2151602,1.752173,0.6237305,1.7,5.333352
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,1.908149,1.908149,1.379323,0,0.4326551,1.908149,29.17272,0,0,0,0.5566588,0.5566588,0.5288259,0,0,0,4.553689,0,0,0,6.000012,100,0.2151602,2.098963,0.445327,1.7,5.110348
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,3.173704,3.08,1.7,0,0.5202,3.08,6.762859,0,0.09370372,0.4110741,0.2082961,1.452632,1.38,0,0,0,4.553689,0,1.244336,-1.244336,4.688367,78.1393,0.2151602,3.491074,0.1666369,1.7,4.761985
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,3.039683,3.039683,1.7,0,0.5202,3.039683,0,0,0,0.2636511,0,1.410192,1.339683,0,0,1.382595,3.309353,0,1.410192,-1.410192,3.201894,53.36479,0.2151602,3.343651,0,1.7,3.309353
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,4.157084,3.08,1.7,0,0.5202,3.08,0,0,1.077084,1.492793,0,1.452632,1.38,0,0,2.949476,1.899161,0,1.452632,-1.452632,1.670686,27.84471,0.2151602,4.572793,0,1.7,1.899161
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,1.06752,1.06752,1.7,0,0.5202,1.06752,0,0,0,0,0,0,0,0.6324802,0.6008562,4.56351,0.4465294,0.6008562,0,0.6008562,2.240708,37.34506,0.2151942,1.174272,0,1.7,0.4465294
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.336022,1.336022,1.7,0,0.5202,1.336022,0,-5.551115E-17,0,0,0,0,0,0.3639781,0.3457792,3.962654,0.9873,0.3457792,0,0.3457792,2.568743,42.81229,0.2152138,1.469624,0,1.7,0.9873
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.4568714,0.4568714,1.7,0,0.5202,0.4568714,0,0,0,0,0,0,0,1.243129,1.180972,3.616875,1.298501,1.180972,0,1.180972,3.689111,61.48507,0.2152806,0.5025586,0,1.7,1.298501
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1653484,0.1653484,1.61798,0,0.4978085,0.1653484,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.435903,2.361376,1.38,0,1.38,4.998294,83.30474,0.2153158,0.1818832,0,1.7,2.361376
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1312123,0.1312123,0,0,0,0.1312123,0,0,0,0,0,0.1381182,0.1312123,0,0,1.055903,3.603376,0,0.1381182,-0.1381182,4.852705,80.87826,0.2153158,0.1443335,0,0,3.603376
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.209368,3.465258,0,0,0,4.852705,80.87826,0.2153158,0,0,0,3.465258
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1580612,0.1580612,0,0,0,0.1580612,0,0,2.775558E-17,0,0,0.1663802,0.1580612,0,0,1.209368,3.465258,0,0.1663802,-0.1663802,4.677325,77.95526,0.2153158,0.1738673,0,0,3.465258
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.394235,3.298878,0,0,0,4.677325,77.95526,0.2153158,0,0,0,3.298878
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1452222,0.1452222,0,0,0,0.1452222,0,0,0,0,0,0.1528655,0.1452222,0,0,1.394235,3.298878,0,0.1528655,-0.1528655,4.516191,75.26969,0.2153158,0.1597444,0,0,3.298878
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.564085,3.146012,0,0,0,4.516191,75.26969,0.2153158,0,0,0,3.146012
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.3987483,0.3987483,0,0,0,0.3987483,0,0,5.551115E-17,0,0,0.4197351,0.3987483,0,0,1.564085,3.146012,0,0.4197351,-0.4197351,4.073751,67.89571,0.2153158,0.4386231,0,0,3.146012
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,1.523488,1.523488,1.7,0,0.5202,1.523488,18.52895,0,0,0,0.2822863,0,0,0.1765123,0.1676867,2.030457,2.726277,0.449973,0,0.449973,4.500633,75.0104,0.2153365,1.675836,0.2258291,1.7,3.008564
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,1.270661,1.270661,1.7,0,0.5202,1.270661,67.39025,0,0,0,0.8563015,0,0,0.4293391,0.4078722,1.580485,3.131253,1.264174,0,1.264174,5.699933,94.9987,0.2153933,1.397727,0.6850412,1.7,3.987555
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.6817859,0.6817859,0,0,0,0.6817859,201.8607,0.3422775,0,0,1.376258,0.7176694,0.6817859,0,0,0.3163108,4.269009,0.3163108,0,0.3163108,6.000012,100,0.2153564,0.7499645,1.101006,0,5.645267
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.8673244,0.8673244,0,0,0,0.8673244,178.0237,0.6310699,0,0,1.544043,0.9129731,0.8673244,0,0,0,4.553689,0,0,0,6.000012,100,0.2153564,0.9540569,1.235234,0,6.097732
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,1.560304,0,0,1.560304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2153564,0,1.248243,0,6.113993
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,1.92711,1.92711,0.6715214,0,0.2394253,1.92711,68.58312,0,0,0,1.321672,1.321672,1.255589,0,0,0,4.553689,0,0,0,6.000012,100,0.2153564,2.119821,1.057338,1.7,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2153564,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,1.361393,1.361393,0.425,0,0.172125,1.361393,112.1794,0.5415257,0,0,1.527202,0.9856766,0.9363927,0,0,0,4.553689,0,0,0,6.000012,100,0.2153564,1.497532,1.221762,1.7,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.007610134,0.007610134,0,0,0,0.007610134,15323.72,1.158145,0,0,1.166156,0.008010668,0.007610134,0,0,0,4.553689,0,0,0,6.000012,100,0.2153564,0.008371148,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.8188682,0.8188682,0,0,0,0.8188682,64.14542,0,0,0,0.5252663,0.8619665,0.8188682,0,0,0,4.553689,0,0.3367001,-0.3367001,5.645099,94.08479,0.2153564,0.900755,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,0,0,0,0,0,0,0,0.2417382,0,0,0,0,0.3741113,4.216989,0.2417382,0,0.2417382,5.874432,97.90701,0.2153281,0,0.1933905,0,4.458727
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.604234,0.604234,0,0,0,0.604234,0,0,1.110223E-16,0,0,0.6360359,0.604234,0,0,0.1323731,4.434553,0,0.6360359,-0.6360359,5.203991,86.73301,0.2153281,0.6646575,0,0,4.434553
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8390796,3.798517,0,0,0,5.203991,86.73301,0.2153281,0,0,0,3.798517
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.9902117,0.9902117,0,0,0,0.9902117,0,0,2.220446E-16,0,0,1.042328,0.9902117,0,0,0.8390796,3.798517,0,1.042328,-1.042328,4.105281,68.42121,0.2153281,1.089233,0,0,3.798517
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.473886,1.473886,1.7,0,0.5202,1.473886,0,0,0,0,0,0,0,0.2261143,0.2148086,1.997222,2.756189,0.2148086,0,0.2148086,4.309066,71.81763,0.2153402,1.621274,0,1.7,2.756189
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.229484,0.229484,1.682116,0,0.5153176,0.229484,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.782413,2.949517,1.38,0,1.38,5.618249,93.6373,0.2153859,0.2524323,0,1.7,2.949517
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1361187,0.1361187,0,0,0,0.1361187,0,0,0,0,0,0.1432828,0.1361187,0,0,0.4024134,4.191517,0,0.1432828,-0.1432828,5.467216,91.12008,0.2153859,0.1497305,0,0,4.191517
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1482299,0.1482299,0,0,0,0.1482299,0,0,0,0,0,0.1560315,0.1482299,0,0,0.5616165,4.048234,0,0.1560315,-0.1560315,5.302744,88.37889,0.2153859,0.1630529,0,0,4.048234
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.1125088,0.1125088,0,0,0,0.1125088,0,0,1.387779E-17,0,0,0.1184303,0.1125088,0,0,0.7349848,3.892203,0,0.1184303,-0.1184303,5.177907,86.29829,0.2153859,0.1237596,0,0,3.892203
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.5709147,0.5709147,0,0,0,0.5709147,0,0,0,0,0,0.6009628,0.5709147,0,0,0.866574,3.773772,0,0.6009628,-0.6009628,4.544437,75.74047,0.2153859,0.6280062,0,0,3.773772
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.466341,0.466341,0,0,0,0.466341,0,0,5.551115E-17,0,0,0.4908852,0.466341,0,0,1.53431,3.17281,0,0.4908852,-0.4908852,4.026999,67.11652,0.2153859,0.512975,0,0,3.17281
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.079739,2.681924,0,0,0,4.026999,67.11652,0.2153859,0,0,0,2.681924
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.079739,2.681924,0,0,0,4.026999,67.11652,0.2153859,0,0,0,2.681924
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.1128794,0.1128794,0,0,0,0.1128794,0,0,1.387779E-17,0,0,0.1188204,0.1128794,0,0,2.079739,2.681924,0,0.1188204,-0.1188204,3.901751,65.02905,0.2153859,0.1241673,0,0,2.681924
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,4.17343,3.08,1.7,0,0.5202,3.08,4.911357,2.220446E-16,1.09343,1.510773,0.1512698,1.452632,1.38,0,0,2.211761,2.563104,0,1.301362,-1.301362,2.529995,42.1665,0.2153859,4.590774,0.1210159,1.7,2.714374
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,3.657719,1.261742,1.834356,0,1.834356,4.270218,71.17017,0.2153407,0,0.3634849,1.7,1.716098
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.02241882,0.02241882,1.469696,0,0.457327,0.02241882,2000.325,0,0,0,0.4484493,0,0,1.447277,1.374913,1.823363,2.912663,1.823363,0,1.823363,6.000012,100,0.2152997,0.02466071,0.3587594,1.7,3.361112
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,1.934293,1.934293,1.382824,0,0.4336109,1.934293,30.01064,0,0,0,0.5804937,0.5804937,0.551469,0,0,0,4.553689,0,0,0,6.000012,100,0.2152997,2.127722,0.4643949,1.7,5.134182
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.3559709,0.3559709,0,0,0,0.3559709,331.4392,0.8051212,0,0,1.179827,0.3747062,0.3559709,0,0,0,4.553689,0,0,0,6.000012,100,0.2152997,0.391568,0.9438619,0,5.733516
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.8259878,0.8259878,0,0,0,0.8259878,133.0488,0.229506,0,0,1.098967,0.8694608,0.8259878,0,0,0,4.553689,0,0,0,6.000012,100,0.2152997,0.9085866,0.8791735,0,5.652656
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,1.067914,1.067914,0,0,0,1.067914,153.6945,0.5172054,0,0,1.641325,1.12412,1.067914,0,0,0,4.553689,0,0,0,6.000012,100,0.2152997,1.174706,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,0,0,0,0,1.270246,0,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2152997,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.3881593,0.3881593,0,0,0,0.3881593,320.8984,0.8370085,0,0,1.245597,0.4085888,0.3881593,0,0,0,4.553689,0,0,0,6.000012,100,0.2152997,0.4269753,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.8314902,0.8314902,0,0,0,0.8314902,98.63486,0,1.110223E-16,0,0.8201392,0.8752528,0.8314902,0,0,0,4.553689,0,0.05511363,-0.05511363,5.941917,99.03175,0.2152997,0.9146392,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,0,0,0,0,0.2102751,0,0,0.2715125,0,0,0,0,0.06123737,4.498575,0.06123737,0,0.06123737,6.000012,100,0.2152926,0,0.21721,0,4.770088
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.6459579,0.6459579,0,0,0,0.6459579,0,0,0,0,0,0.6799557,0.6459579,0,0,0,4.553689,0,0.6799557,-0.6799557,5.283276,88.05442,0.2152926,0.7105537,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,2.528885,2.528885,1.7,0,0.5202,2.528885,0,0,0,0,0,0.8725101,0.8288845,0,0,0.7555063,3.873733,0,0.8725101,-0.8725101,4.363569,72.72601,0.2152926,2.781773,0,1.7,3.873733
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.724962,3.001223,1.38,0,1.38,5.672752,94.54568,0.2153005,0,0,1.7,3.001223
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,1.056671,1.056671,0,0,0,1.056671,0,0,0,0,0,1.112285,1.056671,0,0,0.3449619,4.243223,0,1.112285,-1.112285,4.500301,75.00488,0.2153005,1.162338,0,0,4.243223
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.2521052,0.2521052,0,0,0,0.2521052,0,0,5.551115E-17,0,0,0.2653739,0.2521052,0,0,1.580834,3.130939,0,0.2653739,-0.2653739,4.220572,70.34274,0.2153005,0.2773158,0,0,3.130939
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.875694,2.865565,0,0,0,4.220572,70.34274,0.2153005,0,0,0,2.865565
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.4982707,0.4982707,0,0,0,0.4982707,0,0,0,0,0,0.5244955,0.4982707,0,0,1.875694,2.865565,0,0.5244955,-0.5244955,3.667706,61.12831,0.2153005,0.5480977,0,0,2.865565
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.5114371,0.5114371,0,0,0,0.5114371,0,0,1.110223E-16,0,0,0.5383548,0.5114371,0,0,2.458467,2.341069,0,0.5383548,-0.5383548,3.10023,51.6704,0.2153005,0.5625808,0,0,2.341069
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.4819413,0.4819413,0,0,0,0.4819413,0,0,5.551115E-17,0,0,0.5073066,0.4819413,0,0,3.056638,1.802714,0,0.5073066,-0.5073066,2.565482,42.75795,0.2153005,0.5301355,0,0,1.802714
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.620313,1.295408,0,0,0,2.565482,42.75795,0.2153005,0,0,0,1.295408
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.620313,1.295408,0,0,0,2.565482,42.75795,0.2153005,0,0,0,1.295408
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.8324406,0.8324406,0,0,0,0.8324406,0,0,0,0,0,0.8762532,0.8324406,0,0,3.620313,1.295408,0,0.8762532,-0.8762532,1.64183,27.36378,0.2153005,0.9156846,0,0,1.295408
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1330635,0.1330635,0,0,0,0.1330635,0,0,0,0,0,0.1400668,0.1330635,0,0,4.593927,0.4191544,0,0.1400668,-0.1400668,1.494187,24.90306,0.2153005,0.1463699,0,0,0.4191544
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,0,0,0,0,0,0,0,0,0.5023813,0,0,0,0,4.749557,0.2790875,0.5023813,0,0.5023813,1.970787,32.84639,0.215242,0,0.401905,0,0.7814688
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.1612993,0.1612993,0,0,0,0.1612993,518.5309,0,0,0,0.8363866,0.1697887,0.1612993,0,0,4.247176,0.7312307,0.6665979,0,0.6665979,2.603178,43.38621,0.2151645,0.1774292,0.6691093,0,1.567617
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.3971802,0.3971802,0,0,0,0.3971802,385.8875,0,0,0,1.532669,0.4180844,0.3971802,0,0,3.580578,1.331169,1.114584,0,1.114584,3.660565,61.00929,0.215035,0.4368982,1.226135,0,2.863837
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,2.214096,2.214096,1.7,0,0.5202,2.214096,75.27245,0,0,0,1.666604,0.5411536,0.5140959,0,0,2.465994,2.334295,1.125451,0,1.125451,4.728261,78.80419,0.2150461,2.435505,1.333283,1.7,4.000899
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0.425,0,0.172125,0,0,0.4620596,0,0,1.377603,0,0,0,0,1.340543,3.3472,1.340543,0,1.340543,6.000012,100,0.2148907,0,1.102082,1.7,4.724803
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.5915346,0.5915346,0,0,0,0.5915346,169.3123,0.378873,0,0,1.001541,0.622668,0.5915346,0,0,0,4.553689,0,0,0,6.000012,100,0.2148907,0.6506881,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,1.121795,1.121795,0,0,0,1.121795,97.9791,0,0,0,1.099125,1.180837,1.121795,0,0,0,4.553689,0,0.08171228,-0.08171228,5.91388,98.56446,0.2148907,1.233974,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.5005323,0.5005323,0,0,0,0.5005323,235.4922,0.5610468,0,0,1.178714,0.526876,0.5005323,0,0,0.09079143,4.471977,0.09079143,0,0.09079143,6.000012,100,0.2148801,0.5505854,0.9429715,0,5.650691
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,3.141661,3.08,1.7,0,0.5202,3.08,27.00043,2.220446E-16,0.06166122,0.3758273,0.8316133,1.452632,1.38,0,0,0,4.553689,0,0.6210183,-0.6210183,5.345401,89.08984,0.2148801,3.455827,0.6652907,1.7,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.2825779,0.2825779,0,0,0,0.2825779,129.0956,0,0,0,0.3647957,0.2974505,0.2825779,0,0,0.6900203,3.932671,0.06734532,0,0.06734532,5.409291,90.15466,0.2148723,0.3108357,0.2918366,0,4.297466
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,1.10814,1.10814,0,0,0,1.10814,25.9645,0,2.220446E-16,0,0.2877229,1.166463,1.10814,0,0,0.622675,3.993281,0,0.8787399,-0.8787399,4.483017,74.7168,0.2148723,1.218954,0.2301783,0,4.281004
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,2.041326,2.041326,1.7,0,0.5202,2.041326,0,0,0,0,0,0.3592903,0.3413258,0,0,1.599053,3.114542,0,0.3592903,-0.3592903,4.104292,68.40473,0.2148723,2.245458,0,1.7,3.114542
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,1.294073,1.294073,1.7,0,0.5202,1.294073,0,0,0,0,0,0,0,0.4059275,0.3856311,1.998264,2.755251,0.3856311,0,0.3856311,4.470134,74.50208,0.214894,1.42348,0,1.7,2.755251
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.4357388,0.4357388,1.7,0,0.5202,0.4357388,0,0,0,0,0,0,0,1.264261,1.201048,1.612633,3.102319,1.201048,0,1.201048,5.609549,93.49229,0.2149616,0.4793127,0,1.7,3.102319
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.225083,1.225083,0,0,0,1.225083,0,0,2.220446E-16,0,0,1.289561,1.225083,0,0,0.4115847,4.183263,0,1.289561,-1.289561,4.250232,70.83705,0.2149616,1.347591,0,0,4.183263
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.3441349,0.3441349,0,0,0,0.3441349,0,0,0,0,0,0.3622473,0.3441349,0,0,1.84443,2.893702,0,0.3622473,-0.3622473,3.86839,64.47303,0.2149616,0.3785484,0,0,2.893702
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.3451203,0.3451203,0,0,0,0.3451203,0,0,0,0,0,0.3632845,0.3451203,0,0,2.246927,2.531454,0,0.3632845,-0.3632845,3.485454,58.09079,0.2149616,0.3796323,0,0,2.531454
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.650577,2.16817,0,0,0,3.485454,58.09079,0.2149616,0,0,0,2.16817
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.6029212,0.6029212,0,0,0,0.6029212,0,0,1.110223E-16,0,0,0.6346539,0.6029212,0,0,2.650577,2.16817,0,0.6346539,-0.6346539,2.81647,46.94107,0.2149616,0.6632134,0,0,2.16817
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.06081409,0.06081409,0,0,0,0.06081409,0,0,0,0,0,0.06401483,0.06081409,0,0,3.355748,1.533516,0,0.06401483,-0.06401483,2.748993,45.81645,0.2149616,0.06689549,0,0,1.533516
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.03895738,0.03895738,0,0,0,0.03895738,0,0,6.938894E-18,0,0,0.04100777,0.03895738,0,0,3.426875,1.469501,0,0.04100777,-0.04100777,2.705767,45.09602,0.2149616,0.04285312,0,0,1.469501
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.5722332,0.5722332,0,0,0,0.5722332,0,0,0,0,0,0.6023507,0.5722332,0,0,3.47244,1.428493,0,0.6023507,-0.6023507,2.070833,34.51382,0.2149616,0.6294565,0,0,1.428493
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.05819245,0.05819245,0,0,0,0.05819245,0,0,0,0,0,0.06125521,0.05819245,0,0,4.141718,0.8261427,0,0.06125521,-0.06125521,2.006264,33.43768,0.2149616,0.06401169,0,0,0.8261427
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.209779,0.7648875,0,0,0,2.006264,33.43768,0.2149616,0,0,0,0.7648875
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,1.651591,1.651591,1.7,0,0.5202,1.651591,15.13893,0,0,0,0.2500332,0,0,0.04840922,0.04598876,4.209779,0.7648875,0.2960219,0,0.2960219,2.287096,38.11818,0.214974,1.81675,0.2000265,1.7,1.014921
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,1.501577,1.501577,1.7,0,0.5202,1.501577,16.98414,0,0,0,0.2550299,0,0,0.1984227,0.1885016,3.913758,1.031307,0.4435315,0,0.4435315,2.707866,45.13102,0.2149947,1.651735,0.2040239,1.7,1.286337
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3110218,0,0,1.452632,1.38,3.470226,1.430485,1.691022,0,1.691022,4.31211,71.86837,0.2149668,0,0.2488174,1.7,1.741507
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,1.343607,1.343607,1.7,0,0.5202,1.343607,29.79177,0,0,0,0.4002843,0,0,0.3563935,0.3385738,1.779204,2.952405,0.738858,0,0.738858,5.013053,83.55071,0.2150016,1.477967,0.3202274,1.7,3.352689
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,1.886665,1.886665,1.7,0,0.5202,1.886665,54.05706,0,0,0,1.019876,0.1964891,0.1866646,0,0,1.040346,3.617377,0.8233864,0,0.8233864,5.794186,96.56957,0.2150339,2.075331,0.8159004,1.7,4.637253
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.3436532,0.3436532,0,0,0,0.3436532,313.7682,0.4995743,0,0,1.078274,0.3617402,0.3436532,0,0,0.2169598,4.358425,0.2169598,0,0.2169598,6.000012,100,0.2150089,0.3780185,0.8626195,0,5.436699
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,2.971487,2.971487,1.7,0,0.5202,2.971487,27.87313,0,4.440892E-16,0.1886352,0.8282462,1.338407,1.271487,0,0,0,4.553689,0,0.5101607,-0.5101607,5.462255,91.03741,0.2150089,3.268635,0.6625969,1.7,5.381935
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,1.838855,1.838855,0.9201556,0,0.3073025,1.838855,83.41588,0,0,0,1.533897,0.9670515,0.9186989,0,0,0.5668452,4.043528,0.5668452,0,0.5668452,6.000012,100,0.2150186,2.02274,1.227117,1.7,5.577425
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,1.322614,1.322614,0.7270729,0,0.2545909,1.322614,47.39744,1.110223E-16,0,0,0.626885,0.626885,0.5955407,0,0,0,4.553689,0,0,0,6.000012,100,0.2150186,1.454875,0.501508,1.7,5.180574
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.9097201,0.9097201,0,0,0,0.9097201,60.7865,1.110223E-16,0,0,0.5529869,0.9576001,0.9097201,0,0,0,4.553689,0,0.4046131,-0.4046131,5.573512,92.89169,0.2150186,1.000692,0.4423895,0,5.106676
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,1.029994,1.029994,0,0,0,1.029994,20.769,0,0,0,0.2139195,1.084205,1.029994,0,0,0.4495701,4.149076,0,0.8702852,-0.8702852,4.656151,77.60236,0.2150186,1.132994,0.1711356,0,4.362995
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,2.619034,2.619034,1.7,0,0.5202,2.619034,0,0,0,0,0,0.9674038,0.9190336,0,0,1.416554,3.278791,0,0.9674038,-0.9674038,3.636418,60.60685,0.2150186,2.880937,0,1.7,3.278791
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.6808452,0.6808452,1.7,0,0.5202,0.6808452,0,0,0,0,0,0,0,1.019155,0.968197,2.491447,2.311387,0.968197,0,0.968197,4.55493,75.91535,0.2150728,0.7489297,0,1.7,2.311387
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,2.500274,2.500274,1.7,0,0.5202,2.500274,0,0,0,0,0,0.8423933,0.8002736,0,0,1.52325,3.182764,0,0.8423933,-0.8423933,3.66697,61.11604,0.2150728,2.750301,0,1.7,3.182764
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.1126936,0.1126936,1.565325,0,0.4834338,0.1126936,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.459242,2.340371,1.38,0,1.38,4.976153,82.93571,0.2150991,0.1239629,0,1.7,2.340371
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.1516582,0.1516582,0,0,0,0.1516582,0,0,0,0,0,0.1596403,0.1516582,0,0,1.079242,3.582371,0,0.1596403,-0.1596403,4.807877,80.13113,0.2150991,0.1668241,0,0,3.582371
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.25662,3.422731,0,0,0,4.807877,80.13113,0.2150991,0,0,0,3.422731
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.03010427,0.03010427,0,0,0,0.03010427,0,0,3.469447E-18,0,0,0.03168871,0.03010427,0,0,1.25662,3.422731,0,0.03168871,-0.03168871,4.774475,79.57442,0.2150991,0.0331147,0,0,3.422731
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.4033894,0.4033894,0,0,0,0.4033894,0,0,5.551115E-17,0,0,0.4246204,0.4033894,0,0,1.29183,3.391042,0,0.4246204,-0.4246204,4.326885,72.11461,0.2150991,0.4437283,0,0,3.391042
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1533346,0.1533346,0,0,0,0.1533346,0,0,2.775558E-17,0,0,0.1614048,0.1533346,0,0,1.763631,2.966422,0,0.1614048,-0.1614048,4.15675,69.27902,0.2150991,0.168668,0,0,2.966422
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.244982,0.244982,0,0,0,0.244982,0,0,0,0,0,0.2578758,0.244982,0,0,1.942969,2.805017,0,0.2578758,-0.2578758,3.884925,64.74861,0.2150991,0.2694802,0,0,2.805017
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.350458,0.350458,0,0,0,0.350458,0,0,5.551115E-17,0,0,0.3689032,0.350458,0,0,2.229498,2.547141,0,0.3689032,-0.3689032,3.496067,58.26766,0.2150991,0.3855038,0,0,2.547141
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.2502851,0.2502851,0,0,0,0.2502851,0,0,0,0,0,0.263458,0.2502851,0,0,2.63939,2.178238,0,0.263458,-0.263458,3.218358,53.63918,0.2150991,0.2753136,0,0,2.178238
