Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.932121,1.91478,0,0,0,3.218358,53.63918,0.2150991,0,0,0,1.91478
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,1.357817,1.357817,1.7,0,0.5202,1.357817,31.28303,0,0,0,0.4247663,0,0,0.342183,0.3250738,2.932121,1.91478,0.7498401,0,0.7498401,3.929718,65.49517,0.215134,1.493599,0.339813,1.7,2.339546
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,4.447581,3.08,1.7,0,0.5202,3.08,26.82192,2.220446E-16,1.367581,1.812339,0.8261153,1.452632,1.38,0,0,2.182281,2.589636,0,0.6265163,-0.6265163,3.269312,54.48843,0.215134,4.892339,0.6608922,1.7,3.415751
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,1.838094,1.838094,1.7,0,0.5202,1.838094,78.26544,0,0,0,1.438592,0.1453618,0.1380937,0,0,2.878411,1.96312,1.29323,0,1.29323,4.496178,74.93615,0.2151846,2.021903,1.150874,1.7,3.401712
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.2661399,0.2661399,0.425,0,0.172125,0.2661399,624.3916,0.2354353,0,0,1.661755,0,0,0,0,1.58518,3.127027,1.58518,0,1.58518,6.000012,100,0.2150019,0.2927539,1.329404,1.7,4.788782
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.7262778,0.7262778,0,0,0,0.7262778,240.3695,0.9812476,0,0,1.745751,0.764503,0.7262778,0,0,0,4.553689,0,0,0,6.000012,100,0.2150019,0.7989056,1.3966,0,6.299439
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.827732,0.827732,0,0,0,0.827732,199.2581,0.7780259,0,0,1.649323,0.8712969,0.827732,0,0,0,4.553689,0,0,0,6.000012,100,0.2150019,0.9105052,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.8825182,0.8825182,0,0,0,0.8825182,200.0997,0.8369501,0,0,1.765917,0.9289665,0.8825182,0,0,0,4.553689,0,0,0,6.000012,100,0.2150019,0.9707699,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,0,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2150019,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.9467547,0.9467547,0,0,0,0.9467547,125.5941,0.192484,0,0,1.189068,0.9965839,0.9467547,0,0,0,4.553689,0,0,0,6.000012,100,0.2150019,1.04143,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,0,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2150019,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.4420222,0.4420222,0,0,0,0.4420222,51.84092,0,0,0,0.2291484,0.4652865,0.4420222,0,0,0,4.553689,0,0.2361381,-0.2361381,5.751101,95.85149,0.2150019,0.4862244,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.99923,0.99923,0,0,0,0.99923,0,0,2.220446E-16,0,0,1.051821,0.99923,0,0,0.2623757,4.317551,0,1.051821,-1.051821,4.642384,77.37291,0.2150019,1.099153,0,0,4.317551
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.431066,3.26573,0,0,0,4.642384,77.37291,0.2150019,0,0,0,3.26573
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.431066,3.26573,0,0,0,4.642384,77.37291,0.2150019,0,0,0,3.26573
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,2.309239,2.309239,1.7,0,0.5202,2.309239,0,0,0,0,0,0.6413045,0.6092393,0,0,1.431066,3.26573,0,0.6413045,-0.6413045,3.96639,66.10636,0.2150019,2.540163,0,1.7,3.26573
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.2365077,0.2365077,1.689139,0,0.517235,0.2365077,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.143626,2.624425,1.38,0,1.38,5.275572,87.92603,0.2150483,0.2601585,0,1.7,2.624425
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7636262,3.866425,0,0,0,5.275572,87.92603,0.2150483,0,0,0,3.866425
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.4969801,0.4969801,0,0,0,0.4969801,0,0,5.551115E-17,0,0,0.5231369,0.4969801,0,0,0.7636262,3.866425,0,0.5231369,-0.5231369,4.724138,78.73547,0.2150483,0.5466781,0,0,3.866425
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.6200654,0.6200654,0,0,0,0.6200654,0,0,0,0,0,0.6527004,0.6200654,0,0,1.34489,3.343288,0,0.6527004,-0.6527004,4.036131,67.26871,0.2150483,0.6820719,0,0,3.343288
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.07115787,0.07115787,0,0,0,0.07115787,0,0,0,0,0,0.07490303,0.07115787,0,0,2.070112,2.690588,0,0.07490303,-0.07490303,3.957176,65.95281,0.2150483,0.07827366,0,0,2.690588
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.05370913,0.05370913,0,0,0,0.05370913,0,0,6.938894E-18,0,0,0.05653593,0.05370913,0,0,2.153338,2.615685,0,0.05653593,-0.05653593,3.897582,64.95958,0.2150483,0.05908005,0,0,2.615685
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.121116,0.121116,0,0,0,0.121116,0,0,1.387779E-17,0,0,0.1274905,0.121116,0,0,2.216156,2.559149,0,0.1274905,-0.1274905,3.763196,62.7198,0.2150483,0.1332276,0,0,2.559149
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.2026584,0.2026584,0,0,0,0.2026584,0,0,2.775558E-17,0,0,0.2133246,0.2026584,0,0,2.357811,2.431659,0,0.2133246,-0.2133246,3.538332,58.97208,0.2150483,0.2229242,0,0,2.431659
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.1105299,0.1105299,0,0,0,0.1105299,0,0,1.387779E-17,0,0,0.1163472,0.1105299,0,0,2.594839,2.218334,0,0.1163472,-0.1163472,3.415691,56.92807,0.2150483,0.1215828,0,0,2.218334
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,2.25733,2.25733,1.7,0,0.5202,2.25733,11.49125,1.110223E-16,0,0,0.2593953,0.5866628,0.5573297,0,0,2.724114,2.101987,0,0.3272675,-0.3272675,3.070721,51.17857,0.2150483,2.483063,0.2075163,1.7,2.361382
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,1.680066,1.680066,1.7,0,0.5202,1.680066,21.98915,0,0,0,0.3694322,0,0,0.01993407,0.01893737,3.087744,1.774719,0.3883696,0,0.3883696,3.43916,57.31923,0.2150638,1.848073,0.2955458,1.7,2.144151
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,1.270969,1.270969,1.7,0,0.5202,1.270969,50.27287,0,0,0,0.6389524,0,0,0.4290314,0.4075798,2.699375,2.124252,1.046532,0,1.046532,4.431988,73.86632,0.2151115,1.398065,0.5111619,1.7,2.763204
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,2.166114,2.166114,1.7,0,0.5202,2.166114,61.73098,0,0,0,1.337163,0.4906459,0.4661136,0,0,1.652842,3.066131,0.8465173,0,0.8465173,5.235065,87.25091,0.2151446,2.382725,1.069731,1.7,4.403294
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.5752322,0.5752322,0,0,0,0.5752322,266.6151,0.1218232,0,0,1.533656,0.6055076,0.5752322,0,0,0.806325,3.827996,0.806325,0,0.806325,6.000012,100,0.2150519,0.6327554,1.226925,0,5.361652
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.1295843,0.1295843,0,0,0,0.1295843,1116.486,1.310387,0,0,1.446791,0.1364045,0.1295843,0,0,0,4.553689,0,0,0,6.000012,100,0.2150519,0.1425427,1.157433,0,6.00048
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,1.569042,1.569042,0.425,0,0.172125,1.569042,108.9427,0.505102,0,0,1.709356,1.204254,1.144042,0,0,0,4.553689,0,0,0,6.000012,100,0.2150519,1.725946,1.367485,1.7,6.263045
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.1406563,0.1406563,0,0,0,0.1406563,1028.715,1.298893,0,0,1.446952,0.1480592,0.1406563,0,0,0,4.553689,0,0,0,6.000012,100,0.2150519,0.1547219,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.5698834,0.5698834,0,0,0,0.5698834,140.0834,0.198435,0,0,0.7983122,0.5998773,0.5698834,0,0,0,4.553689,0,0,0,6.000012,100,0.2150519,0.6268718,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,0,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2150519,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,1.246451,1.246451,0,0,0,1.246451,20.25139,0,0,0,0.2524237,1.312054,1.246451,0,0,0,4.553689,0,1.05963,-1.05963,4.883063,81.38423,0.2150519,1.371097,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.177367,3.494059,0,0,0,4.883063,81.38423,0.2150519,0,0,0,3.494059
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,2.746323,2.746323,1.7,0,0.5202,2.746323,0,0,0,0,0,1.101393,1.046323,0,0,1.177367,3.494059,0,1.101393,-1.101393,3.722093,62.03477,0.2150519,3.020956,0,1.7,3.494059
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,2.309774,2.309774,1.7,0,0.5202,2.309774,0,0,0,0,0,0.6418678,0.6097744,0,0,2.401137,2.392666,0,0.6418678,-0.6418678,3.045505,50.75832,0.2150519,2.540752,0,1.7,2.392666
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,1.962031,1.962031,1.7,0,0.5202,1.962031,0,0,0,0,0,0.275822,0.2620309,0,0,3.114323,1.750798,0,0.275822,-0.275822,2.754763,45.91263,0.2150519,2.158234,0,1.7,1.750798
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.2939176,0.2939176,1.7,0,0.5202,0.2939176,0,0,0,0,0,0,0,1.406082,1.335778,3.420792,1.474976,1.335778,0,1.335778,4.021994,67.0331,0.215105,0.3233093,0,1.7,1.474976
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.1112787,0.1112787,1.56391,0,0.4830475,0.1112787,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,2.085014,2.677176,1.38,0,1.38,5.331177,88.85278,0.215131,0.1224066,0,1.7,2.677176
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.4580257,0.4580257,0,0,0,0.4580257,0,0,5.551115E-17,0,0,0.4821323,0.4580257,0,0,0.705014,3.919176,0,0.4821323,-0.4821323,4.822965,80.38259,0.215131,0.5038283,0,0,3.919176
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.240717,3.437044,0,0,0,4.822965,80.38259,0.215131,0,0,0,3.437044
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.2879774,0.2879774,0,0,0,0.2879774,0,0,5.551115E-17,0,0,0.3031341,0.2879774,0,0,1.240717,3.437044,0,0.3031341,-0.3031341,4.503433,75.05708,0.215131,0.3167752,0,0,3.437044
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.6447283,0.6447283,0,0,0,0.6447283,0,0,1.110223E-16,0,0,0.6786614,0.6447283,0,0,1.577532,3.13391,0,0.6786614,-0.6786614,3.788062,63.13423,0.215131,0.7092012,0,0,3.13391
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.3316,2.455248,0,0,0,3.788062,63.13423,0.215131,0,0,0,2.455248
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1483631,0.1483631,0,0,0,0.1483631,0,0,0,0,0,0.1561717,0.1483631,0,0,2.3316,2.455248,0,0.1561717,-0.1561717,3.623442,60.39058,0.215131,0.1631995,0,0,2.455248
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.4131187,0.4131187,0,0,0,0.4131187,0,0,5.551115E-17,0,0,0.4348617,0.4131187,0,0,2.505125,2.299077,0,0.4348617,-0.4348617,3.165058,52.75085,0.215131,0.4544305,0,0,2.299077
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,0,0,0,0,0,0,0,0,0.07781946,0,0,0,0,2.988304,1.864215,0.07781946,0,0.07781946,3.238883,53.98129,0.215122,0,0.06225557,0,1.942034
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,1.086049,1.086049,0,0,0,1.086049,38.19421,0,0,0,0.4148078,1.14321,1.086049,0,0,2.910485,1.934253,0,0.7284017,-0.7284017,2.471081,41.1846,0.215122,1.194654,0.3318463,0,2.34906
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,1.987875,1.987875,1.7,0,0.5202,1.987875,34.98671,0,0,0,0.6954921,0.3030266,0.2878753,0,0,3.71982,1.205851,0.3924655,0,0.3924655,2.843406,47.39001,0.2151373,2.186663,0.5563937,1.7,1.901343
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6221583,0,0,1.452632,1.38,3.327355,1.55907,2.002158,0,2.002158,4.74282,79.04684,0.2150739,0,0.4977266,1.7,2.181228
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.295229,0.295229,0.7834398,0,0.2699791,0.295229,291.7722,0,0,0,0.8613962,0,0,0.4882107,0.4638002,1.325196,3.361012,1.325196,0,1.325196,6.000012,100,0.21498,0.3247519,0.689117,1.7,4.222408
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0.7384831,0,0,0.7384831,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.21498,0,0.5907865,0,5.292172
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0.7371395,0,0,0.7371395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.21498,0,0.5897116,0,5.290829
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,2.551989,2.551989,1.7,0,0.5202,2.551989,15.52227,0,4.440892E-16,0,0.3961265,0.89683,0.8519886,0,0,0,4.553689,0,0.5007036,-0.5007036,5.472224,91.20355,0.21498,2.807187,0.3169012,1.7,4.949815
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.9626682,0.9626682,0,0,0,0.9626682,73.68035,0,0,0,0.7092972,1.013335,0.9626682,0,0,0.5563373,4.052985,0,0.3040377,-0.3040377,5.15174,85.86217,0.21498,1.058935,0.5674378,0,4.762283
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,1.00408,1.00408,0,0,0,1.00408,47.12304,0,2.220446E-16,0,0.4731531,1.056926,1.00408,0,0,0.8941569,3.748948,0,0.5837733,-0.5837733,4.536389,75.60634,0.21498,1.104488,0.3785225,0,4.222101
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,1.763855,1.763855,1.7,0,0.5202,1.763855,7.539333,0,0,0,0.1329829,0.06721561,0.06385483,0,0,1.542794,3.165174,0.06576727,0,0.06576727,4.598782,76.6462,0.2149826,1.94024,0.1063863,1.7,3.298157
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.4655197,0.4655197,1.7,0,0.5202,0.4655197,0,0,0,0,0,0,0,1.23448,1.172756,1.477027,3.224365,1.172756,0,1.172756,5.711356,95.18907,0.2150477,0.5120716,0,1.7,3.224365
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.4108582,0.4108582,0,0,0,0.4108582,0,0,5.551115E-17,0,0,0.4324822,0.4108582,0,0,0.3042703,4.279846,0,0.4324822,-0.4324822,5.255479,87.59115,0.2150477,0.451944,0,0,4.279846
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.7979798,0.7979798,0,0,0,0.7979798,0,0,1.110223E-16,0,0,0.8399788,0.7979798,0,0,0.7848062,3.847363,0,0.8399788,-0.8399788,4.370064,72.83426,0.2150477,0.8777778,0,0,3.847363
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,2.335349,2.335349,1.7,0,0.5202,2.335349,0,0,0,0,0,0.6687882,0.6353488,0,0,1.718116,3.007385,0,0.6687882,-0.6687882,3.665099,61.08487,0.2150477,2.568884,0,1.7,3.007385
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.3607828,0.3607828,1.7,0,0.5202,0.3607828,0,0,0,0,0,0,0,1.339217,1.272256,2.461214,2.338596,1.272256,0,1.272256,4.872068,81.20097,0.2151079,0.3968611,0,1.7,2.338596
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.07367974,0.07367974,0,0,0,0.07367974,0,0,1.387779E-17,0,0,0.07755762,0.07367974,0,0,1.188958,3.483627,0,0.07755762,-0.07755762,4.790315,79.83842,0.2151079,0.08104771,0,0,3.483627
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.275133,3.40607,0,0,0,4.790315,79.83842,0.2151079,0,0,0,3.40607
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.275133,3.40607,0,0,0,4.790315,79.83842,0.2151079,0,0,0,3.40607
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0005685459,0.0005685459,0,0,0,0.0005685459,0,0,0,0,0,0.0005984694,0.0005685459,0,0,1.275133,3.40607,0,0.0005984694,-0.0005984694,4.789684,79.8279,0.2151079,0.0006254006,0,0,3.40607
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.275798,3.405471,0,0,0,4.789684,79.8279,0.2151079,0,0,0,3.405471
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.5275261,0.5275261,0,0,0,0.5275261,0,0,0,0,0,0.5552907,0.5275261,0,0,1.275798,3.405471,0,0.5552907,-0.5552907,4.204356,70.07246,0.2151079,0.5802788,0,0,3.405471
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1790331,0.1790331,0,0,0,0.1790331,0,0,2.775558E-17,0,0,0.1884559,0.1790331,0,0,1.892787,2.85018,0,0.1884559,-0.1884559,4.005706,66.76163,0.2151079,0.1969364,0,0,2.85018
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1693671,0.1693671,0,0,0,0.1693671,0,0,2.775558E-17,0,0,0.1782812,0.1693671,0,0,2.102183,2.661724,0,0.1782812,-0.1782812,3.817781,63.62956,0.2151079,0.1863038,0,0,2.661724
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,1.277412,1.277412,1.7,0,0.5202,1.277412,3.479981,0,0,0,0.04445369,0,0,0.4225881,0.4014587,2.300273,2.483443,0.4459124,0,0.4459124,4.240811,70.68005,0.2151318,1.405153,0.03556295,1.7,2.527897
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,2.096596,2.096596,1.7,0,0.5202,2.096596,12.58346,1.110223E-16,0,0,0.2638242,0.417469,0.3965956,0,0,1.854361,2.884764,0,0.1536448,-0.1536448,4.078855,67.98078,0.2151318,2.306255,0.2110593,1.7,3.148589
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,1.563451,1.563451,1.7,0,0.5202,1.563451,10.44853,0,0,0,0.1633577,0,0,0.136549,0.1297215,2.025077,2.73112,0.2930793,0,0.2930793,4.356894,72.61476,0.2151454,1.719796,0.1306862,1.7,2.894477
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,1.204358,1.204358,1.7,0,0.5202,1.204358,65.85753,0,0,0,0.7931601,0,0,0.4956424,0.4708603,1.731998,2.994891,1.26402,0,1.26402,5.55605,92.60064,0.2152022,1.324793,0.6345281,1.7,3.788051
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0,0,0,0,0,0.7268487,0,0,1.194826,0,0,0,0,0.4679774,4.132509,0.4679774,0,0.4679774,6.000012,100,0.2151487,0,0.9558609,0,5.327335
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,1.524489,1.524489,0.9086839,0,0.3041707,1.524489,42.52021,0,0,0,0.6482161,0.6482161,0.6158053,0,0,0,4.553689,0,0,0,6.000012,100,0.2151487,1.676938,0.5185729,1.7,5.201905
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,1.635105,1.635105,1.13211,0,0.365166,1.635105,32.38132,0,0,0,0.5294687,0.5294687,0.5029953,0,0,0,4.553689,0,0,0,6.000012,100,0.2151487,1.798616,0.423575,1.7,5.083158
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,1.087323,1.087323,0,0,0,1.087323,23.19881,0,2.220446E-16,0,0.2522461,1.144551,1.087323,0,0,0,4.553689,0,0.8923046,-0.8923046,5.05944,84.32384,0.2151487,1.196056,0.2017969,0,4.805935
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,1.879388,1.879388,1.7,0,0.5202,1.879388,22.31482,0,0,0,0.4193821,0.1888297,0.1793883,0,0,0.9914496,3.661384,0.2305524,0,0.2305524,5.278162,87.96918,0.2151576,2.067327,0.3355057,1.7,4.080767
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,0,0,0,0,0,0,0,0.5827562,0,0,0,0,0.7608972,3.868881,0.5827562,0,0.5827562,5.831013,97.18335,0.2150911,0,0.4662049,0,4.451638
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.5730402,0.5730402,0,0,0,0.5730402,53.61366,0,0,0,0.3072278,0.6032003,0.5730402,0,0,0.178141,4.393362,0,0.2959724,-0.2959724,5.51903,91.98365,0.2150911,0.6303443,0.2457823,0,4.70059
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,1.193378,1.193378,0,0,0,1.193378,0,0,0,0,0,1.256187,1.193378,0,0,0.5069993,4.09739,0,1.256187,-1.256187,4.194893,69.91474,0.2150911,1.312716,0,0,4.09739
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.558385,1.558385,1.7,0,0.5202,1.558385,0,0,0,0,0,0,0,0.1416145,0.1345338,1.902763,2.841202,0.1345338,0,0.1345338,4.322523,72.0419,0.2150985,1.714224,0,1.7,2.841202
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.928478,1.928478,1.7,0,0.5202,1.928478,0,0,0,0,0,0.2405034,0.2284782,0,0,1.768229,2.962283,0,0.2405034,-0.2405034,4.06901,67.8167,0.2150985,2.121326,0,1.7,2.962283
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.250783,1.250783,1.7,0,0.5202,1.250783,0,0,0,0,0,0,0,0.4492169,0.4267561,2.035455,2.72178,0.4267561,0,0.4267561,4.473866,74.56429,0.2151221,1.375861,0,1.7,2.72178
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.4741282,0.4741282,1.7,0,0.5202,0.4741282,0,0,0,0,0,0,0,1.225872,1.164578,1.608699,3.10586,1.164578,0,1.164578,5.578682,92.97785,0.2151865,0.5215411,0,1.7,3.10586
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.4245369,0.4245369,0,0,0,0.4245369,0,0,5.551115E-17,0,0,0.446881,0.4245369,0,0,0.4441207,4.15398,0,0.446881,-0.446881,5.107628,85.12697,0.2151865,0.4669906,0,0,4.15398
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.06623363,0.06623363,0,0,0,0.06623363,0,0,0,0,0,0.06971961,0.06623363,0,0,0.9406552,3.707099,0,0.06971961,-0.06971961,5.034137,83.90212,0.2151865,0.07285699,0,0,3.707099
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.5156192,0.5156192,0,0,0,0.5156192,0,0,0,0,0,0.542757,0.5156192,0,0,1.018121,3.63738,0,0.542757,-0.542757,4.462021,74.36687,0.2151865,0.5671811,0,0,3.63738
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.192168,0.192168,0,0,0,0.192168,0,0,2.775558E-17,0,0,0.2022821,0.192168,0,0,1.621185,3.094623,0,0.2022821,-0.2022821,4.248797,70.81314,0.2151865,0.2113847,0,0,3.094623
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.2924991,0.2924991,0,0,0,0.2924991,0,0,5.551115E-17,0,0,0.3078938,0.2924991,0,0,1.845942,2.892341,0,0.3078938,-0.3078938,3.924248,65.40401,0.2151865,0.321749,0,0,2.892341
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.120943,0.120943,0,0,0,0.120943,0,0,1.387779E-17,0,0,0.1273084,0.120943,0,0,2.188047,2.584447,0,0.1273084,-0.1273084,3.790054,63.16743,0.2151865,0.1330373,0,0,2.584447
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.02781772,0.02781772,0,0,0,0.02781772,0,0,3.469447E-18,0,0,0.02928181,0.02781772,0,0,2.3295,2.457139,0,0.02928181,-0.02928181,3.759188,62.65301,0.2151865,0.03059949,0,0,2.457139
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.4527645,0.4527645,0,0,0,0.4527645,0,0,5.551115E-17,0,0,0.4765942,0.4527645,0,0,2.362036,2.427857,0,0.4765942,-0.4765942,3.256814,54.28012,0.2151865,0.4980409,0,0,2.427857
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,1.344707,1.344707,1.7,0,0.5202,1.344707,23.68353,-5.551115E-17,0,0,0.3184742,0,0,0.3552925,0.3375279,2.891585,1.951262,0.6560021,0,0.6560021,3.879152,64.6524,0.2152174,1.479178,0.2547794,1.7,2.269737
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,2.214291,2.214291,1.7,0,0.5202,2.214291,34.83358,0,0,0,0.7713171,0.5413592,0.5142913,0,0,2.235583,2.541664,0.2299578,0,0.2299578,4.097309,68.28835,0.2152263,2.43572,0.6170536,1.7,3.312981
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,3.418507,3.08,1.7,0,0.5202,3.08,32.78235,2.220446E-16,0.3385068,0.6803575,1.009696,1.452632,1.38,0,0,2.005625,2.748626,0,0.4429351,-0.4429351,3.630414,60.50679,0.2152263,3.760358,0.8077572,1.7,3.758323
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.6579511,0.6579511,1.448594,0,0.4515661,0.6579511,253.1373,0,0,0,1.66552,0,0,0.7906426,0.7511105,2.497775,2.305691,2.41663,0,2.41663,5.923031,98.71699,0.2151153,0.7237462,1.332416,1.7,3.971211
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.3536883,0.3536883,0,0,0,0.3536883,518.5384,1.380561,0,0,1.83401,0.3723035,0.3536883,0,0,0.0811449,4.480659,0.0811449,0,0.0811449,6.000012,100,0.2151061,0.3890571,1.467208,0,6.314668
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.841532,0,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2151061,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,1.224848,1.224848,0,0,0,1.224848,147.7162,0.519986,0,0,1.8093,1.289314,1.224848,0,0,0,4.553689,0,0,0,6.000012,100,0.2151061,1.347333,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,1.085237,1.085237,0,0,0,1.085237,158.4825,0.577556,0,0,1.719911,1.142355,1.085237,0,0,0,4.553689,0,0,0,6.000012,100,0.2151061,1.193761,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,1.312519,1.312519,0.425,0,0.172125,1.312519,88.96731,0.2334823,0,0,1.167713,0.9342307,0.8875192,0,0,0,4.553689,0,0,0,6.000012,100,0.2151061,1.443771,0.9341704,1.7,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.6914056,0.6914056,0,0,0,0.6914056,109.3232,0.02807162,0,0,0.755867,0.7277954,0.6914056,0,0,0,4.553689,0,0,0,6.000012,100,0.2151061,0.7605461,0.6046936,0,5.309556
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,2.904652,2.904652,1.7,0,0.5202,2.904652,10.9477,0,0,0.1151174,0.3179927,1.268055,1.204652,0,0,0,4.553689,0,0.9500622,-0.9500622,4.998559,83.30914,0.2151061,3.195117,0.2543942,1.7,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,2.348991,2.348991,1.7,0,0.5202,2.348991,0,0,0,0,0,0.6831486,0.6489911,0,0,1.055625,3.603627,0,0.6831486,-0.6831486,4.278457,71.30747,0.2151061,2.58389,0,1.7,3.603627
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.9112952,0.9112952,1.7,0,0.5202,0.9112952,0,0,0,0,0,0,0,0.7887048,0.7492695,1.814679,2.920478,0.7492695,0,0.7492695,4.989276,83.15443,0.2151474,1.002425,0,1.7,2.920478
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,2.198475,2.198475,1.7,0,0.5202,2.198475,0,0,0,0,0,0.5247108,0.4984753,0,0,1.065409,3.594821,0,0.5247108,-0.5247108,4.436182,73.93623,0.2151474,2.418323,0,1.7,3.594821
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,3.037701,3.037701,1.7,0,0.5202,3.037701,0,0,0,0.261471,0,1.408106,1.337701,0,0,1.648421,3.07011,0,1.408106,-1.408106,2.951908,49.19837,0.2151474,3.341471,0,1.7,3.07011
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.5571967,0.5571967,1.7,0,0.5202,0.5571967,0,0,0,0,0,0,0,1.142803,1.085663,3.212984,1.662004,1.085663,0,1.085663,3.981859,66.36418,0.2152072,0.6129164,0,1.7,1.662004
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.2507857,0.2507857,1.7,0,0.5202,0.2507857,0,0,0,0,0,0,0,1.449214,1.376754,2.12732,2.639101,1.376754,0,1.376754,5.287962,88.13252,0.215255,0.2758643,0,1.7,2.639101
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.4801538,0.4801538,0,0,0,0.4801538,0,0,1.110223E-16,0,0,0.505425,0.4801538,0,0,0.7505668,3.878179,0,0.505425,-0.505425,4.755197,79.25313,0.215255,0.5281692,0,0,3.878179
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.4552339,0.4552339,0,0,0,0.4552339,0,0,5.551115E-17,0,0,0.4791936,0.4552339,0,0,1.31215,3.372754,0,0.4791936,-0.4791936,4.250083,70.83457,0.215255,0.5007573,0,0,3.372754
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.3795774,0.3795774,0,0,0,0.3795774,0,0,0,0,0,0.3995552,0.3795774,0,0,1.844587,2.89356,0,0.3995552,-0.3995552,3.828915,63.81512,0.215255,0.4175352,0,0,2.89356
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.3240714,0.3240714,0,0,0,0.3240714,0,0,0,0,0,0.3411278,0.3240714,0,0,2.288538,2.494005,0,0.3411278,-0.3411278,3.469334,57.82212,0.215255,0.3564785,0,0,2.494005
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.5893032,0.5893032,0,0,0,0.5893032,0,0,0,0,0,0.6203192,0.5893032,0,0,2.667568,2.152877,0,0.6203192,-0.6203192,2.81546,46.92425,0.215255,0.6482335,0,0,2.152877
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.5752983,0.5752983,0,0,0,0.5752983,0,0,1.110223E-16,0,0,0.6055772,0.5752983,0,0,3.356812,1.532558,0,0.6055772,-0.6055772,2.177126,36.28536,0.215255,0.6328281,0,0,1.532558
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.4073493,0.4073493,0,0,0,0.4073493,0,0,0,0,0,0.4287887,0.4073493,0,0,4.029675,0.926981,0,0.4287887,-0.4287887,1.725143,28.75233,0.215255,0.4480842,0,0,0.926981
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,2.017089,2.017089,1.7,0,0.5202,2.017089,24.11567,0,0,0,0.4864346,0.3337784,0.3170895,0,0,4.506107,0.4981923,0.1526562,0,0.1526562,1.869966,31.16603,0.2152609,2.218798,0.3891477,1.7,0.9846269
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,1.003245,1.003245,1.7,0,0.5202,1.003245,88.74913,0,0,0,0.8903715,0,0,0.6967546,0.6619169,4.353451,0.6355829,1.552288,0,1.552288,3.342596,55.70982,0.2152887,1.10357,0.7122972,1.7,1.525954
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,3.885077,3.08,1.7,0,0.5202,3.08,38.04301,0,0.8050776,1.193585,1.171725,1.452632,1.38,0,0,2.801163,2.032642,0,0.2809068,-0.2809068,3.046494,50.7748,0.2152887,4.273585,0.9373798,1.7,3.204367
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,2.469793,2.469793,1.7,0,0.5202,2.469793,60.05408,0,0,0,1.483212,0.8103088,0.7697933,0,0,3.113281,1.751736,0.6729028,0,0.6729028,3.684865,61.4143,0.2153099,2.716773,1.186569,1.7,3.234947
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,2.133709,2.133709,1.7,0,0.5202,2.133709,85.42213,0,0,0,1.82266,0.456536,0.4337092,0,0,2.440379,2.357348,1.366124,0,1.366124,4.980885,83.01458,0.2153062,2.34708,1.458128,1.7,4.180008
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,1.174325,1.174325,0,0,0,1.174325,129.6762,0,0,0,1.52282,1.236132,1.174325,0,0,1.074255,3.58686,0.2866883,0,0.2866883,5.252861,87.54751,0.2152736,1.291757,1.218256,0,5.10968
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.045709,0,0,1.833276,0,0,0,0,0.7875664,3.844879,0.7875664,0,0.7875664,6.000012,100,0.2151842,0,1.466621,0,5.678155
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,1.137126,1.137126,0,0,0,1.137126,136.2394,0.3522394,0,0,1.549214,1.196975,1.137126,0,0,0,4.553689,0,0,0,6.000012,100,0.2151842,1.250839,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,2.753208,2.753208,1.6489,0,0.5062497,2.753208,42.22091,0,0,0,1.162429,1.162429,1.104308,0,0,0,4.553689,0,0,0,6.000012,100,0.2151842,3.028528,0.9299435,1.7,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,0,0,0,0,0.4417953,0,0,0.4417953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2151842,0,0.3534363,0,4.995484
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,1.12364,1.12364,0,0,0,1.12364,17.66978,0,2.220446E-16,0,0.1985447,1.182779,1.12364,0,0,0,4.553689,0,0.9842345,-0.9842345,4.962538,82.70879,0.2151842,1.236004,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.03667112,0.03667112,0,0,0,0.03667112,0,0,0,0,0,0.03860117,0.03667112,0,0,1.093594,3.569454,0,0.03860117,-0.03860117,4.921849,82.03065,0.2151842,0.04033823,0,0,3.569454
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,1.296979,1.296979,1.7,0,0.5202,1.296979,0,5.551115E-17,0,0,0,0,0,0.4030214,0.3828703,1.136484,3.530853,0.3828703,0,0.3828703,5.285071,88.08434,0.2152052,1.426676,0,1.7,3.530853
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,3.212212,3.08,1.7,0,0.5202,3.08,0,0,0.1322118,0.4534329,0,1.452632,1.38,0,0,0.7536137,3.875437,0,1.452632,-1.452632,3.753863,62.56426,0.2152052,3.533433,0,1.7,3.875437
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.4831201,0.4831201,1.7,0,0.5202,0.4831201,0,0,0,0,0,0,0,1.21688,1.156036,2.367649,2.422805,1.156036,0,1.156036,4.850575,80.84276,0.2152686,0.5314321,0,1.7,2.422805
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.1045907,0.1045907,0,0,0,0.1045907,0,0,1.387779E-17,0,0,0.1100954,0.1045907,0,0,1.211613,3.463237,0,0.1100954,-0.1100954,4.734524,78.90858,0.2152686,0.1150497,0,0,3.463237
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.3569689,0.3569689,0,0,0,0.3569689,0,0,0,0,0,0.3757567,0.3569689,0,0,1.333941,3.353142,0,0.3757567,-0.3757567,4.338442,72.30722,0.2152686,0.3926657,0,0,3.353142
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1712197,0.1712197,0,0,0,0.1712197,0,0,0,0,0,0.1802312,0.1712197,0,0,1.751449,2.977385,0,0.1802312,-0.1802312,4.148461,69.14088,0.2152686,0.1883416,0,0,2.977385
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.1821641,0.1821641,0,0,0,0.1821641,0,0,2.775558E-17,0,0,0.1917517,0.1821641,0,0,1.951706,2.797154,0,0.1917517,-0.1917517,3.946337,65.77216,0.2152686,0.2003805,0,0,2.797154
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.164763,2.605402,0,0,0,3.946337,65.77216,0.2152686,0,0,0,2.605402
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.164763,2.605402,0,0,0,3.946337,65.77216,0.2152686,0,0,0,2.605402
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1680586,0.1680586,0,0,0,0.1680586,0,0,2.775558E-17,0,0,0.1769038,0.1680586,0,0,2.164763,2.605402,0,0.1769038,-0.1769038,3.759865,62.66428,0.2152686,0.1848645,0,0,2.605402
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.05068099,0.05068099,0,0,0,0.05068099,0,0,6.938894E-18,0,0,0.05334841,0.05068099,0,0,2.361323,2.428499,0,0.05334841,-0.05334841,3.70363,61.72705,0.2152686,0.0557491,0,0,2.428499
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.420599,2.37515,0,0,0,3.70363,61.72705,0.2152686,0,0,0,2.37515
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,0,0,0,0,0,0,0,0,0.4641044,0,0,0,0,2.420599,2.37515,0.4641044,0,0.4641044,4.143919,69.06517,0.215216,0,0.3712835,0,2.839254
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.6310285,0.6310285,0,0,0,0.6310285,143.627,0,0,0,0.9063274,0.6642405,0.6310285,0,0,1.956494,2.792844,0.242087,0,0.242087,4.373582,72.89289,0.2151886,0.6941313,0.725062,0,3.699171
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,1.923796,1.923796,1.7,0,0.5202,1.923796,70.20173,0,0,0,1.350538,0.2355747,0.223796,0,0,1.714407,3.010722,1.114963,0,1.114963,5.431329,90.52197,0.2152314,2.116176,1.08043,1.7,4.36126
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.7342687,0.7342687,0,0,0,0.7342687,205.9851,0.1401257,0,0,1.512484,0.7729144,0.7342687,0,0,0.5994442,4.014189,0.5994442,0,0.5994442,6.000012,100,0.2151635,0.8076956,1.209987,0,5.526673
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2151635,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.1382633,0.1382633,0,0,0,0.1382633,1374.15,1.754405,0,0,1.899945,0.1455403,0.1382633,0,0,0,4.553689,0,0,0,6.000012,100,0.2151635,0.1520896,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,1.242412,1.242412,0,0,0,1.242412,133.8602,0.3552932,0,0,1.663096,1.307802,1.242412,0,0,0,4.553689,0,0,0,6.000012,100,0.2151635,1.366654,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,0,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2151635,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,1.524705,1.524705,0.425,0,0.172125,1.524705,77.82498,0.02901721,0,0,1.186601,1.157584,1.099705,0,0,0,4.553689,0,0,0,6.000012,100,0.2151635,1.677175,0.9492811,1.7,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,1.974829,1.974829,1.180462,0,0.3783663,1.974829,42.34167,0,0,0,0.8361758,0.8361758,0.794367,0,0,0,4.553689,0,0,0,6.000012,100,0.2151635,2.172312,0.6689407,1.7,5.389865
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.725701,0.725701,0,0,0,0.725701,44.78511,0,0,0,0.325006,0.7638959,0.725701,0,0,0,4.553689,0,0.4388899,-0.4388899,5.537382,92.28951,0.2151635,0.7982712,0.2600048,0,4.878695
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.634734,1.634734,1.7,0,0.5202,1.634734,0,0,0,0,0,0,0,0.06526577,0.06200248,0.4876554,4.114799,0.06200248,0,0.06200248,5.596202,93.26985,0.2151669,1.798208,0,1.7,4.114799
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.713451,1.713451,1.7,0,0.5202,1.713451,0,0,0,0,0,0.01415858,0.01345065,0,0,0.4256529,4.170601,0,0.01415858,-0.01415858,5.581278,93.02111,0.2151669,1.884796,0,1.7,4.170601
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.2255193,0.2255193,0,0,0,0.2255193,0,0,2.775558E-17,0,0,0.2373887,0.2255193,0,0,0.4413847,4.156443,0,0.2373887,-0.2373887,5.331048,88.85062,0.2151669,0.2480712,0,0,4.156443
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.748063,0.748063,0,0,0,0.748063,0,0,0,0,0,0.7874347,0.748063,0,0,0.7051499,3.919054,0,0.7874347,-0.7874347,4.501019,75.01683,0.2151669,0.8228692,0,0,3.919054
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.2564933,0.2564933,0,0,0,0.2564933,0,0,0,0,0,0.269993,0.2564933,0,0,1.580077,3.131619,0,0.269993,-0.269993,4.216422,70.27355,0.2151669,0.2821427,0,0,3.131619
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.357175,0.357175,0,0,0,0.357175,0,0,5.551115E-17,0,0,0.3759737,0.357175,0,0,1.88007,2.861626,0,0.3759737,-0.3759737,3.82011,63.66838,0.2151669,0.3928925,0,0,2.861626
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.2473095,0.2473095,0,0,0,0.2473095,0,0,2.775558E-17,0,0,0.2603258,0.2473095,0,0,2.297818,2.485653,0,0.2603258,-0.2603258,3.545703,59.09493,0.2151669,0.2720405,0,0,2.485653
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.587069,2.225327,0,0,0,3.545703,59.09493,0.2151669,0,0,0,2.225327
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.2618864,0.2618864,0,0,0,0.2618864,0,0,5.551115E-17,0,0,0.2756699,0.2618864,0,0,2.587069,2.225327,0,0.2756699,-0.2756699,3.255121,54.25191,0.2151669,0.2880751,0,0,2.225327
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.3171961,0.3171961,0,0,0,0.3171961,0,0,0,0,0,0.3338906,0.3171961,0,0,2.893369,1.949657,0,0.3338906,-0.3338906,2.90317,48.38606,0.2151669,0.3489157,0,0,1.949657
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.3649802,0.3649802,0,0,0,0.3649802,0,0,0,0,0,0.3841897,0.3649802,0,0,3.264359,1.615766,0,0.3841897,-0.3841897,2.498198,41.63655,0.2151669,0.4014782,0,0,1.615766
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.2506632,0.2506632,0,0,0,0.2506632,0,0,5.551115E-17,0,0,0.263856,0.2506632,0,0,3.691236,1.231577,0,0.263856,-0.263856,2.220069,37.00108,0.2151669,0.2757295,0,0,1.231577
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.1861804,0.1861804,0,0,0,0.1861804,0,0,0,0,0,0.1959794,0.1861804,0,0,3.984409,0.9677206,0,0.1959794,-0.1959794,2.013489,33.55808,0.2151669,0.2047985,0,0,0.9677206
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,4.268163,2.843024,1.7,0,0.5202,2.843024,15.17546,0,1.425139,2.179851,0.431442,1.203183,1.143024,0,0,4.202164,0.7717412,0,0.7717412,-0.7717412,1.200002,20,0.2151669,4.694979,0.3451536,1.7,1.203183
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,2.680472,2.427014,1.7,0,0.5202,2.427014,31.53168,0,0.2534572,1.103116,0.7652783,0.7652783,0.7270144,0,0,5.059654,0,0,0,0,1.200002,20,0.2151669,2.948519,0.6122227,1.7,0.7652783
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,1.27265,1.27265,1.7,0,0.5202,1.27265,90.39356,0,0,0,1.150394,0,0,0.4273495,0.4059821,5.059654,0,1.556376,0,1.556376,2.676511,44.60842,0.2151942,1.399915,0.9203153,1.7,1.150394
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.472078,0,0,1.452632,1.38,3.503278,1.400739,2.852078,0,2.852078,5.38223,89.70364,0.2150356,0,1.177663,1.7,2.872817
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,3.398608,3.08,1.7,0,0.5202,3.08,52.94722,0,0.318608,0.6584688,1.630774,1.452632,1.38,0,0,0.6511998,3.967609,0.1781429,0,0.1781429,5.551231,92.52033,0.2150155,3.738469,1.30462,1.7,5.598383
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.8608906,0.8608906,0,0,0,0.8608906,214.237,0.4650886,0,0,1.844346,0.9062006,0.8608906,0,0,0.4730569,4.127938,0.4730569,0,0.4730569,6.000012,100,0.2149622,0.9469796,1.475477,0,5.972284
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,1.700794,1.700794,0.425,0,0.172125,1.700794,107.4929,0.4852923,0,0,1.828234,1.342941,1.275794,0,0,0,4.553689,0,0,0,6.000012,100,0.2149622,1.870874,1.462587,1.7,6.381923
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,1.869565,1.869565,0.4895645,0,0.1897511,1.869565,80.30594,0.0487398,0,0,1.501371,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2149622,2.056521,1.201097,1.7,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,3.039786,3.039786,1.7,0,0.5202,3.039786,40.05082,0,0,0.2637649,1.217459,1.410301,1.339786,0,0,0,4.553689,0,0.1928419,-0.1928419,5.796739,96.61212,0.2149622,3.343765,0.9739676,1.7,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,1.111621,1.111621,0,0,0,1.111621,64.75549,0,0,0,0.719836,1.170128,1.111621,0,0,0.2142688,4.360847,0,0.450292,-0.450292,5.322089,88.70131,0.2149622,1.222784,0.5758688,0,5.080683
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,0,0,0,0,0,0,0,0.2282083,0,0,0,0,0.7145932,3.910555,0.2282083,0,0.2282083,5.538587,92.30959,0.2149364,0,0.1825666,0,4.138763
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4863849,4.115942,0,0,0,5.538587,92.30959,0.2149364,0,0,0,4.115942
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.210093,1.210093,0,0,0,1.210093,0,0,2.220446E-16,0,0,1.273783,1.210093,0,0,0.4863849,4.115942,0,1.273783,-1.273783,4.195902,69.93156,0.2149364,1.331103,0,0,4.115942
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.901699,2.84216,0,0,0,4.195902,69.93156,0.2149364,0,0,0,2.84216
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.901699,2.84216,0,0,0,4.195902,69.93156,0.2149364,0,0,0,2.84216
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.2707376,0.2707376,0,0,0,0.2707376,0,0,0,0,0,0.284987,0.2707376,0,0,1.901699,2.84216,0,0.284987,-0.284987,3.895499,64.92486,0.2149364,0.2978114,0,0,2.84216
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.3588817,0.3588817,0,0,0,0.3588817,0,0,5.551115E-17,0,0,0.3777703,0.3588817,0,0,2.218351,2.557173,0,0.3777703,-0.3777703,3.497295,58.28813,0.2149364,0.3947699,0,0,2.557173
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.5793422,0.5793422,0,0,0,0.5793422,0,0,1.110223E-16,0,0,0.6098338,0.5793422,0,0,2.638096,2.179403,0,0.6098338,-0.6098338,2.854473,47.57446,0.2149364,0.6372764,0,0,2.179403
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.2165904,0.2165904,0,0,0,0.2165904,0,0,2.775558E-17,0,0,0.2279899,0.2165904,0,0,3.315689,1.569569,0,0.2279899,-0.2279899,2.614151,43.56909,0.2149364,0.2382494,0,0,1.569569
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.569011,1.341579,0,0,0,2.614151,43.56909,0.2149364,0,0,0,1.341579
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1267929,0.1267929,0,0,0,0.1267929,0,0,0,0,0,0.1334662,0.1267929,0,0,3.569011,1.341579,0,0.1334662,-0.1334662,2.473465,41.22433,0.2149364,0.1394722,0,0,1.341579
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.717307,1.208113,0,0,0,2.473465,41.22433,0.2149364,0,0,0,1.208113
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.2999304,0.2999304,0,0,0,0.2999304,0,0,5.551115E-17,0,0,0.3157162,0.2999304,0,0,3.717307,1.208113,0,0.3157162,-0.3157162,2.140671,35.67778,0.2149364,0.3299234,0,0,1.208113
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.2261679,0.2261679,0,0,0,0.2261679,0,0,0,0,0,0.2380715,0.2261679,0,0,4.068103,0.8923966,0,0.2380715,-0.2380715,1.889722,31.4953,0.2149364,0.2487848,0,0,0.8923966
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,2.503143,2.503143,1.7,0,0.5202,2.503143,15.07726,0,0,0.3601412,0.3774054,0.8454133,0.8031427,0,0,4.332626,0.654325,0,0.468008,-0.468008,1.396398,23.27325,0.2149364,2.753457,0.3019243,1.7,1.03173
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.9967175,0.9967175,1.7,0,0.5202,0.9967175,89.69125,0,0,0,0.8939682,0,0,0.7032826,0.6681184,4.852635,0.1863171,1.562087,0,1.562087,2.878323,47.97196,0.2149632,1.096389,0.7151746,1.7,1.080285
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.7607071,0.7607071,1.7,0,0.5202,0.7607071,137.0883,-1.110223E-16,0,0,1.042841,0,0,0.9392929,0.8923283,3.290549,1.592195,1.935169,0,1.935169,4.714186,78.5696,0.2149478,0.8367778,0.8342725,1.7,2.635036
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.7206531,0.7206531,0.7060266,0,0.2488452,0.7206531,190.213,0,0,0,1.370776,0.01539636,0.01462654,0,0,1.35538,3.333847,1.35538,0,1.35538,6.000012,100,0.21484,0.7927184,1.096621,1.7,4.704623
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.2889108,0.2889108,0,0,0,0.2889108,585.0721,1.38622,0,0,1.690336,0.3041166,0.2889108,0,0,0,4.553689,0,0,0,6.000012,100,0.21484,0.3178019,1.352269,0,6.244025
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.79532,0,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.21484,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.4699854,0.4699854,0,0,0,0.4699854,396.4507,1.368539,0,0,1.86326,0.4947215,0.4699854,0,0,0,4.553689,0,0,0,6.000012,100,0.21484,0.5169839,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.905498,0.905498,0,0,0,0.905498,172.6342,0.6100432,0,0,1.563199,0.9531558,0.905498,0,0,0,4.553689,0,0,0,6.000012,100,0.21484,0.9960478,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,3.865571,3.08,1.7,0,0.5202,3.08,38.70993,2.220446E-16,0.7855712,1.172128,1.192266,1.452632,1.38,0,0,0,4.553689,0,0.2603658,-0.2603658,5.725562,95.42585,0.21484,4.252128,0.9538126,1.7,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,2.257717,2.257717,1.7,0,0.5202,2.257717,36.00417,0,0,0,0.8128724,0.5870708,0.5577173,0,0,0.2892954,4.293323,0.2258016,0,0.2258016,5.939776,98.99608,0.2148487,2.483489,0.6502979,1.7,5.106195
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,0,0,0,0,0.2820086,0,0,0.3455024,0,0,0,0,0.0634938,4.496544,0.0634938,0,0.0634938,6.000012,100,0.2148415,0,0.2764019,0,4.842047
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,3.707833,3.08,1.7,0,0.5202,3.08,0,0,0.6278325,0.9986158,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2148415,4.078616,0,1.7,4.553689
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.306798,1.306798,1.7,0,0.5202,1.306798,0,0,0,0,0,0,0,0.3932022,0.3735421,1.614035,3.101057,0.3735421,0,0.3735421,4.823177,80.38612,0.2148619,1.437478,0,1.7,3.101057
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.6160466,0.6160466,0,0,0,0.6160466,0,0,0,0,0,0.6484701,0.6160466,0,0,1.240493,3.437245,0,0.6484701,-0.6484701,4.139629,68.99369,0.2148619,0.6776512,0,0,3.437245
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,3.154494,3.08,1.7,0,0.5202,3.08,0,0,0.07449422,0.3899436,0,1.452632,1.38,0,0,1.961015,2.788775,0,1.452632,-1.452632,2.608421,43.4736,0.2148619,3.469944,0,1.7,2.788775
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.5484805,0.5484805,1.7,0,0.5202,0.5484805,0,0,0,0,0,0,0,1.15152,1.093943,3.57505,1.336144,1.093943,0,1.093943,3.646227,60.77034,0.2149217,0.6033285,0,1.7,1.336144
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1388467,0.1388467,1.591478,0,0.4905736,0.1388467,0,0,0,0,0,0,0,1.452632,1.38,2.481107,2.320693,1.38,0,1.38,4.95541,82.59,0.2149516,0.1527314,0,1.7,2.320693
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1638208,0.1638208,0,0,0,0.1638208,0,0,2.775558E-17,0,0,0.172443,0.1638208,0,0,1.101107,3.562693,0,0.172443,-0.172443,4.77364,79.5605,0.2149516,0.1802029,0,0,3.562693
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.7440434,0.7440434,0,0,0,0.7440434,0,0,1.110223E-16,0,0,0.7832036,0.7440434,0,0,1.29271,3.39025,0,0.7832036,-0.7832036,3.94807,65.80104,0.2149516,0.8184478,0,0,3.39025
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.1280276,0.1280276,0,0,0,0.1280276,0,0,2.775558E-17,0,0,0.1347659,0.1280276,0,0,2.162936,2.607046,0,0.1347659,-0.1347659,3.806015,63.43345,0.2149516,0.1408304,0,0,2.607046
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.1898714,0.1898714,0,0,0,0.1898714,0,0,2.775558E-17,0,0,0.1998647,0.1898714,0,0,2.312676,2.47228,0,0.1998647,-0.1998647,3.595339,59.92219,0.2149516,0.2088586,0,0,2.47228
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.251264,0.251264,0,0,0,0.251264,0,0,0,0,0,0.2644884,0.251264,0,0,2.534748,2.272416,0,0.2644884,-0.2644884,3.316544,55.27562,0.2149516,0.2763904,0,0,2.272416
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.4542753,0.4542753,0,0,0,0.4542753,0,0,0,0,0,0.4781845,0.4542753,0,0,2.828624,2.007927,0,0.4781845,-0.4781845,2.812493,46.87479,0.2149516,0.4997028,0,0,2.007927
