Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.09644568,0.09644568,0,0,0,0.09644568,0,0,0,0,0,0.1015218,0.09644568,0,0,3.35994,1.529743,0,0.1015218,-0.1015218,2.705479,45.09123,0.2149516,0.1060902,0,0,1.529743
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,2.255197,2.255197,1.7,0,0.5202,2.255197,18.79201,0,0,0,0.4237969,0.5844181,0.5551972,0,0,3.472742,1.428221,0,0.1606212,-0.1606212,2.53617,42.26941,0.2149516,2.480717,0.3390375,1.7,1.852018
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.9983038,0.9983038,1.7,0,0.5202,0.9983038,91.22426,0,0,0,0.9106953,0,0,0.7016962,0.6666114,3.65121,1.2676,1.577307,0,1.577307,4.032534,67.20877,0.2149765,1.098134,0.7285562,1.7,2.178295
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0.7289104,0,0.2550926,0,0,0,0,0,1.381439,0,0,0.7289104,0.6924649,2.073904,2.687176,2.073904,0,2.073904,6.000012,100,0.2147921,0,1.105151,1.7,4.068614
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,1.121044,1.121044,0,0,0,1.121044,141.9125,0.4108548,0,0,1.590901,1.180046,1.121044,0,0,0,4.553689,0,0,0,6.000012,100,0.2147921,1.233148,1.272721,0,6.14459
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147921,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.9848504,0.9848504,0,0,0,0.9848504,205.3872,0.9860719,0,0,2.022757,1.036685,0.9848504,0,0,0,4.553689,0,0,0,6.000012,100,0.2147921,1.083335,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,1.337379,1.337379,0.425,0,0.172125,1.337379,129.2157,0.7677041,0,0,1.728103,0.9603987,0.9123788,0,0,0,4.553689,0,0,0,6.000012,100,0.2147921,1.471117,1.382482,1.7,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,1.346424,1.346424,0.425,0,0.172125,1.346424,106.3134,0.4615098,0,0,1.43143,0.9699201,0.9214241,0,0,0,4.553689,0,0,0,6.000012,100,0.2147921,1.481066,1.145144,1.7,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,1.751697,1.751697,0.6006925,0,0.2200891,1.751697,69.16628,0,0,0,1.211584,1.211584,1.151005,0,0,0,4.553689,0,0,0,6.000012,100,0.2147921,1.926867,0.9692671,1.7,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,2.002275,2.002275,1.184589,0,0.3794927,2.002275,42.98724,1.110223E-16,0,0,0.8607228,0.8607228,0.8176866,0,0,0,4.553689,0,0,0,6.000012,100,0.2147921,2.202503,0.6885782,1.7,5.414412
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,2.036419,2.036419,1.637174,0,0.5030485,2.036419,20.63708,5.551115E-17,0,0,0.4202574,0.4202574,0.3992445,0,0,0,4.553689,0,0,0,6.000012,100,0.2147921,2.240061,0.3362059,1.7,4.973946
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147921,0,0,0,4.553689
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.31581,1.31581,1.31581,0,0.4153162,1.31581,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147921,1.447391,0,1.7,4.553689
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.2471299,0.2471299,0,0,0,0.2471299,0,0,5.551115E-17,0,0,0.2601368,0.2471299,0,0,0,4.553689,0,0.2601368,-0.2601368,5.725804,95.42987,0.2147921,0.2718429,0,0,4.553689
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,4.234802,3.08,1.7,0,0.5202,3.08,0,0,1.154802,1.578282,0,1.452632,1.38,0,0,0.2890409,4.293552,0,1.452632,-1.452632,4.194596,69.90979,0.2147921,4.658282,0,1.7,4.293552
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.02207967,0.02207967,1.474711,0,0.4586962,0.02207967,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.903076,2.840921,1.38,0,1.38,5.503778,91.72946,0.2148035,0.02428764,0,1.7,2.840921
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1692173,0.1692173,0,0,0,0.1692173,0,0,0,0,0,0.1781235,0.1692173,0,0,0.5230759,4.082921,0,0.1781235,-0.1781235,5.31602,88.60015,0.2148035,0.1861391,0,0,4.082921
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.720991,3.904797,0,0,0,5.31602,88.60015,0.2148035,0,0,0,3.904797
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.5318123,0.5318123,0,0,0,0.5318123,0,0,0,0,0,0.5598025,0.5318123,0,0,0.720991,3.904797,0,0.5598025,-0.5598025,4.725936,78.76545,0.2148035,0.5849935,0,0,3.904797
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.5201505,0.5201505,0,0,0,0.5201505,0,0,1.110223E-16,0,0,0.5475268,0.5201505,0,0,1.342994,3.344995,0,0.5475268,-0.5475268,4.148792,69.1464,0.2148035,0.5721655,0,0,3.344995
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.951357,2.797468,0,0,0,4.148792,69.1464,0.2148035,0,0,0,2.797468
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.1977146,0.1977146,0,0,0,0.1977146,0,0,0,0,0,0.2081207,0.1977146,0,0,1.951357,2.797468,0,0.2081207,-0.2081207,3.929414,65.4901,0.2148035,0.2174861,0,0,2.797468
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.02737075,0.02737075,0,0,0,0.02737075,0,0,3.469447E-18,0,0,0.02881132,0.02737075,0,0,2.182602,2.589347,0,0.02881132,-0.02881132,3.899044,64.98394,0.2148035,0.03010783,0,0,2.589347
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.4184549,0.4184549,0,0,0,0.4184549,0,0,5.551115E-17,0,0,0.4404788,0.4184549,0,0,2.214615,2.560536,0,0.4404788,-0.4404788,3.434739,57.24553,0.2148035,0.4603004,0,0,2.560536
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.8825388,0.8825388,0,0,0,0.8825388,46.68813,0,1.110223E-16,0,0.4120409,0.9289882,0.8825388,0,0,2.704036,2.120057,0,0.5169473,-0.5169473,2.889828,48.16371,0.2148035,0.9707927,0.3296327,0,2.532098
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,3.278421,1.60311,0.8348834,0,0.8348834,3.681868,61.36435,0.2147101,0,0.6679067,0,2.437993
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.7961948,0.7961948,0,0,0,0.7961948,173.9239,0,0,0,1.384773,0.8380998,0.7961948,0,0,2.443538,2.354505,0.5466729,0,0.5466729,4.200488,70.00799,0.214649,0.8758143,1.107818,0,3.739277
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,2.698572,2.698572,1.7,0,0.5202,2.698572,63.77386,0,0,0,1.720983,1.051128,0.9985719,0,0,1.896865,2.84651,0.6698551,0,0.6698551,4.835968,80.5993,0.2146344,2.968429,1.376787,1.7,4.567494
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,1.071077,1.071077,0,0,0,1.071077,179.097,0,0,0,1.918267,1.12745,1.071077,0,0,1.22701,3.44938,0.7908177,0,0.7908177,5.586204,93.10321,0.2145461,1.178185,1.534614,0,5.367647
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,1.637621,1.637621,0.425,0,0.172125,1.637621,120.8358,0.2661977,0,0,1.978833,1.276443,1.212621,0,0,0.4361922,4.161116,0.4361922,0,0.4361922,6.000012,100,0.2144974,1.801383,1.583066,1.7,6.139949
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.7371013,0.7371013,0,0,0,0.7371013,256.5049,1.114805,0,0,1.890701,0.7758961,0.7371013,0,0,0,4.553689,0,0,0,6.000012,100,0.2144974,0.8108114,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,0,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144974,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,1.694127,1.694127,0.425,0,0.172125,1.694127,80.23444,0.02335019,0,0,1.359273,1.335923,1.269127,0,0,0,4.553689,0,0,0,6.000012,100,0.2144974,1.863539,1.087418,1.7,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,1.108911,1.108911,0,0,0,1.108911,80.06087,0,0,0,0.8878039,1.167275,1.108911,0,0,0,4.553689,0,0.2794709,-0.2794709,5.705424,95.09021,0.2144974,1.219802,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,1.857883,1.857883,1.7,0,0.5202,1.857883,19.38406,0,0,0,0.3601331,0.1661925,0.1578829,0,0,0.3105232,4.274218,0.1939406,0,0.1939406,5.889412,98.15667,0.2145048,2.043671,0.2881065,1.7,4.634351
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1165826,4.448765,0,0,0,5.889412,98.15667,0.2145048,0,0,0,4.448765
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,1.177794,1.177794,0,0,0,1.177794,0,0,2.220446E-16,0,0,1.239784,1.177794,0,0,0.1165826,4.448765,0,1.239784,-1.239784,4.582565,76.37594,0.2145048,1.295574,0,0,4.448765
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.6259839,0.6259839,0,0,0,0.6259839,0,0,1.110223E-16,0,0,0.6589304,0.6259839,0,0,1.49412,3.208981,0,0.6589304,-0.6589304,3.887992,64.79974,0.2145048,0.6885822,0,0,3.208981
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,1.05003,1.05003,0,0,0,1.05003,0,0,2.220446E-16,0,0,1.105295,1.05003,0,0,2.226265,2.550051,0,1.105295,-1.105295,2.722908,45.38172,0.2145048,1.155033,0,0,2.550051
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.4668528,0.4668528,0,0,0,0.4668528,0,0,0,0,0,0.491424,0.4668528,0,0,3.45437,1.444756,0,0.491424,-0.491424,2.204902,36.74829,0.2145048,0.5135381,0,0,1.444756
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.294622,0.294622,0,0,0,0.294622,0,0,5.551115E-17,0,0,0.3101284,0.294622,0,0,4.000397,0.9533316,0,0.3101284,-0.3101284,1.877998,31.29991,0.2145048,0.3240842,0,0,0.9533316
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.1864193,0.1864193,0,0,0,0.1864193,0,0,0,0,0,0.1962308,0.1864193,0,0,4.344984,0.6432033,0,0.1962308,-0.1962308,1.671153,27.85249,0.2145048,0.2050612,0,0,0.6432033
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.563018,0.4469724,0,0,0,1.671153,27.85249,0.2145048,0,0,0,0.4469724
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.563018,0.4469724,0,0,0,1.671153,27.85249,0.2145048,0,0,0,0.4469724
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.2861264,0.2861264,0,0,0,0.2861264,0,0,5.551115E-17,0,0,0.3011857,0.2861264,0,0,4.563018,0.4469724,0,0.3011857,-0.3011857,1.353675,22.56121,0.2145048,0.3147391,0,0,0.4469724
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.1440078,0.1440078,1.596639,0,0.4919825,0.1440078,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.897669,0.1457867,1.38,0,1.38,2.662858,44.38088,0.2145357,0.1584086,0,1.7,0.1457867
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.3593108,0.3593108,1.7,0,0.5202,0.3593108,0,0,0,0,0,0,0,1.340689,1.273655,3.517669,1.387787,1.273655,0,1.273655,3.871153,64.51909,0.2145946,0.3952419,0,1.7,1.387787
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.3777326,0.3777326,1.7,0,0.5202,0.3777326,0,0,0,0,0,0,0,1.322267,1.256154,2.244015,2.534076,1.256154,0,1.256154,5.062845,84.38058,0.2146555,0.4155059,0,1.7,2.534076
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,1.407421,1.407421,1.7,0,0.5202,1.407421,22.60554,0,0,0,0.3181552,0,0,0.2925785,0.2779496,0.9878604,3.664615,0.5961047,0,0.5961047,5.62836,93.80581,0.2146827,1.548164,0.2545241,1.7,3.98277
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.7341839,0.7341839,0,0,0,0.7341839,101.3365,0,0,0,0.7439964,0.7728252,0.7341839,0,0,0.3917556,4.201109,0,0.02882873,-0.02882873,5.597972,93.29935,0.2146827,0.8076023,0.5951971,0,4.945105
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.935855,1.935855,1.317948,0,0.4158999,1.935855,55.49051,1.110223E-16,0,0,1.074216,0.6504281,0.6179067,0,0,0.4237876,4.17228,0.4237876,0,0.4237876,6.000012,100,0.2146989,2.12944,0.8593726,1.7,5.246496
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.8154808,0.8154808,0,0,0,0.8154808,141.6734,0.2969185,0,0,1.155319,0.8584008,0.8154808,0,0,0,4.553689,0,0,0,6.000012,100,0.2146989,0.8970289,0.9242555,0,5.709008
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.6703308,0.6703308,0,0,0,0.6703308,170.4305,0.4368367,0,0,1.142448,0.7056113,0.6703308,0,0,0,4.553689,0,0,0,6.000012,100,0.2146989,0.7373638,0.9139584,0,5.696137
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,1.369489,0,0,1.369489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146989,0,1.095591,0,5.923178
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,1.508668,1.508668,0.425,0,0.172125,1.508668,94.25048,0.2812237,0,0,1.421927,1.140703,1.083668,0,0,0,4.553689,0,0,0,6.000012,100,0.2146989,1.659535,1.137542,1.7,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,1.020075,1.020075,0,0,0,1.020075,101.2908,0,0,0,1.033242,1.073763,1.020075,0,0,0,4.553689,0,0.04052058,-0.04052058,5.9573,99.28812,0.2146989,1.122082,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,3.077809,3.077809,1.7,0,0.5202,3.077809,24.01662,0,0,0.3055898,0.7391859,1.450325,1.377809,0,0,0.04502287,4.513168,0,0.7111394,-0.7111394,5.207693,86.79471,0.2146989,3.38559,0.5913486,1.7,5.252354
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,2.337235,2.337235,1.7,0,0.5202,2.337235,19.54334,0,0,0,0.4567739,0.6707736,0.6372349,0,0,0.8351777,3.802029,0,0.2139997,-0.2139997,4.982117,83.03513,0.2146989,2.570958,0.3654191,1.7,4.258803
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,0,0,0,0,0,0,0,0.322222,0,0,0,0,1.072955,3.588029,0.322222,0,0.322222,5.287804,88.12989,0.214663,0,0.2577776,0,3.910251
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.7006408,0.7006408,0,0,0,0.7006408,0,0,0,0,0,0.7375166,0.7006408,0,0,0.7507331,3.878029,0,0.7375166,-0.7375166,4.510393,75.17307,0.214663,0.7707049,0,0,3.878029
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.5859371,0.5859371,0,0,0,0.5859371,0,0,0,0,0,0.6167759,0.5859371,0,0,1.570196,3.140512,0,0.6167759,-0.6167759,3.860254,64.33744,0.214663,0.6445308,0,0,3.140512
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,1.973218,1.973218,1.7,0,0.5202,1.973218,0,0,0,0,0,0.2875983,0.2732184,0,0,2.255503,2.523736,0,0.2875983,-0.2875983,3.557099,59.28487,0.214663,2.17054,0,1.7,2.523736
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.6228672,0.6228672,1.7,0,0.5202,0.6228672,0,0,0,0,0,0,0,1.077133,1.023276,2.575056,2.236138,1.023276,0,1.023276,4.527864,75.46425,0.2147185,0.6851539,0,1.7,2.236138
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.0757868,0.0757868,1.528418,0,0.4733582,0.0757868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.55178,3.157087,1.38,0,1.38,5.837047,97.28392,0.2147384,0.08336549,0,1.7,3.157087
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.1850832,0.1850832,0,0,0,0.1850832,0,0,2.775558E-17,0,0,0.1948244,0.1850832,0,0,0.1717801,4.399087,0,0.1948244,-0.1948244,5.631684,93.86121,0.2147384,0.2035915,0,0,4.399087
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.5889131,0.5889131,0,0,0,0.5889131,0,0,1.110223E-16,0,0,0.6199085,0.5889131,0,0,0.3882517,4.204262,0,0.6199085,-0.6199085,4.978243,82.97055,0.2147384,0.6478044,0,0,4.204262
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.077039,3.584354,0,0,0,4.978243,82.97055,0.2147384,0,0,0,3.584354
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.5448415,0.5448415,0,0,0,0.5448415,0,0,0,0,0,0.5735173,0.5448415,0,0,1.077039,3.584354,0,0.5735173,-0.5735173,4.373703,72.89491,0.2147384,0.5993256,0,0,3.584354
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.2501455,0.2501455,0,0,0,0.2501455,0,0,5.551115E-17,0,0,0.2633111,0.2501455,0,0,1.71428,3.010837,0,0.2633111,-0.2633111,4.096148,68.269,0.2147384,0.27516,0,0,3.010837
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.006848,2.747525,0,0,0,4.096148,68.269,0.2147384,0,0,0,2.747525
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.7692407,0.7692407,0,0,0,0.7692407,0,0,1.110223E-16,0,0,0.809727,0.7692407,0,0,2.006848,2.747525,0,0.809727,-0.809727,3.242621,54.04358,0.2147384,0.8461648,0,0,2.747525
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.7675512,0.7675512,0,0,0,0.7675512,0,0,1.110223E-16,0,0,0.8079486,0.7675512,0,0,2.906545,1.937799,0,0.8079486,-0.8079486,2.390969,39.8494,0.2147384,0.8443063,0,0,1.937799
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,0,0,0,0,0,0,0,0,0.388098,0,0,0,0,3.804265,1.12985,0.388098,0,0.388098,2.759151,45.98576,0.2146952,0,0.3104784,0,1.517948
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,2.688714,2.688714,1.7,0,0.5202,2.688714,32.021,4.440892E-16,0,0,0.8609529,1.040752,0.9887139,0,0,3.416168,1.479138,0,0.1797986,-0.1797986,2.569627,42.82702,0.2146952,2.957585,0.6887624,1.7,2.340091
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.7070339,0.7070339,1.7,0,0.5202,0.7070339,174.2956,0,0,0,1.232329,0,0,0.9929661,0.9433178,3.615944,1.29934,2.175647,0,2.175647,4.633626,77.22694,0.2146536,0.7777373,0.9858631,1.7,2.531668
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.5287233,0.5287233,0.5440016,0,0.2046124,0.5287233,269.3687,0,0,0,1.424215,0,0,0.01527833,0.01451441,1.440297,3.257421,1.438729,0,1.438729,5.998525,99.9752,0.2145126,0.5815956,1.139372,1.7,4.681636
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,1.108062,1.108062,0,0,0,1.108062,169.1479,0.7063151,0,0,1.874264,1.166381,1.108062,0,0,0.001568039,4.552278,0.001568039,0,0.001568039,6.000012,100,0.2145124,1.218868,1.499412,0,6.426542
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,2.345814,2.345814,0.9658143,0,0.3197673,2.345814,79.73714,0.4178538,0,0,1.870485,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2145124,2.580396,1.496388,1.7,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145124,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,2.463714,2.463714,1.194427,0,0.3821787,2.463714,54.23077,0,0,0,1.336091,1.336091,1.269287,0,0,0,4.553689,0,0,0,6.000012,100,0.2145124,2.710086,1.068873,1.7,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,1.001888,1.001888,0,0,0,1.001888,133.8264,0.286172,0,0,1.340791,1.054619,1.001888,0,0,0,4.553689,0,0,0,6.000012,100,0.2145124,1.102077,1.072633,0,5.89448
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,1.39291,1.39291,0.7424726,0,0.258795,1.39291,49.15398,1.110223E-16,0,0,0.6846704,0.6846704,0.6504369,0,0,0,4.553689,0,0,0,6.000012,100,0.2145124,1.5322,0.5477363,1.7,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.838279,1.838279,1.620592,0,0.4985215,1.838279,12.4652,0,0,0,0.2291452,0.2291452,0.217688,0,0,0,4.553689,0,0,0,6.000012,100,0.2145124,2.022108,0.1833162,1.7,4.782834
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.732061,1.732061,1.7,0,0.5202,1.732061,0,0,0,0,0,0.03374848,0.03206105,0,0,0,4.553689,0,0.03374848,-0.03374848,5.964438,99.4071,0.2145124,1.905267,0,1.7,4.553689
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.05813389,0.05813389,0,0,0,0.05813389,0,0,0,0,0,0.06119356,0.05813389,0,0,0.03749831,4.51994,0,0.06119356,-0.06119356,5.899934,98.33204,0.2145124,0.06394728,0,0,4.51994
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,2.409256,2.409256,1.7,0,0.5202,2.409256,0,0,0,0,0,0.7465851,0.7092559,0,0,0.1054912,4.458747,0,0.7465851,-0.7465851,5.112965,85.2159,0.2145124,2.650182,0,1.7,4.458747
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.70391,1.70391,1.7,0,0.5202,1.70391,0,0,0,0,0,0.004115309,0.003909543,0,0,0.9350302,3.712162,0,0.004115309,-0.004115309,5.108626,85.14361,0.2145124,1.8743,0,1.7,3.712162
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.197854,0.197854,0,0,0,0.197854,0,0,2.775558E-17,0,0,0.2082674,0.197854,0,0,0.9396028,3.708046,0,0.2082674,-0.2082674,4.889093,81.48473,0.2145124,0.2176394,0,0,3.708046
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.5224718,0.5224718,0,0,0,0.5224718,0,0,0,0,0,0.5499703,0.5224718,0,0,1.171011,3.499779,0,0.5499703,-0.5499703,4.309374,71.82275,0.2145124,0.574719,0,0,3.499779
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.4550672,0.4550672,0,0,0,0.4550672,0,0,0,0,0,0.4790181,0.4550672,0,0,1.782089,2.949809,0,0.4790181,-0.4790181,3.804445,63.40728,0.2145124,0.5005739,0,0,2.949809
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.4128982,0.4128982,0,0,0,0.4128982,0,0,5.551115E-17,0,0,0.4346296,0.4128982,0,0,2.314331,2.470791,0,0.4346296,-0.4346296,3.346305,55.77163,0.2145124,0.454188,0,0,2.470791
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.2056553,0.2056553,0,0,0,0.2056553,0,0,2.775558E-17,0,0,0.2164793,0.2056553,0,0,2.797253,2.036161,0,0.2164793,-0.2164793,3.118115,51.96849,0.2145124,0.2262208,0,0,2.036161
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.3507182,0.3507182,0,0,0,0.3507182,0,0,0,0,0,0.369177,0.3507182,0,0,3.037786,1.819682,0,0.369177,-0.369177,2.728969,45.48272,0.2145124,0.38579,0,0,1.819682
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.349157,0.349157,0,0,0,0.349157,0,0,5.551115E-17,0,0,0.3675337,0.349157,0,0,3.447983,1.450505,0,0.3675337,-0.3675337,2.341554,39.02583,0.2145124,0.3840727,0,0,1.450505
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1730473,0.1730473,0,0,0,0.1730473,0,0,0,0,0,0.1821551,0.1730473,0,0,3.856353,1.082971,0,0.1821551,-0.1821551,2.149546,35.82569,0.2145124,0.190352,0,0,1.082971
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.058748,0.900816,0,0,0,2.149546,35.82569,0.2145124,0,0,0,0.900816
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,1.439297,1.439297,1.7,0,0.5202,1.439297,29.3391,0,0,0,0.4222768,0,0,0.2607028,0.2476676,4.058748,0.900816,0.6699445,0,0.6699445,2.785111,46.41842,0.2145419,1.583227,0.3378215,1.7,1.323093
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.80011,1.80011,1.7,0,0.5202,1.80011,52.3273,0,0,0,0.941949,0.1053789,0.1001099,0,0,3.388803,1.503766,0.8365701,0,0.8365701,3.578751,59.64573,0.2145738,1.980121,0.7535592,1.7,2.445715
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.9748428,0.9748428,1.7,0,0.5202,0.9748428,131.7213,0,0,0,1.284076,0,0,0.7251571,0.6888993,2.552233,2.256679,1.972975,0,1.972975,5.45048,90.84115,0.2145549,1.072327,1.027261,1.7,3.540755
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.05932886,0.05932886,0,0,0,0.05932886,2927.165,1.094944,0,0,1.736654,0.06245143,0.05932886,0,0,0.5792578,4.032357,0.5792578,0,0.5792578,6.000012,100,0.2144907,0.06526175,1.389323,0,5.769011
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,1.631837,1.631837,0.425,0,0.172125,1.631837,108.1589,0.4946226,0,0,1.764978,1.270355,1.206837,0,0,0,4.553689,0,0,0,6.000012,100,0.2144907,1.795021,1.411982,1.7,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144907,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.9305977,0.9305977,0,0,0,0.9305977,198.11,0.8640302,0,0,1.843607,0.9795766,0.9305977,0,0,0,4.553689,0,0,0,6.000012,100,0.2144907,1.023658,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.4931181,0.4931181,0,0,0,0.4931181,317.0322,1.044271,0,0,1.563343,0.5190716,0.4931181,0,0,0,4.553689,0,0,0,6.000012,100,0.2144907,0.5424299,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,0,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144907,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,3.031492,3.031492,1.7,0,0.5202,3.031492,26.7886,0,0,0.2546418,0.8120943,1.401571,1.331493,0,0,0,4.553689,0,0.5894767,-0.5894767,5.378649,89.64397,0.2144907,3.334642,0.6496755,1.7,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,1.358215,1.358215,1.626725,0,0.500196,1.358215,27.41332,0,0,0,0.3723319,0,0,0.2685101,0.2550846,0.6549742,3.964212,0.6274166,0,0.6274166,5.973868,99.56428,0.2145187,1.494037,0.2978655,1.7,4.336544
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.5074486,0.5074486,0,0,0,0.5074486,0,0,1.110223E-16,0,0,0.5341563,0.5074486,0,0,0.02755762,4.528887,0,0.5341563,-0.5341563,5.410818,90.18012,0.2145187,0.5581934,0,0,4.528887
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.571803,1.571803,1.7,0,0.5202,1.571803,0,0,0,0,0,0,0,0.128197,0.1217872,0.6210647,3.994731,0.1217872,0,0.1217872,5.526356,92.10574,0.2145253,1.728983,0,1.7,3.994731
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.613839,1.613839,1.7,0,0.5202,1.613839,0,0,0,0,0,0,0,0.08616064,0.0818526,0.4992775,4.104339,0.0818526,0,0.0818526,5.604008,93.39995,0.2145297,1.775223,0,1.7,4.104339
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.377275,1.377275,1.7,0,0.5202,1.377275,0,0,0,0,0,0,0,0.3227246,0.3065884,0.4174249,4.178007,0.3065884,0,0.3065884,5.894863,98.24752,0.2145462,1.515003,0,1.7,4.178007
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.2764434,0.2764434,0,0,0,0.2764434,0,0,5.551115E-17,0,0,0.290993,0.2764434,0,0,0.1108365,4.453936,0,0.290993,-0.290993,5.58813,93.13531,0.2145462,0.3040877,0,0,4.453936
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.6877695,0.6877695,0,0,0,0.6877695,0,0,0,0,0,0.723968,0.6877695,0,0,0.4341621,4.162943,0,0.723968,-0.723968,4.825,80.41651,0.2145462,0.7565465,0,0,4.162943
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.238571,3.438975,0,0,0,4.825,80.41651,0.2145462,0,0,0,3.438975
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.238571,3.438975,0,0,0,4.825,80.41651,0.2145462,0,0,0,3.438975
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.6829016,0.6829016,0,0,0,0.6829016,0,0,1.110223E-16,0,0,0.7188438,0.6829016,0,0,1.238571,3.438975,0,0.7188438,-0.7188438,4.067273,67.78774,0.2145462,0.7511918,0,0,3.438975
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.397781,0.397781,0,0,0,0.397781,0,0,5.551115E-17,0,0,0.4187168,0.397781,0,0,2.037286,2.720131,0,0.4187168,-0.4187168,3.625906,60.43165,0.2145462,0.4375591,0,0,2.720131
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.32654,0.32654,0,0,0,0.32654,0,0,5.551115E-17,0,0,0.3437263,0.32654,0,0,2.502527,2.301414,0,0.3437263,-0.3437263,3.263587,54.39301,0.2145462,0.359194,0,0,2.301414
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.4019635,0.4019635,0,0,0,0.4019635,0,0,5.551115E-17,0,0,0.4231195,0.4019635,0,0,2.884445,1.957688,0,0.4231195,-0.4231195,2.81758,46.95957,0.2145462,0.4421599,0,0,1.957688
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.1064719,0.1064719,0,0,0,0.1064719,0,0,0,0,0,0.1120757,0.1064719,0,0,3.354578,1.534569,0,0.1120757,-0.1120757,2.699442,44.9906,0.2145462,0.1171191,0,0,1.534569
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.7036492,0.7036492,0,0,0,0.7036492,58.6146,0,0,0,0.4124412,0.7406833,0.7036492,0,0,3.479107,1.422493,0,0.3282422,-0.3282422,2.353444,39.22399,0.2145462,0.7740141,0.3299529,0,1.834934
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.1856857,0.1856857,0,0,0,0.1856857,474.1257,0,0,0,0.8803838,0.1954587,0.1856857,0,0,3.84382,1.094251,0.6849251,0,0.6849251,3.003221,50.05359,0.2144705,0.2042543,0.704307,0,1.974635
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,2.01195,2.01195,1.7,0,0.5202,2.01195,65.61341,0,0,0,1.320109,0.3283689,0.3119505,0,0,3.158895,1.710683,0.9917403,0,0.9917403,3.944068,65.73434,0.2145082,2.213145,1.056087,1.7,3.030793
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,1.028945,1.028945,1.493549,0,0.4638389,1.028945,163.0892,0,0,0,1.678097,0,0,0.4646044,0.4413742,2.167155,2.60325,2.119472,0,2.119472,5.954776,99.24606,0.214441,1.131839,1.342478,1.7,4.281347
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,1.301867,1.301867,0.425,0,0.172125,1.301867,150.1458,0.9839969,0,0,1.954698,0.9230179,0.8768669,0,0,0.04768308,4.510774,0.04768308,0,0.04768308,6.000012,100,0.2144357,1.432054,1.563758,1.7,6.465472
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.1569165,0.1569165,0,0,0,0.1569165,1242.947,1.785214,0,0,1.950389,0.1651752,0.1569165,0,0,0,4.553689,0,0,0,6.000012,100,0.2144357,0.1726081,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.5423031,0.5423031,0,0,0,0.5423031,350.3167,1.328933,0,0,1.899778,0.5708454,0.5423031,0,0,0,4.553689,0,0,0,6.000012,100,0.2144357,0.5965334,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.8201873,0.8201873,0,0,0,0.8201873,212.011,0.875532,0,0,1.738887,0.863355,0.8201873,0,0,0,4.553689,0,0,0,6.000012,100,0.2144357,0.902206,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,2.761612,2.761612,1.578724,0,0.4870917,2.761612,45.08763,0,0,0,1.245145,1.245145,1.182888,0,0,0,4.553689,0,0,0,6.000012,100,0.2144357,3.037773,0.9961163,1.7,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.9746632,0.9746632,0,0,0,0.9746632,83.36585,0,2.220446E-16,0,0.8125363,1.025961,0.9746632,0,0,0,4.553689,0,0.213425,-0.213425,5.775043,96.25051,0.2144357,1.072129,0.6500291,0,5.366225
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.9784983,0.9784983,0,0,0,0.9784983,38.07888,0,1.110223E-16,0,0.3726012,1.029998,0.9784983,0,0,0.2371388,4.340264,0,0.657397,-0.657397,5.082085,84.70125,0.2144357,1.076348,0.298081,0,4.712865
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.1377468,0.1377468,0,0,0,0.1377468,0,0,2.775558E-17,0,0,0.1449966,0.1377468,0,0,0.96758,3.682867,0,0.1449966,-0.1449966,4.929245,82.15392,0.2144357,0.1515215,0,0,3.682867
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,1.132847,1.132847,0,0,0,1.132847,0,0,2.220446E-16,0,0,1.19247,1.132847,0,0,1.128687,3.53787,0,1.19247,-1.19247,3.672271,61.2044,0.2144357,1.246131,0,0,3.53787
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.41708,1.41708,1.7,0,0.5202,1.41708,0,0,0,0,0,0,0,0.28292,0.268774,2.453654,2.3454,0.268774,0,0.268774,3.927253,65.45408,0.2144502,1.558788,0,1.7,2.3454
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.1392785,0.1392785,1.59191,0,0.4906915,0.1392785,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.18488,2.587297,1.38,0,1.38,5.236435,87.27375,0.2144801,0.1532064,0,1.7,2.587297
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.6055261,0.6055261,0,0,0,0.6055261,0,0,0,0,0,0.637396,0.6055261,0,0,0.8048803,3.829297,0,0.637396,-0.637396,4.564561,76.07587,0.2144801,0.6660787,0,0,3.829297
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.4492065,0.4492065,0,0,0,0.4492065,0,0,5.551115E-17,0,0,0.472849,0.4492065,0,0,1.513098,3.191901,0,0.472849,-0.472849,4.066134,67.76878,0.2144801,0.4941272,0,0,3.191901
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.6191753,0.6191753,0,0,0,0.6191753,0,0,1.110223E-16,0,0,0.6517634,0.6191753,0,0,2.038486,2.719052,0,0.6517634,-0.6517634,3.379116,56.31848,0.2144801,0.6810927,0,0,2.719052
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.762667,2.067288,0,0,0,3.379116,56.31848,0.2144801,0,0,0,2.067288
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.43976,0.43976,0,0,0,0.43976,0,0,5.551115E-17,0,0,0.4629053,0.43976,0,0,2.762667,2.067288,0,0.4629053,-0.4629053,2.891171,48.18608,0.2144801,0.483736,0,0,2.067288
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.0431748,0.0431748,0,0,0,0.0431748,0,0,6.938894E-18,0,0,0.04544715,0.0431748,0,0,3.277006,1.604383,0,0.04544715,-0.04544715,2.843265,47.38766,0.2144801,0.04749227,0,0,1.604383
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.05760422,0.05760422,0,0,0,0.05760422,0,0,0,0,0,0.06063602,0.05760422,0,0,3.327503,1.558936,0,0.06063602,-0.06063602,2.779349,46.3224,0.2144801,0.06336464,0,0,1.558936
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1430157,0.1430157,0,0,0,0.1430157,0,0,0,0,0,0.1505429,0.1430157,0,0,3.394877,1.4983,0,0.1505429,-0.1505429,2.620663,43.67763,0.2144801,0.1573173,0,0,1.4983
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.2579862,0.2579862,0,0,0,0.2579862,0,0,5.551115E-17,0,0,0.2715644,0.2579862,0,0,3.562146,1.347757,0,0.2715644,-0.2715644,2.334409,38.90674,0.2144801,0.2837848,0,0,1.347757
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,2.393256,2.393256,1.7,0,0.5202,2.393256,18.29359,0,0,0,0.4378125,0.7297429,0.6932557,0,0,3.863885,1.076193,0,0.2919304,-0.2919304,2.026687,33.77806,0.2144801,2.632581,0.35025,1.7,1.514005
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,1.23737,1.23737,1.7,0,0.5202,1.23737,60.43126,0,0,0,0.7477582,0,0,0.4626301,0.4394986,4.188252,0.7842623,1.187257,0,1.187257,3.153018,52.5502,0.214532,1.361107,0.5982065,1.7,1.53202
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.31992,0,0,1.452632,1.38,3.000995,1.852793,2.69992,0,2.69992,5.714387,95.2396,0.2143948,0,1.055936,1.7,3.172714
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,2.596828,2.596828,1.332614,0,0.4199036,2.596828,62.83923,0,0,0,1.631827,1.330752,1.264215,0,0,0.3010749,4.282722,0.3010749,0,0.3010749,6.000012,100,0.2143797,2.856511,1.305462,1.7,5.914548
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.60959,0,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143797,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,2.044942,2.044942,0.6649424,0,0.2376293,2.044942,79.6099,0.1753451,0,0,1.627977,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2143797,2.249437,1.302381,1.7,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143797,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,2.188573,2.188573,0.9648619,0,0.3195073,2.188573,58.85647,0,0,0,1.288117,1.288117,1.223711,0,0,0,4.553689,0,0,0,6.000012,100,0.2143797,2.40743,1.030493,1.7,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.1843398,0.1843398,0,0,0,0.1843398,512.6686,0.7510106,0,0,0.9450526,0.1940419,0.1843398,0,0,0,4.553689,0,0,0,6.000012,100,0.2143797,0.2027738,0.7560421,0,5.498742
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,0,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143797,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,0,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143797,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.534068,1.534068,1.534068,0,0.4749005,1.534068,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143797,1.687474,0,1.7,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,2.161604,2.161604,1.7,0,0.5202,2.161604,0,0,0,0,0,0.4858986,0.4616037,0,0,0,4.553689,0,0.4858986,-0.4858986,5.48783,91.46365,0.2143797,2.377764,0,1.7,4.553689
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,1.995352,1.995352,1.7,0,0.5202,1.995352,0,0,0,0,0,0.3108963,0.2953515,0,0,0.5398874,4.067791,0,0.3108963,-0.3108963,5.160116,86.00177,0.2143797,2.194887,0,1.7,4.067791
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.8426841,0.8426841,0,0,0,0.8426841,0,0,1.110223E-16,0,0,0.8870359,0.8426841,0,0,0.8853278,3.756894,0,0.8870359,-0.8870359,4.225098,70.41817,0.2143797,0.9269525,0,0,3.756894
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.05752603,0.05752603,0,0,0,0.05752603,0,0,6.938894E-18,0,0,0.06055371,0.05752603,0,0,1.870923,2.869858,0,0.06055371,-0.06055371,4.161269,69.35435,0.2143797,0.06327863,0,0,2.869858
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.06615349,0.06615349,0,0,0,0.06615349,0,0,1.387779E-17,0,0,0.06963525,0.06615349,0,0,1.938205,2.809304,0,0.06963525,-0.06963525,4.087867,68.13098,0.2143797,0.07276884,0,0,2.809304
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.6429015,0.6429015,0,0,0,0.6429015,0,0,1.110223E-16,0,0,0.6767384,0.6429015,0,0,2.015578,2.739669,0,0.6767384,-0.6767384,3.374522,56.24192,0.2143797,0.7071916,0,0,2.739669
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.02050211,0.02050211,0,0,0,0.02050211,0,0,3.469447E-18,0,0,0.02158117,0.02050211,0,0,2.767509,2.062931,0,0.02158117,-0.02158117,3.351774,55.86278,0.2143797,0.02255233,0,0,2.062931
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.0267138,0.0267138,0,0,0,0.0267138,0,0,3.469447E-18,0,0,0.02811979,0.0267138,0,0,2.791488,2.041349,0,0.02811979,-0.02811979,3.322133,55.36877,0.2143797,0.02938518,0,0,2.041349
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.2978339,0.2978339,0,0,0,0.2978339,0,0,5.551115E-17,0,0,0.3135093,0.2978339,0,0,2.822732,2.01323,0,0.3135093,-0.3135093,2.991665,49.86098,0.2143797,0.3276173,0,0,2.01323
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.4283817,0.4283817,0,0,0,0.4283817,0,0,5.551115E-17,0,0,0.4509281,0.4283817,0,0,3.171076,1.69972,0,0.4509281,-0.4509281,2.516345,41.939,0.2143797,0.4712199,0,0,1.69972
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.2492437,0.2492437,0,0,0,0.2492437,0,0,5.551115E-17,0,0,0.2623618,0.2492437,0,0,3.672107,1.248792,0,0.2623618,-0.2623618,2.239791,37.32978,0.2143797,0.2741681,0,0,1.248792
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.6625943,0.6625943,0,0,0,0.6625943,0,0,0,0,0,0.6974677,0.6625943,0,0,3.963621,0.9864304,0,0.6974677,-0.6974677,1.504596,25.07655,0.2143797,0.7288538,0,0,0.9864304
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,1.024006,1.024006,1.7,0,0.5202,1.024006,19.50638,0,0,0,0.1997465,0,0,0.6759942,0.6421944,4.738585,0.2889627,0.8419409,0,0.8419409,2.303331,38.38877,0.2144218,1.126406,0.1597972,1.7,0.4887092
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4452977,0,0,1.452632,1.38,3.896644,1.04671,1.825298,0,1.825298,4.034961,67.24921,0.214381,0,0.3562382,1.7,1.492007
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,1.176061,1.176061,1.7,0,0.5202,1.176061,65.99145,0,0,0,0.7760999,0,0,0.5239386,0.4977416,2.071346,2.689477,1.273842,0,1.273842,5.243433,87.39037,0.214437,1.293668,0.6208799,1.7,3.465577
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,1.434645,1.434645,1.402057,0,0.4388615,1.434645,57.98006,1.110223E-16,0,0,0.831808,0.03430345,0.03258828,0,0,0.7975045,3.835935,0.7975045,0,0.7975045,6.000012,100,0.2144671,1.578109,0.6654463,1.7,4.667743
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,2.188467,2.188467,1.153708,0,0.3710622,2.188467,49.77093,0,0,0,1.08922,1.08922,1.034759,0,0,0,4.553689,0,0,0,6.000012,100,0.2144671,2.407314,0.8713762,1.7,5.642909
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,2.76358,2.76358,1.661143,0,0.5095919,2.76358,41.9912,0,0,0,1.16046,1.16046,1.102437,0,0,0,4.553689,0,0,0,6.000012,100,0.2144671,3.039938,0.9283683,1.7,5.714149
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,2.613719,2.613719,1.342664,0,0.4226474,2.613719,51.1896,0,0,0,1.337952,1.337952,1.271055,0,0,0,4.553689,0,0,0,6.000012,100,0.2144671,2.875091,1.070362,1.7,5.891641
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,2.618586,2.618586,1.7,0,0.5202,2.618586,34.81659,0,4.440892E-16,0,0.9117024,0.9669325,0.9185859,0,0,0,4.553689,0,0.05523009,-0.05523009,5.941794,99.02971,0.2144671,2.880445,0.729362,1.7,5.465391
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,0,0,0,0,0.458748,0,0,0.5201148,0,0,0,0,0.06136677,4.498459,0.06136677,0,0.06136677,6.000012,100,0.2144604,0,0.4160919,0,5.018574
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,1.633719,1.633719,1.378078,0,0.4323154,1.633719,16.47136,0,0,0,0.2690957,0.2690957,0.255641,0,0,0,4.553689,0,0,0,6.000012,100,0.2144604,1.797091,0.2152766,1.7,4.822785
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,1.871658,1.871658,1.659905,0,0.5092542,1.871658,11.9091,1.387779E-16,0,0,0.2228976,0.2228976,0.2117528,0,0,0,4.553689,0,0,0,6.000012,100,0.2144604,2.058824,0.1783181,1.7,4.776587
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,2.183545,2.183545,1.7,0,0.5202,2.183545,0,0,0,0,0,0.5089951,0.4835453,0,0,0,4.553689,0,0.5089951,-0.5089951,5.463484,91.05788,0.2144604,2.4019,0,1.7,4.553689
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.831084,1.831084,1.7,0,0.5202,1.831084,0,0,0,0,0,0.1379836,0.1310844,0,0,0.56555,4.044694,0,0.1379836,-0.1379836,5.318037,88.63377,0.2144604,2.014193,0,1.7,4.044694
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,2.041742,2.041742,1.7,0,0.5202,2.041742,0,0,0,0,0,0.3597281,0.3417417,0,0,0.7188652,3.90671,0,0.3597281,-0.3597281,4.93885,82.314,0.2144604,2.245916,0,1.7,3.90671
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.2290526,0.2290526,0,0,0,0.2290526,0,0,0,0,0,0.241108,0.2290526,0,0,1.118563,3.546982,0,0.241108,-0.241108,4.6847,78.07817,0.2144604,0.2519579,0,0,3.546982
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.386461,3.305874,0,0,0,4.6847,78.07817,0.2144604,0,0,0,3.305874
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.6502485,0.6502485,0,0,0,0.6502485,0,0,0,0,0,0.6844721,0.6502485,0,0,1.386461,3.305874,0,0.6844721,-0.6844721,3.963203,66.05325,0.2144604,0.7152733,0,0,3.305874
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.2505313,0.2505313,0,0,0,0.2505313,0,0,5.551115E-17,0,0,0.2637171,0.2505313,0,0,2.146986,2.621402,0,0.2637171,-0.2637171,3.68522,61.42022,0.2144604,0.2755844,0,0,2.621402
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01224145,0.01224145,0,0,0,0.01224145,0,0,1.734723E-18,0,0,0.01288574,0.01224145,0,0,2.440004,2.357685,0,0.01288574,-0.01288574,3.671638,61.19384,0.2144604,0.01346559,0,0,2.357685
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.5068903,0.5068903,0,0,0,0.5068903,0,0,1.110223E-16,0,0,0.5335687,0.5068903,0,0,2.454322,2.344799,0,0.5335687,-0.5335687,3.109207,51.82001,0.2144604,0.5575793,0,0,2.344799
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.047176,1.811231,0,0,0,3.109207,51.82001,0.2144604,0,0,0,1.811231
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.5166661,0.5166661,0,0,0,0.5166661,0,0,0,0,0,0.543859,0.5166661,0,0,3.047176,1.811231,0,0.543859,-0.543859,2.535929,42.2654,0.2144604,0.5683327,0,0,1.811231
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.05503086,0.05503086,0,0,0,0.05503086,0,0,6.938894E-18,0,0,0.05792722,0.05503086,0,0,3.651464,1.267372,0,0.05792722,-0.05792722,2.474869,41.24773,0.2144604,0.06053394,0,0,1.267372
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1487461,0.1487461,0,0,0,0.1487461,0,0,2.775558E-17,0,0,0.1565748,0.1487461,0,0,3.715827,1.209444,0,0.1565748,-0.1565748,2.309824,38.49699,0.2144604,0.1636207,0,0,1.209444
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,1.279402,1.279402,1.7,0,0.5202,1.279402,26.8298,0,0,0,0.3432609,0,0,0.4205985,0.3995686,3.889799,1.052869,0.7428294,0,0.7428294,3.014534,50.24213,0.2144948,1.407342,0.2746087,1.7,1.39613
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,1.540509,1.540509,1.7,0,0.5202,1.540509,57.50979,0,0,0,0.8859437,0,0,0.1594908,0.1515162,3.14697,1.721416,1.03746,0,1.03746,3.998755,66.64578,0.2145363,1.69456,0.708755,1.7,2.60736
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,1.497424,1.497424,1.7,0,0.5202,1.497424,89.23791,0,0,0,1.33627,0,0,0.2025755,0.1924468,2.10951,2.65513,1.528717,0,1.528717,5.449023,90.81687,0.2145663,1.647167,1.069016,1.7,3.9914
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.847209,0.847209,0,0,0,0.847209,194.7933,0.1777144,0,0,1.650306,0.8917989,0.847209,0,0,0.5807931,4.030975,0.5807931,0,0.5807931,6.000012,100,0.2145026,0.9319298,1.320245,0,5.681282
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,2.054344,2.054344,0.6743437,0,0.2401958,2.054344,89.06295,0.3770275,0,0,1.829659,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2145026,2.259778,1.463727,1.7,6.383348
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.791894,0,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145026,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145026,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,0,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145026,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,2.302846,2.302846,1.062296,0,0.3461067,2.302846,56.7056,0,0,0,1.305843,1.305843,1.240551,0,0,0,4.553689,0,0,0,6.000012,100,0.2145026,2.533131,1.044674,1.7,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.03146395,0.03146395,0,0,0,0.03146395,1966.27,0.5855461,0,0,0.6186661,0.03311995,0.03146395,0,0,0,4.553689,0,0,0,6.000012,100,0.2145026,0.03461034,0.4949328,0,5.172355
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,1.304077,1.304077,1.109773,0,0.3590681,1.304077,15.68391,0,0,0,0.2045302,0.2045302,0.1943037,0,0,0,4.553689,0,0,0,6.000012,100,0.2145026,1.434485,0.1636242,1.7,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.784182,1.784182,1.7,0,0.5202,1.784182,0,0,0,0,0,0.08861218,0.08418158,0,0,0,4.553689,0,0.08861218,-0.08861218,5.906607,98.44324,0.2145026,1.9626,0,1.7,4.553689
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.9597131,0.9597131,0,0,0,0.9597131,0,0,2.220446E-16,0,0,1.010224,0.9597131,0,0,0.09845798,4.465077,0,1.010224,-1.010224,4.841737,80.69545,0.2145026,1.055684,0,0,4.465077
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1195217,0.1195217,0,0,0,0.1195217,0,0,1.387779E-17,0,0,0.1258123,0.1195217,0,0,1.220929,3.454852,0,0.1258123,-0.1258123,4.709119,78.48516,0.2145026,0.1314738,0,0,3.454852
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.286587,1.286587,1.7,0,0.5202,1.286587,0,0,0,0,0,0,0,0.4134125,0.3927419,1.360721,3.32904,0.3927419,0,0.3927419,5.081707,84.69494,0.2145237,1.415246,0,1.7,3.32904
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.3759494,0.3759494,0,0,0,0.3759494,0,0,5.551115E-17,0,0,0.3957362,0.3759494,0,0,0.967979,3.682508,0,0.3957362,-0.3957362,4.664564,77.74258,0.2145237,0.4135443,0,0,3.682508
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.1135394,0.1135394,0,0,0,0.1135394,0,0,1.387779E-17,0,0,0.1195152,0.1135394,0,0,1.407686,3.286772,0,0.1195152,-0.1195152,4.538584,75.64291,0.2145237,0.1248933,0,0,3.286772
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.54048,3.167257,0,0,0,4.538584,75.64291,0.2145237,0,0,0,3.167257
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.2212531,0.2212531,0,0,0,0.2212531,0,0,2.775558E-17,0,0,0.232898,0.2212531,0,0,1.54048,3.167257,0,0.232898,-0.232898,4.293088,71.55132,0.2145237,0.2433784,0,0,3.167257
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.799256,2.934359,0,0,0,4.293088,71.55132,0.2145237,0,0,0,2.934359
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.7358263,0.7358263,0,0,0,0.7358263,0,0,0,0,0,0.774554,0.7358263,0,0,1.799256,2.934359,0,0.774554,-0.774554,3.476636,57.94382,0.2145237,0.809409,0,0,2.934359
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.6351083,0.6351083,0,0,0,0.6351083,0,0,1.110223E-16,0,0,0.6685351,0.6351083,0,0,2.659872,2.159805,0,0.6685351,-0.6685351,2.771939,46.19888,0.2145237,0.6986191,0,0,2.159805
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.371907,0.371907,0,0,0,0.371907,0,0,0,0,0,0.391481,0.371907,0,0,3.402688,1.491269,0,0.391481,-0.391481,2.359281,39.32128,0.2145237,0.4090977,0,0,1.491269
