Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.5300136,0.5300136,0,0,0,0.5300136,0,0,0,0,0,0.557909,0.5300136,0,0,3.837667,1.099789,0,0.557909,-0.557909,1.771194,29.51983,0.2145237,0.5830149,0,0,1.099789
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,1.243595,1.243595,1.7,0,0.5202,1.243595,27.00529,0,0,0,0.3358364,0,0,0.456405,0.4335848,4.457566,0.5418795,0.7694212,0,0.7694212,2.501131,41.68542,0.2145595,1.367954,0.2686691,1.7,0.8777159
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.7155879,0.7155879,1.7,0,0.5202,0.7155879,103.4344,0,0,0,0.7401641,0,0,0.9844121,0.9351915,3.688145,1.234359,1.675356,0,1.675356,4.090512,68.17507,0.2145734,0.7871467,0.5921313,1.7,1.974523
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,2.151211,2.151211,1.7,0,0.5202,2.151211,53.59904,0,0,0,1.153028,0.4749584,0.4512105,0,0,2.012789,2.742179,0.6780699,0,0.6780699,4.733786,78.89628,0.2145988,2.366332,0.9224226,1.7,3.895207
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.6111622,0.6111622,0.425,0,0.172125,0.6111622,251.2775,0.00503318,0,0,1.535713,0.1959602,0.1861622,0,0,1.334719,3.352442,1.334719,0,1.334719,6.000012,100,0.2144529,0.6722784,1.22857,1.7,4.888154
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.8517594,0.8517594,0,0,0,0.8517594,211.4545,0.9044951,0,0,1.801084,0.8965889,0.8517594,0,0,0,4.553689,0,0,0,6.000012,100,0.2144529,0.9369354,1.440867,0,6.354773
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,2.075184,2.075184,0.6951839,0,0.2458852,2.075184,86.43322,0.3410167,0,0,1.793648,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2144529,2.282702,1.434919,1.7,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,1.418959,1.418959,0.425,0,0.172125,1.418959,112.233,0.5462672,0,0,1.59254,1.046272,0.9939588,0,0,0,4.553689,0,0,0,6.000012,100,0.2144529,1.560855,1.274032,1.7,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,1.99592,1.99592,0.6159202,0,0.2242462,1.99592,73.26014,0.009582459,0,0,1.462214,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2144529,2.195512,1.169771,1.7,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.9224686,0.9224686,0,0,0,0.9224686,105.7404,0.004402754,0,0,0.9754223,0.9710196,0.9224686,0,0,0,4.553689,0,0,0,6.000012,100,0.2144529,1.014715,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,1.073876,1.073876,0,0,0,1.073876,69.04345,0,0,0,0.7414408,1.130395,1.073876,0,0,0,4.553689,0,0.3889546,-0.3889546,5.590018,93.16678,0.2144529,1.181263,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.5104824,0.5104824,0,0,0,0.5104824,75.06458,0,0,0,0.3831915,0.5373499,0.5104824,0,0,0.4321718,4.164734,0,0.1541584,-0.1541584,5.427521,90.4585,0.2144529,0.5615307,0.3065532,0,4.547926
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,2.514738,2.514738,1.7,0,0.5202,2.514738,0,0,0,0,0,0.857619,0.8147381,0,0,0.6034589,4.010576,0,0.857619,-0.857619,4.523511,75.39169,0.2144529,2.766212,0,1.7,4.010576
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.286556,1.286556,1.7,0,0.5202,1.286556,0,0,0,0,0,0,0,0.4134441,0.3927719,1.556369,3.152957,0.3927719,0,0.3927719,4.896127,81.60195,0.2144739,1.415212,0,1.7,3.152957
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.6900775,0.6900775,0,0,0,0.6900775,0,0,1.110223E-16,0,0,0.7263974,0.6900775,0,0,1.163597,3.506452,0,0.7263974,-0.7263974,4.130437,68.84048,0.2144739,0.7590852,0,0,3.506452
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.4163926,0.4163926,0,0,0,0.4163926,0,0,5.551115E-17,0,0,0.438308,0.4163926,0,0,1.970705,2.780054,0,0.438308,-0.438308,3.66842,61.14021,0.2144739,0.4580319,0,0,2.780054
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.457714,2.341746,0,0,0,3.66842,61.14021,0.2144739,0,0,0,2.341746
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.457714,2.341746,0,0,0,3.66842,61.14021,0.2144739,0,0,0,2.341746
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.5914674,0.5914674,0,0,0,0.5914674,0,0,1.110223E-16,0,0,0.6225973,0.5914674,0,0,2.457714,2.341746,0,0.6225973,-0.6225973,3.012144,50.2023,0.2144739,0.6506141,0,0,2.341746
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1531338,0.1531338,0,0,0,0.1531338,0,0,2.775558E-17,0,0,0.1611935,0.1531338,0,0,3.149489,1.719149,0,0.1611935,-0.1611935,2.842232,47.37043,0.2144739,0.1684472,0,0,1.719149
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1885055,0.1885055,0,0,0,0.1885055,0,0,2.775558E-17,0,0,0.1984268,0.1885055,0,0,3.328593,1.557955,0,0.1984268,-0.1984268,2.633071,43.88443,0.2144739,0.207356,0,0,1.557955
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.2979293,0.2979293,0,0,0,0.2979293,0,0,5.551115E-17,0,0,0.3136098,0.2979293,0,0,3.549067,1.359529,0,0.3136098,-0.3136098,2.302497,38.37488,0.2144739,0.3277223,0,0,1.359529
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1744182,0.1744182,0,0,0,0.1744182,0,0,2.775558E-17,0,0,0.1835981,0.1744182,0,0,3.897522,1.045919,0,0.1835981,-0.1835981,2.108968,35.1494,0.2144739,0.19186,0,0,1.045919
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.4167545,0.4167545,0,0,0,0.4167545,0,0,0,0,0,0.438689,0.4167545,0,0,4.101521,0.8623206,0,0.438689,-0.438689,1.646549,27.44243,0.2144739,0.45843,0,0,0.8623206
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.588953,0.4236316,0,0,0,1.646549,27.44243,0.2144739,0,0,0,0.4236316
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.944972,1.944972,1.7,0,0.5202,1.944972,14.12489,0,0,0,0.2747252,0.2578651,0.2449718,0,0,4.588953,0.4236316,0.01686012,0,0.01686012,1.662544,27.70901,0.2144745,2.139469,0.2197801,1.7,0.6983568
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8245763,0,0,1.452632,1.38,4.572093,0.4388058,2.204576,0,2.204576,3.753989,62.56636,0.2143925,0,0.659661,1.7,1.263382
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,3.302722,3.08,1.7,0,0.5202,3.08,36.74975,0,0.2227225,0.5529948,1.131892,1.452632,1.38,0,0,2.367516,2.422924,0,0.3207392,-0.3207392,3.4159,56.93155,0.2143925,3.632995,0.9055139,1.7,3.554817
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,1.024532,1.024532,1.7,0,0.5202,1.024532,152.353,0,0,0,1.560906,0,0,0.6754676,0.6416942,2.723893,2.102185,2.2026,0,2.2026,5.50547,91.75765,0.2143491,1.126986,1.248725,1.7,3.663091
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.1425661,0.1425661,0,0,0,0.1425661,1240.551,1.097242,0,0,1.768604,0.1500695,0.1425661,0,0,0.521293,4.084525,0.521293,0,0.521293,6.000012,100,0.2142923,0.1568227,1.414883,0,5.85313
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.9286377,0.9286377,0,0,0,0.9286377,213.3503,1.003738,0,0,1.981251,0.9775134,0.9286377,0,0,0,4.553689,0,0,0,6.000012,100,0.2142923,1.021502,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.9329993,0.9329993,0,0,0,0.9329993,189.7329,0.7881019,0,0,1.770206,0.9821045,0.9329993,0,0,0,4.553689,0,0,0,6.000012,100,0.2142923,1.026299,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,2.117737,2.117737,0.7377371,0,0.2575022,2.117737,71.94044,0.07087775,0,0,1.523509,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2142923,2.329511,1.218807,1.7,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.5162026,0.5162026,0,0,0,0.5162026,226.5447,0.6260582,0,0,1.169429,0.5433711,0.5162026,0,0,0,4.553689,0,0,0,6.000012,100,0.2142923,0.5678228,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,0,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142923,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,1.686355,1.686355,1.419904,0,0.4437337,1.686355,16.63205,0,0,0,0.2804755,0.2804755,0.2664517,0,0,0,4.553689,0,0,0,6.000012,100,0.2142923,1.854991,0.2243804,1.7,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,2.775802,2.775802,1.7,0,0.5202,2.775802,0,0,4.440892E-16,0,0,1.132423,1.075802,0,0,0,4.553689,0,1.132423,-1.132423,4.806333,80.10539,0.2142923,3.053382,0,1.7,4.553689
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.3071703,0.3071703,0,0,0,0.3071703,0,0,5.551115E-17,0,0,0.3233371,0.3071703,0,0,1.258248,3.421266,0,0.3233371,-0.3233371,4.465506,74.42495,0.2142923,0.3378873,0,0,3.421266
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.4469213,0.4469213,0,0,0,0.4469213,0,0,5.551115E-17,0,0,0.4704435,0.4469213,0,0,1.617511,3.097929,0,0.4704435,-0.4704435,3.969615,66.16012,0.2142923,0.4916134,0,0,3.097929
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,2.595117,2.595117,1.7,0,0.5202,2.595117,0,0,0,0,0,0.9422289,0.8951174,0,0,2.140226,2.627485,0,0.9422289,-0.9422289,2.976419,49.60688,0.2142923,2.854629,0,1.7,2.627485
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1453188,0.1453188,1.59795,0,0.4923404,0.1453188,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.187147,1.685256,1.38,0,1.38,4.285602,71.42655,0.2143228,0.1598507,0,1.7,1.685256
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.3329322,0.3329322,1.7,0,0.5202,0.3329322,0,0,0,0,0,0,0,1.367068,1.298714,1.807147,2.927256,1.298714,0,1.298714,5.51767,91.96099,0.2143778,0.3662254,0,1.7,2.927256
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.2006827,0.2006827,0,0,0,0.2006827,0,0,2.775558E-17,0,0,0.2112449,0.2006827,0,0,0.5084328,4.096099,0,0.2112449,-0.2112449,5.294999,88.2498,0.2143778,0.220751,0,0,4.096099
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.3732168,0.3732168,0,0,0,0.3732168,0,0,0,0,0,0.3928598,0.3732168,0,0,0.7431494,3.884855,0,0.3928598,-0.3928598,4.880888,81.34797,0.2143778,0.4105385,0,0,3.884855
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.1950005,0.1950005,0,0,0,0.1950005,0,0,2.775558E-17,0,0,0.2052637,0.1950005,0,0,1.17966,3.491995,0,0.2052637,-0.2052637,4.664521,77.74186,0.2143778,0.2145006,0,0,3.491995
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1779438,0.1779438,0,0,0,0.1779438,0,0,2.775558E-17,0,0,0.1873092,0.1779438,0,0,1.407731,3.286731,0,0.1873092,-0.1873092,4.46708,74.45118,0.2143778,0.1957382,0,0,3.286731
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1352181,0.1352181,0,0,0,0.1352181,0,0,0,0,0,0.1423349,0.1352181,0,0,1.615852,3.099422,0,0.1423349,-0.1423349,4.317046,71.95061,0.2143778,0.1487399,0,0,3.099422
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1387761,0.1387761,0,0,0,0.1387761,0,0,0,0,0,0.1460801,0.1387761,0,0,1.774002,2.957087,0,0.1460801,-0.1460801,4.163064,69.38425,0.2143778,0.1526537,0,0,2.957087
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.936314,2.811007,0,0,0,4.163064,69.38425,0.2143778,0,0,0,2.811007
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,1.786762,1.786762,1.7,0,0.5202,1.786762,3.488726,1.526557E-16,0,0,0.06233524,0.09132879,0.08676235,0,0,1.936314,2.811007,0,0.02899355,-0.02899355,4.132502,68.87489,0.2143778,1.965439,0.04986819,1.7,2.873342
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,1.305505,1.305505,1.7,0,0.5202,1.305505,11.75379,5.551115E-17,0,0,0.1534463,0,0,0.3944948,0.3747701,1.968529,2.782013,0.5282164,0,0.5282164,4.633612,77.22671,0.2144035,1.436056,0.1227571,1.7,2.93546
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.2156461,0.2156461,1.49254,0,0.4635634,0.2156461,105.387,0,0,0,0.227263,0,0,1.276894,1.213049,1.440312,3.257408,1.440312,0,1.440312,6.000012,100,0.2144111,0.2372107,0.1818104,1.7,3.484671
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,1.990224,1.990224,1.627571,0,0.5004269,1.990224,19.18074,5.551115E-17,0,0,0.3817396,0.3817396,0.3626526,0,0,0,4.553689,0,0,0,6.000012,100,0.2144111,2.189246,0.3053916,1.7,4.935429
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.6507697,0.6507697,0,0,0,0.6507697,85.70981,0,0,0,0.5577735,0.6850207,0.6507697,0,0,0,4.553689,0,0.1272473,-0.1272473,5.865881,97.7645,0.2144111,0.7158466,0.4462188,0,5.111463
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0.227963,0,0,0.3693489,0,0,0,0,0.1413858,4.426442,0.1413858,0,0.1413858,6.000012,100,0.2143957,0,0.2954791,0,4.795791
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,1.36431,1.36431,1.252454,0,0.39802,1.36431,8.630198,0,0,0,0.1177426,0.1177426,0.1118555,0,0,0,4.553689,0,0,0,6.000012,100,0.2143957,1.500741,0.0941941,1.7,4.671432
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,0,0,0,0,0.008674904,0,0,0.008674904,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143957,0,0.006939923,0,4.562364
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,2.283109,2.283109,1.7,0,0.5202,2.283109,5.097831,0,0,0,0.116389,0.613799,0.5831091,0,0,0,4.553689,0,0.49741,-0.49741,5.475696,91.26141,0.2143957,2.51142,0.09311123,1.7,4.670078
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,1.000889,1.000889,0,0,0,1.000889,0.6272936,0,2.220446E-16,0,0.006278513,1.053567,1.000889,0,0,0.5526778,4.056279,0,1.047289,-1.047289,4.371757,72.86246,0.2143957,1.100978,0.005022811,0,4.062558
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,0,0,0,0,0,0,0,0.021357,0,0,0,0,1.716332,3.00899,0.021357,0,0.021357,4.392017,73.20014,0.2143934,0,0.0170856,0,3.030347
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.694975,3.028211,0,0,0,4.392017,73.20014,0.2143934,0,0,0,3.028211
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.2321318,0.2321318,0,0,0,0.2321318,0,0,2.775558E-17,0,0,0.2443492,0.2321318,0,0,1.694975,3.028211,0,0.2443492,-0.2443492,4.134451,68.90737,0.2143934,0.255345,0,0,3.028211
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.966474,2.783862,0,0,0,4.134451,68.90737,0.2143934,0,0,0,2.783862
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.9153059,0.9153059,0,0,0,0.9153059,0,0,1.110223E-16,0,0,0.9634799,0.9153059,0,0,1.966474,2.783862,0,0.9634799,-0.9634799,3.118854,51.98079,0.2143934,1.006837,0,0,2.783862
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.04265286,0.04265286,0,0,0,0.04265286,0,0,6.938894E-18,0,0,0.04489774,0.04265286,0,0,3.037008,1.820382,0,0.04489774,-0.04489774,3.071527,51.19202,0.2143934,0.04691814,0,0,1.820382
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.1086605,0.1086605,0,0,0,0.1086605,0,0,1.387779E-17,0,0,0.1143795,0.1086605,0,0,3.086894,1.775484,0,0.1143795,-0.1143795,2.950961,49.18258,0.2143934,0.1195266,0,0,1.775484
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.4904731,0.4904731,0,0,0,0.4904731,0,0,5.551115E-17,0,0,0.5162874,0.4904731,0,0,3.213982,1.661105,0,0.5162874,-0.5162874,2.406746,40.11235,0.2143934,0.5395204,0,0,1.661105
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.5194722,0.5194722,0,0,0,0.5194722,0,0,1.110223E-16,0,0,0.5468128,0.5194722,0,0,3.787635,1.144817,0,0.5468128,-0.5468128,1.830355,30.50585,0.2143934,0.5714194,0,0,1.144817
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.6781656,0.6781656,1.7,0,0.5202,0.6781656,0,0,0,0,0,0,0,1.021834,0.9707426,4.395205,0.5980046,0.9707426,0,0.9707426,2.751282,45.85461,0.214445,0.7459822,0,1.7,0.5980046
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.1994505,0.1994505,1.652082,0,0.5071184,0.1994505,0,0,0,0,0,0,0,1.452632,1.38,3.424462,1.471673,1.38,0,1.38,4.060465,67.67428,0.2144836,0.2193955,0,1.7,1.471673
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.2582316,0.2582316,1.7,0,0.5202,0.2582316,0,0,0,0,0,0,0,1.441768,1.36968,2.044462,2.713673,1.36968,0,1.36968,5.359858,89.33078,0.2145307,0.2840548,0,1.7,2.713673
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.4369411,0.4369411,0,0,0,0.4369411,0,0,5.551115E-17,0,0,0.459938,0.4369411,0,0,0.6747822,3.946385,0,0.459938,-0.459938,4.87504,81.2505,0.2145307,0.4806353,0,0,3.946385
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.1104275,0.1104275,0,0,0,0.1104275,0,0,1.387779E-17,0,0,0.1162395,0.1104275,0,0,1.185824,3.486447,0,0.1162395,-0.1162395,4.752513,79.20839,0.2145307,0.1214703,0,0,3.486447
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,0,0,0,0,0,0,0,0,0.3221838,0,0,0,0,1.314979,3.370208,0.3221838,0,0.3221838,5.058163,84.30255,0.2144957,0,0.2577471,0,3.692391
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,1.718299,1.718299,1.7,0,0.5202,1.718299,28.44103,0,0,0,0.488702,0.01926242,0.0182993,0,0,0.9927956,3.660173,0.4694396,0,0.4694396,5.503513,91.72503,0.2145132,1.890129,0.3909616,1.7,4.148875
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,0,0,0,0,0.199147,0,0,0.722503,0,0,0,0,0.523356,4.082668,0.523356,0,0.523356,6.000012,100,0.2144565,0,0.5780024,0,4.805171
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.109992,0.109992,0,0,0,0.109992,981.573,0.9638704,0,0,1.079651,0.115781,0.109992,0,0,0,4.553689,0,0,0,6.000012,100,0.2144565,0.1209912,0.8637211,0,5.63334
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,1.730668,1.730668,0.748704,0,0.2604962,1.730668,59.72528,2.220446E-16,0,0,1.033647,1.033647,0.9819642,0,0,0,4.553689,0,0,0,6.000012,100,0.2144565,1.903735,0.8269173,1.7,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,1.083353,1.083353,0,0,0,1.083353,102.3027,0,2.220446E-16,0,1.108299,1.140372,1.083353,0,0,0,4.553689,0,0.03207259,-0.03207259,5.966205,99.43655,0.2144565,1.191688,0.8866392,0,5.661988
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,1.673697,1.673697,0.6063967,0,0.2216463,1.673697,69.25447,2.844947E-16,0,0,1.15911,1.123474,1.0673,0,0,0.03563621,4.521616,0.03563621,0,0.03563621,6.000012,100,0.2144578,1.841066,0.9272878,1.7,5.680726
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,2.132179,2.132179,0.7815263,0,0.2694567,2.132179,66.68012,0,0,0,1.421739,1.421739,1.350652,0,0,0,4.553689,0,0,0,6.000012,100,0.2144578,2.345396,1.137391,1.7,5.975428
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,3.758602,3.08,1.7,0,0.5202,3.08,38.19391,2.220446E-16,0.6786019,1.054462,1.176373,1.452632,1.38,0,0,0,4.553689,0,0.2762591,-0.2762591,5.708809,95.14663,0.2144578,4.134462,0.941098,1.7,5.730062
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.7252855,0.7252855,0,0,0,0.7252855,73.82433,1.110223E-16,0,0,0.5354371,0.7634584,0.7252855,0,0,0.3069545,4.27743,0,0.2280213,-0.2280213,5.468454,91.14072,0.2144578,0.7978141,0.4283497,0,4.812867
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.03939044,0.03939044,0,0,0,0.03939044,827.254,0,0,0,0.325859,0.04146362,0.03939044,0,0,0.5603116,4.049408,0.2843953,0,0.2843953,5.738255,95.63739,0.2144269,0.04332948,0.2606872,0,4.375268
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.4820673,0.4820673,0,0,0,0.4820673,0,0,1.110223E-16,0,0,0.5074393,0.4820673,0,0,0.2759162,4.305364,0,0.5074393,-0.5074393,5.203367,86.72261,0.2144269,0.530274,0,0,4.305364
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.8911541,0.8911541,0,0,0,0.8911541,0,0,0,0,0,0.9380569,0.8911541,0,0,0.8397376,3.797925,0,0.9380569,-0.9380569,4.214568,70.24266,0.2144269,0.9802695,0,0,3.797925
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,1.152523,1.152523,0,0,0,1.152523,0,0,0,0,0,1.213182,1.152523,0,0,1.882023,2.859868,0,1.213182,-1.213182,2.935762,48.92927,0.2144269,1.267775,0,0,2.859868
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,4.51414,3.08,1.7,0,0.5202,3.08,0,0,1.434139,1.885553,0,1.452632,1.38,0,0,3.230003,1.646686,0,1.452632,-1.452632,1.404554,23.40919,0.2144269,4.965553,0,1.7,1.646686
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.2928333,0.2928333,1.7,0,0.5202,0.2928333,0,0,0,0,0,0,0,1.407167,1.336808,4.844038,0.1940546,1.336808,0,1.336808,2.672762,44.54594,0.2144775,0.3221166,0,1.7,0.1940546
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.6409609,0.6409609,1.7,0,0.5202,0.6409609,0,0,0,0,0,0,0,1.059039,1.006087,3.50723,1.397182,1.006087,0,1.006087,3.62722,60.45354,0.2145308,0.705057,0,1.7,1.397182
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1307665,0.1307665,1.583398,0,0.4883677,0.1307665,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.501143,2.30266,1.38,0,1.38,4.936403,82.27322,0.2145587,0.1438431,0,1.7,2.30266
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.2054652,0.2054652,0,0,0,0.2054652,0,0,2.775558E-17,0,0,0.2162792,0.2054652,0,0,1.121143,3.544661,0,0.2162792,-0.2162792,4.708425,78.47359,0.2145587,0.2260117,0,0,3.544661
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.2809802,0.2809802,0,0,0,0.2809802,0,0,5.551115E-17,0,0,0.2957686,0.2809802,0,0,1.361453,3.328382,0,0.2957686,-0.2957686,4.396657,73.27747,0.2145587,0.3090782,0,0,3.328382
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.690085,3.032613,0,0,0,4.396657,73.27747,0.2145587,0,0,0,3.032613
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.3898527,0.3898527,0,0,0,0.3898527,0,0,5.551115E-17,0,0,0.4103713,0.3898527,0,0,1.690085,3.032613,0,0.4103713,-0.4103713,3.964087,66.06799,0.2145587,0.428838,0,0,3.032613
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.885821,0.885821,0,0,0,0.885821,0,0,1.110223E-16,0,0,0.9324432,0.885821,0,0,2.146053,2.622241,0,0.9324432,-0.9324432,2.981206,49.68667,0.2145587,0.9744031,0,0,2.622241
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.6451005,0.6451005,0,0,0,0.6451005,0,0,1.110223E-16,0,0,0.6790531,0.6451005,0,0,3.182101,1.689798,0,0.6790531,-0.6790531,2.265421,37.75695,0.2145587,0.7096105,0,0,1.689798
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.9034415,0.9034415,1.7,0,0.5202,0.9034415,17.90655,0,0,0,0.1617752,0,0,0.7965584,0.7567306,3.936604,1.010745,0.9185057,0,0.9185057,3.136792,52.27977,0.2146047,0.9937857,0.1294201,1.7,1.17252
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,1.568982,1.568982,1.7,0,0.5202,1.568982,18.45444,0,0,0,0.2895469,0,0,0.1310178,0.124467,3.018099,1.8374,0.4140139,0,0.4140139,3.52956,58.82589,0.214622,1.72588,0.2316376,1.7,2.126947
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.2749896,0.2749896,1.7,0,0.5202,0.2749896,249.722,0,0,0,0.6867095,0,0,1.42501,1.35376,2.604085,2.210013,2.040469,0,2.040469,5.46532,91.08848,0.2145962,0.3024885,0.5493676,1.7,2.896722
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.8251771,0.8251771,0,0,0,0.8251771,145.6423,0,0,0,1.201807,0.8686075,0.8251771,0,0,0.5636153,4.046435,0.3331993,0,0.3331993,5.78142,96.35681,0.2145602,0.9076948,0.9614455,0,5.248242
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,2.685267,2.685267,1.640715,0,0.5040151,2.685267,49.52746,1.110223E-16,0,0,1.329944,1.099529,1.044552,0,0,0.2304159,4.346314,0.2304159,0,0.2304159,6.000012,100,0.2145687,2.953794,1.063956,1.7,5.676259
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,0,0,0,0,1.2361,0,0,1.2361,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145687,0,0.9888798,0,5.789789
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,1.250751,1.250751,0,0,0,1.250751,87.40627,0,0,0,1.093235,1.31658,1.250751,0,0,0,4.553689,0,0.2233452,-0.2233452,5.764585,96.07623,0.2145687,1.375826,0.8745877,0,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.7656379,0.7656379,0,0,0,0.7656379,182.4785,0.3430282,0,0,1.397124,0.8059346,0.7656379,0,0,0.2481613,4.330344,0.2481613,0,0.2481613,6.000012,100,0.2145419,0.8422017,1.117699,0,5.727468
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.8901036,0.8901036,0,0,0,0.8901036,103.8299,1.110223E-16,0,0,0.924194,0.9369512,0.8901036,0,0,0,4.553689,0,0.0127571,-0.0127571,5.986565,99.77588,0.2145419,0.9791139,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,2.41592,2.41592,1.7,0,0.5202,2.41592,10.90471,0,0,0,0.2634491,0.7536006,0.7159206,0,0,0.01417455,4.540932,0,0.4901515,-0.4901515,5.4699,91.16482,0.2145419,2.657513,0.2107593,1.7,4.804381
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.7555287,0.7555287,0,0,0,0.7555287,15.08085,0,1.110223E-16,0,0.1139402,0.7952934,0.7555287,0,0,0.5587873,4.05078,0,0.6813532,-0.6813532,4.75169,79.19469,0.2145419,0.8310816,0.09115215,0,4.164721
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.782563,1.782563,1.7,0,0.5202,1.782563,0,0,0,0,0,0.08690871,0.08256327,0,0,1.315846,3.369427,0,0.08690871,-0.08690871,4.660081,77.66785,0.2145419,1.96082,0,1.7,3.369427
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.6451097,0.6451097,1.7,0,0.5202,0.6451097,0,2.220446E-16,0,0,0,0,0,1.05489,1.002146,1.412412,3.282518,1.002146,0,1.002146,5.6108,93.51314,0.2145948,0.7096206,0,1.7,3.282518
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4102658,4.18445,0,0,0,5.6108,93.51314,0.2145948,0,0,0,4.18445
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.7410271,0.7410271,0,0,0,0.7410271,0,0,1.110223E-16,0,0,0.7800285,0.7410271,0,0,0.4102658,4.18445,0,0.7800285,-0.7800285,4.788578,79.80946,0.2145948,0.8151298,0,0,4.18445
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.06095951,0.06095951,0,0,0,0.06095951,0,0,0,0,0,0.06416791,0.06095951,0,0,1.276964,3.404421,0,0.06416791,-0.06416791,4.720939,78.68215,0.2145948,0.06705546,0,0,3.404421
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.2245482,0.2245482,0,0,0,0.2245482,0,0,2.775558E-17,0,0,0.2363665,0.2245482,0,0,1.348262,3.340253,0,0.2363665,-0.2363665,4.471786,74.52962,0.2145948,0.247003,0,0,3.340253
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.1484389,0.1484389,0,0,0,0.1484389,0,0,0,0,0,0.1562514,0.1484389,0,0,1.610891,3.103887,0,0.1562514,-0.1562514,4.307083,71.78457,0.2145948,0.1632828,0,0,3.103887
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.784504,2.947635,0,0,0,4.307083,71.78457,0.2145948,0,0,0,2.947635
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01336611,0.01336611,0,0,0,0.01336611,0,0,0,0,0,0.01406959,0.01336611,0,0,1.784504,2.947635,0,0.01406959,-0.01406959,4.292252,71.53739,0.2145948,0.01470272,0,0,2.947635
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.4217643,0.4217643,0,0,0,0.4217643,0,0,5.551115E-17,0,0,0.4439625,0.4217643,0,0,1.800137,2.933566,0,0.4439625,-0.4439625,3.824275,63.73779,0.2145948,0.4639408,0,0,2.933566
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.241249,0.241249,0,0,0,0.241249,0,0,2.775558E-17,0,0,0.2539463,0.241249,0,0,2.293428,2.489603,0,0.2539463,-0.2539463,3.556592,59.27641,0.2145948,0.2653739,0,0,2.489603
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.6933557,0.6933557,0,0,0,0.6933557,0,0,1.110223E-16,0,0,0.7298481,0.6933557,0,0,2.575591,2.235657,0,0.7298481,-0.7298481,2.787264,46.45431,0.2145948,0.7626913,0,0,2.235657
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.527037,0.527037,0,0,0,0.527037,0,0,1.110223E-16,0,0,0.5547758,0.527037,0,0,3.386533,1.505809,0,0.5547758,-0.5547758,2.202479,36.70791,0.2145948,0.5797408,0,0,1.505809
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,2.314348,2.314348,1.7,0,0.5202,2.314348,8.843169,1.110223E-16,0,0,0.2046617,0.6466823,0.6143481,0,0,4.002951,0.9510331,0,0.4420205,-0.4420205,1.736549,28.94242,0.2145948,2.545783,0.1637294,1.7,1.155695
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,2.129021,2.129021,1.7,0,0.5202,2.129021,25.07638,0,0,0.05692374,0.5338815,0.4516011,0.429021,0,0,4.494085,0.5090125,0.08228039,0,0.08228039,1.814607,30.24339,0.2145978,2.341923,0.4271052,1.7,1.042894
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,1.127212,1.127212,1.7,0,0.5202,1.127212,110.071,0,0,0,1.240734,0,0,0.5727882,0.5441487,4.411805,0.5830649,1.784882,0,1.784882,3.507895,58.4648,0.2145997,1.239933,0.9925869,1.7,1.823798
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,2.023106,2.023106,1.7,0,0.5202,2.023106,79.07143,0,0,0,1.599699,0.3401113,0.3231058,0,0,2.626922,2.189459,1.259587,0,1.259587,4.702844,78.38058,0.2146249,2.225416,1.279759,1.7,3.789158
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,1.974347,1.974347,1.7,0,0.5202,1.974347,68.25153,0,0,0,1.347522,0.2887862,0.2743469,0,0,1.367335,3.323087,1.058736,0,1.058736,5.707249,95.12063,0.214664,2.171782,1.078017,1.7,4.670609
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,1.540723,1.540723,0.5480092,0,0.2057065,1.540723,87.85233,0,0,0,1.353561,1.044962,0.9927139,0,0,0.3085993,4.275949,0.3085993,0,0.3085993,6.000012,100,0.2146495,1.694795,1.082849,1.7,5.629511
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,1.67336,1.67336,0.6268265,0,0.2272236,1.67336,65.83247,0,0,0,1.101615,1.101615,1.046534,0,0,0,4.553689,0,0,0,6.000012,100,0.2146495,1.840696,0.8812917,1.7,5.655303
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,1.294103,1.294103,0.425,0,0.172125,1.294103,74.83356,0.05357825,0,0,0.968423,0.9148448,0.8691025,0,0,0,4.553689,0,0,0,6.000012,100,0.2146495,1.423513,0.7747384,1.7,5.522112
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,1.645618,1.645618,0.6579127,0,0.2357102,1.645618,63.17929,0,0,0,1.03969,1.03969,0.9877055,0,0,0,4.553689,0,0,0,6.000012,100,0.2146495,1.81018,0.8317519,1.7,5.593379
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,2.34842,2.34842,1.7,0,0.5202,2.34842,23.04384,1.110223E-16,0,0,0.5411661,0.6825474,0.64842,0,0,0,4.553689,0,0.1413813,-0.1413813,5.850983,97.51619,0.2146495,2.583262,0.4329329,1.7,5.094855
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,0,0,0,0,0.140106,0,0,0.2971964,0,0,0,0,0.1570904,4.412308,0.1570904,0,0.1570904,6.000012,100,0.2146326,0,0.2377571,0,4.709504
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146326,0,0,0,4.553689
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,1.30057,1.30057,1.30057,0,0.4111556,1.30057,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146326,1.430627,0,1.7,4.553689
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,3.029992,3.029992,1.7,0,0.5202,3.029992,0,0,0,0.2529908,0,1.399991,1.329992,0,0,0,4.553689,0,1.399991,-1.399991,4.524292,75.40471,0.2146326,3.332991,0,1.7,4.553689
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.2672469,0.2672469,1.7,0,0.5202,0.2672469,0,0,0,0,0,0,0,1.432753,1.361115,1.555546,3.153698,1.361115,0,1.361115,5.815559,96.92579,0.21468,0.2939716,0,1.7,3.153698
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.3277429,0.3277429,0,0,0,0.3277429,0,0,5.551115E-17,0,0,0.3449925,0.3277429,0,0,0.1944304,4.378702,0,0.3449925,-0.3449925,5.451905,90.86491,0.21468,0.3605171,0,0,4.378702
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.5613315,0.5613315,0,0,0,0.5613315,0,0,0,0,0,0.5908752,0.5613315,0,0,0.5777554,4.033709,0,0.5908752,-0.5908752,4.829068,80.48431,0.21468,0.6174646,0,0,4.033709
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.512965,0.512965,0,0,0,0.512965,0,0,0,0,0,0.5399632,0.512965,0,0,1.234283,3.442834,0,0.5399632,-0.5399632,4.259897,70.99814,0.21468,0.5642615,0,0,3.442834
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.2560348,0.2560348,0,0,0,0.2560348,0,0,0,0,0,0.2695103,0.2560348,0,0,1.834242,2.902871,0,0.2695103,-0.2695103,3.975808,66.26334,0.21468,0.2816383,0,0,2.902871
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.2258792,0.2258792,0,0,0,0.2258792,0,0,2.775558E-17,0,0,0.2377676,0.2258792,0,0,2.133698,2.63336,0,0.2377676,-0.2377676,3.725179,62.08619,0.21468,0.2484671,0,0,2.63336
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.397885,2.395593,0,0,0,3.725179,62.08619,0.21468,0,0,0,2.395593
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.06628884,0.06628884,0,0,0,0.06628884,0,0,1.387779E-17,0,0,0.06977773,0.06628884,0,0,2.397885,2.395593,0,0.06977773,-0.06977773,3.651627,60.86032,0.21468,0.07291773,0,0,2.395593
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.07922588,0.07922588,0,0,0,0.07922588,0,0,0,0,0,0.08339565,0.07922588,0,0,2.475415,2.325815,0,0.08339565,-0.08339565,3.56372,59.39521,0.21468,0.08714846,0,0,2.325815
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.3117499,0.3117499,0,0,0,0.3117499,0,0,0,0,0,0.3281578,0.3117499,0,0,2.568077,2.242419,0,0.3281578,-0.3281578,3.217811,53.63008,0.21468,0.3429249,0,0,2.242419
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.8576583,0.8576583,0,0,0,0.8576583,41.5995,0,1.110223E-16,0,0.3567815,0.9027982,0.8576583,0,0,2.932697,1.914262,0,0.5460166,-0.5460166,2.642259,44.03757,0.21468,0.9434241,0.2854252,0,2.271043
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,2.883254,2.883254,1.7,0,0.5202,2.883254,31.01877,0,4.440892E-16,0.09157959,0.8943501,1.245531,1.183254,0,0,3.539382,1.368245,0,0.3511806,-0.3511806,2.272082,37.86797,0.21468,3.17158,0.7154801,1.7,2.262595
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,2.767554,2.767554,1.7,0,0.5202,2.767554,46.73371,0,0,0.1323557,1.293381,1.123741,1.067554,0,0,3.929583,1.017064,0.1696397,0,0.1696397,2.433017,40.5502,0.2146863,3.044309,1.034705,1.7,2.310445
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.592863,0.592863,1.7,0,0.5202,0.592863,288.8162,0,0,0,1.712284,0,0,1.107137,1.05178,3.759943,1.16974,2.764065,0,2.764065,5.055239,84.25381,0.2145828,0.6521493,1.369828,1.7,2.882025
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,2.392813,2.392813,1.504289,0,0.4667709,2.392813,80.70696,0,0,0,1.931167,0.9352881,0.8885237,0,0,0.9958785,3.657398,0.9958785,0,0.9958785,6.000012,100,0.2145504,2.632094,1.544933,1.7,5.588565
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,1.288262,1.288262,0.425,0,0.172125,1.288262,148.4707,1.003995,0,0,1.912692,0.9086966,0.8632618,0,0,0,4.553689,0,0,0,6.000012,100,0.2145504,1.417088,1.530153,1.7,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.1724325,0.1724325,0,0,0,0.1724325,1025.855,1.5874,0,0,1.768908,0.1815078,0.1724325,0,0,0,4.553689,0,0,0,6.000012,100,0.2145504,0.1896757,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,0,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145504,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,0,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145504,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,0,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145504,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.8525686,0.8525686,0,0,0,0.8525686,42.62993,0,0,0,0.3634494,0.8974406,0.8525686,0,0,0,4.553689,0,0.5339912,-0.5339912,5.437136,90.61875,0.2145504,0.9378254,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.4648312,0.4648312,0,0,0,0.4648312,0,0,5.551115E-17,0,0,0.489296,0.4648312,0,0,0.5933236,4.019698,0,0.489296,-0.489296,4.921372,82.02271,0.2145504,0.5113143,0,0,4.019698
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,2.263012,2.263012,1.7,0,0.5202,2.263012,0,0,0,0,0,0.5926446,0.5630124,0,0,1.136986,3.530402,0,0.5926446,-0.5926446,4.29667,71.61103,0.2145504,2.489314,0,1.7,3.530402
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.79548,2.937757,1.38,0,1.38,5.605853,93.4307,0.2145582,0,0,1.7,2.937757
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.6578645,0.6578645,0,0,0,0.6578645,0,0,0,0,0,0.692489,0.6578645,0,0,0.4154798,4.179757,0,0.692489,-0.692489,4.875906,81.26493,0.2145582,0.723651,0,0,4.179757
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.0892536,0.0892536,0,0,0,0.0892536,0,0,0,0,0,0.09395117,0.0892536,0,0,1.184912,3.487268,0,0.09395117,-0.09395117,4.776873,79.61439,0.2145582,0.09817897,0,0,3.487268
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.03549974,0.03549974,0,0,0,0.03549974,0,0,6.938894E-18,0,0,0.03736814,0.03549974,0,0,1.289302,3.393317,0,0.03736814,-0.03736814,4.737483,78.95789,0.2145582,0.03904971,0,0,3.393317
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.330822,3.355949,0,0,0,4.737483,78.95789,0.2145582,0,0,0,3.355949
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1638027,0.1638027,0,0,0,0.1638027,0,0,0,0,0,0.1724239,0.1638027,0,0,1.330822,3.355949,0,0.1724239,-0.1724239,4.555732,75.92872,0.2145582,0.180183,0,0,3.355949
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.522404,3.183525,0,0,0,4.555732,75.92872,0.2145582,0,0,0,3.183525
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.522404,3.183525,0,0,0,4.555732,75.92872,0.2145582,0,0,0,3.183525
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.2704666,0.2704666,0,0,0,0.2704666,0,0,5.551115E-17,0,0,0.2847017,0.2704666,0,0,1.522404,3.183525,0,0.2847017,-0.2847017,4.25563,70.92703,0.2145582,0.2975132,0,0,3.183525
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.3098775,0.3098775,0,0,0,0.3098775,0,0,0,0,0,0.3261869,0.3098775,0,0,1.83874,2.898823,0,0.3261869,-0.3261869,3.911799,65.19653,0.2145582,0.3408653,0,0,2.898823
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.3138363,0.3138363,0,0,0,0.3138363,0,0,5.551115E-17,0,0,0.330354,0.3138363,0,0,2.201169,2.572636,0,0.330354,-0.330354,3.563576,59.39281,0.2145582,0.3452199,0,0,2.572636
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.7757142,0.7757142,0,0,0,0.7757142,56.4411,0,0,0,0.4378216,0.8165413,0.7757142,0,0,2.568229,2.242282,0,0.3787196,-0.3787196,3.16437,52.7394,0.2145582,0.8532856,0.3502573,0,2.680104
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,0,0,0,0,0,0,0,0,0.8690736,0,0,0,0,2.989029,1.863563,0.8690736,0,0.8690736,3.988846,66.48063,0.214465,0,0.6952589,0,2.732636
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.1696789,0.1696789,0,0,0,0.1696789,690.0031,0,0,0,1.17079,0.1786093,0.1696789,0,0,2.119956,2.645729,0.9921802,0,0.9921802,4.93011,82.16834,0.2143586,0.1866468,0.9366317,0,3.816519
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,1.006538,1.006538,0,0,0,1.006538,132.1765,0,0,0,1.330407,1.059514,1.006538,0,0,1.127775,3.538691,0.2708934,0,0.2708934,5.187102,86.45154,0.2143295,1.107192,1.064326,0,4.869098
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.9756355,0.9756355,0,0,0,0.9756355,124.2091,0,0,0,1.211828,1.026985,0.9756355,0,0,0.8568819,3.782495,0.1848432,0,0.1848432,5.36246,89.37416,0.2143098,1.073199,0.9694624,0,4.994323
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,0.3512399,0,0,1.023279,0,0,0,0,0.6720387,3.948854,0.6720387,0,0.6720387,6.000012,100,0.2142378,0,0.8186229,0,4.972133
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,1.691955,1.691955,0.4725813,0,0.1851147,1.691955,75.86202,0,0,0,1.283551,1.283551,1.219374,0,0,0,4.553689,0,0,0,6.000012,100,0.2142378,1.861151,1.026841,1.7,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.1606872,0.1606872,0,0,0,0.1606872,1055.302,1.526592,0,0,1.695736,0.1691444,0.1606872,0,0,0,4.553689,0,0,0,6.000012,100,0.2142378,0.1767559,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,1.218825,1.218825,0,0,0,1.218825,101.2895,0,2.220446E-16,0,1.234543,1.282974,1.218825,0,0,0,4.553689,0,0.04843142,-0.04843142,5.948961,99.14915,0.2142378,1.340708,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,2.289267,2.289267,1.476796,0,0.4592652,2.289267,39.70903,2.775558E-17,0,0,0.9090456,0.855233,0.8124713,0,0,0.05381268,4.505258,0.05381268,0,0.05381268,6.000012,100,0.2142398,2.518193,0.7272365,1.7,5.414303
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,0,0,0,0,0.4005549,0,0,0.4005549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142398,0,0.3204439,0,4.954244
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142398,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,3.063511,3.063511,1.7,0,0.5202,3.063511,0,0,4.440892E-16,0.2898619,0,1.435274,1.363511,0,0,0,4.553689,0,1.435274,-1.435274,4.4871,74.78484,0.2142398,3.369862,0,1.7,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,2.720033,2.720033,1.7,0,0.5202,2.720033,0,0,0,0,0,1.073719,1.020033,0,0,1.594749,3.118414,0,1.073719,-1.073719,3.355301,55.92157,0.2142398,2.992036,0,1.7,3.118414
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,3.101019,3.08,1.7,0,0.5202,3.08,0,0,0.0210186,0.3311205,0,1.452632,1.38,0,0,2.787771,2.044696,0,1.452632,-1.452632,1.824093,30.40148,0.2142398,3.41112,0,1.7,2.044696
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.401805,0.592064,1.38,0,1.38,3.133276,52.22116,0.2142478,0,0,1.7,0.592064
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.1359799,0.1359799,1.588611,0,0.4897909,0.1359799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.021806,1.834064,1.38,0,1.38,4.442459,74.04082,0.2142764,0.1495779,0,1.7,1.834064
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.224795,0.224795,1.677427,0,0.5140374,0.224795,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.641806,3.076064,1.38,0,1.38,5.751642,95.8605,0.2143184,0.2472745,0,1.7,3.076064
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.2768334,0.2768334,0,0,0,0.2768334,0,0,5.551115E-17,0,0,0.2914037,0.2768334,0,0,0.2618055,4.318064,0,0.2914037,-0.2914037,5.444475,90.74107,0.2143184,0.3045168,0,0,4.318064
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.3173707,0.3173707,0,0,0,0.3173707,0,0,0,0,0,0.3340744,0.3173707,0,0,0.5855873,4.02666,0,0.3340744,-0.3340744,5.09233,84.87199,0.2143184,0.3491078,0,0,4.02666
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.2499303,0.2499303,0,0,0,0.2499303,0,0,2.775558E-17,0,0,0.2630846,0.2499303,0,0,0.9567811,3.692586,0,0.2630846,-0.2630846,4.815014,80.25008,0.2143184,0.2749234,0,0,3.692586
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.3609636,0.3609636,0,0,0,0.3609636,0,0,5.551115E-17,0,0,0.3799617,0.3609636,0,0,1.249097,3.429501,0,0.3799617,-0.3799617,4.414499,73.57484,0.2143184,0.3970599,0,0,3.429501
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.2786902,0.2786902,0,0,0,0.2786902,0,0,0,0,0,0.2933581,0.2786902,0,0,1.671277,3.04954,0,0.2933581,-0.2933581,4.105273,68.42107,0.2143184,0.3065593,0,0,3.04954
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.3715514,0.3715514,0,0,0,0.3715514,0,0,5.551115E-17,0,0,0.3911068,0.3715514,0,0,1.99723,2.756181,0,0.3911068,-0.3911068,3.69301,61.55005,0.2143184,0.4087066,0,0,2.756181
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.7797369,0.7797369,0,0,0,0.7797369,43.37455,0,0,0,0.3382074,0.8207756,0.7797369,0,0,2.431793,2.365075,0,0.4825682,-0.4825682,3.184339,53.0722,0.2143184,0.8577105,0.2705659,0,2.703282
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.9504261,0.9504261,0,0,0,0.9504261,82.31445,0,1.110223E-16,0,0.7823381,1.000449,0.9504261,0,0,2.96798,1.882506,0,0.2181105,-0.2181105,2.95443,49.2404,0.2143184,1.045469,0.6258705,0,2.664845
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.1021167,0.1021167,0,0,0,0.1021167,1012.37,0,0,0,1.033799,0.1074913,0.1021167,0,0,3.210325,1.664396,0.9263081,0,0.9263081,3.833203,63.88659,0.2142194,0.1123284,0.8270395,0,2.698195
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.9479763,0.9479763,0,0,0,0.9479763,159.1261,0,0,0,1.508478,0.9978697,0.9479763,0,0,2.284017,2.498073,0.5106083,0,0.5106083,4.317608,71.96,0.2141649,1.042774,1.206782,0,4.006551
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,3.123571,3.08,1.7,0,0.5202,3.08,54.30707,0,0.04357134,0.3559285,1.672658,1.452632,1.38,0,0,1.773409,2.957621,0.2200261,0,0.2200261,4.526343,75.43891,0.2141414,3.435929,1.338126,1.7,4.630279
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.4303443,0.4303443,0.425,0,0.172125,0.4303443,440.7316,0.3376549,0,0,1.896663,0.005625605,0.005344325,0,0,1.553383,3.155644,1.553383,0,1.553383,6.000012,100,0.2139758,0.4733787,1.517331,1.7,5.052308
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,1.961758,1.961758,0.5817586,0,0.2149201,1.961758,85.07027,0.2162418,0,0,1.668873,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2139758,2.157934,1.335099,1.7,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,2.098883,2.098883,0.7188832,0,0.2523551,2.098883,81.12759,0.2501417,0,0,1.702773,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2139758,2.308771,1.362219,1.7,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,3.228382,3.08,1.7,0,0.5202,3.08,45.10989,0,0.1483825,0.4712207,1.389385,1.452632,1.38,0,0,0,4.553689,0,0.06324707,-0.06324707,5.933344,98.88886,0.2139758,3.551221,1.111508,1.7,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,0,0,0,0,0.8517507,0,0,0.9220252,0,0,0,0,0.07027452,4.490442,0.07027452,0,0.07027452,6.000012,100,0.2139684,0,0.7376202,0,5.412467
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,0,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2139684,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.2370206,0.2370206,0,0,0,0.2370206,0,0,2.775558E-17,0,0,0.2494954,0.2370206,0,0,0,4.553689,0,0.2494954,-0.2494954,5.737021,95.61682,0.2139684,0.2607227,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,1.346451,1.346451,1.638258,0,0.5033445,1.346451,0,0,0,0,0,0,0,0.2918074,0.2772171,0.2772171,4.304193,0.2772171,0,0.2772171,6.000012,100,0.2139829,1.481096,0,1.7,4.304193
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,1.051913,1.051913,0,0,0,1.051913,0,0,2.220446E-16,0,0,1.107277,1.051913,0,0,0,4.553689,0,1.107277,-1.107277,4.83284,80.54717,0.2139829,1.157104,0,0,4.553689
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.1014259,0.1014259,0,0,0,0.1014259,0,0,1.387779E-17,0,0,0.1067641,0.1014259,0,0,1.230307,3.446412,0,0.1067641,-0.1067641,4.720301,78.67152,0.2139829,0.1115685,0,0,3.446412
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.3555069,0.3555069,0,0,0,0.3555069,0,0,0,0,0,0.3742178,0.3555069,0,0,1.348934,3.339648,0,0.3742178,-0.3742178,4.32584,72.0972,0.2139829,0.3910576,0,0,3.339648
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.09154418,0.09154418,0,0,0,0.09154418,0,0,1.387779E-17,0,0,0.0963623,0.09154418,0,0,1.764732,2.96543,0,0.0963623,-0.0963623,4.224266,70.40429,0.2139829,0.1006986,0,0,2.96543
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.3444353,0.3444353,0,0,0,0.3444353,0,0,0,0,0,0.3625635,0.3444353,0,0,1.871801,2.869068,0,0.3625635,-0.3625635,3.84209,64.03471,0.2139829,0.3788789,0,0,2.869068
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.5549547,0.5549547,0,0,0,0.5549547,0,0,0,0,0,0.5841628,0.5549547,0,0,2.274649,2.506505,0,0.5841628,-0.5841628,3.226328,53.77203,0.2139829,0.6104501,0,0,2.506505
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.4360623,0.4360623,0,0,0,0.4360623,0,0,0,0,0,0.4590129,0.4360623,0,0,2.923719,1.922342,0,0.4590129,-0.4590129,2.742486,45.70802,0.2139829,0.4796685,0,0,1.922342
