Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.2062021,0.2062021,0,0,0,0.2062021,0,0,2.775558E-17,0,0,0.2170549,0.2062021,0,0,3.433733,1.463329,0,0.2170549,-0.2170549,2.51369,41.89476,0.2139829,0.2268223,0,0,1.463329
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.37718,0.37718,0,0,0,0.37718,0,0,5.551115E-17,0,0,0.3970316,0.37718,0,0,3.674906,1.246274,0,0.3970316,-0.3970316,2.095182,34.91964,0.2139829,0.414898,0,0,1.246274
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.2140202,0.2140202,0,0,0,0.2140202,0,0,2.775558E-17,0,0,0.2252844,0.2140202,0,0,4.116052,0.8492423,0,0.2252844,-0.2252844,1.857712,30.9618,0.2139829,0.2354222,0,0,0.8492423
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.2817118,0.2817118,0,0,0,0.2817118,0,0,5.551115E-17,0,0,0.2965387,0.2817118,0,0,4.366368,0.6239579,0,0.2965387,-0.2965387,1.545133,25.75216,0.2139829,0.3098829,0,0,0.6239579
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,1.717507,1.717507,1.7,0,0.5202,1.717507,20.08333,0,0,0,0.3449325,0.01842845,0.01750703,0,0,4.695855,0.3274193,0.3265041,0,0.3265041,1.854882,30.91463,0.213995,1.889258,0.275946,1.7,0.6723518
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,1.730645,1.730645,1.7,0,0.5202,1.730645,53.02991,0,0,0,0.9177594,0.03225775,0.03064486,0,0,4.369351,0.6212729,0.8855016,0,0.8855016,2.694942,44.91561,0.2140276,1.903709,0.7342075,1.7,1.539032
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,1.26263,1.26263,1.7,0,0.5202,1.26263,109.498,0,0,0,1.382555,0,0,0.4373696,0.4155011,3.48385,1.418224,1.798056,0,1.798056,4.400728,73.34532,0.2140286,1.388893,1.106044,1.7,2.80078
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,1.0124,1.0124,1.09859,0,0.3560151,1.0124,157.553,0,0,0,1.595067,0,0,0.08619019,0.08188069,1.685793,3.036475,1.676947,0,1.676947,5.99162,99.86014,0.2139518,1.11364,1.276053,1.7,4.631542
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.09828266,0.09828266,0,0,0,0.09828266,1691.957,1.550599,0,0,1.6629,0.1034554,0.09828266,0,0,0.008845836,4.545728,0.008845836,0,0.008845836,6.000012,100,0.2139509,0.1081109,1.33032,0,6.208628
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,1.976491,1.976491,0.596491,0,0.218942,1.976491,93.23553,0.3901602,0,0,1.842792,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2139509,2.17414,1.474234,1.7,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,2.987534,2.987534,1.607534,0,0.4949569,2.987534,60.3498,0.3503395,0,0.2062878,1.802971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2139509,3.286288,1.442377,1.7,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,1.959768,1.959768,0.5797676,0,0.2143766,1.959768,80.85862,0.1320095,0,0,1.584641,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2139509,2.155745,1.267713,1.7,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,2.495322,2.495322,1.14852,0,0.3696459,2.495322,56.81378,0,0,0,1.417687,1.417687,1.346802,0,0,0,4.553689,0,0,0,6.000012,100,0.2139509,2.744854,1.134149,1.7,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,0,0,0,0,0.9373357,0,0,0.9373357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2139509,0,0.7498685,0,5.491024
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.5677806,0.5677806,0,0,0,0.5677806,75.3765,0,0,0,0.4279732,0.5976638,0.5677806,0,0,0,4.553689,0,0.1696906,-0.1696906,5.821142,97.01884,0.2139509,0.6245586,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.2358624,0.2358624,0,0,0,0.2358624,0,0,0,0,0,0.2482762,0.2358624,0,0,0.1885451,4.383998,0,0.2482762,-0.2482762,5.559436,92.65709,0.2139509,0.2594487,0,0,4.383998
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.597046,1.597046,1.7,0,0.5202,1.597046,0,0,0,0,0,0,0,0.1029537,0.09780601,0.4644076,4.135722,0.09780601,0,0.09780601,5.652223,94.20353,0.213956,1.756751,0,1.7,4.135722
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,1.24652,1.24652,0,0,0,1.24652,0,0,2.220446E-16,0,0,1.312126,1.24652,0,0,0.3666016,4.223748,0,1.312126,-1.312126,4.269121,71.15188,0.213956,1.371171,0,0,4.223748
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.5034551,0.5034551,0,0,0,0.5034551,0,0,1.110223E-16,0,0,0.5299527,0.5034551,0,0,1.824519,2.911622,0,0.5299527,-0.5299527,3.710502,61.84158,0.213956,0.5538006,0,0,2.911622
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1735915,0.1735915,0,0,0,0.1735915,0,0,2.775558E-17,0,0,0.1827279,0.1735915,0,0,2.413356,2.381669,0,0.1827279,-0.1827279,3.51789,58.63138,0.213956,0.1909507,0,0,2.381669
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.20929,0.20929,0,0,0,0.20929,0,0,0,0,0,0.2203052,0.20929,0,0,2.616387,2.198941,0,0.2203052,-0.2203052,3.285668,54.76102,0.213956,0.230219,0,0,2.198941
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.4173248,0.4173248,0,0,0,0.4173248,0,0,5.551115E-17,0,0,0.4392893,0.4173248,0,0,2.86117,1.978636,0,0.4392893,-0.4392893,2.822616,47.04351,0.213956,0.4590573,0,0,1.978636
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.4701313,0.4701313,0,0,0,0.4701313,0,0,0,0,0,0.4948751,0.4701313,0,0,3.349269,1.539346,0,0.4948751,-0.4948751,2.300972,38.34946,0.213956,0.5171444,0,0,1.539346
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.7601331,0.7601331,0,0,0,0.7601331,0,0,1.110223E-16,0,0,0.8001401,0.7601331,0,0,3.899131,1.044471,0,0.8001401,-0.8001401,1.45755,24.29245,0.213956,0.8361465,0,0,1.044471
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.7089244,0.7089244,1.7,0,0.5202,0.7089244,0,0,0,0,0,0,0,0.9910756,0.9415218,4.788175,0.2443312,0.9415218,0,0.9415218,2.350756,39.17919,0.2140052,0.7798169,0,1.7,0.2443312
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.593704,0.593704,1.7,0,0.5202,0.593704,0,0,0,0,0,0,0,1.106296,1.050981,3.846653,1.091701,1.050981,0,1.050981,3.347805,55.79663,0.2140601,0.6530744,0,1.7,1.091701
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.3610834,0.3610834,1.7,0,0.5202,0.3610834,0,0,0,0,0,0,0,1.338917,1.271971,2.795672,2.037584,1.271971,0,1.271971,4.554502,75.90821,0.2141168,0.3971918,0,1.7,2.037584
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.3345599,0.3345599,1.7,0,0.5202,0.3345599,0,0,0,0,0,0,0,1.36544,1.297168,1.523701,3.182358,1.297168,0,1.297168,5.785104,96.4182,0.2141709,0.3680159,0,1.7,3.182358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,1.600633,1.600633,1.408893,0,0.4407279,1.600633,26.76219,0,0,0,0.4283645,0.2018311,0.1917395,0,0,0.2265334,4.349809,0.2265334,0,0.2265334,6.000012,100,0.2141792,1.760696,0.3426916,1.7,4.778173
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,2.922671,2.922671,1.7,0,0.5202,2.922671,28.71308,4.440892E-16,0,0.1349377,0.8391886,1.287022,1.222671,0,0,0,4.553689,0,0.4478331,-0.4478331,5.527955,92.13239,0.2141792,3.214938,0.6713509,1.7,5.392878
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,2.74521,2.74521,1.7,0,0.5202,2.74521,33.79609,2.220446E-16,0,0,0.9277735,1.100221,1.04521,0,0,0.4975924,4.105856,0,0.1724475,-0.1724475,5.346179,89.1028,0.2141792,3.019731,0.7422188,1.7,5.033629
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,2.305312,2.305312,1.7,0,0.5202,2.305312,51.84898,0,0,0,1.195281,0.6371701,0.6053116,0,0,0.6892008,3.933408,0.5581105,0,0.5581105,5.875649,97.92728,0.2141996,2.535843,0.9562245,1.7,5.128689
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,2.975704,2.975704,1.7,0,0.5202,2.975704,38.79333,0,0,0.1932742,1.154375,1.342846,1.275704,0,0,0.1310903,4.435708,0,0.1884713,-0.1884713,5.676982,94.61619,0.2141996,3.273274,0.9234998,1.7,5.590083
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.8396989,0.8396989,0,0,0,0.8396989,173.6147,0.2334443,0,0,1.457841,0.8838935,0.8396989,0,0,0.3405029,4.247236,0.3405029,0,0.3405029,6.000012,100,0.2141635,0.9236687,1.166273,0,5.705077
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,1.524095,1.524095,0.425,0,0.172125,1.524095,77.66752,0.02678474,0,0,1.183727,1.156942,1.099095,0,0,0,4.553689,0,0,0,6.000012,100,0.2141635,1.676504,0.9469814,1.7,5.737416
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.826907,1.826907,0.6211071,0,0.2256622,1.826907,69.47606,0,0,0,1.269263,1.269263,1.2058,0,0,0,4.553689,0,0,0,6.000012,100,0.2141635,2.009597,1.01541,1.7,5.822952
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,1.30812,1.30812,0.425,0,0.172125,1.30812,101.6001,0.3994508,0,0,1.32905,0.9295995,0.8831195,0,0,0,4.553689,0,0,0,6.000012,100,0.2141635,1.438931,1.06324,1.7,5.882739
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,2.619399,2.619399,1.7,0,0.5202,2.619399,34.4347,3.330669E-16,0,0,0.9019819,0.967788,0.9193985,0,0,0,4.553689,0,0.065806,-0.065806,5.930646,98.84391,0.2141635,2.881338,0.7215856,1.7,5.455671
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,1.776879,1.776879,1.481321,0,0.4605006,1.776879,21.62398,8.326673E-17,0,0,0.3842319,0.3111141,0.2955584,0,0,0.07311778,4.487883,0.07311778,0,0.07311778,6.000012,100,0.2141662,1.954567,0.3073855,1.7,4.872115
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,1.357168,1.357168,1.357168,0,0.426607,1.357168,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2141662,1.492885,0,1.7,4.553689
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,3.617354,3.08,1.7,0,0.5202,3.08,0,0,0.5373536,0.8990889,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2141662,3.979089,0,1.7,4.553689
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,2.011514,2.011514,1.7,0,0.5202,2.011514,0,0,0,0,0,0.3279094,0.3115139,0,0,1.614035,3.101057,0,0.3279094,-0.3279094,4.123157,68.71915,0.2141662,2.212665,0,1.7,3.101057
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,2.623059,2.623059,1.7,0,0.5202,2.623059,0,0,0,0,0,0.9716406,0.9230585,0,0,1.978379,2.773148,0,0.9716406,-0.9716406,3.098958,51.6492,0.2141662,2.885364,0,1.7,2.773148
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.198281,0.198281,1.650913,0,0.5067992,0.198281,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.057979,1.801507,1.38,0,1.38,4.408141,73.46887,0.2142039,0.2181091,0,1.7,1.801507
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.1445261,0.1445261,1.597158,0,0.4921241,0.1445261,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.677979,3.043507,1.38,0,1.38,5.717324,95.28854,0.2142336,0.1589787,0,1.7,3.043507
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.06089592,0.06089592,0,0,0,0.06089592,0,0,0,0,0,0.06410097,0.06089592,0,0,0.2979794,4.285508,0,0.06410097,-0.06410097,5.649755,94.16241,0.2142336,0.06698551,0,0,4.285508
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.40802,0.40802,0,0,0,0.40802,0,0,5.551115E-17,0,0,0.4294947,0.40802,0,0,0.3692027,4.221406,0,0.4294947,-0.4294947,5.197028,86.61697,0.2142336,0.448822,0,0,4.221406
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1846857,0.1846857,0,0,0,0.1846857,0,0,0,0,0,0.194406,0.1846857,0,0,0.8464191,3.791912,0,0.194406,-0.194406,4.992106,83.20161,0.2142336,0.2031542,0,0,3.791912
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.03052534,0.03052534,0,0,0,0.03052534,0,0,6.938894E-18,0,0,0.03213193,0.03052534,0,0,1.062426,3.597506,0,0.03213193,-0.03213193,4.958236,82.63711,0.2142336,0.03357787,0,0,3.597506
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.4947825,0.4947825,0,0,0,0.4947825,0,0,1.110223E-16,0,0,0.5208237,0.4947825,0,0,1.098128,3.565374,0,0.5208237,-0.5208237,4.40924,73.48718,0.2142336,0.5442608,0,0,3.565374
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.265717,0.265717,0,0,0,0.265717,0,0,5.551115E-17,0,0,0.2797021,0.265717,0,0,1.676821,3.04455,0,0.2797021,-0.2797021,4.114408,68.57333,0.2142336,0.2922887,0,0,3.04455
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.09542996,0.09542996,0,0,0,0.09542996,0,0,1.387779E-17,0,0,0.1004526,0.09542996,0,0,1.987601,2.764848,0,0.1004526,-0.1004526,4.008522,66.80856,0.2142336,0.104973,0,0,2.764848
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,1.004421,1.004421,0,0,0,1.004421,15.56294,0,2.220446E-16,0,0.1563174,1.057285,1.004421,0,0,2.099215,2.664395,0,0.9009675,-0.9009675,3.058819,50.98021,0.2142336,1.104863,0.1250539,0,2.820713
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.5227959,0.5227959,0,0,0,0.5227959,64.12495,0,0,0,0.3352426,0.5503114,0.5227959,0,0,3.10029,1.763428,0,0.2150688,-0.2150688,2.832116,47.20184,0.2142336,0.5750754,0.2681941,0,2.09867
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,1.371817,1.371817,1.7,0,0.5202,1.371817,61.58896,0,0,0,0.8448877,0,0,0.3281832,0.311774,3.339255,1.548359,1.156662,0,1.156662,3.929422,65.49023,0.2142806,1.508999,0.6759102,1.7,2.393247
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,1.780613,1.780613,1.7,0,0.5202,1.780613,59.46882,0,0,0,1.05891,0.08485579,0.08061301,0,0,2.182594,2.589355,0.9740538,0,0.9740538,4.85349,80.89134,0.2143162,1.958674,0.8471277,1.7,3.648264
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,0,0,0,0,0.07488482,0,0,1.283425,0,0,0,0,1.20854,3.466003,1.20854,0,1.20854,6.000012,100,0.2141883,0,1.02674,0,4.749428
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,1.016015,1.016015,0,0,0,1.016015,155.0639,0.5059823,0,0,1.575471,1.069489,1.016015,0,0,0,4.553689,0,0,0,6.000012,100,0.2141883,1.117616,1.260377,0,6.12916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,1.316271,1.316271,0.425,0,0.172125,1.316271,101.2759,0.3948857,0,0,1.333066,0.9381804,0.8912714,0,0,0,4.553689,0,0,0,6.000012,100,0.2141883,1.447899,1.066453,1.7,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.2927831,0.2927831,0,0,0,0.2927831,340.8327,0.6897078,0,0,0.9979005,0.3081927,0.2927831,0,0,0,4.553689,0,0,0,6.000012,100,0.2141883,0.3220614,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,2.128228,2.128228,1.012639,0,0.3325505,2.128228,55.17755,0,0,0,1.174304,1.174304,1.115589,0,0,0,4.553689,0,0,0,6.000012,100,0.2141883,2.341051,0.9394434,1.7,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.0693014,0.0693014,0,0,0,0.0693014,795.6306,0.4784343,0,0,0.5513831,0.07294884,0.0693014,0,0,0,4.553689,0,0,0,6.000012,100,0.2141883,0.07623154,0.4411065,0,5.105072
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.2533246,0.2533246,0,0,0,0.2533246,81.50997,0,0,0,0.2064848,0.2666574,0.2533246,0,0,0,4.553689,0,0.06017265,-0.06017265,5.936584,98.94288,0.2141883,0.278657,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.438653,1.438653,1.50903,0,0.4680653,1.438653,0,8.326673E-17,0,0,0,0,0,0.07037737,0.0668585,0.0668585,4.493516,0.0668585,0,0.0668585,6.000012,100,0.2141918,1.582518,0,1.7,4.493516
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.458441,1.458441,1.458441,0,0.4542543,1.458441,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2141918,1.604285,0,1.7,4.553689
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.625582,1.625582,1.625582,0,0.4998839,1.625582,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2141918,1.78814,0,1.7,4.553689
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.5785086,0.5785086,0,0,0,0.5785086,0,0,0,0,0,0.6089565,0.5785086,0,0,0,4.553689,0,0.6089565,-0.6089565,5.358116,89.30175,0.2141918,0.6363595,0,0,4.553689
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.534951,0.534951,0,0,0,0.534951,0,0,0,0,0,0.5631064,0.534951,0,0,0.6766183,3.944732,0,0.5631064,-0.5631064,4.764549,79.409,0.2141918,0.5884461,0,0,3.944732
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.142676,0.142676,0,0,0,0.142676,0,0,0,0,0,0.1501852,0.142676,0,0,1.302292,3.381626,0,0.1501852,-0.1501852,4.60624,76.77052,0.2141918,0.1569436,0,0,3.381626
