Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.406623,0.406623,0,0,0,0.406623,0,0,5.551115E-17,0,0,0.4280242,0.406623,0,0,0,4.553689,0,0.4280242,-0.4280242,5.548835,92.48039,0,0.4472853,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.7479644,0.7479644,0,0,0,0.7479644,0,0,0,0,0,0.7873309,0.7479644,0,0,0.4755825,4.125665,0,0.7873309,-0.7873309,4.718915,78.64843,0,0.8227608,0,0,4.125665
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.7555208,0.7555208,0,0,0,0.7555208,0,0,0,0,0,0.7952851,0.7555208,0,0,1.350395,3.338334,0,0.7952851,-0.7952851,3.880611,64.67672,0,0.8310729,0,0,3.338334
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.6902131,0.6902131,0,0,0,0.6902131,0,0,1.110223E-16,0,0,0.7265401,0.6902131,0,0,2.234045,2.543049,0,0.7265401,-0.7265401,3.114771,51.91274,0,0.7592344,0,0,2.543049
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.2326141,0.2326141,0,0,0,0.2326141,0,0,2.775558E-17,0,0,0.244857,0.2326141,0,0,3.041312,1.816509,0,0.244857,-0.244857,2.856669,47.61105,0,0.2558755,0,0,1.816509
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.8606592,0.8606592,0,0,0,0.8606592,13.62459,0,1.110223E-16,0,0.1172613,0.905957,0.8606592,0,0,3.313375,1.571652,0,0.7886957,-0.7886957,2.02531,33.7551,0,0.9467251,0.09380904,0,1.688913
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.8819612,0.8819612,0.425,0,0.172125,0.8819612,29.83668,0,0,0,0.263148,0.4810117,0.4569612,0,0,4.189703,0.7829559,0,0.2178638,-0.2178638,1.795662,29.92764,0,0.9701573,0.2105184,1.7,1.046104
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,1.83093,1.83093,1.7,0,0.5202,1.83093,28.02778,0,0,0,0.5131692,0.1378214,0.1309303,0,0,4.431774,0.5650921,0.3753478,0,0.3753478,2.151748,35.86239,0.2881667,2.014023,0.4105353,1.7,1.078261
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.5511252,0.5511252,1.7,0,0.5202,0.5511252,22.6912,0,0,0,0.1250569,0,0,1.148875,1.091431,4.056427,0.9029051,1.216488,0,1.216488,3.30581,55.09672,0.3095118,0.6062377,0.1000455,1.7,1.027962
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,2.217835,2.217835,1.7,0,0.5202,2.217835,4.562284,0,0,0,0.1011839,0.5450893,0.5178348,0,0,2.839938,1.997744,0,0.4439054,-0.4439054,2.837893,47.29811,0.3095118,2.439618,0.08094713,1.7,2.098928
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,1.92413,1.92413,1.7,0,0.5202,1.92413,28.56793,0,0,0,0.5496841,0.2359265,0.2241302,0,0,3.333167,1.553839,0.3137577,0,0.3137577,3.135549,52.25905,0.3059973,2.116543,0.4397473,1.7,2.103523
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,1.46085,1.46085,1.7,0,0.5202,1.46085,33.24548,0,0,0,0.4856665,0,0,0.2391504,0.2271929,3.019409,1.836221,0.7128593,0,0.7128593,3.811827,63.53032,0.3038442,1.606935,0.3885331,1.7,2.321887
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.887436,0.887436,1.7,0,0.5202,0.887436,23.18098,0,0,0,0.2057164,0,0,0.812564,0.7719358,2.30655,2.477794,0.9776521,0,0.9776521,4.739309,78.98833,0.3062647,0.9761797,0.1645731,1.7,2.683511
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,1.276128,0,0.4044829,0,0,0,0,0,0.116576,0,0,1.276128,1.212322,1.328898,3.357681,1.328898,0,1.328898,6.000012,100,0.2760477,0,0.0932608,1.7,3.474257
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,1.186493,1.186493,0,0,0,1.186493,19.37449,0,2.220446E-16,0,0.2298769,1.24894,1.186493,0,0,0,4.553689,0,1.019063,-1.019063,4.925826,82.09693,0.2760477,1.305142,0.1839015,0,4.783566
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,0,0,0,0,0,0,0,0.1209229,0,0,0,0,1.132292,3.534626,0.1209229,0,0.1209229,5.040543,84.00888,0.2694323,0,0.09673832,0,3.655549
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,1.060454,1.060454,0,0,0,1.060454,0,0,0,0,0,1.116268,1.060454,0,0,1.011369,3.643457,0,1.116268,-1.116268,3.863894,64.39809,0.2694323,1.1665,0,0,3.643457
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,1.46656,1.46656,1.7,0,0.5202,1.46656,0,0,0,0,0,0,0,0.2334399,0.2217679,2.251667,2.527189,0.2217679,0,0.2217679,4.074281,67.90455,0.2715317,1.613216,0,1.7,2.527189
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,2.045726,2.045726,1.7,0,0.5202,2.045726,0,0,0,0,0,0.3639216,0.3457255,0,0,2.029899,2.72678,0,0.3639216,-0.3639216,3.690674,61.51111,0.2715317,2.250298,0,1.7,2.72678
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,2.417936,2.417936,1.7,0,0.5202,2.417936,0,0,0,0,0,0.7557219,0.7179358,0,0,2.434256,2.362859,0,0.7557219,-0.7557219,2.894073,48.23446,0.2715317,2.659729,0,1.7,2.362859
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.03298901,0.03298901,1.485621,0,0.4616744,0.03298901,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.273947,1.607137,1.38,0,1.38,4.203256,70.05413,0.2635602,0.03628791,0,1.7,1.607137
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.1368303,0.1368303,1.589462,0,0.4900231,0.1368303,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.893947,2.849137,1.38,0,1.38,5.512439,91.8738,0.2622531,0.1505133,0,1.7,2.849137
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.4184749,0.4184749,0,0,0,0.4184749,0,0,5.551115E-17,0,0,0.4405,0.4184749,0,0,0.513947,4.091136,0,0.4405,-0.4405,5.048111,84.13502,0.2622531,0.4603224,0,0,4.091136
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1725562,0.1725562,0,0,0,0.1725562,0,0,2.775558E-17,0,0,0.1816382,0.1725562,0,0,1.003391,3.650637,0,0.1816382,-0.1816382,4.856648,80.94397,0.2622531,0.1898119,0,0,3.650637
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.205212,3.468998,0,0,0,4.856648,80.94397,0.2622531,0,0,0,3.468998
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.6084324,0.6084324,0,0,0,0.6084324,0,0,1.110223E-16,0,0,0.6404551,0.6084324,0,0,1.205212,3.468998,0,0.6404551,-0.6404551,4.181549,69.69234,0.2622531,0.6692756,0,0,3.468998
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.916828,2.828543,0,0,0,4.181549,69.69234,0.2622531,0,0,0,2.828543
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.0990094,0.0990094,0,0,0,0.0990094,0,0,1.387779E-17,0,0,0.1042204,0.0990094,0,0,1.916828,2.828543,0,0.1042204,-0.1042204,4.071691,67.86138,0.2622531,0.1089103,0,0,2.828543
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.032629,2.724323,0,0,0,4.071691,67.86138,0.2622531,0,0,0,2.724323
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.5625929,0.5625929,0,0,0,0.5625929,31.84495,0,0,0,0.1791574,0.5922031,0.5625929,0,0,2.032629,2.724323,0,0.4130457,-0.4130457,3.636303,60.60492,0.2622531,0.6188522,0.1433259,0,2.903481
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.3724929,0.3724929,0,0,0,0.3724929,133.1207,0,0,0,0.4958653,0.3920978,0.3724929,0,0,2.491568,2.311277,0.1037675,0,0.1037675,3.734745,62.24563,0.2589064,0.4097422,0.3966922,0,2.807143
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.4392182,0.4392182,0,0,0,0.4392182,208.1758,0,0,0,0.9143462,0.4623349,0.4392182,0,0,2.387801,2.404668,0.4520112,0,0.4520112,4.163561,69.39254,0.2452722,0.48314,0.7314769,0,3.319014
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,0,0,0,1.483901,0,0,0,0,1.93579,2.811478,1.483901,0,1.483901,5.571313,92.85503,0.2091198,0,1.187121,0,4.295379
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,1.425046,0,0,1.876935,0,0,0,0,0.4518885,4.146989,0.4518885,0,0.4518885,6.000012,100,0.2001364,0,1.501548,0,6.023924
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,1.192433,1.192433,0,0,0,1.192433,167.0842,0.7371741,0,0,1.992367,1.255193,1.192433,0,0,0,4.553689,0,0,0,6.000012,100,0.2001364,1.311676,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,2.166732,2.166732,0.786732,0,0.2708778,2.166732,84.11958,0.3700141,0,0,1.822646,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2001364,2.383405,1.458117,1.7,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,2.093925,2.093925,0.7139244,0,0.2510014,2.093925,85.99693,0.3480792,0,0,1.800711,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2001364,2.303317,1.440569,1.7,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.5551509,0.5551509,0,0,0,0.5551509,230.8188,0.6970234,0,0,1.281393,0.5843693,0.5551509,0,0,0,4.553689,0,0,0,6.000012,100,0.2001364,0.6106659,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,1.294034,1.294034,0.8265359,0,0.2817443,1.294034,38.0286,5.551115E-17,0,0,0.4921029,0.4921029,0.4674978,0,0,0,4.553689,0,0,0,6.000012,100,0.2001364,1.423437,0.3936823,1.7,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,1.819029,1.819029,1.470255,0,0.4574796,1.819029,20.18279,0,0,0,0.3671308,0.3671308,0.3487743,0,0,0,4.553689,0,0,0,6.000012,100,0.2001364,2.000932,0.2937046,1.7,4.92082
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001364,0,0,0,4.553689
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.4154715,0.4154715,0,0,0,0.4154715,0,0,5.551115E-17,0,0,0.4373384,0.4154715,0,0,0,4.553689,0,0.4373384,-0.4373384,5.539017,92.31676,0.2001364,0.4570186,0,0,4.553689
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,1.094057,1.094057,0,0,0,1.094057,0,0,2.220446E-16,0,0,1.151639,1.094057,0,0,0.4859315,4.116351,0,1.151639,-1.151639,4.325082,72.08456,0.2001364,1.203463,0,0,4.116351
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.765531,2.964711,0,0,0,4.325082,72.08456,0.2001364,0,0,0,2.964711
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.765531,2.964711,0,0,0,4.325082,72.08456,0.2001364,0,0,0,2.964711
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.3562016,0.3562016,0,0,0,0.3562016,0,0,5.551115E-17,0,0,0.3749491,0.3562016,0,0,1.765531,2.964711,0,0.3749491,-0.3749491,3.929851,65.49739,0.2001364,0.3918218,0,0,2.964711
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.4344827,0.4344827,0,0,0,0.4344827,0,0,5.551115E-17,0,0,0.4573502,0.4344827,0,0,2.182141,2.589762,0,0.4573502,-0.4573502,3.447762,57.46259,0.2001364,0.477931,0,0,2.589762
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.04634069,0.04634069,0,0,0,0.04634069,0,0,6.938894E-18,0,0,0.04877967,0.04634069,0,0,2.690308,2.132412,0,0.04877967,-0.04877967,3.396344,56.60561,0.2001364,0.05097475,0,0,2.132412
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.115219,0.115219,0,0,0,0.115219,0,0,1.387779E-17,0,0,0.1212831,0.115219,0,0,2.744508,2.083632,0,0.1212831,-0.1212831,3.2685,54.47489,0.2001364,0.1267409,0,0,2.083632
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.6272547,0.6272547,0,0,0,0.6272547,0,0,0,0,0,0.6602681,0.6272547,0,0,2.879267,1.962349,0,0.6602681,-0.6602681,2.572516,42.87519,0.2001364,0.6899801,0,0,1.962349
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.4346403,0.4346403,0,0,0,0.4346403,0,0,5.551115E-17,0,0,0.4575161,0.4346403,0,0,3.612898,1.302081,0,0.4575161,-0.4575161,2.090252,34.83746,0.2001364,0.4781043,0,0,1.302081
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.6583952,0.6583952,0,0,0,0.6583952,0,0,1.110223E-16,0,0,0.6930476,0.6583952,0,0,4.121249,0.844565,0,0.6930476,-0.6930476,1.359716,22.66188,0.2001364,0.7242348,0,0,0.844565
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.2549887,0.2549887,1.7,0,0.5202,0.2549887,0,0,0,0,0,0,0,1.445011,1.372761,4.891302,0.1515173,1.372761,0,1.372761,2.662031,44.36709,0.2095554,0.2804876,0,1.7,0.1515173
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3892404,0,0,1.452632,1.38,3.518541,1.387002,1.76924,0,1.76924,4.34048,72.34119,0.2052338,0,0.3113923,1.7,1.776242
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,1.197425,1.197425,1.7,0,0.5202,1.197425,67.29311,0,0,0,0.8057845,0,0,0.5025751,0.4774463,1.749301,2.979318,1.283231,0,1.283231,5.557859,92.63081,0.2133495,1.317167,0.6446276,1.7,3.785103
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,1.600468,1.600468,0.9154914,0,0.3060291,1.600468,74.17191,0,0,0,1.187097,0.7210276,0.6849762,0,0,0.4660698,4.134226,0.4660698,0,0.4660698,6.000012,100,0.2156122,1.760514,0.9496779,1.7,5.321323
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,1.073213,1.073213,0,0,0,1.073213,158.3052,0.5692543,0,0,1.698952,1.129698,1.073213,0,0,0,4.553689,0,0,0,6.000012,100,0.2156122,1.180535,1.359162,0,6.252641
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,3.06379,3.06379,1.68379,0,0.5157747,3.06379,66.13139,0.5734954,0,0.2901692,2.026127,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2156122,3.370169,1.620902,1.7,6.579816
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.6562859,0.6562859,0,0,0,0.6562859,324.9411,1.441715,0,0,2.132543,0.6908273,0.6562859,0,0,0,4.553689,0,0,0,6.000012,100,0.2156122,0.7219145,1.706034,0,6.686232
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,1.077674,1.077674,0,0,0,1.077674,192.7422,0.942738,0,0,2.077131,1.134393,1.077674,0,0,0,4.553689,0,0,0,6.000012,100,0.2156122,1.185441,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.6816462,0.6816462,0,0,0,0.6816462,269.357,1.118539,0,0,1.836062,0.7175223,0.6816462,0,0,0,4.553689,0,0,0,6.000012,100,0.2156122,0.7498108,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,1.887044,1.887044,0.5800231,0,0.2144463,1.887044,72.90829,0,0,0,1.375812,1.375812,1.307021,0,0,0,4.553689,0,0,0,6.000012,100,0.2156122,2.075749,1.100649,1.7,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,1.598811,1.598811,0.7214465,0,0.2530549,1.598811,57.76426,0,0,0,0.9235412,0.9235412,0.8773641,0,0,0,4.553689,0,0,0,6.000012,100,0.2156122,1.758692,0.738833,1.7,5.47723
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,3.831938,3.08,1.7,0,0.5202,3.08,13.65461,2.220446E-16,0.7519377,1.135131,0.4205621,1.452632,1.38,0,0,0,4.553689,0,1.03207,-1.03207,4.912115,81.86842,0.2156122,4.215131,0.3364497,1.7,4.974251
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.644581,1.644581,1.7,0,0.5202,1.644581,0,0,0,0,0,0,0,0.05541894,0.05264799,1.146744,3.521619,0.05264799,0,0.05264799,4.962061,82.70086,0.2159653,1.809039,0,1.7,3.521619
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.094096,3.569003,0,0,0,4.962061,82.70086,0.2159653,0,0,0,3.569003
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.614998,1.614998,1.7,0,0.5202,1.614998,0,0,0,0,0,0,0,0.08500249,0.08075237,1.094096,3.569003,0.08075237,0,0.08075237,5.03867,83.97766,0.2165021,1.776497,0,1.7,3.569003
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,1.781227,1.781227,1.7,0,0.5202,1.781227,0,0,0,0,0,0.08550171,0.08122662,0,0,1.013344,3.64168,0,0.08550171,-0.08550171,4.948543,82.47556,0.2165021,1.959349,0,1.7,3.64168
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.7021078,0.7021078,0,0,0,0.7021078,0,0,1.110223E-16,0,0,0.7390608,0.7021078,0,0,1.108346,3.556178,0,0.7390608,-0.7390608,4.169505,69.49161,0.2165021,0.7723185,0,0,3.556178
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.4572944,0.4572944,0,0,0,0.4572944,0,0,5.551115E-17,0,0,0.4813625,0.4572944,0,0,1.929524,2.817117,0,0.4813625,-0.4813625,3.662104,61.03495,0.2165021,0.5030238,0,0,2.817117
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.1688106,0.1688106,0,0,0,0.1688106,0,0,2.775558E-17,0,0,0.1776953,0.1688106,0,0,2.464371,2.335755,0,0.1776953,-0.1776953,3.474797,57.91316,0.2165021,0.1856916,0,0,2.335755
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.6294984,0.6294984,0,0,0,0.6294984,0,0,0,0,0,0.6626299,0.6294984,0,0,2.661811,2.158059,0,0.6626299,-0.6626299,2.776324,46.27197,0.2165021,0.6924482,0,0,2.158059
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.5442435,0.5442435,0,0,0,0.5442435,0,0,1.110223E-16,0,0,0.5728879,0.5442435,0,0,3.398066,1.49543,0,0.5728879,-0.5728879,2.172447,36.20737,0.2165021,0.5986679,0,0,1.49543
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.1118278,0.1118278,0,0,0,0.1118278,0,0,1.387779E-17,0,0,0.1177135,0.1118278,0,0,4.034608,0.9225416,0,0.1177135,-0.1177135,2.048366,34.13936,0.2165021,0.1230106,0,0,0.9225416
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.004117339,0.004117339,0,0,0,0.004117339,0,0,0,0,0,0.004334041,0.004117339,0,0,4.165401,0.8048281,0,0.004334041,-0.004334041,2.043797,34.06322,0.2165021,0.004529072,0,0,0.8048281
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.2547972,0.2547972,0,0,0,0.2547972,0,0,5.551115E-17,0,0,0.2682076,0.2547972,0,0,4.170217,0.8004941,0,0.2682076,-0.2682076,1.761082,29.3513,0.2165021,0.280277,0,0,0.8004941
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.4320755,0.4320755,0,0,0,0.4320755,0,0,5.551115E-17,0,0,0.4548163,0.4320755,0,0,4.468225,0.5322865,0,0.4548163,-0.4548163,1.281663,21.36101,0.2165021,0.475283,0,0,0.5322865
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,0,0,0,0,0,0,0,0,0.1024761,0,0,0,0,4.973577,0.07747019,0.1024761,0,0.1024761,1.378881,22.98129,0.2150841,0,0.08198085,0,0.1799462
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.02735355,0.02735355,0,0,0,0.02735355,1348.308,0,0,0,0.36881,0.02879321,0.02735355,0,0,4.8711,0.1696986,0.3400168,0,0.3400168,1.701449,28.35742,0.2105095,0.03008891,0.295048,0,0.5385087
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,0,0,0,0,0,0,0,0.7574503,0,0,0,0,4.531084,0.4757138,0.7574503,0,0.7574503,2.420029,40.33374,0.2009866,0,0.6059603,0,1.233164
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,3.54096,3.08,1.7,0,0.5202,3.08,18.62989,2.220446E-16,0.4609601,0.9864858,0.5738007,1.452632,1.38,0,0,3.773633,1.157419,0,0.8788309,-0.8788309,1.49366,24.89429,0.2009866,3.895056,0.4590406,1.7,1.73122
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,1.524699,1.524699,1.7,0,0.5202,1.524699,14.20265,0,0,0,0.2165476,0,0,0.1753011,0.166536,4.750112,0.2785882,0.3830836,0,0.3830836,1.857085,30.95136,0.2032393,1.677169,0.1732381,1.7,0.4951358
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.3973515,0.3973515,1.7,0,0.5202,0.3973515,143.2356,0,0,0,0.5691489,0,0,1.302648,1.237516,4.367028,0.6233634,1.806665,0,1.806665,3.571038,59.51718,0.2042726,0.4370867,0.4553191,1.7,1.192512
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,1.250882,1.250882,1.7,0,0.5202,1.250882,79.62729,0,0,0,0.9960431,0,0,0.4491184,0.4266625,2.560363,2.249362,1.422706,0,1.422706,4.920735,82.01208,0.208995,1.37597,0.7968345,1.7,3.245405
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,1.691428,1.691428,1.7,0,0.5202,1.691428,13.01246,0,0,0,0.2200964,0,0,0.008571758,0.00814317,1.137658,3.529797,0.2282396,0,0.2282396,5.137262,85.62086,0.2098851,1.860571,0.1760771,1.7,3.749893
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.5209633,0.5209633,0,0,0,0.5209633,50.60538,0,0,0,0.2636355,0.5483825,0.5209633,0,0,0.9094182,3.735213,0,0.284747,-0.284747,4.837112,80.61838,0.2098851,0.5730597,0.2109084,0,3.998848
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,0,0,0,0,0,0,0,0.1680343,0,0,0,0,1.225804,3.450466,0.1680343,0,0.1680343,4.996524,83.27523,0.2081857,0,0.1344274,0,3.6185
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.4730124,0.4730124,0,0,0,0.4730124,20.83666,0,5.551115E-17,0,0.09855998,0.4979078,0.4730124,0,0,1.05777,3.601696,0,0.3993478,-0.3993478,4.575574,76.25941,0.2081857,0.5203137,0.07884799,0,3.700256
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,2.09834,2.09834,1.7,0,0.5202,2.09834,0,0,0,0,0,0.4193055,0.3983402,0,0,1.501489,3.202348,0,0.4193055,-0.4193055,4.133587,68.89298,0.2081857,2.308174,0,1.7,3.202348
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,1.293263,1.293263,1.7,0,0.5202,1.293263,0,0,0,0,0,0,0,0.4067367,0.3863999,1.967384,2.783043,0.3863999,0,0.3863999,4.500158,75.00249,0.2102167,1.42259,0,1.7,2.783043
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.3061202,0.3061202,1.7,0,0.5202,0.3061202,0,0,0,0,0,0,0,1.39388,1.324186,1.580984,3.130803,1.324186,0,1.324186,5.756392,95.93967,0.2150417,0.3367322,0,1.7,3.130803
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,1.52201,1.52201,1.7,0,0.5202,1.52201,0,0,0,0,0,0,0,0.1779904,0.1690909,0.2567986,4.32257,0.1690909,0,0.1690909,5.916805,98.61322,0.2158206,1.674211,0,1.7,4.32257
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.3705208,0.3705208,0,0,0,0.3705208,0,0,5.551115E-17,0,0,0.3900219,0.3705208,0,0,0.08770775,4.474752,0,0.3900219,-0.3900219,5.505686,91.76125,0.2158206,0.4075728,0,0,4.474752
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.3710656,0.3710656,0,0,0,0.3710656,0,0,5.551115E-17,0,0,0.3905953,0.3710656,0,0,0.5210654,4.08473,0,0.3905953,-0.3905953,5.093962,84.8992,0.2158206,0.4081721,0,0,4.08473
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.03750638,0.03750638,0,0,0,0.03750638,0,0,6.938894E-18,0,0,0.0394804,0.03750638,0,0,0.9550602,3.694135,0,0.0394804,-0.0394804,5.052346,84.2056,0.2158206,0.04125702,0,0,3.694135
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.27824,0.27824,0,0,0,0.27824,0,0,0,0,0,0.2928842,0.27824,0,0,0.9989273,3.654655,0,0.2928842,-0.2928842,4.743619,79.06017,0.2158206,0.306064,0,0,3.654655
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.1832646,0.1832646,0,0,0,0.1832646,0,0,0,0,0,0.1929101,0.1832646,0,0,1.324354,3.36177,0,0.1929101,-0.1929101,4.540274,75.67109,0.2158206,0.201591,0,0,3.36177
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.7237264,0.7237264,0,0,0,0.7237264,0,0,1.110223E-16,0,0,0.7618173,0.7237264,0,0,1.538699,3.16886,0,0.7618173,-0.7618173,3.737248,62.28735,0.2158206,0.796099,0,0,3.16886
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.111849,0.111849,0,0,0,0.111849,0,0,1.387779E-17,0,0,0.1177357,0.111849,0,0,2.385162,2.407043,0,0.1177357,-0.1177357,3.613144,60.21894,0.2158206,0.1230338,0,0,2.407043
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.6293705,0.6293705,0,0,0,0.6293705,0,0,0,0,0,0.6624953,0.6293705,0,0,2.51598,2.289307,0,0.6624953,-0.6624953,2.914813,48.58011,0.2158206,0.6923075,0,0,2.289307
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.1206323,0.1206323,0,0,0,0.1206323,0,0,2.775558E-17,0,0,0.1269814,0.1206323,0,0,3.252086,1.626812,0,0.1269814,-0.1269814,2.780962,46.34928,0.2158206,0.1326955,0,0,1.626812
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,0,0,0,0,0,0,0,0,0.1523739,0,0,0,0,3.393176,1.49983,0.1523739,0,0.1523739,2.925517,48.75852,0.2143773,0,0.1218991,0,1.652204
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,1.127393,1.127393,0,0,0,1.127393,29.43168,0,2.220446E-16,0,0.3318107,1.18673,1.127393,0,0,3.240802,1.636967,0,0.8549188,-0.8549188,2.024354,33.73916,0.2143773,1.240132,0.2654485,0,1.968778
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,1.04574,1.04574,1.7,0,0.5202,1.04574,35.237,0,0,0,0.3684876,0,0,0.6542595,0.6215466,4.190712,0.7820481,0.9900342,0,0.9900342,2.963582,49.39294,0.2182639,1.150315,0.2947901,1.7,1.150536
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.7257861,0.7257861,1.7,0,0.5202,0.7257861,80.30184,0,0,0,0.5828196,0,0,0.9742139,0.9255032,3.200678,1.673079,1.508323,0,1.508323,4.394503,73.24157,0.2205396,0.7983647,0.4662557,1.7,2.255898
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.1640313,0.1640313,1.405445,0,0.4397865,0.1640313,312.7523,0,0,0,0.5130119,0,0,1.241414,1.179343,1.692355,3.030569,1.692355,0,1.692355,6.000012,100,0.2177286,0.1804345,0.4104095,1.7,3.543581
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0.8270911,0,0,0.8270911,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2177286,0,0.6616729,0,5.38078
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,2.476893,2.476893,1.7,0,0.5202,2.476893,6.435345,0,0,0,0.1593966,0.8177821,0.776893,0,0,0,4.553689,0,0.6583855,-0.6583855,5.306013,88.43337,0.2177286,2.724582,0.1275173,1.7,4.713086
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,0,0,0,0,0,0,0,0.5224214,0,0,0,0,0.7315394,3.895303,0.5224214,0,0.5224214,5.801625,96.69356,0.213592,0,0.4179372,0,4.417725
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,3.238653,3.08,1.7,0,0.5202,3.08,17.87092,0,0.1586527,0.482518,0.5504245,1.452632,1.38,0,0,0.209118,4.365483,0,0.9022071,-0.9022071,4.850616,80.84343,0.213592,3.562518,0.4403395,1.7,4.915907
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,0,0,0,0,0,0,0,0,0.4104405,0,0,0,0,1.21157,3.463276,0.4104405,0,0.4104405,5.239994,87.33305,0.2104508,0,0.3283524,0,3.873716
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.9346774,0.9346774,0,0,0,0.9346774,17.25896,0,0,0,0.1613156,0.983871,0.9346774,0,0,0.8011299,3.832672,0,0.8225554,-0.8225554,4.372944,72.88226,0.2104508,1.028145,0.1290525,0,3.993988
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.105556,0.105556,0,0,0,0.105556,0,0,1.387779E-17,0,0,0.1111116,0.105556,0,0,1.71508,3.010117,0,0.1111116,-0.1111116,4.255822,70.93023,0.2104508,0.1161116,0,0,3.010117
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.8081906,0.8081906,0,0,0,0.8081906,0,0,0,0,0,0.8507269,0.8081906,0,0,1.838538,2.899005,0,0.8507269,-0.8507269,3.359077,55.98451,0.2104508,0.8890096,0,0,2.899005
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.6737018,0.6737018,0,0,0,0.6737018,0,0,1.110223E-16,0,0,0.7091598,0.6737018,0,0,2.78379,2.048278,0,0.7091598,-0.7091598,2.611557,43.52587,0.2104508,0.741072,0,0,2.048278
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.571745,1.339118,0,0,0,2.611557,43.52587,0.2104508,0,0,0,1.339118
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.2399142,0.2399142,0,0,0,0.2399142,0,0,0,0,0,0.2525413,0.2399142,0,0,3.571745,1.339118,0,0.2525413,-0.2525413,2.345355,39.08918,0.2104508,0.2639056,0,0,1.339118
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.3206533,0.3206533,0,0,0,0.3206533,0,0,0,0,0,0.3375298,0.3206533,0,0,3.852346,1.086577,0,0.3375298,-0.3375298,1.989568,33.15939,0.2104508,0.3527187,0,0,1.086577
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.4602816,0.4602816,0,0,0,0.4602816,0,0,5.551115E-17,0,0,0.4845069,0.4602816,0,0,4.227379,0.7490473,0,0.4845069,-0.4845069,1.478853,24.64749,0.2104508,0.5063097,0,0,0.7490473
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.2389735,0.2389735,1.691605,0,0.5179082,0.2389735,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.76572,0.2645404,1.38,0,1.38,2.788035,46.46716,0.2136528,0.2628709,0,1.7,0.2645404
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.3505354,0.3505354,1.7,0,0.5202,0.3505354,0,0,0,0,0,0,0,1.349465,1.281991,3.38572,1.50654,1.281991,0,1.281991,4.004239,66.73719,0.2173443,0.3855889,0,1.7,1.50654
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.02724198,0.02724198,1.479874,0,0.4601055,0.02724198,0,0,0,0,0,0,0,1.452632,1.38,2.103729,2.660333,1.38,0,1.38,5.313422,88.55686,0.2179716,0.02996618,0,1.7,2.660333
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.741384,0.741384,0,0,0,0.741384,0,0,1.110223E-16,0,0,0.7804042,0.741384,0,0,0.7237292,3.902333,0,0.7804042,-0.7804042,4.490804,74.84658,0.2179716,0.8155224,0,0,3.902333
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.523446,0.523446,0,0,0,0.523446,0,0,0,0,0,0.5509958,0.523446,0,0,1.590845,3.121928,0,0.5509958,-0.5509958,3.910003,65.1666,0.2179716,0.5757905,0,0,3.121928
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.451795,0.451795,0,0,0,0.451795,0,0,5.551115E-17,0,0,0.4755737,0.451795,0,0,2.203063,2.570933,0,0.4755737,-0.4755737,3.408705,56.81163,0.2179716,0.4969745,0,0,2.570933
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.2044283,0.2044283,0,0,0,0.2044283,158.4907,0,0,0,0.3239999,0.2151877,0.2044283,0,0,2.731478,2.095359,0.1088122,0,0.1088122,3.511933,58.5321,0.2172318,0.2248711,0.2591999,0,2.419359
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0,0,0,0.9000965,0,0,0,0,2.622665,2.19329,0.9000965,0,0.9000965,4.365839,72.76385,0.2112993,0,0.7200772,0,3.093387
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,0,0,0,0,0,0,0,1.431916,0,0,0,0,1.722569,3.003377,1.431916,0,1.431916,5.724275,95.40439,0.2025016,0,1.145533,0,4.435293
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,1.071275,1.071275,0,0,0,1.071275,156.9648,0.2632138,0,0,1.681525,1.127658,1.071275,0,0,0.2906526,4.292101,0.2906526,0,0.2906526,6.000012,100,0.2008045,1.178403,1.34522,0,5.973626
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,1.812423,0,0,1.812423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008045,0,1.449939,0,6.366112
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008045,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,1.537503,1.537503,0.425,0,0.172125,1.537503,129.7939,0.8245292,0,0,1.995585,1.171056,1.112503,0,0,0,4.553689,0,0,0,6.000012,100,0.2008045,1.691253,1.596468,1.7,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.2707004,0.2707004,0,0,0,0.2707004,648.9575,1.471783,0,0,1.75673,0.2849478,0.2707004,0,0,0,4.553689,0,0,0,6.000012,100,0.2008045,0.2977704,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,2.248203,2.248203,0.8682027,0,0.2931193,2.248203,65.88956,0.02869918,0,0,1.481331,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2008045,2.473023,1.185065,1.7,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.6750199,0.6750199,0,0,0,0.6750199,158.5288,0.3595536,0,0,1.070101,0.7105472,0.6750199,0,0,0,4.553689,0,0,0,6.000012,100,0.2008045,0.7425218,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,1.236569,1.236569,0,0,0,1.236569,36.31967,0,0,0,0.4491176,1.301651,1.236569,0,0,0,4.553689,0,0.8525335,-0.8525335,5.101363,85.02254,0.2008045,1.360225,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9472595,3.701155,0,0,0,5.101363,85.02254,0.2008045,0,0,0,3.701155
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,1.055374,1.055374,0,0,0,1.055374,0,0,0,0,0,1.11092,1.055374,0,0,0.9472595,3.701155,0,1.11092,-1.11092,3.93035,65.50571,0.2008045,1.160911,0,0,3.701155
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.1113157,0.1113157,0,0,0,0.1113157,0,0,1.387779E-17,0,0,0.1171744,0.1113157,0,0,2.181615,2.590235,0,0.1171744,-0.1171744,3.806838,63.44717,0.2008045,0.1224473,0,0,2.590235
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.311809,2.473061,0,0,0,3.806838,63.44717,0.2008045,0,0,0,2.473061
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.3825675,0.3825675,0,0,0,0.3825675,0,0,5.551115E-17,0,0,0.4027026,0.3825675,0,0,2.311809,2.473061,0,0.4027026,-0.4027026,3.382352,56.37241,0.2008045,0.4208242,0,0,2.473061
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.1255473,0.1255473,0,0,0,0.1255473,0,0,2.775558E-17,0,0,0.1321551,0.1255473,0,0,2.759256,2.070358,0,0.1321551,-0.1321551,3.243048,54.05069,0.2008045,0.1381021,0,0,2.070358
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.1085764,0.1085764,0,0,0,0.1085764,0,0,1.387779E-17,0,0,0.1142909,0.1085764,0,0,2.906095,1.938203,0,0.1142909,-0.1142909,3.122575,52.04281,0.2008045,0.119434,0,0,1.938203
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.243947,0.243947,0,0,0,0.243947,0,0,2.775558E-17,0,0,0.2567864,0.243947,0,0,3.033085,1.823912,0,0.2567864,-0.2567864,2.851898,47.53154,0.2008045,0.2683417,0,0,1.823912
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.6398028,0.6398028,0,0,0,0.6398028,0,0,1.110223E-16,0,0,0.6734766,0.6398028,0,0,3.318403,1.567126,0,0.6734766,-0.6734766,2.141991,35.69979,0.2008045,0.7037831,0,0,1.567126
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.1162261,0.1162261,0,0,0,0.1162261,0,0,1.387779E-17,0,0,0.1223432,0.1162261,0,0,4.06671,0.8936493,0,0.1223432,-0.1223432,2.013031,33.55044,0.2008045,0.1278487,0,0,0.8936493
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.2814281,0.2814281,0,0,0,0.2814281,0,0,0,0,0,0.2962401,0.2814281,0,0,4.202648,0.7713061,0,0.2962401,-0.2962401,1.700766,28.34604,0.2008045,0.3095709,0,0,0.7713061
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.3133548,0.3133548,0,0,0,0.3133548,0,0,0,0,0,0.3298472,0.3133548,0,0,4.531803,0.475066,0,0.3298472,-0.3298472,1.353076,22.55123,0.2008045,0.3446903,0,0,0.475066
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.8983,0.1452188,0,0,0,1.353076,22.55123,0.2008045,0,0,0,0.1452188
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,4.8983,0.1452188,0.2472458,0,0.2472458,1.587634,26.46052,0.1993831,0,0.1977967,0,0.3924647
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.5757979,0.5757979,1.7,0,0.5202,0.5757979,105.0222,0,0,0,0.6047156,0,0,1.124202,1.067992,4.651054,0.3677401,1.672708,0,1.672708,3.174504,52.9083,0.2008377,0.6333777,0.4837725,1.7,0.9724557
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.5012097,0.5012097,1.7,0,0.5202,0.5012097,223.8993,0,0,0,1.122205,0,0,1.19879,1.138851,2.978347,1.873177,2.261056,0,2.261056,5.31953,88.65865,0.1991045,0.5513307,0.897764,1.7,2.995382
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,2.488471,2.488471,1.610478,0,0.4957604,2.488471,65.96398,0,0,0,1.641495,0.9242036,0.8779935,0,0,0.7172909,3.908127,0.7172909,0,0.7172909,6.000012,100,0.1993435,2.737318,1.313196,1.7,5.549622
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.1584011,0.1584011,0,0,0,0.1584011,976.5911,1.380193,0,0,1.546931,0.166738,0.1584011,0,0,0,4.553689,0,0,0,6.000012,100,0.1993435,0.1742412,1.237545,0,6.10062
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1993435,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1993435,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.3724265,0.3724265,0,0,0,0.3724265,455.7778,1.305409,0,0,1.697437,0.3920279,0.3724265,0,0,0,4.553689,0,0,0,6.000012,100,0.1993435,0.4096692,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.03883097,0.03883097,0,0,0,0.03883097,3642.422,1.373513,0,0,1.414388,0.0408747,0.03883097,0,0,0,4.553689,0,0,0,6.000012,100,0.1993435,0.04271407,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,2.419309,2.419309,1.463902,0,0.4557451,2.419309,41.5694,0,0,0,1.005692,1.005692,0.9554077,0,0,0,4.553689,0,0,0,6.000012,100,0.1993435,2.66124,0.8045539,1.7,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.3313332,0.3313332,0,0,0,0.3313332,142.8191,0.1244353,0,0,0.4732071,0.3487718,0.3313332,0,0,0,4.553689,0,0,0,6.000012,100,0.1993435,0.3644665,0.3785657,0,5.026896
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1993435,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.9047863,0.9047863,0,0,0,0.9047863,0,0,1.110223E-16,0,0,0.9524066,0.9047863,0,0,0,4.553689,0,0.9524066,-0.9524066,4.996087,83.26795,0.1993435,0.9952649,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.8772776,0.8772776,0,0,0,0.8772776,0,0,1.110223E-16,0,0,0.9234501,0.8772776,0,0,1.05823,3.601282,0,0.9234501,-0.9234501,4.022686,67.04462,0.1993435,0.9650053,0,0,3.601282
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.084285,2.677832,0,0,0,4.022686,67.04462,0.1993435,0,0,0,2.677832
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.1499252,0.1499252,0,0,0,0.1499252,0,0,2.775558E-17,0,0,0.1578161,0.1499252,0,0,2.084285,2.677832,0,0.1578161,-0.1578161,3.856333,64.27208,0.1993435,0.1649178,0,0,2.677832
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.04985783,0.04985783,0,0,0,0.04985783,0,0,0,0,0,0.05248193,0.04985783,0,0,2.259636,2.520016,0,0.05248193,-0.05248193,3.801012,63.35007,0.1993435,0.05484361,0,0,2.520016
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.1760897,0.1760897,0,0,0,0.1760897,0,0,2.775558E-17,0,0,0.1853576,0.1760897,0,0,2.31795,2.467534,0,0.1853576,-0.1853576,3.605628,60.09368,0.1993435,0.1936987,0,0,2.467534
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.4309499,0.4309499,0,0,0,0.4309499,0,0,5.551115E-17,0,0,0.4536315,0.4309499,0,0,2.523903,2.282177,0,0.4536315,-0.4536315,3.127458,52.1242,0.1993435,0.4740449,0,0,2.282177
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.1920912,0.1920912,0,0,0,0.1920912,0,0,2.775558E-17,0,0,0.2022013,0.1920912,0,0,3.027937,1.828545,0,0.2022013,-0.2022013,2.914319,48.57189,0.1993435,0.2113004,0,0,1.828545
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.1462993,0.1462993,0,0,0,0.1462993,0,0,2.775558E-17,0,0,0.1539992,0.1462993,0,0,3.252606,1.626344,0,0.1539992,-0.1539992,2.75199,45.86641,0.1993435,0.1609292,0,0,1.626344
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.4091011,0.4091011,0,0,0,0.4091011,0,0,5.551115E-17,0,0,0.4306327,0.4091011,0,0,3.423716,1.472345,0,0.4306327,-0.4306327,2.298063,38.30098,0.1993435,0.4500112,0,0,1.472345
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.902197,1.041712,0,0,0,2.298063,38.30098,0.1993435,0,0,0,1.041712
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.3502045,0.3502045,0,0,0,0.3502045,0,0,5.551115E-17,0,0,0.3686364,0.3502045,0,0,3.902197,1.041712,0,0.3686364,-0.3686364,1.909486,31.82471,0.1993435,0.385225,0,0,1.041712
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.3790645,0.3790645,0,0,0,0.3790645,103.8411,0,0,0,0.3936247,0.3990153,0.3790645,0,0,4.311793,0.6730756,0,0.005390638,-0.005390638,1.903804,31.73001,0.1993435,0.416971,0.3148997,0,1.0667
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,1.167162,1.167162,1.7,0,0.5202,1.167162,68.49713,1.110223E-16,0,0,0.7994725,0,0,0.532838,0.5061961,4.317782,0.6676849,1.305669,0,1.305669,3.14247,52.3744,0.2024369,1.283878,0.639578,1.7,1.467157
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,1.231596,1.231596,1.7,0,0.5202,1.231596,81.97587,0,0,0,1.009611,0,0,0.4684042,0.444984,3.012114,1.842787,1.454595,0,1.454595,4.52242,75.37352,0.2046165,1.354755,0.8076891,1.7,2.852398
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,2.593022,2.593022,1.7,0,0.5202,2.593022,54.46193,0,0,0,1.41221,0.9400231,0.8930219,0,0,1.557518,3.151922,0.4721868,0,0.4721868,4.970376,82.83944,0.205538,2.852324,1.129768,1.7,4.564132
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,2.886268,2.886268,1.7,0,0.5202,2.886268,53.2149,0,0,0.0948952,1.535925,1.248704,1.186268,0,0,1.085332,3.57689,0.2872214,0,0.2872214,5.242858,87.3808,0.2055317,3.174895,1.22874,1.7,5.112815
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.04452443,0.04452443,0,0,0,0.04452443,4126.425,0.9922896,0,0,1.837268,0.04686783,0.04452443,0,0,0.7981101,3.83539,0.7981101,0,0.7981101,6.000012,100,0.2017949,0.04897688,1.469814,0,5.672657
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,2.258205,2.258205,0.8782052,0,0.29585,2.258205,83.05559,0.4229339,0,0,1.875566,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2017949,2.484026,1.500452,1.7,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,1.763195,1.763195,0.425,0,0.172125,1.763195,96.11815,0.2861241,0,0,1.694751,1.408627,1.338195,0,0,0,4.553689,0,0,0,6.000012,100,0.2017949,1.939515,1.355801,1.7,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,1.161536,1.161536,0,0,0,1.161536,110.5142,0.06099238,0,0,1.283661,1.222669,1.161536,0,0,0,4.553689,0,0,0,6.000012,100,0.2017949,1.277689,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,2.125749,2.125749,1.328285,0,0.4187218,2.125749,39.48895,1.110223E-16,0,0,0.8394358,0.8394358,0.797464,0,0,0,4.553689,0,0,0,6.000012,100,0.2017949,2.338324,0.6715487,1.7,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,1.388602,1.388602,0.9856893,0,0.3251932,1.388602,30.54288,1.110223E-16,0,0,0.4241192,0.4241192,0.4029132,0,0,0,4.553689,0,0,0,6.000012,100,0.2017949,1.527463,0.3392954,1.7,4.977808
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,1.459002,1.459002,1.459002,0,0.4544075,1.459002,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2017949,1.604902,0,1.7,4.553689
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,2.829971,2.829971,1.7,0,0.5202,2.829971,0,0,0,0.03296794,0,1.189443,1.129971,0,0,0,4.553689,0,1.189443,-1.189443,4.746229,79.10366,0.2017949,3.112968,0,1.7,4.553689
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,2.457069,2.457069,1.7,0,0.5202,2.457069,0,0,0,0,0,0.7969151,0.7570693,0,0,1.321603,3.364246,0,0.7969151,-0.7969151,3.906207,65.10332,0.2017949,2.702776,0,1.7,3.364246
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,1.410614,1.410614,1.7,0,0.5202,1.410614,0,0,0,0,0,0,0,0.2893857,0.2749165,2.207065,2.567331,0.2749165,0,0.2749165,4.167016,69.45012,0.2025262,1.551676,0,1.7,2.567331
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.4714217,0.4714217,1.7,0,0.5202,0.4714217,0,0,0,0,0,0,0,1.228578,1.167149,1.932148,2.814756,1.167149,0,1.167149,5.274271,87.90434,0.2055322,0.5185639,0,1.7,2.814756
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7649987,3.86519,0,0,0,5.274271,87.90434,0.2055322,0,0,0,3.86519
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.3262415,0.3262415,0,0,0,0.3262415,0,0,5.551115E-17,0,0,0.3434121,0.3262415,0,0,0.7649987,3.86519,0,0.3434121,-0.3434121,4.912282,81.87121,0.2055322,0.3588656,0,0,3.86519
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.3593974,0.3593974,0,0,0,0.3593974,0,0,5.551115E-17,0,0,0.378313,0.3593974,0,0,1.146568,3.521778,0,0.378313,-0.378313,4.513505,75.22494,0.2055322,0.3953371,0,0,3.521778
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.4042108,0.4042108,0,0,0,0.4042108,0,0,0,0,0,0.4254851,0.4042108,0,0,1.566916,3.143465,0,0.4254851,-0.4254851,4.065005,67.74995,0.2055322,0.4446319,0,0,3.143465
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.4146841,0.4146841,0,0,0,0.4146841,0,0,5.551115E-17,0,0,0.4365096,0.4146841,0,0,2.039677,2.71798,0,0.4365096,-0.4365096,3.604883,60.08127,0.2055322,0.4561525,0,0,2.71798
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.5239136,0.5239136,0,0,0,0.5239136,0,0,0,0,0,0.551488,0.5239136,0,0,2.524687,2.28147,0,0.551488,-0.551488,3.023564,50.39263,0.2055322,0.5763049,0,0,2.28147
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.137452,1.729982,0,0,0,3.023564,50.39263,0.2055322,0,0,0,1.729982
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.416025,0.416025,0,0,0,0.416025,0,0,0,0,0,0.4379211,0.416025,0,0,3.137452,1.729982,0,0.4379211,-0.4379211,2.561954,42.69916,0.2055322,0.4576275,0,0,1.729982
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,1.862005,1.862005,1.7,0,0.5202,1.862005,13.58396,0,0,0,0.252934,0.1705312,0.1620046,0,0,3.624031,1.292061,0.08240279,0,0.08240279,2.640129,44.00206,0.2056821,2.048205,0.2023472,1.7,1.544995
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,1.650892,1.650892,1.7,0,0.5202,1.650892,38.38654,0,0,0,0.6337202,0,0,0.04910851,0.04665308,3.541628,1.366224,0.6803733,0,0.6803733,3.285588,54.75968,0.2069309,1.815981,0.5069761,1.7,1.999944
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,1.875818,1.875818,1.7,0,0.5202,1.875818,55.28416,0,0,0,1.03703,0.1850715,0.1758179,0,0,2.861255,1.97856,0.8519586,0,0.8519586,4.093826,68.2303,0.2084049,2.0634,0.8296241,1.7,3.01559
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.4769874,0.4769874,0.8400002,0,0.2854201,0.4769874,341.1364,0,0,0,1.627177,0,0,0.3630128,0.3448621,2.009296,2.745322,1.97204,0,1.97204,5.964667,99.41093,0.2025778,0.5246862,1.301742,1.7,4.3725
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.7071994,0.7071994,0,0,0,0.7071994,248.0566,0.9725778,0,0,1.754255,0.7444204,0.7071994,0,0,0.03725657,4.520158,0.03725657,0,0.03725657,6.000012,100,0.2024237,0.7779193,1.403404,0,6.274413
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,2.911433,2.911433,1.531433,0,0.4741813,2.911433,70.37928,0.5964143,0,0.1225766,2.049046,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2024237,3.202577,1.639237,1.7,6.602735
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.9680421,0.9680421,0,0,0,0.9680421,214.5044,1.057502,0,0,2.076493,1.018992,0.9680421,0,0,0,4.553689,0,0,0,6.000012,100,0.2024237,1.064846,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.822176,0.822176,0,0,0,0.822176,214.3359,0.8967699,0,0,1.762218,0.8654485,0.822176,0,0,0,4.553689,0,0,0,6.000012,100,0.2024237,0.9043937,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,2.732028,2.732028,1.412109,0,0.4416058,2.732028,50.85556,0,0,0,1.389388,1.389388,1.319919,0,0,0,4.553689,0,0,0,6.000012,100,0.2024237,3.005231,1.111511,1.7,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,2.600292,2.600292,1.7,0,0.5202,2.600292,35.42437,1.110223E-16,0,0,0.9211374,0.9476764,0.9002925,0,0,0,4.553689,0,0.02653897,-0.02653897,5.972037,99.53376,0.2024237,2.860322,0.7369099,1.7,5.474826
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.6526951,0.6526951,0,0,0,0.6526951,69.95701,0,0,0,0.4566059,0.6870474,0.6526951,0,0,0.02948775,4.52715,0,0.2304415,-0.2304415,5.729131,95.48532,0.2024237,0.7179645,0.3652847,0,4.983756
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,3.330757,3.08,1.7,0,0.5202,3.08,0,0,0.2507574,0.5838332,0,1.452632,1.38,0,0,0.2855338,4.296709,0,1.452632,-1.452632,4.197923,69.96524,0.2024237,3.663833,0,1.7,4.296709
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,3.790098,3.08,1.7,0,0.5202,3.08,0,0,0.7100979,1.089108,0,1.452632,1.38,0,0,1.899569,2.844077,0,1.452632,-1.452632,2.666714,44.44515,0.2024237,4.169108,0,1.7,2.844077
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,3.253473,3.021873,1.7,0,0.5202,3.021873,0,0,0.2316003,0.5569476,0,1.391445,1.321873,0,0,3.513604,1.391445,0,1.391445,-1.391445,1.200002,20,0.2024237,3.578821,0,1.7,1.391445
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2030666,0,0,1.7,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.3811857,0.3811857,1.7,0,0.5202,0.3811857,0,0,0,0,0,0,0,1.318814,1.252874,3.679654,1.242,1.252874,0,1.252874,3.697766,61.6293,0.2056314,0.4193043,0,1.7,1.242
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.2666626,0.2666626,1.7,0,0.5202,0.2666626,0,0,0,0,0,0,0,1.433337,1.361671,2.426781,2.369586,1.361671,0,1.361671,4.98956,83.15916,0.2076471,0.2933288,0,1.7,2.369586
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.06511,3.59509,0,0,0,4.98956,83.15916,0.2076471,0,0,0,3.59509
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.06511,3.59509,0,0,0,4.98956,83.15916,0.2076471,0,0,0,3.59509
