Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.168787,0.168787,0,0,0,0.168787,0,0,2.775558E-17,0,0,0.1776705,0.168787,0,0,1.06511,3.59509,0,0.1776705,-0.1776705,4.802279,80.03782,0.2076471,0.1856657,0,0,3.59509
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.2371179,0.2371179,0,0,0,0.2371179,0,0,2.775558E-17,0,0,0.2495978,0.2371179,0,0,1.262522,3.417419,0,0.2495978,-0.2495978,4.539179,75.65284,0.2076471,0.2608297,0,0,3.417419
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.1161715,0.1161715,0,0,0,0.1161715,0,0,0,0,0,0.1222858,0.1161715,0,0,1.539853,3.167821,0,0.1222858,-0.1222858,4.410279,73.5045,0.2076471,0.1277887,0,0,3.167821
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.2090845,0.2090845,0,0,0,0.2090845,0,0,2.775558E-17,0,0,0.220089,0.2090845,0,0,1.675726,3.045536,0,0.220089,-0.220089,4.178285,69.63794,0.2076471,0.229993,0,0,3.045536
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.2090175,0.2090175,0,0,0,0.2090175,0,0,2.775558E-17,0,0,0.2200185,0.2090175,0,0,1.920269,2.825447,0,0.2200185,-0.2200185,3.946365,65.77261,0.2076471,0.2299193,0,0,2.825447
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,0,0,0,0,0,0,0,0,0.338453,0,0,0,0,2.164734,2.605428,0.338453,0,0.338453,4.26745,71.12402,0.2063285,0,0.2707624,0,2.943881
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,1.191216,1.191216,0,0,0,1.191216,63.54681,0,0,0,0.7569797,1.253911,1.191216,0,0,1.826281,2.910036,0,0.4969317,-0.4969317,3.743638,62.39384,0.2063285,1.310337,0.6055838,0,3.667016
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.7467631,0.7467631,0,0,0,0.7467631,157.7212,0,0,0,1.177804,0.7860665,0.7467631,0,0,2.378428,2.413104,0.3917373,0,0.3917373,4.115272,68.58773,0.204823,0.8214394,0.942243,0,3.590908
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,1.872622,1.872622,1.7,0,0.5202,1.872622,90.44434,0,0,0,1.69368,0.1817069,0.1726216,0,0,1.98669,2.765668,1.511973,0,1.511973,5.549656,92.49409,0.2058475,2.059884,1.354944,1.7,4.459348
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,3.275282,3.08,1.7,0,0.5202,3.08,59.26591,0,0.1952817,0.5228099,1.82539,1.452632,1.38,0,0,0.4747168,4.126444,0.3727584,0,0.3727584,5.903286,98.3879,0.2044667,3.60281,1.460312,1.7,5.951834
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.669578,0,0,1.771537,0,0,0,0,0.1019584,4.461926,0.1019584,0,0.1019584,6.000012,100,0.2040923,0,1.417229,0,6.233463
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,1.749526,1.749526,0.425,0,0.172125,1.749526,90.23444,0.184437,0,0,1.578675,1.394238,1.324526,0,0,0,4.553689,0,0,0,6.000012,100,0.2040923,1.924478,1.26294,1.7,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,1.013157,1.013157,0,0,0,1.013157,145.1167,0.4037786,0,0,1.47026,1.066481,1.013157,0,0,0,4.553689,0,0,0,6.000012,100,0.2040923,1.114473,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,1.736316,1.736316,0.6164883,0,0.2244013,1.736316,67.88892,0,0,0,1.178766,1.178766,1.119828,0,0,0,4.553689,0,0,0,6.000012,100,0.2040923,1.909948,0.943013,1.7,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,0,0,0,0,0.8850104,0,0,0.8850104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2040923,0,0.7080083,0,5.438699
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,1.324594,1.324594,0.856371,0,0.2898893,1.324594,37.20884,5.551115E-17,0,0,0.4928659,0.4928659,0.4682226,0,0,0,4.553689,0,0,0,6.000012,100,0.2040923,1.457053,0.3942927,1.7,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.684567,1.684567,1.684567,0,0.5159869,1.684567,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2040923,1.853024,0,1.7,4.553689
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,2.845865,2.845865,1.7,0,0.5202,2.845865,0,0,0,0.05045132,0,1.206174,1.145865,0,0,0,4.553689,0,1.206174,-1.206174,4.728593,78.80973,0.2040923,3.130451,0,1.7,4.553689
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,1.410729,0,0.4412291,0,0,0,0,0,0,0,0,1.410729,1.340193,1.340193,3.347515,1.340193,0,1.340193,6.000012,100,0.2045392,0,0,1.7,3.347515
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,2.705151,2.705151,1.7,0,0.5202,2.705151,0,0,0,0,0,1.058054,1.005151,0,0,0,4.553689,0,1.058054,-1.058054,4.884725,81.41193,0.2045392,2.975667,0,1.7,4.553689
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1654192,0.1654192,0,0,0,0.1654192,0,0,2.775558E-17,0,0,0.1741254,0.1654192,0,0,1.175616,3.495635,0,0.1741254,-0.1741254,4.701181,78.35286,0.2045392,0.1819611,0,0,3.495635
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.369088,3.321509,0,0,0,4.701181,78.35286,0.2045392,0,0,0,3.321509
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.369088,3.321509,0,0,0,4.701181,78.35286,0.2045392,0,0,0,3.321509
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.6383241,0.6383241,0,0,0,0.6383241,0,0,0,0,0,0.6719201,0.6383241,0,0,1.369088,3.321509,0,0.6719201,-0.6719201,3.992915,66.54845,0.2045392,0.7021565,0,0,3.321509
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.4433269,0.4433269,0,0,0,0.4433269,0,0,5.551115E-17,0,0,0.4666599,0.4433269,0,0,2.115666,2.649589,0,0.4666599,-0.4666599,3.501012,58.35008,0.2045392,0.4876596,0,0,2.649589
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1629115,0.1629115,0,0,0,0.1629115,0,0,0,0,0,0.1714858,0.1629115,0,0,2.634177,2.18293,0,0.1714858,-0.1714858,3.32025,55.33739,0.2045392,0.1792027,0,0,2.18293
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.824717,2.011444,0,0,0,3.32025,55.33739,0.2045392,0,0,0,2.011444
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.529469,0.529469,0,0,0,0.529469,0,0,0,0,0,0.5573358,0.529469,0,0,2.824717,2.011444,0,0.5573358,-0.5573358,2.732767,45.54602,0.2045392,0.5824159,0,0,2.011444
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.7440668,0.7440668,0,0,0,0.7440668,0,0,1.110223E-16,0,0,0.7832282,0.7440668,0,0,3.443979,1.454108,0,0.7832282,-0.7832282,1.907172,31.78613,0.2045392,0.8184735,0,0,1.454108
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,0,0,0,0,0,0,0,0,0.07534081,0,0,0,0,4.314233,0.6708796,0.07534081,0,0.07534081,1.978646,32.97737,0.2042693,0,0.06027265,0,0.7462204
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.05554017,0.05554017,0,0,0,0.05554017,1012.282,0,0,0,0.5622233,0.05846334,0.05554017,0,0,4.238892,0.7386863,0.50376,0,0.50376,2.456555,40.9425,0.2024826,0.06109419,0.4497786,0,1.30091
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,2.065974,2.065974,1.7,0,0.5202,2.065974,49.02951,0,0,0,1.012937,0.3852364,0.3659745,0,0,3.735132,1.19207,0.6277009,0,0.6277009,3.052044,50.8673,0.2034064,2.272572,0.8103498,1.7,2.205008
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.064539,0,0,1.452632,1.38,3.107431,1.757001,2.444539,0,2.444539,5.371137,89.51878,0.2003484,0,0.851631,1.7,2.82154
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,1.231394,1.231394,0,0,0,1.231394,109.3936,0,0,0,1.347067,1.296204,1.231394,0,0,0.6628922,3.957086,0.05086251,0,0.05086251,5.41939,90.32298,0.2001806,1.354534,1.077654,0,5.304153
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.3842674,0.3842674,0,0,0,0.3842674,359.7139,0.3657413,0,0,1.382263,0.404492,0.3842674,0,0,0.6120297,4.002862,0.6120297,0,0.6120297,6.000012,100,0.1981829,0.4226941,1.10581,0,5.385125
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,1.580194,1.580194,0.9414011,0,0.3131025,1.580194,42.55261,1.110223E-16,0,0,0.672414,0.672414,0.6387933,0,0,0,4.553689,0,0,0,6.000012,100,0.1981829,1.738214,0.5379312,1.7,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,1.700905,1.700905,1.125893,0,0.3634688,1.700905,35.5855,1.110223E-16,0,0,0.6052755,0.6052755,0.5750117,0,0,0,4.553689,0,0,0,6.000012,100,0.1981829,1.870995,0.4842204,1.7,5.158964
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.8628317,0.8628317,0,0,0,0.8628317,65.15784,0,0,0,0.5622025,0.9082438,0.8628317,0,0,0,4.553689,0,0.3460414,-0.3460414,5.635252,93.92068,0.1981829,0.9491148,0.449762,0,5.115891
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.518394,0.518394,0,0,0,0.518394,66.6274,0,0,0,0.3453924,0.5456779,0.518394,0,0,0.3844904,4.207647,0,0.2002854,-0.2002854,5.424133,90.40204,0.1981829,0.5702334,0.2763139,0,4.55304
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,1.774214,1.774214,1.7,0,0.5202,1.774214,13.82907,0,0,0,0.2453572,0.07811958,0.0742136,0,0,0.6070299,4.007362,0.1672376,0,0.1672376,5.582788,93.04629,0.1984276,1.951635,0.1962858,1.7,4.252719
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,2.46635,2.46635,1.7,0,0.5202,2.46635,0,0,0,0,0,0.806684,0.7663498,0,0,0.4397922,4.157876,0,0.806684,-0.806684,4.732469,78.87432,0.1984276,2.712985,0,1.7,4.157876
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,2.042911,2.042911,1.7,0,0.5202,2.042911,0,0,0,0,0,0.3609588,0.3429109,0,0,1.336108,3.351192,0,0.3609588,-0.3609588,4.351985,72.53294,0.1984276,2.247202,0,1.7,3.351192
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,2.095968,2.095968,1.7,0,0.5202,2.095968,0,0,0,0,0,0.4168078,0.3959674,0,0,1.737173,2.990233,0,0.4168078,-0.4168078,3.912631,65.21038,0.1984276,2.305564,0,1.7,2.990233
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.200293,2.573425,1.38,0,1.38,5.221814,87.03006,0.1990301,0,0,1.7,2.573425
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.0511192,0.0511192,0,0,0,0.0511192,0,0,0,0,0,0.05380969,0.0511192,0,0,0.8202929,3.815425,0,0.05380969,-0.05380969,5.165093,86.08472,0.1990301,0.05623112,0,0,3.815425
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.3279037,0.3279037,0,0,0,0.3279037,0,0,5.551115E-17,0,0,0.3451619,0.3279037,0,0,0.8800815,3.761616,0,0.3451619,-0.3451619,4.801261,80.02085,0.1990301,0.3606941,0,0,3.761616
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.1985358,0.1985358,0,0,0,0.1985358,0,0,2.775558E-17,0,0,0.2089851,0.1985358,0,0,1.263595,3.416454,0,0.2089851,-0.2089851,4.580971,76.34937,0.1990301,0.2183894,0,0,3.416454
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1941948,0.1941948,0,0,0,0.1941948,0,0,0,0,0,0.2044156,0.1941948,0,0,1.4958,3.207469,0,0.2044156,-0.2044156,4.365498,72.75816,0.1990301,0.2136143,0,0,3.207469
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.2571032,0.2571032,0,0,0,0.2571032,0,0,5.551115E-17,0,0,0.270635,0.2571032,0,0,1.722929,3.003053,0,0.270635,-0.270635,4.080224,68.00359,0.1990301,0.2828136,0,0,3.003053
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.166844,0.166844,0,0,0,0.166844,0,0,0,0,0,0.1756253,0.166844,0,0,2.023634,2.732418,0,0.1756253,-0.1756253,3.895099,64.91818,0.1990301,0.1835284,0,0,2.732418
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.3688267,0.3688267,0,0,0,0.3688267,0,0,5.551115E-17,0,0,0.3882387,0.3688267,0,0,2.218774,2.556793,0,0.3882387,-0.3882387,3.485859,58.09754,0.1990301,0.4057094,0,0,2.556793
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.65015,2.168554,0,0,0,3.485859,58.09754,0.1990301,0,0,0,2.168554
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.4741518,0.4741518,0,0,0,0.4741518,0,0,0,0,0,0.4991072,0.4741518,0,0,2.65015,2.168554,0,0.4991072,-0.4991072,2.959754,49.32914,0.1990301,0.521567,0,0,2.168554
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.4890156,0.4890156,0,0,0,0.4890156,38.54826,0,0,0,0.188507,0.5147533,0.4890156,0,0,3.204713,1.669447,0,0.3262463,-0.3262463,2.61586,43.59758,0.1990301,0.5379172,0.1508056,0,1.857954
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.2014492,0.2014492,0,0,0,0.2014492,215.5991,0,0,0,0.4343225,0.2120517,0.2014492,0,0,3.567209,1.343201,0.2222707,0,0.2222707,2.826725,47.11198,0.198329,0.2215941,0.347458,0,1.777523
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,1.910526,1.910526,1.7,0,0.5202,1.910526,56.8671,0,0,0,1.086461,0.2216063,0.210526,0,0,3.344939,1.543244,0.8648545,0,0.8648545,3.647198,60.78651,0.1995437,2.101578,0.8691686,1.7,2.629705
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,1.311536,0,0.4141494,0,0,0,0,0,1.234125,0,0,1.311536,1.245959,2.480084,2.321613,2.480084,0,2.480084,6.000012,100,0.1961428,0,0.9872997,1.7,3.555738
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,1.54563,1.54563,0.6552997,0,0.2349968,1.54563,60.63482,0,0,0,0.9371903,0.9371903,0.8903308,0,0,0,4.553689,0,0,0,6.000012,100,0.1961428,1.700194,0.7497522,1.7,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,2.501567,2.501567,1.7,0,0.5202,2.501567,27.81191,2.220446E-16,0,0,0.6957335,0.8437546,0.8015669,0,0,0,4.553689,0,0.1480212,-0.1480212,5.843984,97.39954,0.1961428,2.751724,0.5565868,1.7,5.249423
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,4.03792,3.08,1.7,0,0.5202,3.08,32.32356,0,0.9579202,1.361712,0.9955657,1.452632,1.38,0,0,0.1644679,4.405668,0,0.4570659,-0.4570659,5.362194,89.36973,0.1961428,4.441712,0.7964526,1.7,5.401234
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,1.131035,1.131035,0,0,0,1.131035,42.22071,0,2.220446E-16,0,0.4775312,1.190563,1.131035,0,0,0.6723189,3.948602,0,0.7130323,-0.7130323,4.610592,76.84305,0.1961428,1.244139,0.3820249,0,4.426133
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,2.414708,2.414708,1.7,0,0.5202,2.414708,14.82612,1.110223E-16,0,0,0.3580076,0.7523238,0.7147076,0,0,1.464577,3.23557,0,0.3943163,-0.3943163,4.194946,69.91563,0.1961428,2.656178,0.286406,1.7,3.593577
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.8067426,0.8067426,1.7,0,0.5202,0.8067426,21.53049,0,0,0,0.1736956,0,0,0.8932574,0.8485945,1.902706,2.841253,1.02229,0,1.02229,5.164776,86.07943,0.1979288,0.8874168,0.1389565,1.7,3.014949
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,0,0,0,0,0,0,0,0.1228598,0,0,0,0,0.880416,3.761315,0.1228598,0,0.1228598,5.281331,88.02201,0.197569,0,0.09828781,0,3.884174
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,1.133204,1.133204,0,0,0,1.133204,0,0,0,0,0,1.192846,1.133204,0,0,0.7575563,3.871888,0,1.192846,-1.192846,4.023961,67.06587,0.197569,1.246525,0,0,3.871888
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,3.177103,3.08,1.7,0,0.5202,3.08,0,0,0.09710272,0.414813,0,1.452632,1.38,0,0,2.082941,2.679042,0,1.452632,-1.452632,2.492752,41.54579,0.197569,3.494813,0,1.7,2.679042
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,2.255802,2.255802,1.7,0,0.5202,2.255802,0,0,0,0,0,0.585055,0.5558022,0,0,3.696976,1.22641,0,0.585055,-0.585055,1.87605,31.26744,0.197569,2.481382,0,1.7,1.22641
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.763394,1.763394,1.7,0,0.5202,1.763394,0,0,0,0,0,0.06672998,0.06339348,0,0,4.347037,0.6413553,0,0.06672998,-0.06672998,1.805711,30.09512,0.197569,1.939733,0,1.7,0.6413553
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.3615687,0.3615687,1.7,0,0.5202,0.3615687,0,0,0,0,0,0,0,1.338431,1.27151,4.421182,0.5746253,1.27151,0,1.27151,3.011971,50.19941,0.1995373,0.3977255,0,1.7,0.5746253
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.1203688,0.1203688,1.573,0,0.4855291,0.1203688,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.149672,1.718984,1.38,0,1.38,4.321154,72.01908,0.2005747,0.1324056,0,1.7,1.718984
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.769672,2.960984,1.38,0,1.38,5.630337,93.83875,0.2010623,0,0,1.7,2.960984
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.1125592,0.1125592,0,0,0,0.1125592,0,0,1.387779E-17,0,0,0.1184834,0.1125592,0,0,0.389672,4.202984,0,0.1184834,-0.1184834,5.505444,91.75722,0.2010623,0.1238151,0,0,4.202984
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.5878088,0.5878088,0,0,0,0.5878088,0,0,0,0,0,0.6187461,0.5878088,0,0,0.5213202,4.084501,0,0.6187461,-0.6187461,4.853229,80.88698,0.2010623,0.6465897,0,0,4.084501
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.2302244,0.2302244,0,0,0,0.2302244,0,0,2.775558E-17,0,0,0.2423414,0.2302244,0,0,1.208816,3.465755,0,0.2423414,-0.2423414,4.597778,76.62949,0.2010623,0.2532468,0,0,3.465755
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.09558109,0.09558109,0,0,0,0.09558109,0,0,1.387779E-17,0,0,0.1006117,0.09558109,0,0,1.478084,3.223413,0,0.1006117,-0.1006117,4.491724,74.86192,0.2010623,0.1051392,0,0,3.223413
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.589875,3.122802,0,0,0,4.491724,74.86192,0.2010623,0,0,0,3.122802
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.7392324,0.7392324,0,0,0,0.7392324,0,0,1.110223E-16,0,0,0.7781394,0.7392324,0,0,1.589875,3.122802,0,0.7781394,-0.7781394,3.671493,61.19143,0.2010623,0.8131556,0,0,3.122802
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.2503692,0.2503692,0,0,0,0.2503692,133.4026,0,0,0,0.3339991,0.2635466,0.2503692,0,0,2.454474,2.344662,0.07045256,0,0.07045256,3.738331,62.30539,0.2008647,0.2754062,0.2671993,0,2.678661
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,1.79487,1.79487,1.7,0,0.5202,1.79487,37.109,0,0,0,0.6660582,0.09986297,0.09486982,0,0,2.384022,2.408069,0.5661952,0,0.5661952,4.275471,71.2577,0.2015488,1.974357,0.5328466,1.7,3.074128
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0.898551,0,0.3014044,0,0,0,0,0,0.9642029,0,0,0.898551,0.8536235,1.817826,2.917645,1.817826,0,1.817826,6.000012,100,0.1985419,0,0.7713623,1.7,3.881848
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,1.147215,1.147215,0,0,0,1.147215,112.6744,0.08502284,0,0,1.292618,1.207595,1.147215,0,0,0,4.553689,0,0,0,6.000012,100,0.1985419,1.261937,1.034094,0,5.846307
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.1368914,0.1368914,0,0,0,0.1368914,1312.166,1.652145,0,0,1.796242,0.1440962,0.1368914,0,0,0,4.553689,0,0,0,6.000012,100,0.1985419,0.1505805,1.436993,0,6.34993
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985419,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985419,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.9528437,0.9528437,0,0,0,0.9528437,159.0631,0.5126296,0,0,1.515623,1.002993,0.9528437,0,0,0,4.553689,0,0,0,6.000012,100,0.1985419,1.048128,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,0,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985419,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,0,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985419,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,2.836613,2.836613,1.7,0,0.5202,2.836613,10.04189,0,4.440892E-16,0.04027427,0.2848497,1.196435,1.136613,0,0,0,4.553689,0,0.911585,-0.911585,5.039117,83.98512,0.1985419,3.120274,0.2278797,1.7,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,1.155208,1.155208,0,0,0,1.155208,0,0,0,0,0,1.216008,1.155208,0,0,1.012872,3.642104,0,1.216008,-1.216008,3.757332,62.62207,0.1985419,1.270728,0,0,3.642104
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,2.319613,2.319613,1.7,0,0.5202,2.319613,0,0,0,0,0,0.6522244,0.6196132,0,0,2.363992,2.426096,0,0.6522244,-0.6522244,3.069827,51.16368,0.1985419,2.551574,0,1.7,2.426096
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.439347,1.439347,1.7,0,0.5202,1.439347,0,0,0,0,0,0,0,0.2606531,0.2476204,3.088686,1.773871,0.2476204,0,0.2476204,3.30474,55.0789,0.1989442,1.583282,0,1.7,1.773871
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.595447,1.595447,1.7,0,0.5202,1.595447,0,0,0,0,0,0,0,0.1045532,0.09932552,2.841066,1.99673,0.09932552,0,0.09932552,3.398969,56.64936,0.1991048,1.754992,0,1.7,1.99673
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.04733773,0.04733773,1.499969,0,0.4655916,0.04733773,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.74174,2.086123,1.38,0,1.38,4.708152,78.46904,0.1997817,0.05207151,0,1.7,2.086123
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.415736,0.415736,1.7,0,0.5202,0.415736,0,0,0,0,0,0,0,1.284264,1.220051,1.36174,3.328123,1.220051,0,1.220051,5.865593,97.7597,0.2016384,0.4573095,0,1.7,3.328123
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.6320199,0.6320199,0,0,0,0.6320199,0,0,1.110223E-16,0,0,0.6652842,0.6320199,0,0,0.1416894,4.426168,0,0.6652842,-0.6652842,5.164322,86.07187,0.2016384,0.695222,0,0,4.426168
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.2359198,0.2359198,0,0,0,0.2359198,0,0,2.775558E-17,0,0,0.2483366,0.2359198,0,0,0.8808941,3.760884,0,0.2483366,-0.2483366,4.902553,81.70905,0.2016384,0.2595118,0,0,3.760884
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.210819,0.210819,0,0,0,0.210819,0,0,2.775558E-17,0,0,0.2219147,0.210819,0,0,1.156824,3.512548,0,0.2219147,-0.2219147,4.668634,77.81041,0.2016384,0.2319009,0,0,3.512548
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.1107884,0.1107884,0,0,0,0.1107884,0,0,0,0,0,0.1166194,0.1107884,0,0,1.403396,3.290633,0,0.1166194,-0.1166194,4.545706,75.76162,0.2016384,0.1218672,0,0,3.290633
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.4080743,0.4080743,0,0,0,0.4080743,0,0,5.551115E-17,0,0,0.4295519,0.4080743,0,0,1.532973,3.174014,0,0.4295519,-0.4295519,4.092919,68.21518,0.2016384,0.4488817,0,0,3.174014
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.01019494,0.01019494,0,0,0,0.01019494,0,0,0,0,0,0.01073152,0.01019494,0,0,2.010252,2.744462,0,0.01073152,-0.01073152,4.081607,68.02665,0.2016384,0.01121444,0,0,2.744462
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.5820906,0.5820906,0,0,0,0.5820906,0,0,1.110223E-16,0,0,0.6127269,0.5820906,0,0,2.022177,2.73373,0,0.6127269,-0.6127269,3.435736,57.26215,0.2016384,0.6402997,0,0,2.73373
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,2.100445,2.100445,1.7,0,0.5202,2.100445,8.379867,5.551115E-17,0,0,0.1760145,0.4215209,0.4004448,0,0,2.702984,2.121003,0,0.2455064,-0.2455064,3.17695,52.94905,0.2016384,2.310489,0.1408116,1.7,2.297018
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,2.368787,2.368787,1.7,0,0.5202,2.368787,30.23666,0,0,0,0.7162422,0.7039866,0.6687874,0,0,2.975769,1.875497,0.01225554,0,0.01225554,3.188576,53.14283,0.2016522,2.605666,0.5729938,1.7,2.591739
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.8199883,0.8199883,1.7,0,0.5202,0.8199883,117.0523,0,0,0,0.9598154,0,0,0.8800117,0.8360112,2.963514,1.886527,1.795827,0,1.795827,4.892247,81.53728,0.2019644,0.9019871,0.7678523,1.7,2.846342
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.1343015,0.1343015,0,0,0,0.1343015,588.2443,0,0,0,0.7900206,0.14137,0.1343015,0,0,1.167687,3.502771,0.6486506,0,0.6486506,5.507611,91.79333,0.2003161,0.1477316,0.6320165,0,4.292791
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0.3063058,0,0,0.8253421,0,0,0,0,0.5190364,4.086556,0.5190364,0,0.5190364,6.000012,100,0.1990165,0,0.6602737,0,4.911898
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,1.312167,0,0,1.312167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1990165,0,1.049734,0,5.865856
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,1.1507,1.1507,0,0,0,1.1507,125.0496,0.2276831,0,0,1.438946,1.211263,1.1507,0,0,0,4.553689,0,0,0,6.000012,100,0.1990165,1.26577,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,1.022042,1.022042,0,0,0,1.022042,119.0295,0.140698,0,0,1.216532,1.075834,1.022042,0,0,0,4.553689,0,0,0,6.000012,100,0.1990165,1.124246,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,1.021863,1.021863,0,0,0,1.021863,73.72236,0,0,0,0.7533414,1.075645,1.021863,0,0,0,4.553689,0,0.3223038,-0.3223038,5.660274,94.33771,0.1990165,1.124049,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,0,0,0,0,0.1750738,0,0,0.5331891,0,0,0,0,0.3581153,4.231385,0.3581153,0,0.3581153,6.000012,100,0.1981295,0,0.4265513,0,4.764574
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,1.580651,1.580651,1.327493,0,0.4185055,1.580651,16.85905,1.110223E-16,0,0,0.2664828,0.2664828,0.2531586,0,0,0,4.553689,0,0,0,6.000012,100,0.1981295,1.738716,0.2131862,1.7,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,1.404652,1.404652,1.404652,0,0.4395699,1.404652,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1981295,1.545117,0,1.7,4.553689
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1981295,0,0,0,4.553689
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,3.366519,3.08,1.7,0,0.5202,3.08,0,0,0.2865188,0.6231706,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1981295,3.703171,0,1.7,4.553689
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,3.772264,3.08,1.7,0,0.5202,3.08,0,0,0.6922641,1.069491,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1981295,4.14949,0,1.7,3.101057
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.5323364,0.5323364,1.7,0,0.5202,0.5323364,0,0,0,0,0,0,0,1.167664,1.10928,3.22807,1.648426,1.10928,0,1.10928,3.989952,66.49906,0.1997794,0.58557,0,1.7,1.648426
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.11879,2.646778,1.38,0,1.38,5.299135,88.31873,0.2002142,0,0,1.7,2.646778
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.07230897,0.07230897,0,0,0,0.07230897,0,0,1.387779E-17,0,0,0.07611471,0.07230897,0,0,0.7387897,3.888778,0,0.07611471,-0.07611471,5.218903,86.98154,0.2002142,0.07953987,0,0,3.888778
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.5481682,0.5481682,0,0,0,0.5481682,0,0,1.110223E-16,0,0,0.5770192,0.5481682,0,0,0.8233616,3.812664,0,0.5770192,-0.5770192,4.610671,76.84436,0.2002142,0.6029851,0,0,3.812664
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1720726,0.1720726,0,0,0,0.1720726,0,0,2.775558E-17,0,0,0.1811291,0.1720726,0,0,1.464494,3.235644,0,0.1811291,-0.1811291,4.419744,73.66225,0.2002142,0.1892799,0,0,3.235644
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.4121031,0.4121031,0,0,0,0.4121031,0,0,5.551115E-17,0,0,0.4337928,0.4121031,0,0,1.665749,3.054515,0,0.4337928,-0.4337928,3.962486,66.04131,0.2002142,0.4533135,0,0,3.054515
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.5460961,0.5460961,0,0,0,0.5460961,0,0,0,0,0,0.574838,0.5460961,0,0,2.147741,2.620722,0,0.574838,-0.574838,3.356554,55.94245,0.2002142,0.6007057,0,0,2.620722
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.2868957,0.2868957,0,0,0,0.2868957,0,0,5.551115E-17,0,0,0.3019955,0.2868957,0,0,2.786449,2.045884,0,0.3019955,-0.3019955,3.038223,50.63694,0.2002142,0.3155853,0,0,2.045884
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.3587469,0.3587469,0,0,0,0.3587469,0,0,0,0,0,0.3776284,0.3587469,0,0,3.122,1.743889,0,0.3776284,-0.3776284,2.640167,44.0027,0.2002142,0.3946216,0,0,1.743889
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,0,0,0,0,0,0,0,0,0.3761402,0,0,0,0,3.541587,1.366261,0.3761402,0,0.3761402,2.997005,49.94999,0.1993093,0,0.3009122,0,1.742401
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,2.287451,2.287451,1.7,0,0.5202,2.287451,39.96343,0,0,0,0.9141439,0.6183696,0.5874511,0,0,3.165447,1.704787,0.2957743,0,0.2957743,3.277601,54.62658,0.199624,2.516196,0.7313151,1.7,2.618931
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.2902338,0.2902338,1.7,0,0.5202,0.2902338,439.5173,-2.220446E-16,0,0,1.275628,0,0,1.409766,1.339278,2.869673,1.970984,2.614906,0,2.614906,5.758319,95.97179,0.1980537,0.3192572,1.020502,1.7,3.246611
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,2.207057,2.207057,1.032469,0,0.3379639,2.207057,67.564,0,0,0,1.491176,1.236409,1.174589,0,0,0.2547671,4.324399,0.2547671,0,0.2547671,6.000012,100,0.1981909,2.427763,1.192941,1.7,5.815575
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.20993,0.20993,0,0,0,0.20993,861.9564,1.588526,0,0,1.809505,0.2209789,0.20993,0,0,0,4.553689,0,0,0,6.000012,100,0.1981909,0.230923,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,1.415948,1.415948,0.425,0,0.172125,1.415948,115.9649,0.5988993,0,0,1.642003,1.043103,0.9909481,0,0,0,4.553689,0,0,0,6.000012,100,0.1981909,1.557543,1.313602,1.7,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1981909,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.8553961,0.8553961,0,0,0,0.8553961,186.2245,0.6925405,0,0,1.592957,0.9004169,0.8553961,0,0,0,4.553689,0,0,0,6.000012,100,0.1981909,0.9409357,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,2.117526,2.117526,1.136488,0,0.3663613,2.117526,48.76782,0,0,0,1.032671,1.032671,0.9810379,0,0,0,4.553689,0,0,0,6.000012,100,0.1981909,2.329279,0.8261372,1.7,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.4037176,0.4037176,0,0,0,0.4037176,222.1646,0.4719516,0,0,0.8969176,0.4249659,0.4037176,0,0,0,4.553689,0,0,0,6.000012,100,0.1981909,0.4440894,0.7175341,0,5.450606
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,2.497779,2.497779,1.7,0,0.5202,2.497779,18.05469,1.110223E-16,0,0,0.4509662,0.8397675,0.7977791,0,0,0,4.553689,0,0.3888013,-0.3888013,5.590179,93.16947,0.1981909,2.747557,0.360773,1.7,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.569314,1.569314,1.7,0,0.5202,1.569314,0,0,0,0,0,0,0,0.1306859,0.1241516,0.4320014,4.164887,0.1241516,0,0.1241516,5.70796,95.13248,0.1983647,1.726246,0,1.7,4.164887
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,3.206804,3.08,1.7,0,0.5202,3.08,0,0,0.1268038,0.4474842,0,1.452632,1.38,0,0,0.3078499,4.276624,0,1.452632,-1.452632,4.176752,69.61239,0.1983647,3.527484,0,1.7,4.276624
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,2.311414,2.311414,1.7,0,0.5202,2.311414,0,0,0,0,0,0.6435938,0.6114141,0,0,1.921885,2.823992,0,0.6435938,-0.6435938,3.498344,58.30562,0.1983647,2.542556,0,1.7,2.823992
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.9285993,0.9285993,1.7,0,0.5202,0.9285993,0,1.110223E-16,0,0,0,0,0,0.7714007,0.7328306,2.636989,2.180399,0.7328306,0,0.7328306,4.193569,69.89267,0.1993805,1.021459,0,1.7,2.180399
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.1476,0.1476,1.600232,0,0.4929632,0.1476,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.904159,2.839946,1.38,0,1.38,5.502751,91.71234,0.2002984,0.16236,0,1.7,2.839946
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.3286172,0.3286172,0,0,0,0.3286172,0,0,0,0,0,0.3459128,0.3286172,0,0,0.5241585,4.081946,0,0.3459128,-0.3459128,5.138127,85.63528,0.2002984,0.3614789,0,0,4.081946
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.2615242,0.2615242,0,0,0,0.2615242,0,0,0,0,0,0.2752886,0.2615242,0,0,0.9085061,3.736033,0,0.2752886,-0.2752886,4.847948,80.79897,0.2002984,0.2876766,0,0,3.736033
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.3073875,0.3073875,0,0,0,0.3073875,0,0,0,0,0,0.3235658,0.3073875,0,0,1.214382,3.460745,0,0.3235658,-0.3235658,4.506879,75.11451,0.2002984,0.3381263,0,0,3.460745
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.5739,3.137179,0,0,0,4.506879,75.11451,0.2002984,0,0,0,3.137179
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.5739,3.137179,0,0,0,4.506879,75.11451,0.2002984,0,0,0,3.137179
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.5353635,0.5353635,0,0,0,0.5353635,0,0,0,0,0,0.5635405,0.5353635,0,0,1.5739,3.137179,0,0.5635405,-0.5635405,3.912856,65.21413,0.2002984,0.5888999,0,0,3.137179
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.1705174,0.1705174,0,0,0,0.1705174,0,0,0,0,0,0.179492,0.1705174,0,0,2.200056,2.573638,0,0.179492,-0.179492,3.723655,62.06078,0.2002984,0.1875691,0,0,2.573638
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.399492,2.394146,0,0,0,3.723655,62.06078,0.2002984,0,0,0,2.394146
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,1.219157,1.219157,0,0,0,1.219157,20.81323,0,2.220446E-16,0,0.253746,1.283324,1.219157,0,0,2.399492,2.394146,0,1.029578,-1.029578,2.638384,43.97298,0.2002984,1.341073,0.2029968,0,2.647892
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0,0,0,0,0,0,0,0,0.6474817,0,0,0,0,3.543467,1.364569,0.6474817,0,0.6474817,3.252639,54.21055,0.1988456,0,0.5179854,0,2.012051
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.8049013,0.8049013,0,0,0,0.8049013,80.7384,0,0,0,0.6498645,0.8472645,0.8049013,0,0,2.895985,1.947302,0,0.1974001,-0.1974001,3.044561,50.74259,0.1988456,0.8853915,0.5198916,0,2.597167
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.6785064,0.6785064,0,0,0,0.6785064,90.97755,0,0,0,0.6172885,0.7142173,0.6785064,0,0,3.115319,1.749902,0,0.0969288,-0.0969288,2.942389,49.03973,0.1988456,0.7463571,0.4938308,0,2.367191
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,0,0,0,1.192371,0,0,0,0,3.223017,1.652974,1.192371,0,1.192371,4.073572,67.89273,0.1962247,0,0.9538967,0,2.845344
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.8078536,0.8078536,0,0,0,0.8078536,158.6401,0,0,0,1.28158,0.8503723,0.8078536,0,0,2.030646,2.726107,0.4312076,0,0.4312076,4.482651,74.71071,0.1952938,0.888639,1.025264,0,4.007687
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0,0,0,0.3967286,0,0,0,0,1.599439,3.114194,0.3967286,0,0.3967286,4.859021,80.98352,0.1944451,0,0.3173828,0,3.510923
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.4609814,0.4609814,0,0,0,0.4609814,51.46329,0,0,0,0.2372362,0.4852436,0.4609814,0,0,1.20271,3.47125,0,0.2480074,-0.2480074,4.597599,76.62649,0.1944451,0.5070795,0.189789,0,3.708486
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,0,0,0,0,0,0,0,0.3290067,0,0,0,0,1.478274,3.223243,0.3290067,0,0.3290067,4.909721,81.82853,0.1937469,0,0.2632053,0,3.552249
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,0,0,0,0,0,0,0,0.3568687,0,0,0,0,1.149267,3.519349,0.3568687,0,0.3568687,5.248277,87.47111,0.1929952,0,0.285495,0,3.876217
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,1.182283,1.182283,0,0,0,1.182283,12.69348,0,2.220446E-16,0,0.1500729,1.244508,1.182283,0,0,0.7923984,3.84053,0,1.094435,-1.094435,4.094641,68.24387,0.1929952,1.300511,0.1200583,0,3.990603
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,1.15632,1.15632,0,0,0,1.15632,0,0,0,0,0,1.217179,1.15632,0,0,2.008438,2.746095,0,1.217179,-1.217179,2.811622,46.86027,0.1929952,1.271952,0,0,2.746095
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.8197,1.8197,1.7,0,0.5202,1.8197,0,0,0,0,0,0.1259995,0.1196996,0,0,3.360858,1.528916,0,0.1259995,-0.1259995,2.678807,44.64669,0.1929952,2.00167,0,1.7,1.528916
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,1.09298,1.09298,1.7,0,0.5202,1.09298,0,0,0,0,0,0,0,0.6070196,0.5766686,3.500858,1.402917,0.5766686,0,0.5766686,3.225883,53.7646,0.1937821,1.202278,0,1.7,1.402917
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.924189,1.921919,1.38,0,1.38,4.535065,75.58427,0.1942537,0,0,1.7,1.921919
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.09377733,0.09377733,1.546409,0,0.4782696,0.09377733,0,0,0,0,0,0,0,1.452632,1.38,1.544189,3.163918,1.38,0,1.38,5.844248,97.40395,0.19501,0.1031551,0,1.7,3.163918
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1641893,4.405919,0,0,0,5.844248,97.40395,0.19501,0,0,0,4.405919
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1852762,0.1852762,0,0,0,0.1852762,0,0,2.775558E-17,0,0,0.1950276,0.1852762,0,0,0.1641893,4.405919,0,0.1950276,-0.1950276,5.638671,93.97767,0.19501,0.2038038,0,0,4.405919
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.258062,0.258062,0,0,0,0.258062,0,0,0,0,0,0.2716442,0.258062,0,0,0.3808866,4.210891,0,0.2716442,-0.2716442,5.352333,89.20538,0.19501,0.2838682,0,0,4.210891
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6827135,3.939247,0,0,0,5.352333,89.20538,0.19501,0,0,0,3.939247
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.1106784,0.1106784,0,0,0,0.1106784,0,0,0,0,0,0.1165036,0.1106784,0,0,0.6827135,3.939247,0,0.1165036,-0.1165036,5.229527,87.15862,0.19501,0.1217463,0,0,3.939247
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.2041054,0.2041054,0,0,0,0.2041054,0,0,2.775558E-17,0,0,0.2148478,0.2041054,0,0,0.812162,3.822743,0,0.2148478,-0.2148478,5.003058,83.38413,0.19501,0.224516,0,0,3.822743
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.050882,3.607895,0,0,0,5.003058,83.38413,0.19501,0,0,0,3.607895
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.1691294,0.1691294,0,0,0,0.1691294,0,0,2.775558E-17,0,0,0.1780309,0.1691294,0,0,1.050882,3.607895,0,0.1780309,-0.1780309,4.815397,80.25645,0.19501,0.1860423,0,0,3.607895
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.1333462,0.1333462,0,0,0,0.1333462,251.6329,0,0,0,0.335543,0.1403645,0.1333462,0,0,1.248694,3.429864,0.1951785,0,0.1951785,5.000559,83.34249,0.1946115,0.1466809,0.2684344,0,3.765407
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,2.334877,2.334877,1.7,0,0.5202,2.334877,35.28923,0,0,0,0.8239602,0.6682919,0.6348773,0,0,1.053515,3.605525,0.1556683,0,0.1556683,5.14824,85.80382,0.1947637,2.568365,0.6591682,1.7,4.429485
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,2.209864,2.209864,1.7,0,0.5202,2.209864,59.50939,0,0,0,1.315076,0.5366987,0.5098638,0,0,0.8978471,3.745627,0.7783777,0,0.7783777,5.886673,98.11103,0.1955176,2.43085,1.052061,1.7,5.060703
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,0,0,0,0,1.493666,0,0,1.613136,0,0,0,0,0.1194694,4.446167,0.1194694,0,0.1194694,6.000012,100,0.1952757,0,1.290509,0,6.059302
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,1.791989,1.791989,0.425,0,0.172125,1.791989,106.206,0.4642635,0,0,1.903199,1.438936,1.366989,0,0,0,4.553689,0,0,0,6.000012,100,0.1952757,1.971188,1.52256,1.7,6.456888
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1952757,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.8799718,0.8799718,0,0,0,0.8799718,191.1724,0.7559774,0,0,1.682263,0.9262861,0.8799718,0,0,0,4.553689,0,0,0,6.000012,100,0.1952757,0.967969,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.1717221,0.1717221,0,0,0,0.1717221,1083.353,1.679597,0,0,1.860357,0.1807601,0.1717221,0,0,0,4.553689,0,0,0,6.000012,100,0.1952757,0.1888943,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,1.874346,1.874346,0.4982248,0,0.1921154,1.874346,77.28288,0,0,0,1.448548,1.448548,1.376121,0,0,0,4.553689,0,0,0,6.000012,100,0.1952757,2.06178,1.158839,1.7,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.4746516,0.4746516,0,0,0,0.4746516,228.9096,0.5868898,0,0,1.086523,0.4996333,0.4746516,0,0,0,4.553689,0,0,0,6.000012,100,0.1952757,0.5221168,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,2.721123,2.721123,1.7,0,0.5202,2.721123,19.20444,0,0,0,0.5225763,1.074866,1.021123,0,0,0,4.553689,0,0.5522898,-0.5522898,5.417848,90.29728,0.1952757,2.993235,0.4180611,1.7,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.424667,1.424667,1.7,0,0.5202,1.424667,0,0,0,0,0,0,0,0.2753333,0.2615666,0.6136553,4.001399,0.2615666,0,0.2615666,5.665991,94.433,0.1956107,1.567133,0,1.7,4.001399
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.664727,1.664727,1.7,0,0.5202,1.664727,0,0,0,0,0,0,0,0.03527336,0.03350969,0.3520887,4.236809,0.03350969,0,0.03350969,5.697782,94.96284,0.1956535,1.831199,0,1.7,4.236809
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.52958,1.52958,1.7,0,0.5202,1.52958,0,0,0,0,0,0,0,0.1704204,0.1618994,0.318579,4.266968,0.1618994,0,0.1618994,5.851373,97.52268,0.1958598,1.682538,0,1.7,4.266968
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.07021001,0.07021001,0,0,0,0.07021001,0,0,1.387779E-17,0,0,0.07390527,0.07021001,0,0,0.1566796,4.412677,0,0.07390527,-0.07390527,5.77347,96.2243,0.1958598,0.07723101,0,0,4.412677
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1972299,0.1972299,0,0,0,0.1972299,0,0,2.775558E-17,0,0,0.2076104,0.1972299,0,0,0.2387965,4.338772,0,0.2076104,-0.2076104,5.554629,92.57697,0.1958598,0.2169529,0,0,4.338772
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4694748,4.131162,0,0,0,5.554629,92.57697,0.1958598,0,0,0,4.131162
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.4278883,0.4278883,0,0,0,0.4278883,0,0,5.551115E-17,0,0,0.4504088,0.4278883,0,0,0.4694748,4.131162,0,0.4504088,-0.4504088,5.079856,84.66411,0.1958598,0.4706771,0,0,4.131162
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.4084627,0.4084627,0,0,0,0.4084627,0,0,5.551115E-17,0,0,0.4299608,0.4084627,0,0,0.969929,3.680753,0,0.4299608,-0.4299608,4.626638,77.11048,0.1958598,0.449309,0,0,3.680753
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.4922839,0.4922839,0,0,0,0.4922839,0,0,5.551115E-17,0,0,0.5181937,0.4922839,0,0,1.447663,3.250792,0,0.5181937,-0.5181937,4.080414,68.00677,0.1958598,0.5415124,0,0,3.250792
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.1048143,0.1048143,0,0,0,0.1048143,0,0,1.387779E-17,0,0,0.1103308,0.1048143,0,0,2.023434,2.732599,0,0.1103308,-0.1103308,3.964115,66.06845,0.1958598,0.1152957,0,0,2.732599
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.4556864,0.4556864,0,0,0,0.4556864,0,0,5.551115E-17,0,0,0.4796699,0.4556864,0,0,2.146024,2.622268,0,0.4796699,-0.4796699,3.458499,57.64153,0.1958598,0.501255,0,0,2.622268
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.05662413,0.05662413,0,0,0,0.05662413,0,0,0,0,0,0.05960435,0.05662413,0,0,2.67899,2.142598,0,0.05960435,-0.05960435,3.39567,56.59439,0.1958598,0.06228655,0,0,2.142598
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.5330866,0.5330866,0,0,0,0.5330866,0,0,1.110223E-16,0,0,0.5611438,0.5330866,0,0,2.745217,2.082994,0,0.5611438,-0.5611438,2.804173,46.73612,0.1958598,0.5863953,0,0,2.082994
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,1.998744,1.998744,1.7,0,0.5202,1.998744,14.45242,0,0,0,0.2888668,0.3144674,0.298744,0,0,3.36871,1.52185,0,0.0256006,-0.0256006,2.777187,46.28636,0.1958598,2.198618,0.2310934,1.7,1.810716
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,1.308319,1.308319,1.7,0,0.5202,1.308319,66.65117,0,0,0,0.8720099,0,0,0.391681,0.3720969,3.397156,1.496249,1.244107,0,1.244107,3.957451,65.95738,0.1971464,1.439151,0.6976079,1.7,2.368259
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.6106262,0.6106262,1.343388,0,0.422845,0.6106262,226.2792,0,0,0,1.38172,0,0,0.732762,0.696124,2.153049,2.615945,2.077844,0,2.077844,5.928667,98.81091,0.1958402,0.6716889,1.105376,1.7,3.997665
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,1.855312,1.855312,0.4753124,0,0.1858603,1.855312,94.01266,0.2163925,0,0,1.744229,1.452632,1.38,0,0,0.07520452,4.486005,0.07520452,0,0.07520452,6.000012,100,0.1956936,2.040843,1.395383,1.7,6.230234
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,2.046856,2.046856,0.6668565,0,0.2381518,2.046856,95.73059,0.5068363,0,0,1.959468,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1956936,2.251542,1.567574,1.7,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,2.873697,2.873697,1.493697,0,0.4638793,2.873697,72.9391,0.6434172,0,0.08106671,2.096049,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1956936,3.161067,1.676839,1.7,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.6254283,0.6254283,0,0,0,0.6254283,315.418,1.314368,0,0,1.972714,0.6583456,0.6254283,0,0,0,4.553689,0,0,0,6.000012,100,0.1956936,0.6879712,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,2.478126,2.478126,1.098126,0,0.3558884,2.478126,66.05478,0.1842891,0,0,1.636921,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1956936,2.725939,1.309537,1.7,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,1.516893,1.516893,0.425,0,0.172125,1.516893,79.88854,0.06246266,0,0,1.211824,1.149361,1.091893,0,0,0,4.553689,0,0,0,6.000012,100,0.1956936,1.668582,0.9694589,1.7,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.3509025,0.3509025,0,0,0,0.3509025,286.5565,0.6361629,0,0,1.005534,0.369371,0.3509025,0,0,0,4.553689,0,0,0,6.000012,100,0.1956936,0.3859927,0.8044271,0,5.559223
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,3.796984,3.08,1.7,0,0.5202,3.08,18.81144,2.220446E-16,0.7169836,1.096682,0.5793924,1.452632,1.38,0,0,0,4.553689,0,0.8732392,-0.8732392,5.079537,84.65878,0.1956936,4.176682,0.4635139,1.7,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9702657,3.68045,0,0,0,5.079537,84.65878,0.1956936,0,0,0,3.68045
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.709824,0.709824,0,0,0,0.709824,0,0,0,0,0,0.7471831,0.709824,0,0,0.9702657,3.68045,0,0.7471831,-0.7471831,4.291937,71.53214,0.1956936,0.7808064,0,0,3.68045
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.521534,1.521534,1.7,0,0.5202,1.521534,0,0,0,0,0,0,0,0.1784657,0.1695425,1.800469,2.933267,0.1695425,0,0.1695425,4.452779,74.21284,0.1959019,1.673688,0,1.7,2.933267
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,2.940726,2.940726,1.7,0,0.5202,2.940726,0,0,0,0.1547988,0,1.306028,1.240726,0,0,1.630927,3.085855,0,1.306028,-1.306028,3.076105,51.26831,0.1959019,3.234799,0,1.7,3.085855
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.0535832,0.0535832,1.506215,0,0.4672966,0.0535832,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.082069,1.779827,1.38,0,1.38,4.385288,73.08799,0.196467,0.05894152,0,1.7,1.779827
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.1481548,0.1481548,1.600786,0,0.4931147,0.1481548,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.702069,3.021827,1.38,0,1.38,5.694471,94.90766,0.1972947,0.1629703,0,1.7,3.021827
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.2135428,0.2135428,0,0,0,0.2135428,0,0,2.775558E-17,0,0,0.224782,0.2135428,0,0,0.3220686,4.263827,0,0.224782,-0.224782,5.45753,90.95865,0.1972947,0.2348971,0,0,4.263827
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.7283436,0.7283436,0,0,0,0.7283436,0,0,0,0,0,0.7666774,0.7283436,0,0,0.5718263,4.039045,0,0.7666774,-0.7666774,4.649381,77.48952,0.1972947,0.8011779,0,0,4.039045
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.42369,3.272368,0,0,0,4.649381,77.48952,0.1972947,0,0,0,3.272368
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.4718551,0.4718551,0,0,0,0.4718551,0,0,5.551115E-17,0,0,0.4966896,0.4718551,0,0,1.42369,3.272368,0,0.4966896,-0.4966896,4.125824,68.7636,0.1972947,0.5190406,0,0,3.272368
