Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.585424,0.585424,0,0,0,0.585424,0,0,1.110223E-16,0,0,0.6162358,0.585424,0,0,1.975567,2.775678,0,0.6162358,-0.6162358,3.476255,57.93746,0.1972947,0.6439664,0,0,2.775678
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.1361703,0.1361703,0,0,0,0.1361703,0,0,0,0,0,0.1433371,0.1361703,0,0,2.660274,2.159442,0,0.1433371,-0.1433371,3.325164,55.41929,0.1972947,0.1497873,0,0,2.159442
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.3285356,0.3285356,0,0,0,0.3285356,0,0,5.551115E-17,0,0,0.345827,0.3285356,0,0,2.819537,2.016105,0,0.345827,-0.345827,2.96063,49.34374,0.1972947,0.3613892,0,0,2.016105
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,1.875172,1.875172,1.7,0,0.5202,1.875172,17.71805,0,0,0,0.3322439,0.1843917,0.1751721,0,0,3.203789,1.670278,0.1478522,0,0.1478522,3.100895,51.68148,0.1974245,2.062689,0.2657951,1.7,2.002522
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8746268,0,0,1.452632,1.38,3.055937,1.803345,2.254627,0,2.254627,5.239822,87.33019,0.196163,0,0.6997014,1.7,2.677972
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,1.576313,1.576313,1.108938,0,0.3588402,1.576313,82.04486,0,0,0,1.293283,0.4919729,0.4673742,0,0,0.8013106,3.83251,0.8013106,0,0.8013106,6.000012,100,0.1966348,1.733944,1.034627,1.7,5.125793
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,1.514607,0,0,1.514607,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1966348,0,1.211686,0,6.068296
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,3.304398,3.08,1.7,0,0.5202,3.08,59.77439,0.3884196,0.2243975,0.5548373,1.841051,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1966348,3.634837,1.472841,1.7,6.39474
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,1.124446,1.124446,0,0,0,1.124446,183.7606,0.8826612,0,0,2.066288,1.183627,1.124446,0,0,0,4.553689,0,0,0,6.000012,100,0.1966348,1.23689,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.4147367,0.4147367,0,0,0,0.4147367,437.0897,1.376206,0,0,1.812771,0.436565,0.4147367,0,0,0,4.553689,0,0,0,6.000012,100,0.1966348,0.4562104,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,0,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1966348,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,2.558641,2.558641,1.206035,0,0.3853476,2.558641,55.64656,0,0,0,1.423796,1.423796,1.352606,0,0,0,4.553689,0,0,0,6.000012,100,0.1966348,2.814505,1.139037,1.7,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.7040132,0.7040132,0,0,0,0.7040132,122.184,0.1191253,0,0,0.8601918,0.7410665,0.7040132,0,0,0,4.553689,0,0,0,6.000012,100,0.1966348,0.7744145,0.6881534,0,5.413881
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,1.66196,1.66196,1.252694,0,0.3980854,1.66196,25.92162,5.551115E-17,0,0,0.4308071,0.4308071,0.4092667,0,0,0,4.553689,0,0,0,6.000012,100,0.1966348,1.828157,0.3446456,1.7,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,1.654122,1.654122,1.588031,0,0.4896326,1.654122,4.205822,0,0,0,0.06956945,0.06956945,0.06609098,0,0,0,4.553689,0,0,0,6.000012,100,0.1966348,1.819535,0.05565556,1.7,4.623259
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,2.185062,2.185062,1.7,0,0.5202,2.185062,0,0,0,0,0,0.5105917,0.4850622,0,0,0,4.553689,0,0.5105917,-0.5105917,5.461801,91.02984,0.1966348,2.403569,0,1.7,4.553689
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5673242,4.043097,0,0,0,5.461801,91.02984,0.1966348,0,0,0,4.043097
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.9664282,0.9664282,0,0,0,0.9664282,0,0,1.110223E-16,0,0,1.017293,0.9664282,0,0,0.5673242,4.043097,0,1.017293,-1.017293,4.38948,73.15786,0.1966348,1.063071,0,0,4.043097
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.1349424,0.1349424,0,0,0,0.1349424,0,0,2.775558E-17,0,0,0.1420447,0.1349424,0,0,1.697649,3.025804,0,0.1420447,-0.1420447,4.239752,70.66239,0.1966348,0.1484367,0,0,3.025804
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.7164428,0.7164428,0,0,0,0.7164428,0,0,1.110223E-16,0,0,0.7541503,0.7164428,0,0,1.855477,2.88376,0,0.7541503,-0.7541503,3.444808,57.41335,0.1966348,0.7880871,0,0,2.88376
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.07378651,0.07378651,0,0,0,0.07378651,0,0,1.387779E-17,0,0,0.07767002,0.07378651,0,0,2.693422,2.129609,0,0.07767002,-0.07767002,3.362936,56.04883,0.1966348,0.08116516,0,0,2.129609
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.1081633,0.1081633,0,0,0,0.1081633,0,0,0,0,0,0.1138561,0.1081633,0,0,2.779722,2.051939,0,0.1138561,-0.1138561,3.242922,54.04858,0.1966348,0.1189796,0,0,2.051939
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.4866605,0.4866605,0,0,0,0.4866605,0,0,5.551115E-17,0,0,0.5122742,0.4866605,0,0,2.906229,1.938083,0,0.5122742,-0.5122742,2.702937,45.04886,0.1966348,0.5353265,0,0,1.938083
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.5942572,0.5942572,0,0,0,0.5942572,0,0,1.110223E-16,0,0,0.6255339,0.5942572,0,0,3.475422,1.425809,0,0.6255339,-0.6255339,2.043566,34.05938,0.1966348,0.6536829,0,0,1.425809
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.2475237,0.2475237,0,0,0,0.2475237,0,0,5.551115E-17,0,0,0.2605512,0.2475237,0,0,4.17046,0.8002753,0,0.2605512,-0.2605512,1.768921,29.48197,0.1966348,0.272276,0,0,0.8002753
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.3309206,0.3309206,0,0,0,0.3309206,0,0,5.551115E-17,0,0,0.3483375,0.3309206,0,0,4.459961,0.539724,0,0.3483375,-0.3483375,1.401742,23.36231,0.1966348,0.3640127,0,0,0.539724
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.6038999,0.6038999,1.7,0,0.5202,0.6038999,0,0,0,0,0,0,0,1.0961,1.041295,4.847003,0.1913865,1.041295,0,1.041295,2.389601,39.8266,0.197822,0.6642899,0,1.7,0.1913865
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.2334197,0.2334197,1.686051,0,0.516392,0.2334197,171.8061,2.220446E-16,0,0,0.4010293,0,0,1.452632,1.38,3.805708,1.128552,1.781029,0,1.781029,4.079234,67.98709,0.198098,0.2567616,0.3208235,1.7,1.529581
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.1117883,0.1117883,1.352233,0,0.4252596,0.1117883,757.0165,0,0,0,0.8462558,0,0,1.240445,1.178422,2.024678,2.731478,2.024678,0,2.024678,6.000012,100,0.1970224,0.1229671,0.6770047,1.7,3.577734
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.556542,0.556542,0,0,0,0.556542,235.981,0.7274995,0,0,1.313333,0.5858337,0.556542,0,0,0,4.553689,0,0,0,6.000012,100,0.1970224,0.6121961,1.050666,0,5.867022
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,2.987534,2.987534,1.607534,0,0.4949568,2.987534,57.6594,0.2699627,0,0.2062875,1.722594,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1970224,3.286288,1.378075,1.7,6.276283
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,1.84347,1.84347,0.4634696,0,0.1826272,1.84347,100.1935,0.3944058,0,0,1.847037,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1970224,2.027817,1.47763,1.7,6.400726
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1970224,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.7515938,0.7515938,0,0,0,0.7515938,271.2543,1.247579,0,0,2.038731,0.7911514,0.7515938,0,0,0,4.553689,0,0,0,6.000012,100,0.1970224,0.8267532,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.5292036,0.5292036,0,0,0,0.5292036,298.9347,1.024917,0,0,1.581973,0.5570564,0.5292036,0,0,0,4.553689,0,0,0,6.000012,100,0.1970224,0.582124,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.7615808,0.7615808,0,0,0,0.7615808,187.5282,0.626515,0,0,1.428179,0.8016641,0.7615808,0,0,0,4.553689,0,0,0,6.000012,100,0.1970224,0.8377389,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.06879802,0.06879802,0,0,0,0.06879802,1519.016,0.9726341,0,0,1.045053,0.07241897,0.06879802,0,0,0,4.553689,0,0,0,6.000012,100,0.1970224,0.07567782,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,1.318986,1.318986,0.9565158,0,0.3172288,1.318986,28.92736,0,0,0,0.3815479,0.3815479,0.3624705,0,0,0,4.553689,0,0,0,6.000012,100,0.1970224,1.450885,0.3052383,1.7,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,1.265266,1.265266,1.150995,0,0.3703218,1.265266,9.506649,0,0,0,0.1202844,0.1202844,0.1142702,0,0,0,4.553689,0,0,0,6.000012,100,0.1970224,1.391792,0.09622749,1.7,4.673973
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,2.175364,2.175364,1.7,0,0.5202,2.175364,0,0,0,0,0,0.5003835,0.4753643,0,0,0,4.553689,0,0.5003835,-0.5003835,5.472561,91.20918,0.1970224,2.392901,0,1.7,4.553689
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,2.234967,2.234967,1.7,0,0.5202,2.234967,0,0,0,0,0,0.5631234,0.5349672,0,0,0.5559816,4.053306,0,0.5631234,-0.5631234,4.878977,81.31612,0.1970224,2.458464,0,1.7,4.053306
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.8223648,0.8223648,0,0,0,0.8223648,0,0,1.110223E-16,0,0,0.8656472,0.8223648,0,0,1.181674,3.490182,0,0.8656472,-0.8656472,3.966505,66.10828,0.1970224,0.9046013,0,0,3.490182
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.3358786,0.3358786,0,0,0,0.3358786,0,0,5.551115E-17,0,0,0.3535564,0.3358786,0,0,2.143505,2.624535,0,0.3535564,-0.3535564,3.593824,59.89695,0.1970224,0.3694664,0,0,2.624535
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.07607825,0.07607825,0,0,0,0.07607825,0,0,0,0,0,0.08008237,0.07607825,0,0,2.536345,2.270978,0,0.08008237,-0.08008237,3.50941,58.49004,0.1970224,0.08368608,0,0,2.270978
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.2466807,0.2466807,0,0,0,0.2466807,0,0,2.775558E-17,0,0,0.2596639,0.2466807,0,0,2.625325,2.190896,0,0.2596639,-0.2596639,3.2357,53.92822,0.1970224,0.2713488,0,0,2.190896
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.3225083,0.3225083,0,0,0,0.3225083,0,0,5.551115E-17,0,0,0.3394824,0.3225083,0,0,2.913841,1.931232,0,0.3394824,-0.3394824,2.877854,47.96414,0.1970224,0.3547591,0,0,1.931232
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.09527245,0.09527245,0,0,0,0.09527245,0,0,1.387779E-17,0,0,0.1002868,0.09527245,0,0,3.291044,1.59175,0,0.1002868,-0.1002868,2.772142,46.20228,0.1970224,0.1047997,0,0,1.59175
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.183197,0.183197,0,0,0,0.183197,0,0,0,0,0,0.1928389,0.183197,0,0,3.402473,1.491463,0,0.1928389,-0.1928389,2.568872,42.81445,0.1970224,0.2015167,0,0,1.491463
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.6105016,0.6105016,0,0,0,0.6105016,0,0,0,0,0,0.6426332,0.6105016,0,0,3.616739,1.298624,0,0.6426332,-0.6426332,1.891477,31.52456,0.1970224,0.6715517,0,0,1.298624
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.1093186,0.1093186,0,0,0,0.1093186,0,0,1.387779E-17,0,0,0.1150722,0.1093186,0,0,4.330776,0.6559909,0,0.1150722,-0.1150722,1.770181,29.50295,0.1970224,0.1202504,0,0,0.6559909
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.2509442,0.2509442,0,0,0,0.2509442,0,0,0,0,0,0.2641518,0.2509442,0,0,4.458633,0.5409187,0,0.2641518,-0.2641518,1.49174,24.86229,0.1970224,0.2760386,0,0,0.5409187
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,2.028935,2.028935,1.7,0,0.5202,2.028935,13.00882,0,0,0.2187516,0.2639406,0.3462478,0.3289354,0,0,4.752136,0.2767669,0,0.08230715,-0.08230715,1.404981,23.4163,0.1970224,2.231829,0.2111525,1.7,0.5407076
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8579695,0,0,1.452632,1.38,4.843588,0.1944598,2.23797,0,2.23797,3.528105,58.80164,0.1958853,0,0.6863756,1.7,1.052429
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.4130456,0.4130456,1.7,0,0.5202,0.4130456,246.2558,0,0,0,1.017148,0,0,1.286954,1.222607,2.605618,2.208632,2.239755,0,2.239755,5.652924,94.2152,0.1954366,0.4543501,0.8137188,1.7,3.225781
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,1.396828,1.396828,0.6493806,0,0.2333809,1.396828,82.51911,0,0,0,1.15265,0.786787,0.7474477,0,0,0.3658632,4.224412,0.3658632,0,0.3658632,6.000012,100,0.195407,1.536511,0.9221202,1.7,5.377062
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.4029231,0.4029231,0,0,0,0.4029231,371.0314,1.070842,0,0,1.494971,0.4241295,0.4029231,0,0,0,4.553689,0,0,0,6.000012,100,0.195407,0.4432154,1.195977,0,6.04866
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,1.359718,1.359718,0.425,0,0.172125,1.359718,132.4237,0.816675,0,0,1.800589,0.983914,0.9347183,0,0,0,4.553689,0,0,0,6.000012,100,0.195407,1.49569,1.440471,1.7,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.2178821,0.2178821,0,0,0,0.2178821,813.3412,1.542776,0,0,1.772125,0.2293496,0.2178821,0,0,0,4.553689,0,0,0,6.000012,100,0.195407,0.2396703,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,2.29263,2.29263,0.9126304,0,0.3052481,2.29263,71.68018,0.1907302,0,0,1.643362,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.195407,2.521894,1.314689,1.7,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,3.24814,3.08,1.7,0,0.5202,3.08,30.95222,0,0.1681402,0.4929542,0.9533284,1.452632,1.38,0,0,0,4.553689,0,0.4993032,-0.4993032,5.4737,91.22816,0.195407,3.572954,0.7626627,1.7,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,1.995387,1.995387,1.7,0,0.5202,1.995387,29.48349,0,0,0,0.5883097,0.3109337,0.295387,0,0,0.5547814,4.054386,0.277376,0,0.277376,5.736842,95.61385,0.1956278,2.194926,0.4706478,1.7,4.642695
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.5807851,0.5807851,0,0,0,0.5807851,64.52442,0,1.110223E-16,0,0.3747482,0.6113527,0.5807851,0,0,0.2774054,4.304024,0,0.2366045,-0.2366045,5.487439,91.45714,0.1956278,0.6388636,0.2997986,0,4.678772
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,1.583174,1.583174,1.7,0,0.5202,1.583174,7.436514,0,0,0,0.117733,0,0,0.1168256,0.1109843,0.5402992,4.06742,0.2287173,0,0.2287173,5.70442,95.07346,0.1958387,1.741492,0.09418639,1.7,4.185153
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,2.298867,2.298867,1.7,0,0.5202,2.298867,0,0,0,0,0,0.630386,0.5988667,0,0,0.3115819,4.273265,0,0.630386,-0.630386,5.039934,83.99873,0.1958387,2.528753,0,1.7,4.273265
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.557806,1.557806,1.7,0,0.5202,1.557806,0,0,0,0,0,0,0,0.1421935,0.1350838,1.012011,3.642879,0.1350838,0,0.1350838,5.168086,86.1346,0.1959814,1.713587,0,1.7,3.642879
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.9730816,0.9730816,0,0,0,0.9730816,0,0,1.110223E-16,0,0,1.024296,0.9730816,0,0,0.876927,3.764455,0,1.024296,-1.024296,4.088383,68.13958,0.1959814,1.07039,0,0,3.764455
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.179544,0.179544,0,0,0,0.179544,0,0,2.775558E-17,0,0,0.1889937,0.179544,0,0,2.015034,2.740158,0,0.1889937,-0.1889937,3.889166,64.81931,0.1959814,0.1974984,0,0,2.740158
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.3713522,0.3713522,0,0,0,0.3713522,0,0,0,0,0,0.3908971,0.3713522,0,0,2.225027,2.551165,0,0.3908971,-0.3908971,3.477124,57.95195,0.1959814,0.4084874,0,0,2.551165
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.5175356,0.5175356,0,0,0,0.5175356,0,0,0,0,0,0.5447744,0.5175356,0,0,2.659357,2.160267,0,0.5447744,-0.5447744,2.902882,48.38126,0.1959814,0.5692892,0,0,2.160267
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.3985938,0.3985938,0,0,0,0.3985938,0,0,5.551115E-17,0,0,0.4195725,0.3985938,0,0,3.264662,1.615493,0,0.4195725,-0.4195725,2.460613,41.01014,0.1959814,0.4384532,0,0,1.615493
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,1.086828,1.086828,1.7,0,0.5202,1.086828,0,0,0,0,0,0,0,0.6131722,0.5825136,3.730854,1.195921,0.5825136,0,0.5825136,3.013234,50.22047,0.1965929,1.195511,0,1.7,1.195921
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.14834,1.720183,1.38,0,1.38,4.322417,72.04015,0.196933,0,0,1.7,1.720183
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.76834,2.962183,1.38,0,1.38,5.6316,93.85982,0.1972653,0,0,1.7,2.962183
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.5301715,0.5301715,0,0,0,0.5301715,0,0,1.110223E-16,0,0,0.5580752,0.5301715,0,0,0.3883401,4.204183,0,0.5580752,-0.5580752,5.043337,84.05545,0.1972653,0.5831886,0,0,4.204183
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.2157093,0.2157093,0,0,0,0.2157093,0,0,2.775558E-17,0,0,0.2270624,0.2157093,0,0,1.008424,3.646108,0,0.2270624,-0.2270624,4.803993,80.06638,0.1972653,0.2372802,0,0,3.646108
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,2.690274,2.690274,1.7,0,0.5202,2.690274,11.87443,0,0,0,0.3194547,1.042393,0.9902737,0,0,1.260715,3.419045,0,0.7229387,-0.7229387,4.041948,67.36567,0.1972653,2.959301,0.2555638,1.7,3.7385
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,1.955137,1.955137,1.7,0,0.5202,1.955137,38.17413,0,0,0,0.7463565,0.2685655,0.2551373,0,0,2.06398,2.696107,0.477791,0,0.477791,4.495221,74.9202,0.1976251,2.150651,0.5970852,1.7,3.442463
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,1.236726,1.236726,1.7,0,0.5202,1.236726,80.53914,0,0,0,0.9960482,0,0,0.4632743,0.4401106,1.586189,3.126118,1.436159,0,1.436159,5.85768,97.62782,0.1984679,1.360398,0.7968386,1.7,4.122167
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0,0,0,0,0,1.339584,0,0,1.489614,0,0,0,0,0.1500306,4.418662,0.1500306,0,0.1500306,6.000012,100,0.1982244,0,1.191692,0,5.908276
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,2.532696,2.532696,1.152696,0,0.370786,2.532696,72.12428,0.3740569,0,0,1.826689,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1982244,2.785965,1.461351,1.7,6.380377
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,1.801303,1.801303,0.425,0,0.172125,1.801303,88.84754,0.1516734,0,0,1.600414,1.44874,1.376303,0,0,0,4.553689,0,0,0,6.000012,100,0.1982244,1.981434,1.280331,1.7,6.154102
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.6021716,0.6021716,0,0,0,0.6021716,306.2059,1.21002,0,0,1.843885,0.6338648,0.6021716,0,0,0,4.553689,0,0,0,6.000012,100,0.1982244,0.6623887,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,2.948567,2.948567,1.568567,0,0.4843187,2.948567,57.41659,0.2403348,0,0.1634234,1.692966,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1982244,3.243423,1.354373,1.7,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,1.701851,1.701851,0.4396499,0,0.1761244,1.701851,78.06986,0,0,0,1.328633,1.328633,1.262201,0,0,0,4.553689,0,0,0,6.000012,100,0.1982244,1.872036,1.062906,1.7,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,0,0,0,0,0.9349625,0,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1982244,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,2.297339,2.297339,1.7,0,0.5202,2.297339,20.56659,0,0,0,0.4724844,0.6287782,0.5973393,0,0,0,4.553689,0,0.1562939,-0.1562939,5.835264,97.2542,0.1982244,2.527073,0.3779875,1.7,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,4.6512,3.08,1.7,0,0.5202,3.08,2.737207,0,1.5712,2.03632,0.08430596,1.452632,1.38,0,0,0.1736599,4.397395,0,1.368326,-1.368326,4.392922,73.21522,0.1982244,5.11632,0.06744477,1.7,4.481701
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.694022,3.029069,1.38,0,1.38,5.702105,95.03489,0.198533,0,0,1.7,3.029069
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,2.680044,2.680044,1.7,0,0.5202,2.680044,0,0,0,0,0,1.031625,0.9800438,0,0,0.3140216,4.27107,0,1.031625,-1.031625,4.614676,76.91113,0.198533,2.948048,0,1.7,4.27107
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,2.497757,2.497757,1.7,0,0.5202,2.497757,0,0,0,0,0,0.8397443,0.7977571,0,0,1.460272,3.239444,0,0.8397443,-0.8397443,3.729508,62.15835,0.198533,2.747533,0,1.7,3.239444
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.349617,0.349617,1.7,0,0.5202,0.349617,0,0,0,0,0,0,0,1.350383,1.282864,2.393321,2.3997,1.282864,0,1.282864,4.94654,82.44217,0.1995898,0.3845787,0,1.7,2.3997
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.2611054,0.2611054,0,0,0,0.2611054,0,0,0,0,0,0.2748478,0.2611054,0,0,1.110457,3.554278,0,0.2748478,-0.2748478,4.656825,77.61359,0.1995898,0.287216,0,0,3.554278
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.3129548,0.3129548,0,0,0,0.3129548,0,0,0,0,0,0.3294261,0.3129548,0,0,1.415844,3.27943,0,0.3294261,-0.3294261,4.309579,71.82618,0.1995898,0.3442503,0,0,3.27943
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.2873965,0.2873965,0,0,0,0.2873965,0,0,5.551115E-17,0,0,0.3025227,0.2873965,0,0,1.781873,2.950004,0,0.3025227,-0.3025227,3.990692,66.51141,0.1995898,0.3161362,0,0,2.950004
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.2051322,0.2051322,0,0,0,0.2051322,0,0,2.775558E-17,0,0,0.2159286,0.2051322,0,0,2.118009,2.647481,0,0.2159286,-0.2159286,3.763084,62.71793,0.1995898,0.2256454,0,0,2.647481
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.4323561,0.4323561,0,0,0,0.4323561,0,0,5.551115E-17,0,0,0.4551117,0.4323561,0,0,2.357929,2.431552,0,0.4551117,-0.4551117,3.283354,54.72245,0.1995898,0.4755917,0,0,2.431552
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.1305762,0.1305762,0,0,0,0.1305762,0,0,2.775558E-17,0,0,0.1374486,0.1305762,0,0,2.863609,1.976441,0,0.1374486,-0.1374486,3.13847,52.30773,0.1995898,0.1436338,0,0,1.976441
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.158004,0.158004,0,0,0,0.158004,0,0,0,0,0,0.1663201,0.158004,0,0,3.01633,1.838992,0,0.1663201,-0.1663201,2.963153,49.38579,0.1995898,0.1738044,0,0,1.838992
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.3060086,0.3060086,0,0,0,0.3060086,0,0,5.551115E-17,0,0,0.3221143,0.3060086,0,0,3.20113,1.672672,0,0.3221143,-0.3221143,2.623615,43.72683,0.1995898,0.3366095,0,0,1.672672
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.941357,0.941357,0,0,0,0.941357,10.13442,0,1.110223E-16,0,0.09540105,0.9909021,0.941357,0,0,3.559035,1.350558,0,0.8955011,-0.8955011,1.679674,27.99451,0.1995898,1.035493,0.07632084,0,1.445959
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.1716894,0.1716894,0,0,0,0.1716894,179.6375,0,0,0,0.3084185,0.1807257,0.1716894,0,0,4.554036,0.4550565,0.1276928,0,0.1276928,1.800814,30.01351,0.1993861,0.1888584,0.2467348,0,0.763475
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,0,0,0,0,0,0,0,0.7518076,0,0,0,0,4.426343,0.56998,0.7518076,0,0.7518076,2.514041,41.90061,0.1981948,0,0.6014461,0,1.321788
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,0,0,0,1.497056,0,0,0,0,3.674536,1.246607,1.497056,0,1.497056,3.934273,65.57109,0.1958645,0,1.197645,0,2.743663
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,3.701402,3.08,1.7,0,0.5202,3.08,53.2511,0,0.6214022,0.9915424,1.640134,1.452632,1.38,0,0,2.17748,2.593957,0.1875023,0,0.1875023,4.112154,68.53576,0.1955765,4.071542,1.312107,1.7,4.234091
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.4273462,0.4273462,0.6287549,0,0.2277501,0.4273462,416.0486,0,0,0,1.777968,0,0,0.2014087,0.1913383,1.989977,2.762709,1.969306,0,1.969306,5.980402,99.67316,0.1930794,0.4700808,1.422374,1.7,4.540678
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.3218634,0.3218634,0,0,0,0.3218634,365.8249,0.8179821,0,0,1.177457,0.3388036,0.3218634,0,0,0.0206709,4.535085,0.0206709,0,0.0206709,6.000012,100,0.1930486,0.3540497,0.9419653,0,5.712542
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,1.513532,1.513532,0.5361402,0,0.2024663,1.513532,67.97567,2.220446E-16,0,0,1.028833,1.028833,0.9773917,0,0,0,4.553689,0,0,0,6.000012,100,0.1930486,1.664885,0.8230667,1.7,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,0,0,0,0,0.9855494,0,0,0.9855494,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1930486,0,0.7884396,0,5.539238
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,2.02679,2.02679,1.575115,0,0.4861063,2.02679,23.45816,1.665335E-16,0,0,0.4754475,0.4754475,0.4516752,0,0,0,4.553689,0,0,0,6.000012,100,0.1930486,2.229469,0.380358,1.7,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.6094359,0.6094359,0,0,0,0.6094359,9.745124,0,1.110223E-16,0,0.05939028,0.6415115,0.6094359,0,0,0,4.553689,0,0.5821212,-0.5821212,5.386402,89.77319,0.1930486,0.6703795,0.04751223,0,4.613079
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,0,0,0,0,0,0,0,0.04444055,0,0,0,0,0.6468014,3.971568,0.04444055,0,0.04444055,5.428562,90.47586,0.1929823,0,0.03555244,0,4.016008
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,1.268544,1.268544,1.7,0,0.5202,1.268544,0,0,0,0,0,0,0,0.4314563,0.4098835,0.6023608,4.011564,0.4098835,0,0.4098835,5.817412,96.95667,0.1933807,1.395398,0,1.7,4.011564
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,2.666713,2.666713,1.7,0,0.5202,2.666713,0,0,0,0,0,1.017593,0.9667129,0,0,0.1924773,4.380459,0,1.017593,-1.017593,4.744775,79.07943,0.1933807,2.933384,0,1.7,4.380459
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,1.392774,0,0.4363274,0,0,0,0,0,0,0,0,1.392774,1.323136,1.323136,3.362867,1.323136,0,1.323136,6.000012,100,0.1936678,0,0,1.7,3.362867
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.4939694,0.4939694,0,0,0,0.4939694,0,0,0,0,0,0.5199678,0.4939694,0,0,0,4.553689,0,0.5199678,-0.5199678,5.451918,90.86511,0.1936678,0.5433664,0,0,4.553689
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.469542,0.469542,0,0,0,0.469542,0,0,5.551115E-17,0,0,0.4942547,0.469542,0,0,0.577742,4.033721,0,0.4942547,-0.4942547,4.930928,82.18196,0.1936678,0.5164961,0,0,4.033721
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.2851145,0.2851145,0,0,0,0.2851145,0,0,5.551115E-17,0,0,0.3001205,0.2851145,0,0,1.126914,3.539466,0,0.3001205,-0.3001205,4.614573,76.90939,0.1936678,0.3136259,0,0,3.539466
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.03546835,0.03546835,0,0,0,0.03546835,0,0,6.938894E-18,0,0,0.0373351,0.03546835,0,0,1.460381,3.239346,0,0.0373351,-0.0373351,4.575218,76.25349,0.1936678,0.03901518,0,0,3.239346
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.4345636,0.4345636,0,0,0,0.4345636,0,0,5.551115E-17,0,0,0.4574354,0.4345636,0,0,1.501865,3.202011,0,0.4574354,-0.4574354,4.093039,68.21718,0.1936678,0.47802,0,0,3.202011
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1545034,0.1545034,0,0,0,0.1545034,0,0,0,0,0,0.1626351,0.1545034,0,0,2.010126,2.744576,0,0.1626351,-0.1626351,3.921607,65.35998,0.1936678,0.1699537,0,0,2.744576
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.3894852,0.3894852,0,0,0,0.3894852,0,0,0,0,0,0.4099844,0.3894852,0,0,2.190832,2.58194,0,0.4099844,-0.4099844,3.489445,58.1573,0.1936678,0.4284337,0,0,2.58194
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.64637,2.171956,0,0,0,3.489445,58.1573,0.1936678,0,0,0,2.171956
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.218992,0.218992,0,0,0,0.218992,0,0,2.775558E-17,0,0,0.2305179,0.218992,0,0,2.64637,2.171956,0,0.2305179,-0.2305179,3.246458,54.10752,0.1936678,0.2408912,0,0,2.171956
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,1.033145,1.033145,0,0,0,1.033145,14.74157,0,2.220446E-16,0,0.1523018,1.087521,1.033145,0,0,2.902501,1.941438,0,0.9352195,-0.9352195,2.26065,37.67742,0.1936678,1.13646,0.1218414,0,2.09374
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,2.134012,2.134012,1.7,0,0.5202,2.134012,26.1141,0,0,0,0.5572782,0.4568552,0.4340124,0,0,3.941634,1.006219,0.100423,0,0.100423,2.355919,39.26525,0.19374,2.347414,0.4458225,1.7,1.563497
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,1.525988,1.525988,1.7,0,0.5202,1.525988,80.45547,0,0,0,1.227741,0,0,0.1740119,0.1653113,3.841211,1.096599,1.393052,0,1.393052,3.677485,61.29129,0.1946202,1.678587,0.9821928,1.7,2.32434
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,2.434721,2.434721,1.7,0,0.5202,2.434721,54.65518,0,0,0,1.330701,0.7733902,0.7347206,0,0,2.448159,2.350346,0.5573108,0,0.5573108,4.206196,70.10313,0.1950112,2.678193,1.064561,1.7,3.681047
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0.425,0,0.172125,0,0,0.1229838,0,0,1.603932,0,0,0.3020162,0.2869154,1.890848,2.851926,1.890848,0,1.890848,6.000012,100,0.1922843,0,1.283146,1.7,4.455858
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,1.318125,0,0,1.318125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1922843,0,1.0545,0,5.871814
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.5118276,0.5118276,0,0,0,0.5118276,204.2362,0.5065716,0,0,1.045338,0.538766,0.5118276,0,0,0,4.553689,0,0,0,6.000012,100,0.1922843,0.5630105,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,2.216242,2.216242,1.281282,0,0.4058901,2.216242,44.40705,0,0,0,0.9841675,0.9841675,0.9349592,0,0,0,4.553689,0,0,0,6.000012,100,0.1922843,2.437866,0.787334,1.7,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,2.344907,2.344907,1.636592,0,0.5028897,2.344907,31.79632,0,0,0,0.7455939,0.7455939,0.7083142,0,0,0,4.553689,0,0,0,6.000012,100,0.1922843,2.579397,0.5964751,1.7,5.299283
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,0,0,0,0,0.3255297,0,0,0.3255297,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1922843,0,0.2604238,0,4.879219
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,2.369802,2.369802,1.7,0,0.5202,2.369802,15.0625,0,0,0,0.3569515,0.7050543,0.6698016,0,0,0,4.553689,0,0.3481028,-0.3481028,5.63308,93.88447,0.1922843,2.606782,0.2855612,1.7,4.91064
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,2.204998,2.204998,1.7,0,0.5202,2.204998,4.664041,0,0,0,0.102842,0.5315769,0.5049981,0,0,0.3867809,4.205586,0,0.4287349,-0.4287349,5.181153,86.35238,0.1922843,2.425498,0.08227361,1.7,4.308428
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,1.210779,1.210779,0,0,0,1.210779,0,0,2.220446E-16,0,0,1.274504,1.210779,0,0,0.863153,3.776851,0,1.274504,-1.274504,3.837708,63.96167,0.1922843,1.331857,0,0,3.776851
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,1.033629,1.033629,0,0,0,1.033629,0,0,0,0,0,1.088031,1.033629,0,0,2.279269,2.502347,0,1.088031,-1.088031,2.690823,44.84695,0.1922843,1.136992,0,0,2.502347
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,1.061388,1.061388,0,0,0,1.061388,0,0,2.220446E-16,0,0,1.11725,1.061388,0,0,3.488192,1.414316,0,1.11725,-1.11725,1.513138,25.21891,0.1922843,1.167526,0,0,1.414316
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.3278016,0.3278016,1.7,0,0.5202,0.3278016,0,0,0,0,0,0,0,1.372198,1.303589,4.729581,0.2970661,1.303589,0,1.303589,2.74983,45.83041,0.1932811,0.3605817,0,1.7,0.2970661
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.425992,1.470296,1.38,0,1.38,4.059013,67.65009,0.1936073,0,0,1.7,1.470296
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.02973828,0.02973828,1.48237,0,0.460787,0.02973828,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.045992,2.712296,1.38,0,1.38,5.368196,89.46976,0.1939918,0.03271211,0,1.7,2.712296
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6659924,3.954296,0,0,0,5.368196,89.46976,0.1939918,0,0,0,3.954296
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6659924,3.954296,0,0,0,5.368196,89.46976,0.1939918,0,0,0,3.954296
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.5226671,0.5226671,0,0,0,0.5226671,0,0,1.110223E-16,0,0,0.5501758,0.5226671,0,0,0.6659924,3.954296,0,0.5501758,-0.5501758,4.78826,79.80417,0.1939918,0.5749338,0,0,3.954296
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.277299,3.40412,0,0,0,4.78826,79.80417,0.1939918,0,0,0,3.40412
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.2729196,0.2729196,0,0,0,0.2729196,0,0,5.551115E-17,0,0,0.2872838,0.2729196,0,0,1.277299,3.40412,0,0.2872838,-0.2872838,4.485436,74.75712,0.1939918,0.3002116,0,0,3.40412
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.1000299,0.1000299,0,0,0,0.1000299,0,0,1.387779E-17,0,0,0.1052946,0.1000299,0,0,1.596503,3.116836,0,0.1052946,-0.1052946,4.374446,72.90729,0.1939918,0.1100328,0,0,3.116836
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.8377739,0.8377739,0,0,0,0.8377739,38.63077,0,0,0,0.3236385,0.8818672,0.8377739,0,0,1.713497,3.011542,0,0.5582287,-0.5582287,3.786021,63.10023,0.1939918,0.9215512,0.2589108,0,3.33518
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,3.248987,3.08,1.7,0,0.5202,3.08,24.04349,2.220446E-16,0.1689874,0.4938861,0.7405394,1.452632,1.38,0,0,2.333751,2.453313,0,0.7120922,-0.7120922,3.03541,50.59007,0.1939918,3.573886,0.5924315,1.7,3.193852
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.4739279,0.4739279,1.7,0,0.5202,0.4739279,235.903,0,0,0,1.11801,0,0,1.226072,1.164768,3.124965,1.741221,2.282779,0,2.282779,5.201044,86.6839,0.1935956,0.5213207,0.8944082,1.7,2.859231
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.188362,0.188362,0,0,0,0.188362,741.7507,0.3567147,0,0,1.397177,0.1982758,0.188362,0,0,0.8421861,3.795722,0.8421861,0,0.8421861,6.000012,100,0.1924508,0.2071982,1.117741,0,5.192898
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,2.175589,2.175589,0.795589,0,0.2732958,2.175589,74.27821,0.1633568,0,0,1.615988,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1924508,2.393148,1.292791,1.7,6.169677
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,2.953889,2.953889,1.573889,0,0.4857716,2.953889,65.20735,0.473521,0,0.1692775,1.926153,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1924508,3.249278,1.540922,1.7,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.5165079,0.5165079,0,0,0,0.5165079,286.5846,0.9365395,0,0,1.480232,0.5436925,0.5165079,0,0,0,4.553689,0,0,0,6.000012,100,0.1924508,0.5681586,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.9837469,0.9837469,0,0,0,0.9837469,91.13464,0,0,0,0.8965342,1.035523,0.9837469,0,0,0,4.553689,0,0.1389889,-0.1389889,5.853505,97.55822,0.1924508,1.082122,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,0,0,0,0,0.6438367,0,0,0.7982688,0,0,0,0,0.1544321,4.4147,0.1544321,0,0.1544321,6.000012,100,0.1922423,0,0.6386151,0,5.212969
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,0,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1922423,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,0,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1922423,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,0,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1922423,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.690186,1.690186,1.690186,0,0.5175207,1.690186,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1922423,1.859204,0,1.7,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.5513439,0.5513439,0,0,0,0.5513439,0,0,0,0,0,0.580362,0.5513439,0,0,0,4.553689,0,0.580362,-0.580362,5.388257,89.8041,0.1922423,0.6064783,0,0,4.553689
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6448467,3.973327,0,0,0,5.388257,89.8041,0.1922423,0,0,0,3.973327
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.1330691,0.1330691,0,0,0,0.1330691,0,0,0,0,0,0.1400727,0.1330691,0,0,0.6448467,3.973327,0,0.1400727,-0.1400727,5.240607,87.34328,0.1922423,0.146376,0,0,3.973327
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.2199484,0.2199484,0,0,0,0.2199484,0,0,2.775558E-17,0,0,0.2315247,0.2199484,0,0,0.800483,3.833254,0,0.2315247,-0.2315247,4.996559,83.27581,0.1922423,0.2419433,0,0,3.833254
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.5114794,0.5114794,0,0,0,0.5114794,0,0,0,0,0,0.5383994,0.5114794,0,0,1.057733,3.60173,0,0.5383994,-0.5383994,4.429036,73.81712,0.1922423,0.5626274,0,0,3.60173
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.0742563,0.0742563,0,0,0,0.0742563,0,0,1.387779E-17,0,0,0.07816453,0.0742563,0,0,1.655954,3.06333,0,0.07816453,-0.07816453,4.346643,72.44391,0.1922423,0.08168193,0,0,3.06333
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.1292007,0.1292007,0,0,0,0.1292007,0,0,2.775558E-17,0,0,0.1360007,0.1292007,0,0,1.742804,2.985166,0,0.1360007,-0.1360007,4.203286,70.05463,0.1922423,0.1421208,0,0,2.985166
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.3326975,0.3326975,0,0,0,0.3326975,0,0,0,0,0,0.350208,0.3326975,0,0,1.893916,2.849165,0,0.350208,-0.350208,3.834134,63.90211,0.1922423,0.3659673,0,0,2.849165
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.283036,2.498957,0,0,0,3.834134,63.90211,0.1922423,0,0,0,2.498957
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.283036,2.498957,0,0,0,3.834134,63.90211,0.1922423,0,0,0,2.498957
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.196603,0.196603,0,0,0,0.196603,0,0,2.775558E-17,0,0,0.2069505,0.196603,0,0,2.283036,2.498957,0,0.2069505,-0.2069505,3.615989,60.26637,0.1922423,0.2162633,0,0,2.498957
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,2.512981,2.292006,0.3236419,0,0.3236419,3.923023,65.38358,0.1918069,0,0.2589135,0,2.615648
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,1.70249,1.70249,1.7,0,0.5202,1.70249,45.11294,0,0,0,0.7680433,0.002621196,0.002490136,0,0,2.189339,2.583284,0.7654222,0,0.7654222,4.649166,77.48595,0.1923203,1.872739,0.6144347,1.7,3.351327
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.01986999,0.01986999,0.425,0,0.172125,0.01986999,6058.682,0.1734913,0,0,1.20386,0,0,0.2316387,0.2200568,1.423917,3.272164,1.423917,0,1.423917,6.000012,100,0.1904328,0.02185699,0.9630878,1.7,4.476024
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.6231359,0.6231359,0,0,0,0.6231359,275.9864,1.063838,0,0,1.71977,0.6559325,0.6231359,0,0,0,4.553689,0,0,0,6.000012,100,0.1904328,0.6854494,1.375816,0,6.273459
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.956427,0,0,1.956427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1904328,0,1.565142,0,6.510117
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1904328,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,1.032013,1.032013,0,0,0,1.032013,198.1104,0.9581958,0,0,2.044525,1.086329,1.032013,0,0,0,4.553689,0,0,0,6.000012,100,0.1904328,1.135214,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,0,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1904328,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.903913,0.903913,0,0,0,0.903913,151.0369,0.4137546,0,0,1.365242,0.9514874,0.903913,0,0,0,4.553689,0,0,0,6.000012,100,0.1904328,0.9943043,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,2.117213,2.117213,1.152521,0,0.3707383,2.117213,47.96233,0,0,0,1.015465,1.015465,0.9646915,0,0,0,4.553689,0,0,0,6.000012,100,0.1904328,2.328934,0.8123718,1.7,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,1.730318,1.730318,1.286092,0,0.407203,1.730318,27.02431,0,0,0,0.4676063,0.4676063,0.444226,0,0,0,4.553689,0,0,0,6.000012,100,0.1904328,1.903349,0.3740851,1.7,5.021295
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,0,0,0,0,0.2186178,0,0,0.2186178,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1904328,0,0.1748942,0,4.772307
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,1.052791,1.052791,0,0,0,1.052791,0,0,0,0,0,1.108201,1.052791,0,0,0,4.553689,0,1.108201,-1.108201,4.831866,80.53094,0.1904328,1.15807,0,0,4.553689
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.231334,3.445488,0,0,0,4.831866,80.53094,0.1904328,0,0,0,3.445488
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.508356,0.508356,0,0,0,0.508356,0,0,0,0,0,0.5351116,0.508356,0,0,1.231334,3.445488,0,0.5351116,-0.5351116,4.267809,71.13,0.1904328,0.5591916,0,0,3.445488
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.4629902,0.4629902,0,0,0,0.4629902,0,0,5.551115E-17,0,0,0.4873581,0.4629902,0,0,1.825903,2.910377,0,0.4873581,-0.4873581,3.754088,62.56801,0.1904328,0.5092891,0,0,2.910377
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.235096,0.235096,0,0,0,0.235096,0,0,0,0,0,0.2474695,0.235096,0,0,2.367412,2.423018,0,0.2474695,-0.2474695,3.493232,58.22042,0.1904328,0.2586056,0,0,2.423018
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.4900445,0.4900445,0,0,0,0.4900445,0,0,5.551115E-17,0,0,0.5158364,0.4900445,0,0,2.642378,2.175549,0,0.5158364,-0.5158364,2.949493,49.15812,0.1904328,0.539049,0,0,2.175549
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.215529,1.659713,0,0,0,2.949493,49.15812,0.1904328,0,0,0,1.659713
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.5373245,0.5373245,0,0,0,0.5373245,0,0,1.110223E-16,0,0,0.5656048,0.5373245,0,0,3.215529,1.659713,0,0.5656048,-0.5656048,2.353293,39.22148,0.1904328,0.591057,0,0,1.659713
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.111795,0.111795,0,0,0,0.111795,0,0,0,0,0,0.1176789,0.111795,0,0,3.843979,1.094108,0,0.1176789,-0.1176789,2.229249,37.15408,0.1904328,0.1229745,0,0,1.094108
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.1668529,0.1668529,0,0,0,0.1668529,0,0,2.775558E-17,0,0,0.1756346,0.1668529,0,0,3.974733,0.976429,0,0.1756346,-0.1756346,2.044114,34.0685,0.1904328,0.1835382,0,0,0.976429
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.5236045,0.5236045,0,0,0,0.5236045,0,0,1.110223E-16,0,0,0.5511627,0.5236045,0,0,4.169883,0.8007944,0,0.5511627,-0.5511627,1.463137,24.38557,0.1904328,0.575965,0,0,0.8007944
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.2351537,0.2351537,1.687785,0,0.5168654,0.2351537,0,0,0,0,0,0,0,1.452632,1.38,4.782286,0.2496317,1.38,0,1.38,2.77232,46.20525,0.1912538,0.258669,0,1.7,0.2496317
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,1.019799,1.019799,1.7,0,0.5202,1.019799,11.41928,0,0,0,0.1164538,0,0,0.6802006,0.6461906,3.402286,1.491632,0.7626444,0,0.7626444,3.495828,58.26369,0.1918924,1.121779,0.09316301,1.7,1.608086
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,1.685457,1.685457,1.7,0,0.5202,1.685457,25.56433,0,0,0,0.4308759,0,0,0.01454282,0.01381567,2.639642,2.178012,0.4446916,0,0.4446916,3.9177,65.29487,0.1921853,1.854003,0.3447007,1.7,2.608888
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,2.719211,2.719211,1.7,0,0.5202,2.719211,27.64759,0,0,0,0.7517965,1.072854,1.019211,0,0,2.19495,2.578234,0,0.3210574,-0.3210574,3.579276,59.65447,0.1921853,2.991132,0.6014372,1.7,3.33003
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,1.31478,1.31478,1.7,0,0.5202,1.31478,46.33542,5.551115E-17,0,0,0.6092089,0,0,0.3852199,0.3659589,2.55168,2.257177,0.9751678,0,0.9751678,4.504401,75.0732,0.1928916,1.446258,0.4873671,1.7,2.866385
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,1.778154,1.778154,1.7,0,0.5202,1.778154,41.88929,0,0,0,0.7448559,0.08226696,0.07815362,0,0,1.576512,3.134828,0.662589,0,0.662589,5.132988,85.54963,0.1933144,1.955969,0.5958847,1.7,3.879683
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,1.496901,1.496901,1.337445,0,0.4212226,1.496901,72.2674,0,0,0,1.081771,0.1678477,0.1594553,0,0,0.9139236,3.731158,0.9139236,0,0.9139236,6.000012,100,0.1938915,1.646591,0.865417,1.7,4.812929
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,2.368642,2.368642,1.592326,0,0.490805,2.368642,34.49973,1.110223E-16,0,0,0.8171751,0.8171751,0.7763163,0,0,0,4.553689,0,0,0,6.000012,100,0.1938915,2.605507,0.65374,1.7,5.370864
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,0,0,0,0,0.4084703,0,0,0.4084703,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1938915,0,0.3267763,0,4.962159
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,2.215712,2.215712,1.478418,0,0.4597082,2.215712,35.02705,0,0,0,0.7760983,0.7760983,0.7372934,0,0,0,4.553689,0,0,0,6.000012,100,0.1938915,2.437283,0.6208786,1.7,5.329787
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,0,0,0,0,0.8336139,0,0,0.8336139,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1938915,0,0.6668911,0,5.387303
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,0,0,0,0,0.4140241,0,0,0.4140241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1938915,0,0.3312193,0,4.967713
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,0,0,0,0,0.1171477,0,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1938915,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.909103,1.909103,1.7,0,0.5202,1.909103,0,0,0,0,0,0.2201084,0.209103,0,0,0,4.553689,0,0.2201084,-0.2201084,5.767997,96.13309,0.1938915,2.100013,0,1.7,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.3357415,0.3357415,0,0,0,0.3357415,0,0,5.551115E-17,0,0,0.3534121,0.3357415,0,0,0.2445649,4.33358,0,0.3534121,-0.3534121,5.395468,89.92429,0.1938915,0.3693157,0,0,4.33358
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.807515,1.807515,1.7,0,0.5202,1.807515,0,0,0,0,0,0.113174,0.1075153,0,0,0.637245,3.980168,0,0.113174,-0.113174,5.276173,87.93604,0.1938915,1.988267,0,1.7,3.980168
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.5010073,0.5010073,0,0,0,0.5010073,0,0,1.110223E-16,0,0,0.5273761,0.5010073,0,0,0.7629939,3.866994,0,0.5273761,-0.5273761,4.720269,78.671,0.1938915,0.551108,0,0,3.866994
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1377081,0.1377081,0,0,0,0.1377081,0,0,0,0,0,0.1449559,0.1377081,0,0,1.348967,3.339618,0,0.1449559,-0.1449559,4.567472,76.12438,0.1938915,0.1514789,0,0,3.339618
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.2031584,0.2031584,0,0,0,0.2031584,0,0,2.775558E-17,0,0,0.2138509,0.2031584,0,0,1.510029,3.194662,0,0.2138509,-0.2138509,4.342053,72.36742,0.1938915,0.2234742,0,0,3.194662
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.3219589,0.3219589,0,0,0,0.3219589,0,0,0,0,0,0.3389041,0.3219589,0,0,1.747642,2.980812,0,0.3389041,-0.3389041,3.984817,66.41349,0.1938915,0.3541548,0,0,2.980812
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.347155,0.347155,0,0,0,0.347155,0,0,5.551115E-17,0,0,0.3654263,0.347155,0,0,2.124202,2.641907,0,0.3654263,-0.3654263,3.599624,59.99361,0.1938915,0.3818705,0,0,2.641907
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.1549091,0.1549091,0,0,0,0.1549091,0,0,2.775558E-17,0,0,0.1630622,0.1549091,0,0,2.530231,2.276481,0,0.1630622,-0.1630622,3.427742,57.12891,0.1938915,0.1704,0,0,2.276481
