Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.1605174,0.1605174,0,0,0,0.1605174,0,0,0,0,0,0.1689656,0.1605174,0,0,2.711411,2.113419,0,0.1689656,-0.1689656,3.249636,54.16049,0.1938915,0.1765691,0,0,2.113419
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.1227999,0.1227999,0,0,0,0.1227999,0,0,1.387779E-17,0,0,0.1292631,0.1227999,0,0,2.899151,1.944453,0,0.1292631,-0.1292631,3.113381,51.88958,0.1938915,0.1350799,0,0,1.944453
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.1419669,0.1419669,0,0,0,0.1419669,0,0,2.775558E-17,0,0,0.1494389,0.1419669,0,0,3.042776,1.81519,0,0.1494389,-0.1494389,2.955858,49.26421,0.1938915,0.1561636,0,0,1.81519
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.8654503,0.8654503,0,0,0,0.8654503,19.42666,0,1.110223E-16,0,0.1681281,0.9110003,0.8654503,0,0,3.20882,1.665751,0,0.7428722,-0.7428722,2.172802,36.2133,0.1938915,0.9519953,0.1345025,0,1.833879
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.967147,0.967147,1.7,0,0.5202,0.967147,52.88967,0,0,0,0.5115209,0,0,0.732853,0.6962103,4.034233,0.9228791,1.207731,0,1.207731,3.318557,55.30917,0.1947865,1.063862,0.4092167,1.7,1.4344
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,1.886772,1.886772,1.7,0,0.5202,1.886772,54.32276,0,0,0,1.024947,0.1966025,0.1867724,0,0,2.826502,2.009837,0.8283443,0,0.8283443,4.104393,68.40642,0.1952946,2.07545,0.8199575,1.7,3.034784
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0.5636384,0,0.2099733,0,0,0,0,0,1.462701,0,0,0.5636384,0.5354565,1.998158,2.755347,1.998158,0,1.998158,6.000012,100,0.1930374,0,1.170161,1.7,4.218048
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,1.849983,1.849983,0.8858945,0,0.2979492,1.849983,54.85619,0,0,0,1.01483,1.01483,0.9640888,0,0,0,4.553689,0,0,0,6.000012,100,0.1930374,2.034982,0.8118643,1.7,5.568519
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,1.095657,1.095657,0,0,0,1.095657,137.9878,0.3585497,0,0,1.511873,1.153323,1.095657,0,0,0,4.553689,0,0,0,6.000012,100,0.1930374,1.205222,1.209498,0,6.065561
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,1.454137,0,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1930374,0,1.163309,0,6.007825
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.06400105,0.06400105,0,0,0,0.06400105,2255.008,1.375859,0,0,1.443229,0.06736954,0.06400105,0,0,0,4.553689,0,0,0,6.000012,100,0.1930374,0.07040116,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.2533958,0.2533958,0,0,0,0.2533958,340.3572,0.5957185,0,0,0.862451,0.2667324,0.2533958,0,0,0,4.553689,0,0,0,6.000012,100,0.1930374,0.2787354,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,1.118159,1.118159,0,0,0,1.118159,39.59452,0,0,0,0.4427297,1.17701,1.118159,0,0,0,4.553689,0,0.7342799,-0.7342799,5.226013,87.10004,0.1930374,1.229975,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,1.455788,1.455788,1.7,0,0.5202,1.455788,23.81096,0,0,0,0.3466372,0,0,0.2442118,0.2320012,0.8158666,3.819409,0.5786384,0,0.5786384,5.774958,96.2491,0.1934396,1.601367,0.2773097,1.7,4.166046
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,0,0,0,0,0,0,0,0.1946664,0,0,0,0,0.2372282,4.340184,0.1946664,0,0.1946664,5.959634,99.32704,0.1931967,0,0.1557331,0,4.53485
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04256182,4.515383,0,0,0,5.959634,99.32704,0.1931967,0,0,0,4.515383
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,3.302241,3.08,1.7,0,0.5202,3.08,0,0,0.2222413,0.5524655,0,1.452632,1.38,0,0,0.04256182,4.515383,0,1.452632,-1.452632,4.428426,73.80695,0.1931967,3.632466,0,1.7,4.515383
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.656597,3.062752,1.38,0,1.38,5.737609,95.62663,0.193485,0,0,1.7,3.062752
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.2440351,0.2440351,0,0,0,0.2440351,0,0,0,0,0,0.256879,0.2440351,0,0,0.2765969,4.304752,0,0.256879,-0.256879,5.466835,91.11373,0.193485,0.2684386,0,0,4.304752
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.02960036,0.02960036,0,0,0,0.02960036,0,0,0,0,0,0.03115828,0.02960036,0,0,0.562018,4.047873,0,0.03115828,-0.03115828,5.433991,90.56634,0.193485,0.0325604,0,0,4.047873
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5966383,4.016715,0,0,0,5.433991,90.56634,0.193485,0,0,0,4.016715
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.4937143,0.4937143,0,0,0,0.4937143,0,0,5.551115E-17,0,0,0.5196993,0.4937143,0,0,0.5966383,4.016715,0,0.5196993,-0.5196993,4.88618,81.43617,0.193485,0.5430858,0,0,4.016715
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.3603442,0.3603442,0,0,0,0.3603442,0,0,5.551115E-17,0,0,0.3793097,0.3603442,0,0,1.174082,3.497015,0,0.3793097,-0.3793097,4.486352,74.77239,0.193485,0.3963786,0,0,3.497015
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.1718381,0.1718381,0,0,0,0.1718381,0,0,2.775558E-17,0,0,0.1808822,0.1718381,0,0,1.595537,3.117705,0,0.1808822,-0.1808822,4.295686,71.59462,0.193485,0.1890219,0,0,3.117705
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.796517,2.936823,0,0,0,4.295686,71.59462,0.193485,0,0,0,2.936823
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.796517,2.936823,0,0,0,4.295686,71.59462,0.193485,0,0,0,2.936823
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.5772586,0.5772586,0,0,0,0.5772586,0,0,1.110223E-16,0,0,0.6076407,0.5772586,0,0,1.796517,2.936823,0,0.6076407,-0.6076407,3.655176,60.91948,0.193485,0.6349845,0,0,2.936823
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,2.73445,2.73445,1.7,0,0.5202,2.73445,4.560763,0,0,0,0.1247118,1.088895,1.03445,0,0,2.471674,2.329183,0,0.9641829,-0.9641829,2.638838,43.98055,0.193485,3.007895,0.09976943,1.7,2.453894
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.7405234,0.7405234,1.7,0,0.5202,0.7405234,32.84777,0,0,0,0.2432454,0,0,0.9594766,0.9115028,3.542988,1.365,1.154748,0,1.154748,3.734329,62.23869,0.194359,0.8145757,0.1945964,1.7,1.608245
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,1.363509,0,0.428338,0,0,0,0,0,1.092906,0,0,1.363509,1.295334,2.38824,2.404273,2.38824,0,2.38824,6.000012,100,0.1932369,0,0.874325,1.7,3.497179
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,1.10541,0,0,1.10541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932369,0,0.8843279,0,5.659099
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.6280925,0.6280925,0,0,0,0.6280925,188.4282,0.5223535,0,0,1.183504,0.66115,0.6280925,0,0,0,4.553689,0,0,0,6.000012,100,0.1932369,0.6909018,0.9468028,0,5.737193
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0.9147864,0,0,0.9147864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932369,0,0.7318291,0,5.468475
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.1088866,0.1088866,0,0,0,0.1088866,1047.917,1.026423,0,0,1.141041,0.1146175,0.1088866,0,0,0,4.553689,0,0,0,6.000012,100,0.1932369,0.1197753,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.7101542,0.7101542,0,0,0,0.7101542,119.7348,0.1027712,0,0,0.8503019,0.7475307,0.7101542,0,0,0,4.553689,0,0,0,6.000012,100,0.1932369,0.7811696,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,2.670194,2.670194,1.7,0,0.5202,2.670194,34.01334,0,0,0,0.9082223,1.021257,0.9701943,0,0,0,4.553689,0,0.1130349,-0.1130349,5.880863,98.01418,0.1932369,2.937214,0.7265779,1.7,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,1.087203,1.087203,0,0,0,1.087203,33.2064,0,2.220446E-16,0,0.361021,1.144424,1.087203,0,0,0.1255943,4.440654,0,0.7834033,-0.7834033,5.055083,84.25122,0.1932369,1.195923,0.2888168,0,4.801675
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,1.851427,1.851427,1.7,0,0.5202,1.851427,14.41794,0,0,0,0.2669377,0.159397,0.1514272,0,0,0.9960424,3.657251,0.1075407,0,0.1075407,5.157105,85.95158,0.1933006,2.03657,0.2135502,1.7,3.924189
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,2.110079,2.110079,1.7,0,0.5202,2.110079,11.91368,5.551115E-17,0,0,0.2513881,0.4316625,0.4100794,0,0,0.8885017,3.754037,0,0.1802744,-0.1802744,4.967079,82.78449,0.1933006,2.321087,0.2011105,1.7,4.005425
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,1.421044,1.421044,1.7,0,0.5202,1.421044,0,0,0,0,0,0,0,0.278956,0.2650082,1.088807,3.573763,0.2650082,0,0.2650082,5.218488,86.97463,0.1935089,1.563148,0,1.7,3.573763
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.4492829,0.4492829,0,0,0,0.4492829,0,0,5.551115E-17,0,0,0.4729294,0.4492829,0,0,0.8237984,3.81227,0,0.4729294,-0.4729294,4.719977,78.66612,0.1935089,0.4942112,0,0,3.81227
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.470068,1.470068,1.7,0,0.5202,1.470068,0,0,0,0,0,0,0,0.2299325,0.2184359,1.349275,3.339341,0.2184359,0,0.2184359,4.927203,82.11989,0.1936801,1.617074,0,1.7,3.339341
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.4808431,0.4808431,0,0,0,0.4808431,0,0,5.551115E-17,0,0,0.5061507,0.4808431,0,0,1.13084,3.535933,0,0.5061507,-0.5061507,4.393674,73.22775,0.1936801,0.5289274,0,0,3.535933
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.1258044,0.1258044,0,0,0,0.1258044,0,0,2.775558E-17,0,0,0.1324257,0.1258044,0,0,1.693229,3.029783,0,0.1324257,-0.1324257,4.254085,70.90127,0.1936801,0.1383849,0,0,3.029783
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.5579211,0.5579211,0,0,0,0.5579211,0,0,1.110223E-16,0,0,0.5872853,0.5579211,0,0,1.840369,2.897357,0,0.5872853,-0.5872853,3.635032,60.58374,0.1936801,0.6137131,0,0,2.897357
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.4124689,0.4124689,0,0,0,0.4124689,0,0,5.551115E-17,0,0,0.4341778,0.4124689,0,0,2.492908,2.310072,0,0.4341778,-0.4341778,3.177368,52.95603,0.1936801,0.4537157,0,0,2.310072
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.4474164,0.4474164,0,0,0,0.4474164,0,0,5.551115E-17,0,0,0.4709646,0.4474164,0,0,2.975328,1.875894,0,0.4709646,-0.4709646,2.680928,44.68204,0.1936801,0.4921581,0,0,1.875894
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.1034989,0.1034989,0,0,0,0.1034989,0,0,1.387779E-17,0,0,0.1089463,0.1034989,0,0,3.498622,1.404929,0,0.1089463,-0.1089463,2.566088,42.76805,0.1936801,0.1138488,0,0,1.404929
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.6169464,0.6169464,0,0,0,0.6169464,0,0,1.110223E-16,0,0,0.6494173,0.6169464,0,0,3.619673,1.295983,0,0.6494173,-0.6494173,1.881542,31.35898,0.1936801,0.6786411,0,0,1.295983
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.4659846,0.4659846,0,0,0,0.4659846,0,0,5.551115E-17,0,0,0.4905101,0.4659846,0,0,4.341248,0.6465657,0,0.4905101,-0.4905101,1.364499,22.74161,0.1936801,0.5125831,0,0,0.6465657
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.5035348,0.5035348,1.7,0,0.5202,0.5035348,0,0,0,0,0,0,0,1.196465,1.136642,4.886259,0.1560556,1.136642,0,1.136642,2.442813,40.71346,0.1945632,0.5538883,0,1.7,0.1560556
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,2.934956,2.934956,1.7,0,0.5202,2.934956,10.73371,0,0,0.3485146,0.3150296,1.299954,1.234956,0,0,3.749617,1.179033,0,0.9849244,-0.9849244,1.404611,23.41014,0.1945632,3.228452,0.2520236,1.7,1.494063
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,1.811797,1.811797,1.7,0,0.5202,1.811797,37.42831,0,0,0,0.6781251,0.1176816,0.1117975,0,0,4.843978,0.194109,0.5604436,0,0.5604436,1.936295,32.27151,0.1948865,1.992977,0.5425001,1.7,0.8722341
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,2.174518,2.174518,1.7,0,0.5202,2.174518,60.46717,0,0,0,1.314869,0.4994924,0.4745178,0,0,4.283534,0.6985081,0.8153769,0,0.8153769,2.709829,45.16373,0.195353,2.391969,1.051895,1.7,2.013377
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.2483448,0.2483448,1.7,0,0.5202,0.2483448,726.0264,0,0,0,1.803049,0,0,1.451655,1.379072,3.468157,1.432347,3.182122,0,3.182122,5.728654,95.47739,0.19394,0.2731793,1.442439,1.7,3.235396
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,1.529158,0,0,1.815194,0,0,0,0,0.2860358,4.296257,0.2860358,0,0.2860358,6.000012,100,0.1936069,0,1.452155,0,6.111451
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,2.057235,2.057235,0.6772349,0,0.2409851,2.057235,81.77892,0.2297528,0,0,1.682384,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1936069,2.262958,1.345907,1.7,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,2.229668,2.229668,0.8496681,0,0.2880594,2.229668,68.8896,0.08337788,0,0,1.536009,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1936069,2.452635,1.228808,1.7,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,0,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1936069,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,1.71819,1.71819,0.425,0,0.172125,1.71819,80.39099,0.02001739,0,0,1.38127,1.361252,1.29319,0,0,0,4.553689,0,0,0,6.000012,100,0.1936069,1.890009,1.105016,1.7,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,1.971955,1.971955,1.010068,0,0.3318485,1.971955,51.34564,2.220446E-16,0,0,1.012513,1.012513,0.9618873,0,0,0,4.553689,0,0,0,6.000012,100,0.1936069,2.169151,0.8100103,1.7,5.566202
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,3.659707,3.08,1.7,0,0.5202,3.08,18.77512,2.220446E-16,0.5797071,0.9456779,0.5782738,1.452632,1.38,0,0,0,4.553689,0,0.8743578,-0.8743578,5.078358,84.63913,0.1936069,4.025678,0.462619,1.7,5.131963
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,2.260372,2.260372,1.7,0,0.5202,2.260372,7.407012,0,0,0,0.167426,0.5898656,0.5603722,0,0,0.9715087,3.679331,0,0.4224395,-0.4224395,4.633068,77.21764,0.1936069,2.486409,0.1339408,1.7,3.846757
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,2.051907,2.051907,1.7,0,0.5202,2.051907,0,0,0,0,0,0.3704279,0.3519065,0,0,1.440886,3.256892,0,0.3704279,-0.3704279,4.242602,70.7099,0.1936069,2.257097,0,1.7,3.256892
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,4.96469,3.08,1.7,0,0.5202,3.08,0,0,1.88469,2.381159,0,1.452632,1.38,0,0,1.852472,2.886464,0,1.452632,-1.452632,2.711394,45.18981,0.1936069,5.461159,0,1.7,2.886464
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.466508,1.433832,1.38,0,1.38,4.020577,67.00948,0.1938722,0,0,1.7,1.433832
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.2813697,0.2813697,1.7,0,0.5202,0.2813697,0,0,0,0,0,0,0,1.41863,1.347699,2.086508,2.675832,1.347699,0,1.347699,5.299117,88.31843,0.1946135,0.3095067,0,1.7,2.675832
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.2425611,0.2425611,0,0,0,0.2425611,0,0,0,0,0,0.2553275,0.2425611,0,0,0.7388088,3.888761,0,0.2553275,-0.2553275,5.029978,83.83279,0.1946135,0.2668172,0,0,3.888761
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.022506,3.633434,0,0,0,5.029978,83.83279,0.1946135,0,0,0,3.633434
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.3677945,0.3677945,0,0,0,0.3677945,0,0,0,0,0,0.3871521,0.3677945,0,0,1.022506,3.633434,0,0.3871521,-0.3871521,4.621883,77.03123,0.1946135,0.4045739,0,0,3.633434
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.4269603,0.4269603,0,0,0,0.4269603,0,0,5.551115E-17,0,0,0.4494319,0.4269603,0,0,1.452675,3.246281,0,0.4494319,-0.4494319,4.148141,69.13554,0.1946135,0.4696563,0,0,3.246281
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.4035631,0.4035631,0,0,0,0.4035631,0,0,5.551115E-17,0,0,0.4248033,0.4035631,0,0,1.952044,2.796849,0,0.4248033,-0.4248033,3.700359,61.67252,0.1946135,0.4439194,0,0,2.796849
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.424047,2.372046,0,0,0,3.700359,61.67252,0.1946135,0,0,0,2.372046
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.913818,0.913818,0,0,0,0.913818,0,0,1.110223E-16,0,0,0.9619136,0.913818,0,0,2.424047,2.372046,0,0.9619136,-0.9619136,2.686413,44.77346,0.1946135,1.0052,0,0,2.372046
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.3241476,0.3241476,0,0,0,0.3241476,0,0,5.551115E-17,0,0,0.341208,0.3241476,0,0,3.49284,1.410133,0,0.341208,-0.341208,2.326748,38.77905,0.1946135,0.3565624,0,0,1.410133
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,1.91477,1.91477,1.7,0,0.5202,1.91477,19.35975,0,0,0,0.3706946,0.2260734,0.2147697,0,0,3.87196,1.068925,0.1446212,0,0.1446212,2.463948,41.06571,0.1946933,2.106247,0.2965557,1.7,1.439619
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,1.165069,1.165069,1.7,0,0.5202,1.165069,63.49866,0,0,0,0.739803,0,0,0.5349314,0.5081849,3.727339,1.199084,1.247988,0,1.247988,3.647893,60.79809,0.1954697,1.281575,0.5918424,1.7,1.938887
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,1.917489,1.917489,1.7,0,0.5202,1.917489,54.66052,0,0,0,1.048109,0.2289354,0.2174886,0,0,2.479351,2.322273,0.8191739,0,0.8191739,4.425029,73.75034,0.1959125,2.109237,0.8384874,1.7,3.370382
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.6415486,0.6415486,0.7379739,0,0.2575669,0.6415486,242.9554,0,0,0,1.558677,0,0,0.09642532,0.09160405,1.660177,3.059529,1.650281,0,1.650281,5.990623,99.84353,0.1945933,0.7057034,1.246942,1.7,4.618207
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,1.940696,1.940696,0.7604776,0,0.2637104,1.940696,64.52486,1.561251E-17,0,0,1.252231,1.242335,1.180218,0,0,0.009896283,4.544782,0.009896283,0,0.009896283,6.000012,100,0.1945987,2.134765,1.001785,1.7,5.797013
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,1.198602,1.198602,0,0,0,1.198602,119.8225,0.1745083,0,0,1.436194,1.261686,1.198602,0,0,0,4.553689,0,0,0,6.000012,100,0.1945987,1.318462,1.148955,0,5.989883
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.7660963,0.7660963,0,0,0,0.7660963,184.1123,0.6040606,0,0,1.410478,0.8064172,0.7660963,0,0,0,4.553689,0,0,0,6.000012,100,0.1945987,0.842706,1.128382,0,5.964167
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.03205632,0.03205632,0,0,0,0.03205632,4349.957,1.360693,0,0,1.394436,0.03374349,0.03205632,0,0,0,4.553689,0,0,0,6.000012,100,0.1945987,0.03526195,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,2.054773,2.054773,1.18219,0,0.3788378,2.054773,44.70123,1.110223E-16,0,0,0.9185088,0.9185088,0.8725833,0,0,0,4.553689,0,0,0,6.000012,100,0.1945987,2.26025,0.734807,1.7,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,1.3605,1.3605,0.6236604,0,0.2263593,1.3605,57.00996,1.110223E-16,0,0,0.7756205,0.7756205,0.7368395,0,0,0,4.553689,0,0,0,6.000012,100,0.1945987,1.49655,0.6204964,1.7,5.329309
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,2.016773,2.016773,1.606465,0,0.4946648,2.016773,21.41559,5.551115E-17,0,0,0.4319038,0.4319038,0.4103086,0,0,0,4.553689,0,0,0,6.000012,100,0.1945987,2.218451,0.3455231,1.7,4.985593
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,0,0,0,0,0.09387832,0,0,0.09387832,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1945987,0,0.07510266,0,4.647567
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,2.499001,2.499001,1.7,0,0.5202,2.499001,0,0,0,0,0,0.8410537,0.799001,0,0,0,4.553689,0,0.8410537,-0.8410537,5.113463,85.22422,0.1945987,2.748901,0,1.7,4.553689
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,2.053905,2.053905,1.7,0,0.5202,2.053905,0,0,0,0,0,0.3725314,0.3539048,0,0,0.9345041,3.712635,0,0.3725314,-0.3725314,4.720781,78.67953,0.1945987,2.259295,0,1.7,3.712635
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,2.180258,2.180258,1.7,0,0.5202,2.180258,0,0,0,0,0,0.5055348,0.4802581,0,0,1.348428,3.340104,0,0.5055348,-0.5055348,4.187901,69.7982,0.1945987,2.398284,0,1.7,3.340104
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.8119745,0.8119745,1.7,0,0.5202,0.8119745,0,0,0,0,0,0,0,0.8880255,0.8436242,1.910133,2.834569,0.8436242,0,0.8436242,4.988233,83.13705,0.1952034,0.8931719,0,1.7,2.834569
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.06393655,0.06393655,0,0,0,0.06393655,0,0,0,0,0,0.06730163,0.06393655,0,0,1.066509,3.593831,0,0.06730163,-0.06730163,4.917291,81.95468,0.1952034,0.0703302,0,0,3.593831
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.4624484,0.4624484,0,0,0,0.4624484,0,0,5.551115E-17,0,0,0.4867878,0.4624484,0,0,1.141289,3.526529,0,0.4867878,-0.4867878,4.404171,73.40271,0.1952034,0.5086933,0,0,3.526529
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,1.01002,1.01002,0,0,0,1.01002,0,0,2.220446E-16,0,0,1.063179,1.01002,0,0,1.682164,3.039742,0,1.063179,-1.063179,3.283483,54.7246,0.1952034,1.111022,0,0,3.039742
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.07811121,0.07811121,0,0,0,0.07811121,0,0,0,0,0,0.08222233,0.07811121,0,0,2.863474,1.976563,0,0.08222233,-0.08222233,3.196813,53.2801,0.1952034,0.08592233,0,0,1.976563
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.3095366,0.3095366,0,0,0,0.3095366,0,0,5.551115E-17,0,0,0.325828,0.3095366,0,0,2.954832,1.89434,0,0.325828,-0.325828,2.85336,47.5559,0.1952034,0.3404903,0,0,1.89434
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.4352778,0.4352778,0,0,0,0.4352778,0,0,5.551115E-17,0,0,0.4581871,0.4352778,0,0,3.316863,1.568512,0,0.4581871,-0.4581871,2.370388,39.50639,0.1952034,0.4788055,0,0,1.568512
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.795086,0.795086,0,0,0,0.795086,0,0,0,0,0,0.8369327,0.795086,0,0,3.82596,1.110325,0,0.8369327,-0.8369327,1.488183,24.80301,0.1952034,0.8745946,0,0,1.110325
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.4407432,0.4407432,1.7,0,0.5202,0.4407432,0,0,0,0,0,0,0,1.259257,1.196294,4.755885,0.2733926,1.196294,0,1.196294,2.623088,43.71804,0.1960509,0.4848176,0,1.7,0.2733926
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,2.000457,2.000457,1.7,0,0.5202,2.000457,12.79867,1.110223E-16,0,0,0.2560319,0.3162704,0.3004569,0,0,3.559591,1.350057,0,0.06023853,-0.06023853,2.559591,42.65976,0.1960509,2.200503,0.2048255,1.7,1.606089
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.5866417,0.5866417,1.7,0,0.5202,0.5866417,110.0709,0,0,0,0.6457216,0,0,1.113358,1.05769,3.626523,1.289819,1.703412,0,1.703412,4.175589,69.59301,0.1963494,0.6453059,0.5165773,1.7,1.93554
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0.8684156,0,0.2931775,0,0,0,0,0,1.098116,0,0,0.8684156,0.8249948,1.923111,2.822889,1.923111,0,1.923111,6.000012,100,0.1949897,0,0.8784926,1.7,3.921005
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,2.496876,2.496876,1.116875,0,0.361007,2.496876,62.92376,0.1184964,0,0,1.571128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1949897,2.746563,1.256902,1.7,6.124817
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,2.652726,2.652726,1.272726,0,0.4035542,2.652726,72.01768,0.4578003,0,0,1.910432,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1949897,2.917999,1.528345,1.7,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.6551737,0.6551737,0,0,0,0.6551737,302.7377,1.293801,0,0,1.983458,0.6896564,0.6551737,0,0,0,4.553689,0,0,0,6.000012,100,0.1949897,0.720691,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,3.269241,3.08,1.7,0,0.5202,3.08,65.63269,0.5688553,0.1892407,0.5161648,2.021487,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1949897,3.596165,1.61719,1.7,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,1.575253,1.575253,0.425,0,0.172125,1.575253,107.3884,0.4808462,0,0,1.691639,1.210793,1.150253,0,0,0,4.553689,0,0,0,6.000012,100,0.1949897,1.732779,1.353311,1.7,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.854911,0.854911,0,0,0,0.854911,148.8398,0.3725414,0,0,1.272448,0.8999063,0.854911,0,0,0,4.553689,0,0,0,6.000012,100,0.1949897,0.940402,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.07165426,0.07165426,0,0,0,0.07165426,1356.247,0.896383,0,0,0.9718086,0.07542554,0.07165426,0,0,0,4.553689,0,0,0,6.000012,100,0.1949897,0.07881968,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.7011397,0.7011397,0,0,0,0.7011397,75.91945,0,0,0,0.5323015,0.7380418,0.7011397,0,0,0,4.553689,0,0.2057404,-0.2057404,5.783143,96.38551,0.1949897,0.7712537,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,3.174683,3.08,1.7,0,0.5202,3.08,5.235605,0,0.09468256,0.4121508,0.1612566,1.452632,1.38,0,0,0.2286004,4.347949,0,1.291375,-1.291375,4.421914,73.69842,0.1949897,3.492151,0.1290053,1.7,4.509205
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,1.281048,1.281048,1.7,0,0.5202,1.281048,0,0,0,0,0,0,0,0.4189523,0.3980047,1.663461,3.056574,0.3980047,0,0.3980047,4.799494,79.99141,0.1952658,1.409153,0,1.7,3.056574
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,2.064656,2.064656,1.7,0,0.5202,2.064656,0,0,0,0,0,0.383848,0.3646556,0,0,1.265457,3.414778,0,0.383848,-0.383848,4.394883,73.2479,0.1952658,2.271121,0,1.7,3.414778
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.8686635,0.8686635,1.7,0,0.5202,0.8686635,0,0,0,0,0,0,0,0.8313365,0.7897696,1.691954,3.03093,0.7897696,0,0.7897696,5.144124,85.73523,0.1958101,0.9555299,0,1.7,3.03093
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.7628828,0.7628828,0,0,0,0.7628828,0,0,1.110223E-16,0,0,0.8030345,0.7628828,0,0,0.9021849,3.741723,0,0.8030345,-0.8030345,4.297652,71.62738,0.1958101,0.839171,0,0,3.741723
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.6389024,0.6389024,0,0,0,0.6389024,0,0,0,0,0,0.6725288,0.6389024,0,0,1.794445,2.938688,0,0.6725288,-0.6725288,3.588744,59.81228,0.1958101,0.7027926,0,0,2.938688
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.5245424,0.5245424,0,0,0,0.5245424,0,0,1.110223E-16,0,0,0.5521499,0.5245424,0,0,2.5417,2.266159,0,0.5521499,-0.5521499,3.006727,50.11201,0.1958101,0.5769967,0,0,2.266159
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.03777283,0.03777283,0,0,0,0.03777283,0,0,6.938894E-18,0,0,0.03976088,0.03777283,0,0,3.1552,1.714009,0,0.03976088,-0.03976088,2.964815,49.41349,0.1958101,0.04155011,0,0,1.714009
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.325632,0.325632,0,0,0,0.325632,0,0,5.551115E-17,0,0,0.3427705,0.325632,0,0,3.199378,1.674248,0,0.3427705,-0.3427705,2.603503,43.39164,0.1958101,0.3581952,0,0,1.674248
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.4435562,0.4435562,0,0,0,0.4435562,0,0,5.551115E-17,0,0,0.4669013,0.4435562,0,0,3.580234,1.331478,0,0.4669013,-0.4669013,2.111346,35.18903,0.1958101,0.4879119,0,0,1.331478
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.099013,0.8645768,0,0,0,2.111346,35.18903,0.1958101,0,0,0,0.8645768
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.099013,0.8645768,0,0,0,2.111346,35.18903,0.1958101,0,0,0,0.8645768
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.2094287,0.2094287,0,0,0,0.2094287,0,0,2.775558E-17,0,0,0.2204512,0.2094287,0,0,4.099013,0.8645768,0,0.2204512,-0.2204512,1.87897,31.31611,0.1958101,0.2303715,0,0,0.8645768
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,0,0,0,0,0,0,0,0,0.1022642,0,0,0,0,4.343959,0.6441255,0.1022642,0,0.1022642,1.975987,32.93304,0.1956989,0,0.08181136,0,0.7463897
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,2.834685,2.753907,1.7,0,0.5202,2.753907,13.55212,0,0.080778,0.6478882,0.3732128,1.109376,1.053907,0,0,4.241695,0.7361633,0,0.7361633,-0.7361633,1.200002,20,0.1956989,3.118154,0.2985702,1.7,1.109376
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,1.219613,1.219613,1.7,0,0.5202,1.219613,33.92945,0,0,0,0.4138081,0,0,0.4803868,0.4563674,5.059654,0,0.8701755,0,0.8701755,2.025523,33.75866,0.1962221,1.341575,0.3310465,1.7,0.4138081
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.3807341,0.3807341,1.7,0,0.5202,0.3807341,126.0802,0,0,0,0.4800305,0,0,1.319266,1.253303,4.189479,0.7831579,1.733333,0,1.733333,3.669908,61.165,0.1964773,0.4188075,0.3840244,1.7,1.263188
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,2.454988,2.454988,1.7,0,0.5202,2.454988,32.30509,3.330669E-16,0,0,0.7930862,0.7947245,0.7549883,0,0,2.456146,2.343158,0,0.001638302,-0.001638302,3.668181,61.13622,0.1964773,2.700487,0.6344689,1.7,3.136244
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,2.147469,2.147469,1.7,0,0.5202,2.147469,71.33165,0,0,0,1.531825,0.4710199,0.4474689,0,0,2.457966,2.341519,1.060805,0,1.060805,4.674549,77.90899,0.1968825,2.362216,1.22546,1.7,3.873344
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,1.57602,1.57602,1.7,0,0.5202,1.57602,62.94657,0,0,0,0.9920508,0,0,0.1239797,0.1177807,1.397161,3.296244,1.109831,0,1.109831,5.727427,95.45693,0.1974504,1.733622,0.7936406,1.7,4.288295
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,0,0,0,0,0.2960044,0,0,0.5833339,0,0,0,0,0.2873296,4.295092,0.2873296,0,0.2873296,6.000012,100,0.197144,0,0.4666671,0,4.878426
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.834588,0.834588,0,0,0,0.834588,89.62291,0,1.110223E-16,0,0.747982,0.8785137,0.834588,0,0,0,4.553689,0,0.1305317,-0.1305317,5.86242,97.70679,0.197144,0.9180468,0.5983856,0,5.301671
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,2.880237,2.880237,1.7,0,0.5202,2.880237,22.51559,2.220446E-16,0,0.08826043,0.6485022,1.242355,1.180237,0,0,0.1450352,4.423157,0,0.5938523,-0.5938523,5.236444,87.2739,0.197144,3.16826,0.5188017,1.7,5.07166
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,1.553916,1.553916,1.7,0,0.5202,1.553916,25.76053,0,0,0,0.4002971,0,0,0.1460836,0.1387794,0.804871,3.829305,0.5390765,0,0.5390765,5.747857,95.79742,0.1974315,1.709308,0.3202377,1.7,4.229602
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,0,0,0,0,0,0,0,0.1435485,0,0,0,0,0.2657945,4.314474,0.1435485,0,0.1435485,5.884039,98.06712,0.197279,0,0.1148388,0,4.458023
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.876382,1.876382,1.7,0,0.5202,1.876382,0,0,0,0,0,0.1856654,0.1763821,0,0,0.122246,4.443667,0,0.1856654,-0.1856654,5.688331,94.80532,0.197279,2.06402,0,1.7,4.443667
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,2.337421,2.337421,1.7,0,0.5202,2.337421,0,0,0,0,0,0.6709698,0.6374213,0,0,0.3285409,4.258002,0,0.6709698,-0.6709698,4.981067,83.01761,0.197279,2.571163,0,1.7,4.258002
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,1.155862,1.155862,0,0,0,1.155862,0,0,0,0,0,1.216697,1.155862,0,0,1.074063,3.587032,0,1.216697,-1.216697,3.698555,61.64246,0.197279,1.271448,0,0,3.587032
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.2613817,0.2613817,0,0,0,0.2613817,0,0,5.551115E-17,0,0,0.2751386,0.2613817,0,0,2.425949,2.370335,0,0.2751386,-0.2751386,3.408534,56.80878,0.197279,0.2875198,0,0,2.370335
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.731658,2.095196,0,0,0,3.408534,56.80878,0.197279,0,0,0,2.095196
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.731658,2.095196,0,0,0,3.408534,56.80878,0.197279,0,0,0,2.095196
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.5481381,0.5481381,0,0,0,0.5481381,0,0,0,0,0,0.5769874,0.5481381,0,0,2.731658,2.095196,0,0.5769874,-0.5769874,2.800335,46.67216,0.197279,0.6029519,0,0,2.095196
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.05243102,0.05243102,0,0,0,0.05243102,0,0,6.938894E-18,0,0,0.05519055,0.05243102,0,0,3.372755,1.518209,0,0.05519055,-0.05519055,2.742159,45.70256,0.197279,0.05767413,0,0,1.518209
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.1180163,0.1180163,0,0,0,0.1180163,0,0,1.387779E-17,0,0,0.1242277,0.1180163,0,0,3.434078,1.463019,0,0.1242277,-0.1242277,2.611212,43.52011,0.197279,0.1298179,0,0,1.463019
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1806078,0.1806078,0,0,0,0.1806078,0,0,0,0,0,0.1901135,0.1806078,0,0,3.572109,1.338791,0,0.1901135,-0.1901135,2.410815,40.18016,0.197279,0.1986686,0,0,1.338791
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.783346,1.148677,0,0,0,2.410815,40.18016,0.197279,0,0,0,1.148677
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.200642,0.200642,0,0,0,0.200642,0,0,2.775558E-17,0,0,0.2112021,0.200642,0,0,3.783346,1.148677,0,0.2112021,-0.2112021,2.188188,36.46973,0.197279,0.2207062,0,0,1.148677
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,1.151214,1.151214,1.7,0,0.5202,1.151214,26.41817,0,0,0,0.3041298,0,0,0.5487856,0.5213463,4.018015,0.9374753,0.8254761,0,0.8254761,2.971303,49.52163,0.1977679,1.266336,0.2433038,1.7,1.241605
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,2.308525,2.308525,1.7,0,0.5202,2.308525,21.69115,2.220446E-16,0,0,0.5007456,0.6405522,0.6085246,0,0,3.192539,1.680404,0,0.1398066,-0.1398066,2.823934,47.06548,0.1977679,2.539377,0.4005965,1.7,2.181149
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,1.136614,1.136614,1.7,0,0.5202,1.136614,56.77395,0,0,0,0.6453006,0,0,0.563386,0.5352167,3.34788,1.540597,1.180517,0,1.180517,3.943871,65.73106,0.1984248,1.250275,0.5162405,1.7,2.185898
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.3721119,0.3721119,1.535352,0,0.4752512,0.3721119,285.4743,0,0,0,1.062284,0,0,1.163241,1.105079,2.167362,2.603063,2.167362,0,2.167362,6.000012,100,0.197934,0.4093231,0.8498271,1.7,3.665347
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.7028601,0.7028601,0,0,0,0.7028601,180.2019,0.5267146,0,0,1.266567,0.7398528,0.7028601,0,0,0,4.553689,0,0,0,6.000012,100,0.197934,0.7731462,1.013254,0,5.820256
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.2821313,0.2821313,0,0,0,0.2821313,453.3184,0.981973,0,0,1.278953,0.2969804,0.2821313,0,0,0,4.553689,0,0,0,6.000012,100,0.197934,0.3103445,1.023163,0,5.832642
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.6633939,0.6633939,0,0,0,0.6633939,180.0015,0.4958098,0,0,1.194119,0.6983094,0.6633939,0,0,0,4.553689,0,0,0,6.000012,100,0.197934,0.7297333,0.9552954,0,5.747808
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.4791221,0.4791221,0,0,0,0.4791221,191.2656,0.4120567,0,0,0.9163957,0.504339,0.4791221,0,0,0,4.553689,0,0,0,6.000012,100,0.197934,0.5270343,0.7331166,0,5.470085
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,0,0,0,0,0.9591748,0,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197934,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,0,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197934,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,0,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197934,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,0,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197934,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197934,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.2934994,0.2934994,0,0,0,0.2934994,0,0,0,0,0,0.3089467,0.2934994,0,0,0,4.553689,0,0.3089467,-0.3089467,5.674354,94.57237,0.197934,0.3228493,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.3676424,0.3676424,0,0,0,0.3676424,0,0,0,0,0,0.386992,0.3676424,0,0,0.3432741,4.244742,0,0.386992,-0.386992,5.266428,87.77363,0.197934,0.4044067,0,0,4.244742
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.3021508,0.3021508,0,0,0,0.3021508,0,0,5.551115E-17,0,0,0.3180535,0.3021508,0,0,0.7732652,3.85775,0,0.3180535,-0.3180535,4.93117,82.186,0.197934,0.3323659,0,0,3.85775
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.01151483,0.01151483,0,0,0,0.01151483,0,0,1.734723E-18,0,0,0.01212087,0.01151483,0,0,1.126658,3.539697,0,0.01212087,-0.01212087,4.918394,81.97307,0.197934,0.01266631,0,0,3.539697
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.140126,3.527576,0,0,0,4.918394,81.97307,0.197934,0,0,0,3.527576
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.2420514,0.2420514,0,0,0,0.2420514,0,0,2.775558E-17,0,0,0.2547909,0.2420514,0,0,1.140126,3.527576,0,0.2547909,-0.2547909,4.649821,77.49686,0.197934,0.2662565,0,0,3.527576
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.1856767,0.1856767,0,0,0,0.1856767,0,0,2.775558E-17,0,0,0.1954492,0.1856767,0,0,1.423227,3.272785,0,0.1954492,-0.1954492,4.443799,74.06317,0.197934,0.2042444,0,0,3.272785
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.2615144,0.2615144,0,0,0,0.2615144,0,0,0,0,0,0.2752783,0.2615144,0,0,1.640392,3.077336,0,0.2752783,-0.2752783,4.15363,69.22704,0.197934,0.2876659,0,0,3.077336
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.1258629,0.1258629,0,0,0,0.1258629,0,0,0,0,0,0.1324873,0.1258629,0,0,1.946257,2.802057,0,0.1324873,-0.1324873,4.013977,66.89948,0.197934,0.1384492,0,0,2.802057
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.4544282,0.4544282,0,0,0,0.4544282,0,0,5.551115E-17,0,0,0.4783455,0.4544282,0,0,2.093465,2.66957,0,0.4783455,-0.4783455,3.509756,58.49582,0.197934,0.499871,0,0,2.66957
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.9965649,0.9965649,0,0,0,0.9965649,0,0,2.220446E-16,0,0,1.049016,0.9965649,0,0,2.62496,2.191225,0,1.049016,-1.049016,2.403996,40.06653,0.197934,1.096221,0,0,2.191225
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,1.491887,1.491887,1.7,0,0.5202,1.491887,13.01747,0,0,0,0.1942059,0,0,0.2081132,0.1977076,3.790533,1.142209,0.3919135,0,0.3919135,2.775798,46.26321,0.198152,1.641075,0.1553648,1.7,1.336415
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,1.554968,1.554968,1.7,0,0.5202,1.554968,37.59185,0,0,0,0.5845415,0,0,0.1450315,0.1377799,3.39862,1.494931,0.7223214,0,0.7223214,3.461052,57.68409,0.1985147,1.710465,0.4676332,1.7,2.079473
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,1.994293,1.994293,1.7,0,0.5202,1.994293,43.33751,0,0,0,0.864277,0.3097824,0.2942933,0,0,2.676298,2.14502,0.5544946,0,0.5544946,3.987092,66.4514,0.1987741,2.193722,0.6914216,1.7,3.009297
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,1.207845,0,0.3858416,0,0,0,0,0,0.9743512,0,0,1.207845,1.147452,2.121804,2.644066,2.121804,0,2.121804,6.000012,100,0.197823,0,0.779481,1.7,3.618417
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,1.187789,1.187789,0,0,0,1.187789,143.2206,0.450855,0,0,1.701159,1.250304,1.187789,0,0,0,4.553689,0,0,0,6.000012,100,0.197823,1.306568,1.360927,0,6.254848
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,1.819113,0,0,1.819113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197823,0,1.45529,0,6.372802
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,1.020701,0,0,1.020701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197823,0,0.8165606,0,5.57439
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,4.18048,3.08,1.7,0,0.5202,3.08,37.05849,2.220446E-16,1.100481,1.518529,1.141402,1.452632,1.38,0,0,0,4.553689,0,0.3112301,-0.3112301,5.671947,94.53226,0.197823,4.598529,0.9131212,1.7,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,2.455375,2.455375,1.657129,0,0.5084962,2.455375,48.30505,0,0,0,1.18607,0.840259,0.798246,0,0,0.3458112,4.242459,0.3458112,0,0.3458112,6.000012,100,0.197984,2.700912,0.9488561,1.7,5.428529
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.7731053,0.7731053,0,0,0,0.7731053,115.8686,0.08199153,0,0,0.8957865,0.813795,0.7731053,0,0,0,4.553689,0,0,0,6.000012,100,0.197984,0.8504158,0.7166292,0,5.449475
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,1.993478,1.993478,1.515471,0,0.4698237,1.993478,25.24056,1.110223E-16,0,0,0.503165,0.503165,0.4780068,0,0,0,4.553689,0,0,0,6.000012,100,0.197984,2.192826,0.402532,1.7,5.056854
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,1.591851,1.591851,1.536488,0,0.4755611,1.591851,3.660973,1.387779E-16,0,0,0.05827723,0.05827723,0.05536337,0,0,0,4.553689,0,0,0,6.000012,100,0.197984,1.751036,0.04662178,1.7,4.611966
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.625779,1.625779,1.625779,0,0.4999376,1.625779,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197984,1.788357,0,1.7,4.553689
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,2.945279,2.945279,1.7,0,0.5202,2.945279,0,0,4.440892E-16,0.1598067,0,1.31082,1.245279,0,0,0,4.553689,0,1.31082,-1.31082,4.618287,76.97129,0.197984,3.239807,0,1.7,4.553689
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,4.633463,3.08,1.7,0,0.5202,3.08,0,0,1.553463,2.016809,0,1.452632,1.38,0,0,1.456466,3.242869,0,1.452632,-1.452632,3.087079,51.45121,0.197984,5.096809,0,1.7,3.242869
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.03423801,0.03423801,1.48687,0,0.4620154,0.03423801,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.070502,1.790238,1.38,0,1.38,4.396262,73.27088,0.198234,0.03766182,0,1.7,1.790238
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.690501,3.032238,1.38,0,1.38,5.705444,95.09055,0.1984278,0,0,1.7,3.032238
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.2122475,0.2122475,0,0,0,0.2122475,0,0,2.775558E-17,0,0,0.2234184,0.2122475,0,0,0.3105015,4.274238,0,0.2234184,-0.2234184,5.469941,91.1655,0.1984278,0.2334722,0,0,4.274238
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.02139749,0.02139749,0,0,0,0.02139749,0,0,3.469447E-18,0,0,0.02252367,0.02139749,0,0,0.5587441,4.050819,0,0.02252367,-0.02252367,5.446199,90.7698,0.1984278,0.02353724,0,0,4.050819
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5837705,4.028296,0,0,0,5.446199,90.7698,0.1984278,0,0,0,4.028296
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5837705,4.028296,0,0,0,5.446199,90.7698,0.1984278,0,0,0,4.028296
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5837705,4.028296,0,0,0,5.446199,90.7698,0.1984278,0,0,0,4.028296
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.03855542,0.03855542,0,0,0,0.03855542,0,0,6.938894E-18,0,0,0.04058466,0.03855542,0,0,0.5837705,4.028296,0,0.04058466,-0.04058466,5.403419,90.0568,0.1984278,0.04241097,0,0,4.028296
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.259575,0.259575,0,0,0,0.259575,0,0,0,0,0,0.2732368,0.259575,0,0,0.6288645,3.987711,0,0.2732368,-0.2732368,5.115402,85.25652,0.1984278,0.2855325,0,0,3.987711
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,0,0,0,0,0,0,0,0,0.1118334,0,0,0,0,0.932461,3.714474,0.1118334,0,0.1118334,5.221497,87.02477,0.1983151,0,0.08946675,0,3.826308
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,3.612176,3.08,1.7,0,0.5202,3.08,17.19712,2.220446E-16,0.5321761,0.8933938,0.5296713,1.452632,1.38,0,0,0.8206276,3.815124,0,0.9229603,-0.9229603,4.248611,70.81004,0.1983151,3.973394,0.423737,1.7,4.344795
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,1.024777,1.024777,1.7,0,0.5202,1.024777,58.1062,0,0,0,0.5954592,0,0,0.6752226,0.6414615,1.846139,2.892164,1.236921,0,1.236921,5.422057,90.36743,0.1989765,1.127255,0.4763674,1.7,3.487623
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.3510961,0.3510961,0,0,0,0.3510961,244.2597,0,0,0,0.8575863,0.3695748,0.3510961,0,0,0.6092182,4.005393,0.4880114,0,0.4880114,5.885025,98.08356,0.1984879,0.3862057,0.686069,0,4.862979
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,1.933316,1.933316,0.5533162,0,0.2071553,1.933316,82.22712,0.01587179,0,0,1.58971,1.452632,1.38,0,0,0.1212068,4.444603,0.1212068,0,0.1212068,6.000012,100,0.1983669,2.126648,1.271768,1.7,6.034313
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.728179,0.728179,0,0,0,0.728179,248.3018,1.041577,0,0,1.808081,0.7665042,0.728179,0,0,0,4.553689,0,0,0,6.000012,100,0.1983669,0.8009969,1.446465,0,6.36177
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,2.103039,2.103039,0.7230387,0,0.2534896,2.103039,70.3309,0.0264546,0,0,1.479086,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1983669,2.313343,1.183269,1.7,6.032775
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.3032669,0.3032669,0,0,0,0.3032669,241.5825,0.4134113,0,0,0.7326396,0.3192283,0.3032669,0,0,0,4.553689,0,0,0,6.000012,100,0.1983669,0.3335935,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.3506149,0.3506149,0,0,0,0.3506149,169.0845,0.2237672,0,0,0.5928356,0.3690684,0.3506149,0,0,0,4.553689,0,0,0,6.000012,100,0.1983669,0.3856764,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.2092503,0.2092503,0,0,0,0.2092503,205.0726,0.2088515,0,0,0.429115,0.2202634,0.2092503,0,0,0,4.553689,0,0,0,6.000012,100,0.1983669,0.2301753,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,1.619829,1.619829,1.532596,0,0.4744986,1.619829,5.668799,1.665335E-16,0,0,0.09182487,0.09182487,0.08723362,0,0,0,4.553689,0,0,0,6.000012,100,0.1983669,1.781812,0.07345989,1.7,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,3.79072,3.08,1.7,0,0.5202,3.08,1.315184,2.220446E-16,0.7107198,1.089792,0.04050766,1.452632,1.38,0,0,0,4.553689,0,1.412124,-1.412124,4.511503,75.19156,0.1983669,4.169792,0.03240613,1.7,4.594197
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,2.770258,2.770258,1.7,0,0.5202,2.770258,0,0,0,0,0,1.126587,1.070258,0,0,1.569027,3.141565,0,1.126587,-1.126587,3.323975,55.39948,0.1983669,3.047284,0,1.7,3.141565
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,3.452761,3.08,1.7,0,0.5202,3.08,0,0,0.3727614,0.7180375,0,1.452632,1.38,0,0,2.82079,2.014978,0,1.452632,-1.452632,1.792767,29.87939,0.1983669,3.798038,0,1.7,2.014978
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,3.391989,2.234229,1.7,0,0.5202,2.234229,0,0,1.15776,1.496959,0,0.5623461,0.5342288,0,0,4.434825,0.5623461,0,0.5623461,-0.5623461,1.200002,20,0.1983669,3.731187,0,1.7,0.5623461
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.5070776,0.5070776,1.7,0,0.5202,0.5070776,0,0,0,0,0,0,0,1.192922,1.133276,5.059654,0,1.133276,0,1.133276,2.275123,37.91864,0.1990522,0.5577853,0,1.7,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.1313531,0.1313531,1.583985,0,0.4885278,0.1313531,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.926378,1.019949,1.38,0,1.38,3.584306,59.73831,0.1994339,0.1444884,0,1.7,1.019949
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.184196,0.184196,1.636828,0,0.5029539,0.184196,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.546378,2.261949,1.38,0,1.38,4.893488,81.55798,0.1998895,0.2026156,0,1.7,2.261949
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.351675,0.351675,0,0,0,0.351675,0,0,5.551115E-17,0,0,0.3701842,0.351675,0,0,1.166378,3.503949,0,0.3701842,-0.3701842,4.50328,75.05452,0.1998895,0.3868425,0,0,3.503949
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.4447081,0.4447081,0,0,0,0.4447081,0,0,5.551115E-17,0,0,0.4681138,0.4447081,0,0,1.577694,3.133765,0,0.4681138,-0.4681138,4.009845,66.83062,0.1998895,0.4891789,0,0,3.133765
