Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.04355744,0.04355744,0,0,0,0.04355744,0,0,6.938894E-18,0,0,0.04584994,0.04355744,0,0,2.09782,2.665651,0,0.04584994,-0.04584994,3.961515,66.02512,0.1998895,0.04791318,0,0,2.665651
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.1025402,0.1025402,0,0,0,0.1025402,0,0,1.387779E-17,0,0,0.107937,0.1025402,0,0,2.148765,2.619801,0,0.107937,-0.107937,3.847739,64.12886,0.1998895,0.1127942,0,0,2.619801
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.4380371,0.4380371,0,0,0,0.4380371,0,0,5.551115E-17,0,0,0.4610917,0.4380371,0,0,2.268695,2.511864,0,0.4610917,-0.4610917,3.361706,56.02832,0.1998895,0.4818408,0,0,2.511864
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.4558253,0.4558253,0,0,0,0.4558253,0,0,0,0,0,0.479816,0.4558253,0,0,2.781019,2.050772,0,0.479816,-0.479816,2.855936,47.59883,0.1998895,0.5014078,0,0,2.050772
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,2.708046,2.708046,1.7,0,0.5202,2.708046,10.51612,0,0,0,0.2847815,1.061101,1.008046,0,0,3.314148,1.570956,0,0.7763199,-0.7763199,2.037622,33.9603,0.1998895,2.978851,0.2278252,1.7,1.855738
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,1.076227,1.076227,1.7,0,0.5202,1.076227,74.01842,0,0,0,0.7966061,0,0,0.623773,0.5925844,4.176725,0.7946361,1.389191,0,1.389191,3.355524,55.92529,0.2004238,1.18385,0.6372849,1.7,1.591242
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,1.096971,1.096971,1.7,0,0.5202,1.096971,116.9478,0,0,0,1.282884,0,0,0.6030286,0.5728772,2.787535,2.044908,1.855761,0,1.855761,5.116054,85.26739,0.2004957,1.206669,1.026307,1.7,3.327791
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,0.8039889,0,0,1.735763,0,0,0,0,0.931774,3.715092,0.931774,0,0.931774,6.000012,100,0.1995928,0,1.38861,0,5.450855
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,2.639288,2.639288,1.259288,0,0.3998857,2.639288,74.3207,0.508906,0,0,1.961538,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1995928,2.903217,1.56923,1.7,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.4545501,0.4545501,0,0,0,0.4545501,433.1662,1.490484,0,0,1.968958,0.4784738,0.4545501,0,0,0,4.553689,0,0,0,6.000012,100,0.1995928,0.5000051,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1995928,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.04723144,0.04723144,0,0,0,0.04723144,3400.222,1.556256,0,0,1.605974,0.0497173,0.04723144,0,0,0,4.553689,0,0,0,6.000012,100,0.1995928,0.05195458,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,1.120921,1.120921,0,0,0,1.120921,116.6933,0.1281233,0,0,1.30804,1.179917,1.120921,0,0,0,4.553689,0,0,0,6.000012,100,0.1995928,1.233013,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.9659854,0.9659854,0,0,0,0.9659854,94.27654,0,1.110223E-16,0,0.9106975,1.016827,0.9659854,0,0,0,4.553689,0,0.1061292,-0.1061292,5.888142,98.13551,0.1995928,1.062584,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,4.309449,3.08,1.7,0,0.5202,3.08,13.68498,0,1.229449,1.660394,0.4214974,1.452632,1.38,0,0,0.1179213,4.44756,0,1.031134,-1.031134,4.801231,80.02036,0.1995928,4.740394,0.3371979,1.7,4.869057
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,1.0865,1.0865,0,0,0,1.0865,13.05621,0,2.220446E-16,0,0.1418556,1.143684,1.0865,0,0,1.263626,3.416425,0,1.001828,-1.001828,3.745211,62.42007,0.1995928,1.19515,0.1134845,0,3.558281
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,1.285511,1.285511,1.7,0,0.5202,1.285511,0,0,0,0,0,0,0,0.4144893,0.3937649,2.376768,2.414597,0.3937649,0,0.3937649,4.11877,68.64602,0.1998202,1.414062,0,1.7,2.414597
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,2.426678,2.426678,1.7,0,0.5202,2.426678,0,0,0,0,0,0.7649244,0.7266781,0,0,1.983004,2.768986,0,0.7649244,-0.7649244,3.312469,55.2077,0.1998202,2.669346,0,1.7,2.768986
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.7519545,0.7519545,1.7,0,0.5202,0.7519545,0,0,0,0,0,0,0,0.9480455,0.9006432,2.83292,2.004061,0.9006432,0,0.9006432,4.166893,69.44809,0.200337,0.8271499,0,1.7,2.004061
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1430246,0.1430246,1.595656,0,0.4917141,0.1430246,0,0,0,0,0,0,0,1.452632,1.38,1.932276,2.81464,1.38,0,1.38,5.476077,91.26776,0.2007122,0.157327,0,1.7,2.81464
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.2856421,0.2856421,0,0,0,0.2856421,0,0,0,0,0,0.3006759,0.2856421,0,0,0.5522764,4.05664,0,0.3006759,-0.3006759,5.159136,85.98544,0.2007122,0.3142063,0,0,4.05664
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1442844,0.1442844,0,0,0,0.1442844,0,0,0,0,0,0.1518783,0.1442844,0,0,0.8863606,3.755964,0,0.1518783,-0.1518783,4.999043,83.31721,0.2007122,0.1587128,0,0,3.755964
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.230729,0.230729,0,0,0,0.230729,0,0,0,0,0,0.2428727,0.230729,0,0,1.055114,3.604086,0,0.2428727,-0.2428727,4.743032,79.05038,0.2007122,0.2538019,0,0,3.604086
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.324973,3.361213,0,0,0,4.743032,79.05038,0.2007122,0,0,0,3.361213
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.158128,0.158128,0,0,0,0.158128,0,0,2.775558E-17,0,0,0.1664505,0.158128,0,0,1.324973,3.361213,0,0.1664505,-0.1664505,4.567578,76.12615,0.2007122,0.1739408,0,0,3.361213
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.2102785,0.2102785,0,0,0,0.2102785,0,0,2.775558E-17,0,0,0.2213458,0.2102785,0,0,1.509918,3.194763,0,0.2213458,-0.2213458,4.334259,72.23751,0.2007122,0.2313063,0,0,3.194763
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.755858,2.973417,0,0,0,4.334259,72.23751,0.2007122,0,0,0,2.973417
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.1209832,0.1209832,0,0,0,0.1209832,0,0,0,0,0,0.1273507,0.1209832,0,0,1.755858,2.973417,0,0.1273507,-0.1273507,4.20002,70.00019,0.2007122,0.1330815,0,0,2.973417
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,0,0,0,0,0,0,0,0,0.2173922,0,0,0,0,1.897358,2.846066,0.2173922,0,0.2173922,4.406256,73.43745,0.2005042,0,0.1739138,0,3.063459
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,1.764179,1.764179,1.7,0,0.5202,1.764179,32.46352,0,0,0,0.5727144,0.06755631,0.0641785,0,0,1.679966,3.041719,0.5051581,0,0.5051581,4.885491,81.42469,0.2007148,1.940596,0.4581715,1.7,3.614434
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,3.171916,3.08,1.7,0,0.5202,3.08,42.21856,2.220446E-16,0.09191548,0.409107,1.300331,1.452632,1.38,0,0,1.174808,3.496362,0,0.1523001,-0.1523001,4.724953,78.74905,0.2007148,3.489107,1.040265,1.7,4.796693
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,1.513026,1.513026,1.226968,0,0.3910623,1.513026,108.732,0,0,0,1.645144,0.3011137,0.286058,0,0,1.34403,3.344062,1.34403,0,1.34403,6.000012,100,0.2005896,1.664329,1.316115,1.7,4.989206
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,1.402452,1.402452,0.425,0,0.172125,1.402452,134.4684,0.8569582,0,0,1.885855,1.028897,0.9774517,0,0,0,4.553689,0,0,0,6.000012,100,0.2005896,1.542697,1.508684,1.7,6.439544
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,2.606936,2.606936,1.226936,0,0.3910534,2.606936,77.76134,0.5745565,0,0,2.027188,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2005896,2.867629,1.62175,1.7,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,1.306948,1.306948,0.425,0,0.172125,1.306948,139.9942,0.9012854,0,0,1.829652,0.9283662,0.8819479,0,0,0,4.553689,0,0,0,6.000012,100,0.2005896,1.437643,1.463721,1.7,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,3.401384,3.08,1.7,0,0.5202,3.08,45.10344,2.220446E-16,0.3213843,0.6615228,1.389186,1.452632,1.38,0,0,0,4.553689,0,0.06344552,-0.06344552,5.933135,98.88538,0.2005896,3.741523,1.111349,1.7,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,1.714384,1.714384,0.5668349,0,0.2108459,1.714384,74.57147,0,0,0,1.278441,1.207946,1.147549,0,0,0.07049502,4.490243,0.07049502,0,0.07049502,6.000012,100,0.2006187,1.885822,1.022753,1.7,5.768685
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,0,0,0,0,0.873129,0,0,0.873129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2006187,0,0.6985031,0,5.426818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,2.198945,2.198945,1.693362,0,0.5183877,2.198945,24.20219,1.110223E-16,0,0,0.5321928,0.5321928,0.5055832,0,0,0,4.553689,0,0,0,6.000012,100,0.2006187,2.418839,0.4257542,1.7,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,1.550205,1.550205,1.495748,0,0.4644393,1.550205,3.697748,7.632783E-17,0,0,0.05732267,0.05732267,0.05445654,0,0,0,4.553689,0,0,0,6.000012,100,0.2006187,1.705225,0.04585814,1.7,4.611012
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.7267503,0.7267503,0,0,0,0.7267503,0,0,0,0,0,0.7650003,0.7267503,0,0,0,4.553689,0,0.7650003,-0.7650003,5.193631,86.56034,0.2006187,0.7994254,0,0,4.553689
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,2.842302,2.842302,1.7,0,0.5202,2.842302,0,0,4.440892E-16,0.04653258,0,1.202424,1.142302,0,0,0.8500004,3.788689,0,1.202424,-1.202424,3.926165,65.43596,0.2006187,3.126533,0,1.7,3.788689
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,2.265267,2.265267,1.7,0,0.5202,2.265267,0,0,0,0,0,0.5950184,0.5652674,0,0,2.186027,2.586265,0,0.5950184,-0.5950184,3.298961,54.98257,0.2006187,2.491794,0,1.7,2.586265
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.3469089,0.3469089,1.7,0,0.5202,0.3469089,0,0,0,0,0,0,0,1.353091,1.285437,2.847158,1.991247,1.285437,0,1.285437,4.518433,75.30707,0.2012237,0.3815998,0,1.7,1.991247
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.561721,3.14814,1.38,0,1.38,5.827616,97.12674,0.2013824,0,0,1.7,3.14814
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1817215,4.39014,0,0,0,5.827616,97.12674,0.2013824,0,0,0,4.39014
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1817215,4.39014,0,0,0,5.827616,97.12674,0.2013824,0,0,0,4.39014
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1817215,4.39014,0,0,0,5.827616,97.12674,0.2013824,0,0,0,4.39014
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.3514206,0.3514206,0,0,0,0.3514206,0,0,5.551115E-17,0,0,0.3699164,0.3514206,0,0,0.1817215,4.39014,0,0.3699164,-0.3699164,5.43769,90.62798,0.2013824,0.3865627,0,0,4.39014
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.0399951,0.0399951,0,0,0,0.0399951,0,0,6.938894E-18,0,0,0.04210011,0.0399951,0,0,0.5927398,4.020223,0,0.04210011,-0.04210011,5.393312,89.88836,0.2013824,0.04399461,0,0,4.020223
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.4411679,0.4411679,0,0,0,0.4411679,0,0,5.551115E-17,0,0,0.4643873,0.4411679,0,0,0.6395176,3.978123,0,0.4643873,-0.4643873,4.903805,81.72992,0.2013824,0.4852847,0,0,3.978123
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.155504,3.513736,0,0,0,4.903805,81.72992,0.2013824,0,0,0,3.513736
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,1.14201,1.14201,0,0,0,1.14201,10.88136,0,0,0,0.1242662,1.202116,1.14201,0,0,1.155504,3.513736,0,1.07785,-1.07785,3.767652,62.79407,0.2013824,1.256211,0.09941295,0,3.638002
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,1.646389,1.646389,1.7,0,0.5202,1.646389,12.60717,0,0,0,0.207563,0,0,0.05361116,0.0509306,2.353114,2.435886,0.2584936,0,0.2584936,4.01288,66.8812,0.2014943,1.811028,0.1660504,1.7,2.643449
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1594408,0,0,1.452632,1.38,2.094621,2.66853,1.539441,0,1.539441,5.473322,91.22185,0.2015014,0,0.1275526,1.7,2.827971
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,2.642268,2.642268,1.7,0,0.5202,2.642268,6.987086,0,0,0,0.1846175,0.991861,0.942268,0,0,0.55518,4.054027,0,0.8072435,-0.8072435,4.622413,77.04005,0.2015014,2.906495,0.147694,1.7,4.238645
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,1.217811,0,0.3885625,0,0,0,0,0,0.2951965,0,0,1.217811,1.156921,1.452117,3.246783,1.452117,0,1.452117,6.000012,100,0.2012619,0,0.2361572,1.7,3.54198
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,0,0,0,0,0.2789406,0,0,0.2789406,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2012619,0,0.2231525,0,4.83263
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.8126662,0.8126662,0,0,0,0.8126662,68.11854,0,0,0,0.5535763,0.8554381,0.8126662,0,0,0,4.553689,0,0.3018618,-0.3018618,5.681822,94.69684,0.2012619,0.8939328,0.442861,0,5.107265
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.3018802,0.3018802,0,0,0,0.3018802,137.7035,0,0,0,0.4156996,0.3177687,0.3018802,0,0,0.335402,4.251827,0.0979309,0,0.0979309,5.774727,96.24526,0.2011714,0.3320683,0.3325597,0,4.667527
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,1.01621,1.01621,0,0,0,1.01621,33.25959,0,2.220446E-16,0,0.3379873,1.069695,1.01621,0,0,0.2374711,4.339965,0,0.7317074,-0.7317074,5.00344,83.3905,0.2011714,1.117831,0.2703899,0,4.677952
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,0,0,0,0,0,0,0,0.08109123,0,0,0,0,1.050479,3.608258,0.08109123,0,0.08109123,5.08037,84.67266,0.2010965,0,0.06487299,0,3.689349
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,0,0,0,0,0,0,0,0.1034521,0,0,0,0,0.9693881,3.68124,0.1034521,0,0.1034521,5.178513,86.30838,0.201001,0,0.0827617,0,3.784692
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.9977747,0.9977747,0,0,0,0.9977747,7.105234,0,0,0,0.07089423,1.050289,0.9977747,0,0,0.8659359,3.774347,0,0.9793949,-0.9793949,4.14614,69.1022,0.201001,1.097552,0.05671538,0,3.845241
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,2.147459,2.147459,1.7,0,0.5202,2.147459,0,0,0,0,0,0.4710093,0.4474588,0,0,1.954152,2.794952,0,0.4710093,-0.4710093,3.649653,60.82742,0.201001,2.362205,0,1.7,2.794952
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,1.051691,1.051691,1.7,0,0.5202,1.051691,0,0,0,0,0,0,0,0.6483094,0.6158939,2.477496,2.323942,0.6158939,0,0.6158939,4.233941,70.56554,0.2013344,1.15686,0,1.7,2.323942
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,1.106448,1.106448,1.7,0,0.5202,1.106448,0,0,0,0,0,0,0,0.5935522,0.5638746,1.861602,2.878247,0.5638746,0,0.5638746,4.768879,79.48116,0.201638,1.217093,0,1.7,2.878247
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.02766404,0.02766404,1.393693,0,0.4365782,0.02766404,0,2.220446E-16,0,0,0,0,0,1.366029,1.297728,1.297728,3.385734,1.297728,0,1.297728,6.000012,100,0.2017839,0.03043044,0,1.7,3.385734
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.2122526,0.2122526,0,0,0,0.2122526,0,0,2.775558E-17,0,0,0.2234238,0.2122526,0,0,0,4.553689,0,0.2234238,-0.2234238,5.764503,96.07485,0.2017839,0.2334779,0,0,4.553689
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.3130198,0.3130198,0,0,0,0.3130198,0,0,5.551115E-17,0,0,0.3294946,0.3130198,0,0,0.2482487,4.330265,0,0.3294946,-0.3294946,5.417185,90.28623,0.2017839,0.3443218,0,0,4.330265
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.3335024,0.3335024,0,0,0,0.3335024,0,0,5.551115E-17,0,0,0.3510551,0.3335024,0,0,0.6143538,4.000771,0,0.3510551,-0.3510551,5.04714,84.11884,0.2017839,0.3668526,0,0,4.000771
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.02629909,0.02629909,0,0,0,0.02629909,0,0,3.469447E-18,0,0,0.02768325,0.02629909,0,0,1.004415,3.649715,0,0.02768325,-0.02768325,5.01796,83.63249,0.2017839,0.028929,0,0,3.649715
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.2591811,0.2591811,0,0,0,0.2591811,0,0,5.551115E-17,0,0,0.2728222,0.2591811,0,0,1.035174,3.622032,0,0.2728222,-0.2728222,4.73038,78.8395,0.2017839,0.2850992,0,0,3.622032
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.2305919,0.2305919,0,0,0,0.2305919,0,0,2.775558E-17,0,0,0.2427284,0.2305919,0,0,1.33831,3.34921,0,0.2427284,-0.2427284,4.474522,74.57521,0.2017839,0.2536511,0,0,3.34921
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.2777097,0.2777097,0,0,0,0.2777097,0,0,0,0,0,0.292326,0.2777097,0,0,1.608008,3.106482,0,0.292326,-0.292326,4.166383,69.43958,0.2017839,0.3054807,0,0,3.106482
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.656987,0.656987,0,0,0,0.656987,0,0,1.110223E-16,0,0,0.6915653,0.656987,0,0,1.932815,2.814156,0,0.6915653,-0.6915653,3.437409,57.29004,0.2017839,0.7226858,0,0,2.814156
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,2.271322,2.271322,1.7,0,0.5202,2.271322,9.955135,1.110223E-16,0,0,0.2261132,0.6013921,0.5713226,0,0,2.701221,2.12259,0,0.3752789,-0.3752789,3.04183,50.69707,0.2017839,2.498455,0.1808906,1.7,2.348704
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.6123949,0.6123949,1.7,0,0.5202,0.6123949,69.01969,0,0,0,0.422673,0,0,1.087605,1.033225,3.118197,1.747311,1.455898,0,1.455898,4.423017,73.71679,0.202203,0.6736344,0.3381384,1.7,2.169984
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.7253115,0.7253115,1.7,0,0.5202,0.7253115,80.12538,0,0,0,0.5811586,0,0,0.9746885,0.9259541,1.662299,3.05762,1.507113,0,1.507113,5.852789,97.54629,0.2025701,0.7978426,0.4649269,1.7,3.638778
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.5596662,0.5596662,0,0,0,0.5596662,116.8977,0,0,0,0.6542369,0.5891224,0.5596662,0,0,0.1551867,4.414021,0.06511459,0,0.06511459,5.914562,98.57584,0.2025111,0.6156328,0.5233896,0,5.068258
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0.442214,0,0,0.532286,0,0,0,0,0.0900721,4.472624,0.0900721,0,0.0900721,6.000012,100,0.2024295,0,0.4258288,0,5.00491
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,3.437686,3.08,1.7,0,0.5202,3.08,24.47191,2.220446E-16,0.357686,0.7014546,0.7537349,1.452632,1.38,0,0,0,4.553689,0,0.6988966,-0.6988966,5.26331,87.72166,0.2024295,3.781455,0.6029879,1.7,5.307424
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.7960439,0.7960439,0,0,0,0.7960439,122.0463,0,0,0,0.971542,0.8379409,0.7960439,0,0,0.7765518,3.854792,0.1336011,0,0.1336011,5.390055,89.83408,0.2023086,0.8756483,0.7772336,0,4.826334
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.4849969,0.4849969,0,0,0,0.4849969,222.4181,0,0,0,1.078721,0.510523,0.4849969,0,0,0.6429508,3.975033,0.5681976,0,0.5681976,5.929095,98.81805,0.2017959,0.5334966,0.8629765,0,5.053754
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,0,0,0,0,0.7440988,0,0,0.818852,0,0,0,0,0.07475316,4.486411,0.07475316,0,0.07475316,6.000012,100,0.2017286,0,0.6550816,0,5.305263
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,2.450022,2.450022,1.7,0,0.5202,2.450022,14.75709,2.220446E-16,0,0,0.3615521,0.7894971,0.7500222,0,0,0,4.553689,0,0.427945,-0.427945,5.548918,92.48179,0.2017286,2.695024,0.2892417,1.7,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,0,0,0,0,0,0,0,0.08742791,0,0,0,0,0.4754944,4.125744,0.08742791,0,0.08742791,5.63186,93.86414,0.2016501,0,0.06994233,0,4.213172
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,0,0,0,0,0,0,0,0.04346403,0,0,0,0,0.3880665,4.204429,0.04346403,0,0.04346403,5.673093,94.55137,0.201611,0,0.03477123,0,4.247893
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3446025,4.243546,0,0,0,5.673093,94.55137,0.201611,0,0,0,4.243546
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,1.154506,1.154506,0,0,0,1.154506,0,0,2.220446E-16,0,0,1.21527,1.154506,0,0,0.3446025,4.243546,0,1.21527,-1.21527,4.392087,73.2013,0.201611,1.269957,0,0,4.243546
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.2208954,0.2208954,0,0,0,0.2208954,0,0,0,0,0,0.2325214,0.2208954,0,0,1.694902,3.028277,0,0.2325214,-0.2325214,4.146987,69.11633,0.201611,0.2429849,0,0,3.028277
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.4913754,0.4913754,0,0,0,0.4913754,0,0,5.551115E-17,0,0,0.5172372,0.4913754,0,0,1.953259,2.795756,0,0.5172372,-0.5172372,3.601772,60.02941,0.201611,0.5405129,0,0,2.795756
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.4566941,0.4566941,0,0,0,0.4566941,0,0,5.551115E-17,0,0,0.4807306,0.4566941,0,0,2.527967,2.278518,0,0.4807306,-0.4807306,3.095037,51.58385,0.201611,0.5023635,0,0,2.278518
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.1913432,0.1913432,0,0,0,0.1913432,0,0,0,0,0,0.2014139,0.1913432,0,0,3.062112,1.797788,0,0.2014139,-0.2014139,2.882728,48.04538,0.201611,0.2104775,0,0,1.797788
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1804411,0.1804411,0,0,0,0.1804411,0,0,2.775558E-17,0,0,0.189938,0.1804411,0,0,3.285906,1.596374,0,0.189938,-0.189938,2.682516,44.70851,0.201611,0.1984852,0,0,1.596374
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.06477343,0.06477343,0,0,0,0.06477343,0,0,0,0,0,0.06818257,0.06477343,0,0,3.496948,1.406436,0,0.06818257,-0.06818257,2.610645,43.51067,0.201611,0.07125077,0,0,1.406436
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.572706,1.338253,0,0,0,2.610645,43.51067,0.201611,0,0,0,1.338253
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.4990072,0.4990072,0,0,0,0.4990072,0,0,5.551115E-17,0,0,0.5252707,0.4990072,0,0,3.572706,1.338253,0,0.5252707,-0.5252707,2.056961,34.28262,0.201611,0.5489079,0,0,1.338253
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.15634,0.8129827,0,0,0,2.056961,34.28262,0.201611,0,0,0,0.8129827
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1891826,0.1891826,0,0,0,0.1891826,0,0,0,0,0,0.1991395,0.1891826,0,0,4.15634,0.8129827,0,0.1991395,-0.1991395,1.84705,30.7841,0.201611,0.2081008,0,0,0.8129827
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,4.377606,0.6138431,0.2501524,0,0.2501524,2.084365,34.73935,0.2013865,0,0.2001219,0,0.8639956
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,4.127454,0.8389803,0.6802469,0,0.6802469,2.729704,45.49498,0.2007786,0,0.5441976,0,1.519227
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,1.741709,1.741709,1.7,0,0.5202,1.741709,65.1235,0,0,0,1.134262,0.04390452,0.0417093,0,0,3.447207,1.451203,1.090358,0,1.090358,3.764108,62.73501,0.2011994,1.91588,0.9074097,1.7,2.585465
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,3.480644,3.08,1.7,0,0.5202,3.08,48.50555,0,0.4006437,0.7487081,1.493971,1.452632,1.38,0,0,2.356849,2.432524,0.04133926,0,0.04133926,3.803326,63.38864,0.2011627,3.828708,1.195177,1.7,3.926495
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,1.067803,1.067803,1.61206,0,0.4961924,1.067803,163.1957,0,0,0,1.742608,0,0,0.544257,0.5170441,2.31551,2.46973,2.259652,0,2.259652,5.947021,99.11681,0.2007497,1.174583,1.394086,1.7,4.212338
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.930971,0,0,1.986829,0,0,0,0,0.05585795,4.503417,0.05585795,0,0.05585795,6.000012,100,0.2007007,0,1.589463,0,6.490246
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.3287322,0.3287322,0,0,0,0.3287322,605.571,1.644673,0,0,1.990707,0.3460339,0.3287322,0,0,0,4.553689,0,0,0,6.000012,100,0.2007007,0.3616054,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,0,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2007007,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.07218632,0.07218632,0,0,0,0.07218632,1878.389,1.279955,0,0,1.35594,0.0759856,0.07218632,0,0,0,4.553689,0,0,0,6.000012,100,0.2007007,0.07940496,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,1.51636,1.51636,0.7941267,0,0.2728966,1.51636,50.13623,1.110223E-16,0,0,0.760246,0.760246,0.7222337,0,0,0,4.553689,0,0,0,6.000012,100,0.2007007,1.667996,0.6081968,1.7,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.814155,0.814155,0,0,0,0.814155,62.58498,0,0,0,0.5095388,0.8570053,0.814155,0,0,0,4.553689,0,0.3474665,-0.3474665,5.63375,93.89565,0.2007007,0.8955706,0.407631,0,5.063228
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,2.325786,2.325786,1.7,0,0.5202,2.325786,3.01722,0,0,0,0.07017408,0.6587216,0.6257855,0,0,0.3860739,4.206223,0,0.5885475,-0.5885475,5.013367,83.55594,0.2007007,2.558364,0.05613926,1.7,4.276396
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.5137967,0.5137967,0,0,0,0.5137967,0,0,0,0,0,0.5408387,0.5137967,0,0,1.040016,3.617675,0,0.5408387,-0.5408387,4.443273,74.05439,0.2007007,0.5651764,0,0,3.617675
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.640947,3.076836,0,0,0,4.443273,74.05439,0.2007007,0,0,0,3.076836
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.9058179,0.9058179,0,0,0,0.9058179,0,0,1.110223E-16,0,0,0.9534925,0.9058179,0,0,1.640947,3.076836,0,0.9534925,-0.9534925,3.438203,57.30327,0.2007007,0.9963996,0,0,3.076836
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.700384,2.123344,0,0,0,3.438203,57.30327,0.2007007,0,0,0,2.123344
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.1106303,0.1106303,0,0,0,0.1106303,0,0,1.387779E-17,0,0,0.116453,0.1106303,0,0,2.700384,2.123344,0,0.116453,-0.116453,3.315451,55.2574,0.2007007,0.1216934,0,0,2.123344
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.0301093,0.0301093,0,0,0,0.0301093,0,0,0,0,0,0.031694,0.0301093,0,0,2.829776,2.006891,0,0.031694,-0.031694,3.282043,54.7006,0.2007007,0.03312023,0,0,2.006891
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.3227054,0.3227054,0,0,0,0.3227054,0,0,5.551115E-17,0,0,0.3396899,0.3227054,0,0,2.864991,1.975197,0,0.3396899,-0.3396899,2.923978,48.73287,0.2007007,0.3549759,0,0,1.975197
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.3352377,0.3352377,0,0,0,0.3352377,0,0,5.551115E-17,0,0,0.3528818,0.3352377,0,0,3.242424,1.635507,0,0.3528818,-0.3528818,2.552008,42.53338,0.2007007,0.3687615,0,0,1.635507
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.04797057,0.04797057,0,0,0,0.04797057,0,0,0,0,0,0.05049534,0.04797057,0,0,3.634516,1.282625,0,0.05049534,-0.05049534,2.498781,41.64627,0.2007007,0.05276763,0,0,1.282625
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.3263263,0.3263263,0,0,0,0.3263263,0,0,5.551115E-17,0,0,0.3435014,0.3263263,0,0,3.690621,1.23213,0,0.3435014,-0.3435014,2.136699,35.61158,0.2007007,0.3589589,0,0,1.23213
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.4013288,0.4013288,0,0,0,0.4013288,0,0,5.551115E-17,0,0,0.4224514,0.4013288,0,0,4.072289,0.8886283,0,0.4224514,-0.4224514,1.691396,28.18988,0.2007007,0.4414617,0,0,0.8886283
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.2190177,0.2190177,0,0,0,0.2190177,0,0,0,0,0,0.230545,0.2190177,0,0,4.54168,0.4661769,0,0.230545,-0.230545,1.44838,24.13962,0.2007007,0.2409195,0,0,0.4661769
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,4.797841,0.2356319,0.1284779,0,0.1284779,1.570265,26.17103,0.200588,0,0.1027823,0,0.3641098
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,1.411036,1.411036,1.7,0,0.5202,1.411036,35.23493,0,0,0,0.4971775,0,0,0.2889642,0.274516,4.669363,0.351262,0.7716935,0,0.7716935,2.302358,38.37255,0.2009194,1.552139,0.397742,1.7,0.8484395
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,1.754518,1.754518,1.7,0,0.5202,1.754518,67.17458,0,0,0,1.17859,0.0573877,0.05451832,0,0,3.89767,1.045786,1.121202,0,1.121202,3.366024,56.10029,0.2013432,1.92997,0.9428722,1.7,2.224376
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,1.513495,1.513495,1.7,0,0.5202,1.513495,102.9659,0,0,0,1.558383,0,0,0.1865048,0.1771795,2.776467,2.054868,1.735563,0,1.735563,5.012524,83.54189,0.2015036,1.664845,1.246707,1.7,3.613252
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.07422511,0.07422511,0,0,0,0.07422511,2428.832,0.6837672,0,0,1.802803,0.07813169,0.07422511,0,0,1.040904,3.616875,1.040904,0,1.040904,6.000012,100,0.2006058,0.08164761,1.442243,0,5.419678
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.9578701,0.9578701,0,0,0,0.9578701,194.6849,0.8565441,0,0,1.864828,1.008284,0.9578701,0,0,0,4.553689,0,0,0,6.000012,100,0.2006058,1.053657,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.4908628,0.4908628,0,0,0,0.4908628,366.4966,1.282298,0,0,1.798995,0.5166976,0.4908628,0,0,0,4.553689,0,0,0,6.000012,100,0.2006058,0.5399491,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,1.765178,1.765178,0.425,0,0.172125,1.765178,107.8734,0.4934439,0,0,1.904158,1.410714,1.340178,0,0,0,4.553689,0,0,0,6.000012,100,0.2006058,1.941696,1.523326,1.7,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,1.930088,1.930088,0.8597903,0,0.2908227,1.930088,58.3719,0,0,0,1.126629,1.126629,1.070297,0,0,0,4.553689,0,0,0,6.000012,100,0.2006058,2.123096,0.9013031,1.7,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,1.462097,1.462097,0.6721855,0,0.2396066,1.462097,56.86941,1.110223E-16,0,0,0.8314862,0.8314862,0.7899119,0,0,0,4.553689,0,0,0,6.000012,100,0.2006058,1.608307,0.665189,1.7,5.385175
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.001243859,0.001243859,0,0,0,0.001243859,16553.74,0.2045959,0,0,0.2059052,0.001309325,0.001243859,0,0,0,4.553689,0,0,0,6.000012,100,0.2006058,0.001368245,0.1647242,0,4.759594
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,0,0,0,0,0.05752385,0,0,0.05752385,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2006058,0,0.04601908,0,4.611213
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.15131,0.15131,0,0,0,0.15131,0,0,0,0,0,0.1592737,0.15131,0,0,0,4.553689,0,0.1592737,-0.1592737,5.832123,97.20185,0.2006058,0.166441,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.525739,1.525739,1.7,0,0.5202,1.525739,0,0,0,0,0,0,0,0.1742608,0.1655477,0.1769707,4.394415,0.1655477,0,0.1655477,5.989175,99.81939,0.2006898,1.678313,0,1.7,4.394415
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.9876325,0.9876325,0,0,0,0.9876325,0,0,1.110223E-16,0,0,1.039613,0.9876325,0,0,0.01142299,4.543408,0,1.039613,-1.039613,4.893327,81.55528,0.2006898,1.086396,0,0,4.543408
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.1300705,0.1300705,0,0,0,0.1300705,0,0,2.775558E-17,0,0,0.1369163,0.1300705,0,0,1.166549,3.503795,0,0.1369163,-0.1369163,4.749004,79.14991,0.2006898,0.1430775,0,0,3.503795
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.3762073,0.3762073,0,0,0,0.3762073,0,0,5.551115E-17,0,0,0.3960077,0.3762073,0,0,1.318678,3.366879,0,0.3960077,-0.3960077,4.331575,72.19278,0.2006898,0.413828,0,0,3.366879
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.2742316,0.2742316,0,0,0,0.2742316,0,0,5.551115E-17,0,0,0.2886648,0.2742316,0,0,1.758686,2.970871,0,0.2886648,-0.2886648,4.027296,67.12147,0.2006898,0.3016547,0,0,2.970871
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1428891,0.1428891,0,0,0,0.1428891,0,0,0,0,0,0.1504096,0.1428891,0,0,2.079425,2.682206,0,0.1504096,-0.1504096,3.868751,64.47904,0.2006898,0.157178,0,0,2.682206
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.3757282,0.3757282,0,0,0,0.3757282,0,0,5.551115E-17,0,0,0.3955034,0.3757282,0,0,2.246547,2.531797,0,0.3955034,-0.3955034,3.451853,57.53077,0.2006898,0.413301,0,0,2.531797
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.4519236,0.4519236,0,0,0,0.4519236,0,0,5.551115E-17,0,0,0.475709,0.4519236,0,0,2.685995,2.136293,0,0.475709,-0.475709,2.950412,49.17344,0.2006898,0.4971159,0,0,2.136293
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.3033912,0.3033912,0,0,0,0.3033912,0,0,5.551115E-17,0,0,0.3193592,0.3033912,0,0,3.214561,1.660584,0,0.3193592,-0.3193592,2.613778,43.56288,0.2006898,0.3337304,0,0,1.660584
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.5272928,0.5272928,0,0,0,0.5272928,0,0,1.110223E-16,0,0,0.555045,0.5272928,0,0,3.569404,1.341225,0,0.555045,-0.555045,2.028709,33.81175,0.2006898,0.580022,0,0,1.341225
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.186121,0.7861801,0,0,0,2.028709,33.81175,0.2006898,0,0,0,0.7861801
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,1.477542,1.477542,1.7,0,0.5202,1.477542,5.531954,0,0,0,0.08173694,0,0,0.2224581,0.2113352,4.186121,0.7861801,0.2930722,0,0.2930722,2.306742,38.44562,0.2008275,1.625296,0.06538955,1.7,0.8679171
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3963636,0,0,1.452632,1.38,3.893049,1.049945,1.776364,0,1.776364,3.991948,66.53233,0.2006366,0,0.3170909,1.7,1.446309
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6514246,0,0,1.452632,1.38,2.116685,2.648672,2.031425,0,2.031425,5.919127,98.65192,0.2002335,0,0.5211397,1.7,3.300097
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.5875338,0.5875338,0,0,0,0.5875338,187.7443,0.399344,0,0,1.103061,0.6184566,0.5875338,0,0,0.08526054,4.476954,0.08526054,0,0.08526054,6.000012,100,0.2001618,0.6462871,0.8824489,0,5.580016
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.2008073,0.2008073,0,0,0,0.2008073,754.7267,1.30417,0,0,1.515546,0.2113761,0.2008073,0,0,0,4.553689,0,0,0,6.000012,100,0.2001618,0.220888,1.212437,0,6.069235
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,1.332606,1.332606,0.425,0,0.172125,1.332606,124.7728,0.7073553,0,0,1.66273,0.9553751,0.9076063,0,0,0,4.553689,0,0,0,6.000012,100,0.2001618,1.465867,1.330184,1.7,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001618,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,2.739473,2.739473,1.433813,0,0.4475309,2.739473,50.16948,0,0,0,1.37438,1.37438,1.305661,0,0,0,4.553689,0,0,0,6.000012,100,0.2001618,3.013421,1.099504,1.7,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.675431,0.675431,0,0,0,0.675431,116.939,0.07886228,0,0,0.7898423,0.71098,0.675431,0,0,0,4.553689,0,0,0,6.000012,100,0.2001618,0.7429741,0.6318738,0,5.343531
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,1.373011,1.373011,0.8545827,0,0.2894011,1.373011,39.7458,1.110223E-16,0,0,0.5457143,0.5457143,0.5184286,0,0,0,4.553689,0,0,0,6.000012,100,0.2001618,1.510312,0.4365715,1.7,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,2.839211,2.839211,1.7,0,0.5202,2.839211,7.644075,0,4.440892E-16,0.04313171,0.2170314,1.199169,1.139211,0,0,0,4.553689,0,0.9821377,-0.9821377,4.964748,82.74564,0.2001618,3.123132,0.1736251,1.7,4.77072
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,0,0,0,0,0,0,0,0.09976768,0,0,0,0,1.091264,3.571551,0.09976768,0,0.09976768,5.059396,84.3231,0.2000779,0,0.07981415,0,3.671319
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9914964,3.661342,0,0,0,5.059396,84.3231,0.2000779,0,0,0,3.661342
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.297392,1.297392,1.7,0,0.5202,1.297392,0,0,0,0,0,0,0,0.4026082,0.3824778,0.9914964,3.661342,0.3824778,0,0.3824778,5.422246,90.37059,0.2002692,1.427131,0,1.7,3.661342
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,2.476961,2.476961,1.7,0,0.5202,2.476961,0,0,0,0,0,0.8178539,0.7769612,0,0,0.6090187,4.005572,0,0.8178539,-0.8178539,4.560153,76.00239,0.2002692,2.724657,0,1.7,4.005572
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.5990211,0.5990211,1.7,0,0.5202,0.5990211,0,0,0,0,0,0,0,1.100979,1.04593,1.517745,3.187718,1.04593,0,1.04593,5.552409,92.53996,0.200789,0.6589231,0,1.7,3.187718
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.3171114,0.3171114,0,0,0,0.3171114,0,0,0,0,0,0.3338015,0.3171114,0,0,0.4718152,4.129055,0,0.3338015,-0.3338015,5.200551,86.67568,0.200789,0.3488226,0,0,4.129055
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.1704751,0.1704751,0,0,0,0.1704751,0,0,0,0,0,0.1794474,0.1704751,0,0,0.8427058,3.795254,0,0.1794474,-0.1794474,5.011397,83.52312,0.200789,0.1875226,0,0,3.795254
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.042092,3.615806,0,0,0,5.011397,83.52312,0.200789,0,0,0,3.615806
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1450015,0.1450015,0,0,0,0.1450015,0,0,2.775558E-17,0,0,0.1526331,0.1450015,0,0,1.042092,3.615806,0,0.1526331,-0.1526331,4.850507,80.84163,0.200789,0.1595016,0,0,3.615806
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1194858,0.1194858,0,0,0,0.1194858,0,0,1.387779E-17,0,0,0.1257745,0.1194858,0,0,1.211684,3.463173,0,0.1257745,-0.1257745,4.717929,78.632,0.200789,0.1314344,0,0,3.463173
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.2836114,0.2836114,0,0,0,0.2836114,0,0,5.551115E-17,0,0,0.2985383,0.2836114,0,0,1.351434,3.337399,0,0.2985383,-0.2985383,4.403243,73.38723,0.200789,0.3119725,0,0,3.337399
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.142515,0.142515,0,0,0,0.142515,0,0,0,0,0,0.1500158,0.142515,0,0,1.683143,3.03886,0,0.1500158,-0.1500158,4.245112,70.75172,0.200789,0.1567665,0,0,3.03886
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.007048606,0.007048606,0,0,0,0.007048606,0,0,8.673617E-19,0,0,0.007419586,0.007048606,0,0,1.849827,2.888844,0,0.007419586,-0.007419586,4.237291,70.62138,0.200789,0.007753467,0,0,2.888844
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,2.345072,2.345072,1.7,0,0.5202,2.345072,7.529558,2.220446E-16,0,0,0.1765736,0.6790234,0.6450722,0,0,1.858071,2.881425,0,0.5024498,-0.5024498,3.707662,61.79425,0.200789,2.579579,0.1412589,1.7,3.057998
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.5006303,0.5006303,1.7,0,0.5202,0.5006303,45.82994,0,0,0,0.2294386,0,0,1.19937,1.139401,2.416349,2.378975,1.36884,0,1.36884,5.006258,83.43746,0.2012536,0.5506934,0.1835509,1.7,2.608414
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.7676481,0.7676481,0,0,0,0.7676481,79.42619,0,0,0,0.6097137,0.8080506,0.7676481,0,0,1.047509,3.610931,0,0.198337,-0.198337,4.797192,79.95304,0.2012536,0.8444129,0.4877709,0,4.220644
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,1.328636,1.328636,1.7,0,0.5202,1.328636,56.61586,0,0,0,0.7522185,0,0,0.3713642,0.352796,1.267883,3.412594,1.105015,0,1.105015,5.845501,97.42482,0.2016959,1.461499,0.6017748,1.7,4.164813
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0.8265154,0,0,0.9893844,0,0,0,0,0.1628689,4.407107,0.1628689,0,0.1628689,6.000012,100,0.2015602,0,0.7915075,0,5.396491
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,1.2569,1.2569,0.425,0,0.172125,1.2569,88.42927,0.2357833,0,0,1.111467,0.875684,0.8318998,0,0,0,4.553689,0,0,0,6.000012,100,0.2015602,1.38259,0.8891738,1.7,5.665156
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.6359636,0.6359636,0,0,0,0.6359636,178.2711,0.4643042,0,0,1.13374,0.6694354,0.6359636,0,0,0,4.553689,0,0,0,6.000012,100,0.2015602,0.69956,0.9069917,0,5.687428
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,0,0,0,0,1.009599,0,0,1.009599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015602,0,0.8076791,0,5.563288
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.2838894,0.2838894,0,0,0,0.2838894,316.6543,0.600117,0,0,0.8989479,0.298831,0.2838894,0,0,0,4.553689,0,0,0,6.000012,100,0.2015602,0.3122783,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,1.487454,1.487454,1.125035,0,0.3632346,1.487454,25.64742,1.110223E-16,0,0,0.3814935,0.3814935,0.3624188,0,0,0,4.553689,0,0,0,6.000012,100,0.2015602,1.636199,0.3051948,1.7,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,0,0,0,0,0.1454882,0,0,0.1454882,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015602,0,0.1163905,0,4.699177
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,3.43089,3.08,1.7,0,0.5202,3.08,2.902777,2.220446E-16,0.3508901,0.6939791,0.08940552,1.452632,1.38,0,0,0,4.553689,0,1.363226,-1.363226,4.563046,76.05061,0.2015602,3.773979,0.07152442,1.7,4.643095
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,2.15692,2.15692,1.7,0,0.5202,2.15692,0,0,0,0,0,0.4809688,0.4569204,0,0,1.514696,3.190463,0,0.4809688,-0.4809688,4.05606,67.60086,0.2015602,2.372612,0,1.7,3.190463
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.5576223,0.5576223,1.7,0,0.5202,0.5576223,0,0,0,0,0,0,0,1.142378,1.085259,2.049105,2.709494,1.085259,0,1.085259,5.085627,84.76028,0.2020856,0.6133845,0,1.7,2.709494
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9638465,3.686227,0,0,0,5.085627,84.76028,0.2020856,0,0,0,3.686227
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9638465,3.686227,0,0,0,5.085627,84.76028,0.2020856,0,0,0,3.686227
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9638465,3.686227,0,0,0,5.085627,84.76028,0.2020856,0,0,0,3.686227
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.2695129,0.2695129,0,0,0,0.2695129,0,0,0,0,0,0.2836978,0.2695129,0,0,0.9638465,3.686227,0,0.2836978,-0.2836978,4.786583,79.77623,0.2020856,0.2964642,0,0,3.686227
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1985655,0.1985655,0,0,0,0.1985655,0,0,0,0,0,0.2090163,0.1985655,0,0,1.279066,3.402529,0,0.2090163,-0.2090163,4.566261,76.10419,0.2020856,0.218422,0,0,3.402529
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.394136,0.394136,0,0,0,0.394136,0,0,5.551115E-17,0,0,0.41488,0.394136,0,0,1.511307,3.193513,0,0.41488,-0.41488,4.128939,68.81551,0.2020856,0.4335496,0,0,3.193513
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.3346875,0.3346875,0,0,0,0.3346875,0,0,0,0,0,0.3523027,0.3346875,0,0,1.972284,2.778633,0,0.3523027,-0.3523027,3.757579,62.62619,0.2020856,0.3681563,0,0,2.778633
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.5981372,0.5981372,0,0,0,0.5981372,0,0,1.110223E-16,0,0,0.6296181,0.5981372,0,0,2.363732,2.42633,0,0.6296181,-0.6296181,3.093903,51.56495,0.2020856,0.6579509,0,0,2.42633
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.264034,0.264034,0,0,0,0.264034,0,0,0,0,0,0.2779305,0.264034,0,0,3.063308,1.796712,0,0.2779305,-0.2779305,2.800939,46.68222,0.2020856,0.2904374,0,0,1.796712
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.307548,0.307548,0,0,0,0.307548,0,0,0,0,0,0.3237348,0.307548,0,0,3.372119,1.518782,0,0.3237348,-0.3237348,2.459692,40.99479,0.2020856,0.3383028,0,0,1.518782
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,1.545511,1.545511,1.7,0,0.5202,1.545511,13.30964,0,0,0,0.2057019,0,0,0.1544895,0.146765,3.731824,1.195047,0.3524669,0,0.3524669,2.794072,46.56777,0.2022289,1.700062,0.1645615,1.7,1.400749
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,1.667853,1.667853,1.7,0,0.5202,1.667853,31.48141,0,0,0,0.5250636,0,0,0.0321472,0.03053984,3.379358,1.512267,0.5556034,0,0.5556034,3.321164,55.35262,0.2024284,1.834638,0.4200509,1.7,2.037331
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,1.459058,1.459058,1.7,0,0.5202,1.459058,75.48308,0,0,0,1.101342,0,0,0.2409419,0.2288948,2.823754,2.01231,1.330237,0,1.330237,4.583137,76.38547,0.202907,1.604964,0.8810736,1.7,3.113652
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.978182,1.978182,1.7,0,0.5202,1.978182,68.21066,0,0,0,1.349331,0.2928229,0.2781817,0,0,1.493517,3.209523,1.056508,0,1.056508,5.585429,93.09029,0.2032725,2.176,1.079465,1.7,4.558854
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.7661139,0.7661139,0,0,0,0.7661139,240.8139,0.601464,0,0,1.844909,0.8064358,0.7661139,0,0,0.4370093,4.16038,0.4370093,0,0.4370093,6.000012,100,0.2029127,0.8427253,1.475927,0,6.00529
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,1.89774,1.89774,0.5177401,0,0.1974431,1.89774,106.6023,0.5704033,0,0,2.023035,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2029127,2.087514,1.618428,1.7,6.576724
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,2.112349,2.112349,0.7323493,0,0.2560314,2.112349,90.41203,0.4571864,0,0,1.909818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2029127,2.323584,1.527854,1.7,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,1.01822,1.01822,0,0,0,1.01822,177.7975,0.7385589,0,0,1.81037,1.071811,1.01822,0,0,0,4.553689,0,0,0,6.000012,100,0.2029127,1.120042,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,0,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029127,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,0,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029127,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,0,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029127,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,1.561209,1.561209,1.527154,0,0.473013,1.561209,2.296109,1.526557E-16,0,0,0.03584705,0.03584705,0.0340547,0,0,0,4.553689,0,0,0,6.000012,100,0.2029127,1.71733,0.02867764,1.7,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.284822,1.284822,1.284822,0,0.4068564,1.284822,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029127,1.413304,0,1.7,4.553689
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.440595,1.440595,1.440595,0,0.4493825,1.440595,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029127,1.584655,0,1.7,4.553689
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,1.145973,1.145973,0,0,0,1.145973,0,0,2.220446E-16,0,0,1.206287,1.145973,0,0,0,4.553689,0,1.206287,-1.206287,4.728474,78.80774,0.2029127,1.26057,0,0,4.553689
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.2600318,0.2600318,0,0,0,0.2600318,0,0,5.551115E-17,0,0,0.2737177,0.2600318,0,0,1.340319,3.347402,0,0.2737177,-0.2737177,4.43995,73.99902,0.2029127,0.286035,0,0,3.347402
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.64445,3.073684,0,0,0,4.43995,73.99902,0.2029127,0,0,0,3.073684
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.3848327,0.3848327,0,0,0,0.3848327,0,0,5.551115E-17,0,0,0.4050871,0.3848327,0,0,1.64445,3.073684,0,0.4050871,-0.4050871,4.012951,66.88238,0.2029127,0.423316,0,0,3.073684
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.3246356,0.3246356,0,0,0,0.3246356,0,0,0,0,0,0.3417216,0.3246356,0,0,2.094547,2.668597,0,0.3417216,-0.3417216,3.652745,60.87896,0.2029127,0.3570991,0,0,2.668597
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1727668,0.1727668,0,0,0,0.1727668,0,0,2.775558E-17,0,0,0.1818598,0.1727668,0,0,2.474237,2.326875,0,0.1818598,-0.1818598,3.461047,57.68401,0.2029127,0.1900435,0,0,2.326875
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.1225789,0.1225789,0,0,0,0.1225789,0,0,1.387779E-17,0,0,0.1290304,0.1225789,0,0,2.676304,2.145016,0,0.1290304,-0.1290304,3.325037,55.41718,0.2029127,0.1348368,0,0,2.145016
