Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.2744445,0.2744445,0,0,0,0.2744445,0,0,5.551115E-17,0,0,0.2888889,0.2744445,0,0,2.819671,2.015985,0,0.2888889,-0.2888889,3.020522,50.34193,0.2029127,0.3018889,0,0,2.015985
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.8323677,0.8323677,0,0,0,0.8323677,0,0,1.110223E-16,0,0,0.8761765,0.8323677,0,0,3.140658,1.727096,0,0.8761765,-0.8761765,2.096951,34.94911,0.2029127,0.9156044,0,0,1.727096
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.2874113,0.2874113,0,0,0,0.2874113,0,0,5.551115E-17,0,0,0.3025382,0.2874113,0,0,4.114188,0.85092,0,0.3025382,-0.3025382,1.778047,29.63407,0.2029127,0.3161525,0,0,0.85092
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.105618,0.105618,0,0,0,0.105618,318.2521,0,0,0,0.3361315,0.1111768,0.105618,0,0,4.450341,0.5483817,0.2249547,0,0.2249547,1.991458,33.1909,0.202728,0.1161798,0.2689053,0,0.8845133
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.1653339,0.1653339,0,0,0,0.1653339,443.3194,0,0,0,0.7329571,0.1740357,0.1653339,0,0,4.225387,0.7508409,0.5589215,0,0.5589215,2.521698,42.02821,0.2022707,0.1818673,0.5863657,0,1.483798
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,0,0,0,0,0,0,0,1.212526,0,0,0,0,3.666465,1.25387,1.212526,0,1.212526,3.672001,61.19989,0.2012854,0,0.9700208,0,2.466396
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,0,0,0,1.483646,0,0,0,0,2.453939,2.345144,1.483646,0,1.483646,5.079511,84.65834,0.2000929,0,1.186917,0,3.828789
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,1.462193,1.462193,0.9420697,0,0.313285,1.462193,103.8024,0,0,0,1.517791,0.5474978,0.5201229,0,0,0.9702935,3.680425,0.9702935,0,0.9702935,6.000012,100,0.1999445,1.608412,1.214233,1.7,5.198216
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,2.372456,2.372456,0.9924556,0,0.3270404,2.372456,79.62965,0.4365465,0,0,1.889178,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1999445,2.609701,1.511342,1.7,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,1.91502,1.91502,0.5350203,0,0.2021605,1.91502,102.2564,0.5056,0,0,1.958232,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1999445,2.106522,1.566585,1.7,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,4.641356,3.08,1.7,0,0.5202,3.08,55.12761,0.2452989,1.561357,2.025492,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1999445,5.105492,1.358344,1.7,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,0,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999445,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.763861,0.763861,0,0,0,0.763861,121.1189,0.1211158,0,0,0.9251801,0.8040642,0.763861,0,0,0,4.553689,0,0,0,6.000012,100,0.1999445,0.8402471,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,0,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999445,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.4500934,0.4500934,0,0,0,0.4500934,17.32452,0,5.551115E-17,0,0.07797654,0.4737826,0.4500934,0,0,0,4.553689,0,0.395806,-0.395806,5.582796,93.04641,0.1999445,0.4951028,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.80411,1.80411,1.7,0,0.5202,1.80411,0,0,0,0,0,0.1095895,0.10411,0,0,0.4397845,4.157883,0,0.1095895,-0.1095895,5.467278,91.12112,0.1999445,1.984521,0,1.7,4.157883
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.6742167,0.6742167,0,0,0,0.6742167,0,0,1.110223E-16,0,0,0.7097018,0.6742167,0,0,0.5615506,4.048294,0,0.7097018,-0.7097018,4.719187,78.65296,0.1999445,0.7416384,0,0,4.048294
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,1.025297,1.025297,0,0,0,1.025297,0,0,0,0,0,1.07926,1.025297,0,0,1.350108,3.338592,0,1.07926,-1.07926,3.581547,59.69233,0.1999445,1.127826,0,0,3.338592
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.4408972,0.4408972,0,0,0,0.4408972,0,0,5.551115E-17,0,0,0.4641024,0.4408972,0,0,2.549286,2.259332,0,0.4641024,-0.4641024,3.09234,51.5389,0.1999445,0.484987,0,0,2.259332
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1429009,0.1429009,0,0,0,0.1429009,0,0,2.775558E-17,0,0,0.150422,0.1429009,0,0,3.064955,1.795229,0,0.150422,-0.150422,2.933782,48.89626,0.1999445,0.157191,0,0,1.795229
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.3136581,0.3136581,0,0,0,0.3136581,0,0,5.551115E-17,0,0,0.3301665,0.3136581,0,0,3.23209,1.644807,0,0.3301665,-0.3301665,2.585756,43.09584,0.1999445,0.345024,0,0,1.644807
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.03236178,0.03236178,0,0,0,0.03236178,0,0,6.938894E-18,0,0,0.03406503,0.03236178,0,0,3.598942,1.314641,0,0.03406503,-0.03406503,2.549848,42.49738,0.1999445,0.03559796,0,0,1.314641
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.3543019,0.3543019,0,0,0,0.3543019,0,0,0,0,0,0.3729493,0.3543019,0,0,3.636792,1.280576,0,0.3729493,-0.3729493,2.156725,35.94534,0.1999445,0.3897321,0,0,1.280576
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.05118,0.9076266,0,0,0,2.156725,35.94534,0.1999445,0,0,0,0.9076266
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.4023416,0.4023416,0,0,0,0.4023416,0,0,5.551115E-17,0,0,0.4235175,0.4023416,0,0,4.05118,0.9076266,0,0.4235175,-0.4235175,1.710298,28.50492,0.1999445,0.4425758,0,0,0.9076266
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.36318,0.36318,0,0,0,0.36318,0,0,5.551115E-17,0,0,0.3822947,0.36318,0,0,4.521755,0.4841092,0,0.3822947,-0.3822947,1.307324,21.78869,0.1999445,0.399498,0,0,0.4841092
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.5797567,0.5797567,1.7,0,0.5202,0.5797567,0,0,0,0,0,0,0,1.120243,1.064231,4.946527,0.1018145,1.064231,0,1.064231,2.316943,38.61563,0.2004476,0.6377324,0,1.7,0.1018145
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.1064085,0.1064085,1.55904,0,0.4817179,0.1064085,290.4505,2.220446E-16,0,0,0.309064,0,0,1.452632,1.38,3.882296,1.059623,1.689064,0,1.689064,3.919329,65.32203,0.200469,0.1170493,0.2472512,1.7,1.368686
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,2.039125,2.039125,1.7,0,0.5202,2.039125,41.09877,0,0,0,0.8380554,0.3569742,0.3391255,0,0,2.193232,2.57978,0.4810813,0,0.4810813,4.375723,72.92857,0.2006347,2.243038,0.6704444,1.7,3.417835
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,1.292803,1.292803,1.677907,0,0.5141685,1.292803,101.081,0,0,0,1.306779,0,0,0.3851034,0.3658482,1.712151,3.012753,1.672627,0,1.672627,5.962516,99.37508,0.2008082,1.422083,1.045423,1.7,4.319532
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,1.846429,1.846429,0.4664295,0,0.1834352,1.846429,88.9295,0.1498652,0,0,1.642021,1.452632,1.38,0,0,0.03952377,4.518117,0.03952377,0,0.03952377,6.000012,100,0.2007772,2.031072,1.313616,1.7,6.160138
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,4.77859,3.08,1.7,0,0.5202,3.08,63.72591,0.5101265,1.69859,2.176449,1.962758,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2007772,5.256449,1.570206,1.7,6.516447
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,1.466669,1.466669,0.425,0,0.172125,1.466669,142.3249,0.9909409,0,0,2.087435,1.096494,1.041669,0,0,0,4.553689,0,0,0,6.000012,100,0.2007772,1.613336,1.669948,1.7,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,4.543109,3.08,1.7,0,0.5202,3.08,57.69682,0.3244303,1.463109,1.91742,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2007772,4.99742,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,1.014932,1.014932,0,0,0,1.014932,166.4275,0.6207764,0,0,1.689126,1.068349,1.014932,0,0,0,4.553689,0,0,0,6.000012,100,0.2007772,1.116425,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.3965862,0.3965862,0,0,0,0.3965862,365.1076,1.030507,0,0,1.447966,0.4174592,0.3965862,0,0,0,4.553689,0,0,0,6.000012,100,0.2007772,0.4362448,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.7385306,0.7385306,0,0,0,0.7385306,127.7856,0.1663352,0,0,0.9437358,0.7774006,0.7385306,0,0,0,4.553689,0,0,0,6.000012,100,0.2007772,0.8123837,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.7915912,0.7915912,0,0,0,0.7915912,53.0813,0,0,0,0.4201868,0.8332539,0.7915912,0,0,0,4.553689,0,0.413067,-0.413067,5.564601,92.74316,0.2007772,0.8707503,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,1.937393,1.937393,1.7,0,0.5202,1.937393,2.54268,5.551115E-17,0,0,0.04926172,0.2498877,0.2373933,0,0,0.4589634,4.140622,0,0.200626,-0.200626,5.353123,89.21854,0.2007772,2.131133,0.03940937,1.7,4.189884
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,1.232662,1.232662,0,0,0,1.232662,0,0,0,0,0,1.297539,1.232662,0,0,0.6818811,3.939996,0,1.297539,-1.297539,3.985397,66.42315,0.2007772,1.355928,0,0,3.939996
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.986954,1.986954,1.7,0,0.5202,1.986954,0,0,0,0,0,0.3020566,0.2869538,0,0,2.123591,2.642457,0,0.3020566,-0.3020566,3.667001,61.11656,0.2007772,2.185649,0,1.7,2.642457
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,1.055914,1.055914,1.7,0,0.5202,1.055914,0,0,0,0,0,0,0,0.6440858,0.6118815,2.459209,2.3404,0.6118815,0,0.6118815,4.247483,70.79124,0.2010594,1.161506,0,1.7,2.3404
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1455669,0.1455669,1.598199,0,0.4924082,0.1455669,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.847328,2.891094,1.38,0,1.38,5.556666,92.61091,0.201363,0.1601236,0,1.7,2.891094
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.6999444,0.6999444,0,0,0,0.6999444,0,0,0,0,0,0.7367836,0.6999444,0,0,0.467328,4.133094,0,0.7367836,-0.7367836,4.780027,79.66697,0.201363,0.7699389,0,0,4.133094
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.2533859,0.2533859,0,0,0,0.2533859,0,0,0,0,0,0.266722,0.2533859,0,0,1.285977,3.39631,0,0.266722,-0.266722,4.498878,74.98115,0.201363,0.2787245,0,0,3.39631
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.2690736,0.2690736,0,0,0,0.2690736,0,0,5.551115E-17,0,0,0.2832354,0.2690736,0,0,1.582334,3.129588,0,0.2832354,-0.2832354,4.200322,70.00522,0.201363,0.295981,0,0,3.129588
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.47425,0.47425,0,0,0,0.47425,0,0,5.551115E-17,0,0,0.4992105,0.47425,0,0,1.89704,2.846353,0,0.4992105,-0.4992105,3.674108,61.235,0.201363,0.5216749,0,0,2.846353
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1658259,0.1658259,0,0,0,0.1658259,0,0,0,0,0,0.1745535,0.1658259,0,0,2.451719,2.347142,0,0.1745535,-0.1745535,3.490112,58.16842,0.201363,0.1824085,0,0,2.347142
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.4518838,0.4518838,0,0,0,0.4518838,0,0,0,0,0,0.4756671,0.4518838,0,0,2.645667,2.172589,0,0.4756671,-0.4756671,2.988715,49.81181,0.201363,0.4970722,0,0,2.172589
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.08426515,0.08426515,0,0,0,0.08426515,0,0,1.387779E-17,0,0,0.08870016,0.08426515,0,0,3.174186,1.696922,0,0.08870016,-0.08870016,2.895217,48.25351,0.201363,0.09269167,0,0,1.696922
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.2649927,0.2649927,0,0,0,0.2649927,0,0,0,0,0,0.2789397,0.2649927,0,0,3.272742,1.608221,0,0.2789397,-0.2789397,2.601188,43.35305,0.201363,0.291492,0,0,1.608221
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,2.253495,2.253495,1.7,0,0.5202,2.253495,14.40383,1.110223E-16,0,0,0.3245896,0.582626,0.5534948,0,0,3.582675,1.329282,0,0.2580364,-0.2580364,2.329194,38.81982,0.201363,2.478844,0.2596717,1.7,1.653871
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7343739,0,0,1.452632,1.38,3.869382,1.071245,2.114374,0,2.114374,4.335065,72.25095,0.2009251,0,0.5874991,1.7,1.805619
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,1.28054,1.28054,1.7,0,0.5202,1.28054,99.07389,0,0,0,1.268681,0,0,0.4194596,0.3984866,1.755008,2.974182,1.667168,0,1.667168,5.91668,98.61113,0.2011226,1.408594,1.014945,1.7,4.242863
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.9792233,0.9792233,0,0,0,0.9792233,168.5088,0.5314761,0,0,1.650078,1.030761,0.9792233,0,0,0.08783999,4.474633,0.08783999,0,0.08783999,6.000012,100,0.2010552,1.077146,1.320062,0,6.124711
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.5800824,0.5800824,0,0,0,0.5800824,341.9337,1.372884,0,0,1.983497,0.610613,0.5800824,0,0,0,4.553689,0,0,0,6.000012,100,0.2010552,0.6380906,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,1.511437,1.511437,0.425,0,0.172125,1.511437,134.1055,0.883303,0,0,2.026922,1.143618,1.086437,0,0,0,4.553689,0,0,0,6.000012,100,0.2010552,1.662581,1.621537,1.7,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,2.126073,2.126073,0.7460733,0,0.259778,2.126073,88.83733,0.4361151,0,0,1.888747,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2010552,2.338681,1.510997,1.7,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.9267843,0.9267843,0,0,0,0.9267843,187.2951,0.760259,0,0,1.735821,0.9755625,0.9267843,0,0,0,4.553689,0,0,0,6.000012,100,0.2010552,1.019463,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.7674342,0.7674342,0,0,0,0.7674342,181.519,0.5852132,0,0,1.393039,0.8078256,0.7674342,0,0,0,4.553689,0,0,0,6.000012,100,0.2010552,0.8441777,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,1.54919,1.54919,0.5902588,0,0.2172406,1.54919,65.15671,0,0,0,1.009401,1.009401,0.9589309,0,0,0,4.553689,0,0,0,6.000012,100,0.2010552,1.704109,0.8075207,1.7,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,0,0,0,0,0.5964668,0,0,0.5964668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010552,0,0.4771735,0,5.150156
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,1.59476,1.59476,1.479435,0,0.4599856,1.59476,7.612131,1.387779E-16,0,0,0.1213952,0.1213952,0.1153255,0,0,0,4.553689,0,0,0,6.000012,100,0.2010552,1.754236,0.09711619,1.7,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.841828,1.841828,1.7,0,0.5202,1.841828,0,0,0,0,0,0.1492931,0.1418284,0,0,0,4.553689,0,0.1492931,-0.1492931,5.842643,97.3772,0.2010552,2.026011,0,1.7,4.553689
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,1.385295,1.385295,1.559907,0,0.4819547,1.385295,0,0,0,0,0,0,0,0.1746118,0.1658812,0.1658812,4.404396,0.1658812,0,0.1658812,6.000012,100,0.20113,1.523825,0,1.7,4.404396
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.965538,1.965538,1.7,0,0.5202,1.965538,0,0,0,0,0,0.2795133,0.2655376,0,0,0,4.553689,0,0.2795133,-0.2795133,5.705379,95.08946,0.20113,2.162091,0,1.7,4.553689
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.3697565,0.3697565,0,0,0,0.3697565,0,0,5.551115E-17,0,0,0.3892174,0.3697565,0,0,0.3105703,4.274176,0,0.3892174,-0.3892174,5.295108,88.25163,0.20113,0.4067322,0,0,4.274176
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1458658,0.1458658,0,0,0,0.1458658,0,0,0,0,0,0.153543,0.1458658,0,0,0.7430341,3.884958,0,0.153543,-0.153543,5.133259,85.55415,0.20113,0.1604524,0,0,3.884958
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.2287146,0.2287146,0,0,0,0.2287146,0,0,2.775558E-17,0,0,0.2407522,0.2287146,0,0,0.9136374,3.731415,0,0.2407522,-0.2407522,4.879484,81.32458,0.20113,0.2515861,0,0,3.731415
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1639133,0.1639133,0,0,0,0.1639133,0,0,0,0,0,0.1725403,0.1639133,0,0,1.18114,3.490663,0,0.1725403,-0.1725403,4.697611,78.29336,0.20113,0.1803046,0,0,3.490663
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.1581878,0.1581878,0,0,0,0.1581878,0,0,2.775558E-17,0,0,0.1665135,0.1581878,0,0,1.372851,3.318123,0,0.1665135,-0.1665135,4.52209,75.36802,0.20113,0.1740066,0,0,3.318123
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.5590582,0.5590582,0,0,0,0.5590582,0,0,1.110223E-16,0,0,0.5884823,0.5590582,0,0,1.557866,3.151609,0,0.5884823,-0.5884823,3.901775,65.02946,0.20113,0.614964,0,0,3.151609
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.01240394,0.01240394,0,0,0,0.01240394,0,0,0,0,0,0.01305678,0.01240394,0,0,2.211735,2.563127,0,0.01305678,-0.01305678,3.888012,64.80008,0.20113,0.01364434,0,0,2.563127
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.06144921,0.06144921,0,0,0,0.06144921,0,0,6.938894E-18,0,0,0.06468338,0.06144921,0,0,2.226243,2.55007,0,0.06468338,-0.06468338,3.81983,63.66371,0.20113,0.06759413,0,0,2.55007
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.284458,0.284458,0,0,0,0.284458,0,0,5.551115E-17,0,0,0.2994294,0.284458,0,0,2.298114,2.485387,0,0.2994294,-0.2994294,3.504204,58.40328,0.20113,0.3129037,0,0,2.485387
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.1977611,0.1977611,0,0,0,0.1977611,105.8584,0,0,0,0.2093466,0.2081696,0.1977611,0,0,2.630813,2.185957,0.001177062,0,0.001177062,3.505321,58.42189,0.2011291,0.2175372,0.1674773,0,2.395304
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,1.149754,1.149754,0,0,0,1.149754,59.50052,0,2.220446E-16,0,0.6841094,1.210267,1.149754,0,0,2.629636,2.187017,0,0.5261576,-0.5261576,2.950702,49.17826,0.2011291,1.264729,0.5472875,0,2.871126
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,0,0,0,0,0,0,0,1.186534,0,0,0,0,3.214255,1.660859,1.186534,0,1.186534,4.076347,67.93897,0.2002236,0,0.9492272,0,2.847393
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,1.181634,1.181634,0,0,0,1.181634,109.7537,0,0,0,1.296886,1.243825,1.181634,0,0,2.027721,2.72874,0.05306148,0,0.05306148,4.126685,68.77795,0.2001833,1.299797,1.037509,0,4.025626
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.431903,0.431903,0,0,0,0.431903,429.0842,0,0,0,1.853228,0.4546348,0.431903,0,0,1.97466,2.776495,1.398593,0,1.398593,5.453507,90.8916,0.1991268,0.4750933,1.482582,0,4.629723
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.7358757,0.7358757,0,0,0,0.7358757,257.399,0.5434635,0,0,1.894136,0.7746059,0.7358757,0,0,0.5760669,4.035229,0.5760669,0,0.5760669,6.000012,100,0.1986949,0.8094632,1.515309,0,5.929365
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1986949,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,1.243305,1.243305,0,0,0,1.243305,138.192,0.4094061,0,0,1.718148,1.308742,1.243305,0,0,0,4.553689,0,0,0,6.000012,100,0.1986949,1.367635,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,2.586446,2.586446,1.331606,0,0.4196284,2.586446,51.06947,0,0,0,1.320884,1.320884,1.25484,0,0,0,4.553689,0,0,0,6.000012,100,0.1986949,2.84509,1.056707,1.7,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.3372123,0.3372123,0,0,0,0.3372123,229.428,0.418699,0,0,0.7736593,0.3549603,0.3372123,0,0,0,4.553689,0,0,0,6.000012,100,0.1986949,0.3709335,0.6189275,0,5.327348
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.8973485,0.8973485,0,0,0,0.8973485,56.40651,0,0,0,0.5061629,0.9445773,0.8973485,0,0,0,4.553689,0,0.4384144,-0.4384144,5.537883,92.29786,0.1986949,0.9870833,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,1.658304,1.658304,1.7,0,0.5202,1.658304,4.087969,0,0,0,0.06779096,0,0,0.04169571,0.03961092,0.4871272,4.115274,0.1074019,0,0.1074019,5.639773,93.99603,0.1987357,1.824135,0.05423277,1.7,4.183065
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,1.056471,1.056471,0,0,0,1.056471,0,0,2.220446E-16,0,0,1.112075,1.056471,0,0,0.3797252,4.211936,0,1.112075,-1.112075,4.467543,74.4589,0.1987357,1.162118,0,0,4.211936
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.615364,3.099861,0,0,0,4.467543,74.4589,0.1987357,0,0,0,3.099861
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.891547,1.891547,1.7,0,0.5202,1.891547,0,0,0,0,0,0.2016282,0.1915468,0,0,1.615364,3.099861,0,0.2016282,-0.2016282,4.255008,70.91666,0.1987357,2.080701,0,1.7,3.099861
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.008113547,0.008113547,1.460745,0,0.4548834,0.008113547,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.839395,2.898233,1.38,0,1.38,5.564191,92.73634,0.1988852,0.008924901,0,1.7,2.898233
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.08692066,0.08692066,0,0,0,0.08692066,0,0,1.387779E-17,0,0,0.09149544,0.08692066,0,0,0.4593953,4.140233,0,0.09149544,-0.09149544,5.467747,91.12893,0.1988852,0.09561273,0,0,4.140233
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.1648388,0.1648388,0,0,0,0.1648388,0,0,0,0,0,0.1735146,0.1648388,0,0,0.561057,4.048738,0,0.1735146,-0.1735146,5.284846,88.0806,0.1988852,0.1813227,0,0,4.048738
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.4773416,0.4773416,0,0,0,0.4773416,0,0,1.110223E-16,0,0,0.5024649,0.4773416,0,0,0.7538509,3.875223,0,0.5024649,-0.5024649,4.755202,79.2532,0.1988852,0.5250758,0,0,3.875223
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.3769814,0.3769814,0,0,0,0.3769814,0,0,5.551115E-17,0,0,0.3968225,0.3769814,0,0,1.312145,3.372758,0,0.3968225,-0.3968225,4.336914,72.28175,0.1988852,0.4146795,0,0,3.372758
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.8690179,0.8690179,0,0,0,0.8690179,0,0,1.110223E-16,0,0,0.9147557,0.8690179,0,0,1.753059,2.975936,0,0.9147557,-0.9147557,3.372677,56.21117,0.1988852,0.9559197,0,0,2.975936
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.4793582,0.4793582,0,0,0,0.4793582,0,0,5.551115E-17,0,0,0.5045876,0.4793582,0,0,2.769454,2.06118,0,0.5045876,-0.5045876,2.840795,47.34649,0.1988852,0.527294,0,0,2.06118
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.330107,1.556592,0,0,0,2.840795,47.34649,0.1988852,0,0,0,1.556592
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.529167,0.529167,0,0,0,0.529167,0,0,1.110223E-16,0,0,0.5570179,0.529167,0,0,3.330107,1.556592,0,0.5570179,-0.5570179,2.253646,37.5607,0.1988852,0.5820837,0,0,1.556592
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,1.342518,1.342518,1.7,0,0.5202,1.342518,25.65472,0,0,0,0.3444192,0,0,0.357482,0.3396079,3.949016,0.9995745,0.6840271,0,0.6840271,2.902571,48.37609,0.1991527,1.47677,0.2755353,1.7,1.343994
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,1.387241,1.387241,1.7,0,0.5202,1.387241,62.10147,0,0,0,0.8614973,0,0,0.3127587,0.2971208,3.264989,1.615199,1.158618,0,1.158618,4.001733,66.69542,0.1995706,1.525965,0.6891978,1.7,2.476696
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,1.651596,1.651596,1.7,0,0.5202,1.651596,74.97377,0,0,0,1.238264,0,0,0.04840408,0.04598387,2.106371,2.657955,1.284248,0,1.284248,5.220078,87.00111,0.1999971,1.816756,0.990611,1.7,3.896219
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,1.613153,1.613153,0.7792357,0,0.2688313,1.613153,105.3794,0,0,0,1.699931,0.8778077,0.8339173,0,0,0.8221232,3.813778,0.8221232,0,0.8221232,6.000012,100,0.1997868,1.774468,1.359945,1.7,5.513709
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,1.728938,1.728938,0.425,0,0.172125,1.728938,111.819,0.5607147,0,0,1.933281,1.372566,1.303938,0,0,0,4.553689,0,0,0,6.000012,100,0.1997868,1.901832,1.546625,1.7,6.48697
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.808054,0,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1997868,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,1.035599,1.035599,0,0,0,1.035599,156.86,0.5343361,0,0,1.62444,1.090104,1.035599,0,0,0,4.553689,0,0,0,6.000012,100,0.1997868,1.139159,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.8942014,0.8942014,0,0,0,0.8942014,167.8701,0.5598321,0,0,1.501097,0.9412646,0.8942014,0,0,0,4.553689,0,0,0,6.000012,100,0.1997868,0.9836215,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,1.104297,1.104297,0,0,0,1.104297,118.4773,0.1459236,0,0,1.308341,1.162418,1.104297,0,0,0,4.553689,0,0,0,6.000012,100,0.1997868,1.214726,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,2.774795,2.774795,1.7,0,0.5202,2.774795,33.67211,0,0,0,0.9343319,1.131363,1.074795,0,0,0,4.553689,0,0.1970309,-0.1970309,5.792323,96.53853,0.1997868,3.052274,0.7474655,1.7,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,0,0,0,0,0.2402893,0,0,0.4592125,0,0,0,0,0.2189232,4.356658,0.2189232,0,0.2189232,6.000012,100,0.1996256,0,0.36737,0,4.815871
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,1.221612,1.221612,0,0,0,1.221612,7.104581,0,0,0,0.08679043,1.285908,1.221612,0,0,0,4.553689,0,1.199117,-1.199117,4.736032,78.9337,0.1996256,1.343773,0.06943234,0,4.64048
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.332352,3.354572,0,0,0,4.736032,78.9337,0.1996256,0,0,0,3.354572
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.332352,3.354572,0,0,0,4.736032,78.9337,0.1996256,0,0,0,3.354572
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,1.089773,1.089773,0,0,0,1.089773,0,0,0,0,0,1.147129,1.089773,0,0,1.332352,3.354572,0,1.147129,-1.147129,3.526851,58.78074,0.1996256,1.19875,0,0,3.354572
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.0463577,0.0463577,0,0,0,0.0463577,0,0,6.938894E-18,0,0,0.04879758,0.0463577,0,0,2.606941,2.207443,0,0.04879758,-0.04879758,3.475414,57.92345,0.1996256,0.05099347,0,0,2.207443
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.7261257,0.7261257,0,0,0,0.7261257,0,0,1.110223E-16,0,0,0.7643428,0.7261257,0,0,2.66116,2.158645,0,0.7643428,-0.7643428,2.669726,44.49534,0.1996256,0.7987382,0,0,2.158645
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.51043,1.394302,0,0,0,2.669726,44.49534,0.1996256,0,0,0,1.394302
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.1364658,0.1364658,0,0,0,0.1364658,0,0,2.775558E-17,0,0,0.1436482,0.1364658,0,0,3.51043,1.394302,0,0.1436482,-0.1436482,2.518307,41.97171,0.1996256,0.1501124,0,0,1.394302
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.2257251,0.2257251,0,0,0,0.2257251,0,0,2.775558E-17,0,0,0.2376054,0.2257251,0,0,3.670039,1.250654,0,0.2376054,-0.2376054,2.267849,37.79741,0.1996256,0.2482976,0,0,1.250654
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.1226712,0.1226712,0,0,0,0.1226712,0,0,2.775558E-17,0,0,0.1291275,0.1226712,0,0,3.934045,1.013049,0,0.1291275,-0.1291275,2.131737,35.52888,0.1996256,0.1349383,0,0,1.013049
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.07752,0.8839209,0,0,0,2.131737,35.52888,0.1996256,0,0,0,0.8839209
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.4801056,0.4801056,0,0,0,0.4801056,0,0,1.110223E-16,0,0,0.5053744,0.4801056,0,0,4.07752,0.8839209,0,0.5053744,-0.5053744,1.599025,26.65037,0.1996256,0.5281162,0,0,0.8839209
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.3543061,0.3543061,1.7,0,0.5202,0.3543061,0,0,0,0,0,0,0,1.345694,1.278409,4.639047,0.3785466,1.278409,0,1.278409,2.811831,46.86376,0.2001083,0.3897367,0,1.7,0.3785466
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,1.705392,1.705392,1.7,0,0.5202,1.705392,12.9797,0,0,0,0.2213549,0.00567634,0.005392523,0,0,3.360638,1.529115,0.2156785,0,0.2156785,3.016442,50.27393,0.2001779,1.875932,0.1770839,1.7,1.75047
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,1.360759,1.360759,1.7,0,0.5202,1.360759,47.40956,0,0,0,0.6451299,0,0,0.3392411,0.3222791,3.144959,1.723226,0.967409,0,0.967409,3.934206,65.56998,0.2005256,1.496835,0.5161039,1.7,2.368356
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,2.620726,2.620726,1.7,0,0.5202,2.620726,39.76611,0,0,0,1.042161,0.9691855,0.9207262,0,0,2.17755,2.593894,0.07297541,0,0.07297541,4.003437,66.72382,0.200549,2.882799,0.8337287,1.7,3.636055
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0.8104184,0,0.2773442,0,0,0,0,0,1.334677,0,0,0.8104184,0.7698975,2.104575,2.659571,2.104575,0,2.104575,6.000012,100,0.1994428,0,1.067742,1.7,3.994249
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.8416129,0.8416129,0,0,0,0.8416129,201.3757,0.8088956,0,0,1.694804,0.8859084,0.8416129,0,0,0,4.553689,0,0,0,6.000012,100,0.1994428,0.9257742,1.355843,0,6.248493
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.6551377,0.6551377,0,0,0,0.6551377,299.6766,1.273676,0,0,1.963294,0.6896186,0.6551377,0,0,0,4.553689,0,0,0,6.000012,100,0.1994428,0.7206514,1.570635,0,6.516983
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,1.731111,1.731111,0.425,0,0.172125,1.731111,108.0004,0.4947529,0,0,1.869607,1.374854,1.306111,0,0,0,4.553689,0,0,0,6.000012,100,0.1994428,1.904222,1.495685,1.7,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,1.509105,1.509105,0.425,0,0.172125,1.509105,112.5791,0.5577735,0,0,1.698937,1.141164,1.084105,0,0,0,4.553689,0,0,0,6.000012,100,0.1994428,1.660016,1.35915,1.7,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,2.460595,2.460595,1.403677,0,0.4393038,2.460595,45.21449,0,0,0,1.112545,1.112545,1.056918,0,0,0,4.553689,0,0,0,6.000012,100,0.1994428,2.706655,0.8900363,1.7,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,1.414744,1.414744,0.6018738,0,0.2204116,1.414744,60.48111,0,0,0,0.855653,0.855653,0.8128704,0,0,0,4.553689,0,0,0,6.000012,100,0.1994428,1.556219,0.6845224,1.7,5.409342
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,1.3279,1.3279,1.021421,0,0.3349479,1.3279,24.29469,5.551115E-17,0,0,0.3226092,0.3226092,0.3064787,0,0,0,4.553689,0,0,0,6.000012,100,0.1994428,1.46069,0.2580873,1.7,4.876298
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,2.354424,2.354424,1.7,0,0.5202,2.354424,2.677681,0,0,0,0.06304399,0.6888679,0.6544245,0,0,0,4.553689,0,0.6258239,-0.6258239,5.340336,89.00542,0.1994428,2.589867,0.05043519,1.7,4.616733
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6953599,3.927865,0,0,0,5.340336,89.00542,0.1994428,0,0,0,3.927865
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6953599,3.927865,0,0,0,5.340336,89.00542,0.1994428,0,0,0,3.927865
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.1063543,0.1063543,0,0,0,0.1063543,0,0,1.387779E-17,0,0,0.1119519,0.1063543,0,0,0.6953599,3.927865,0,0.1119519,-0.1119519,5.222328,87.03863,0.1994428,0.1169897,0,0,3.927865
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.1137176,0.1137176,0,0,0,0.1137176,0,0,1.387779E-17,0,0,0.1197028,0.1137176,0,0,0.8197508,3.815913,0,0.1197028,-0.1197028,5.09615,84.93567,0.1994428,0.1250894,0,0,3.815913
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.1322619,0.1322619,0,0,0,0.1322619,0,0,0,0,0,0.139223,0.1322619,0,0,0.952754,3.69621,0,0.139223,-0.139223,4.949396,82.48978,0.1994428,0.1454881,0,0,3.69621
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.06896741,0.06896741,0,0,0,0.06896741,0,0,1.387779E-17,0,0,0.07259727,0.06896741,0,0,1.107446,3.556987,0,0.07259727,-0.07259727,4.872872,81.21437,0.1994428,0.07586415,0,0,3.556987
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.4248638,0.4248638,0,0,0,0.4248638,0,0,5.551115E-17,0,0,0.447225,0.4248638,0,0,1.18811,3.48439,0,0.447225,-0.447225,4.401455,73.35744,0.1994428,0.4673501,0,0,3.48439
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.05177759,0.05177759,0,0,0,0.05177759,0,0,6.938894E-18,0,0,0.05450273,0.05177759,0,0,1.685027,3.037165,0,0.05450273,-0.05450273,4.344005,72.39993,0.1994428,0.05695535,0,0,3.037165
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.4062235,0.4062235,0,0,0,0.4062235,0,0,5.551115E-17,0,0,0.4276037,0.4062235,0,0,1.745585,2.982662,0,0.4276037,-0.4276037,3.893271,64.88772,0.1994428,0.4468458,0,0,2.982662
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.3041132,0.3041132,0,0,0,0.3041132,0,0,0,0,0,0.3201191,0.3041132,0,0,2.2207,2.555059,0,0.3201191,-0.3201191,3.555835,59.26381,0.1994428,0.3345245,0,0,2.555059
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.2511534,0.2511534,0,0,0,0.2511534,0,0,0,0,0,0.2643721,0.2511534,0,0,2.576388,2.23494,0,0.2643721,-0.2643721,3.277163,54.61927,0.1994428,0.2762688,0,0,2.23494
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1697773,0.1697773,0,0,0,0.1697773,0,0,0,0,0,0.178713,0.1697773,0,0,2.870135,1.970568,0,0.178713,-0.178713,3.088783,51.47961,0.1994428,0.1867551,0,0,1.970568
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,3.36498,3.08,1.7,0,0.5202,3.08,4.644803,0,0.2849805,0.6214786,0.1430599,1.452632,1.38,0,0,3.068705,1.791855,0,1.309572,-1.309572,1.708373,28.47283,0.1994428,3.701478,0.1144479,1.7,1.934914
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,1.201807,1.201807,1.7,0,0.5202,1.201807,53.52211,0,0,0,0.6432327,0,0,0.4981926,0.4732829,4.523785,0.4822829,1.116516,0,1.116516,2.767593,46.12646,0.1998536,1.321988,0.5145862,1.7,1.125516
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.8932259,0.8932259,1.7,0,0.5202,0.8932259,84.58506,0,0,0,0.7555357,0,0,0.8067741,0.7664354,3.407269,1.487147,1.521971,0,1.521971,4.211462,70.19089,0.2001501,0.9825485,0.6044285,1.7,2.242683
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,3.472105,3.08,1.7,0,0.5202,3.08,49.19973,0,0.3921049,0.7393153,1.515352,1.452632,1.38,0,0,1.885298,2.856921,0.06272018,0,0.06272018,4.270963,71.18257,0.2001051,3.819315,1.212281,1.7,4.372272
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,2.575965,2.575965,1.7,0,0.5202,2.575965,55.29529,0,0,0,1.424387,0.9220682,0.8759648,0,0,1.822578,2.913369,0.5023191,0,0.5023191,4.747505,79.12492,0.2002636,2.833561,1.13951,1.7,4.337756
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,1.158671,1.158671,1.286971,0,0.4074431,1.158671,102.2901,0,0,0,1.185206,0,0,0.1282999,0.1218849,1.320259,3.365456,1.307091,0,1.307091,5.98752,99.7918,0.2002625,1.274539,0.9481648,1.7,4.550662
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.9571798,0.9571798,0,0,0,0.9571798,131.323,0.2362718,0,0,1.256997,1.007558,0.9571798,0,0,0.01316762,4.541838,0.01316762,0,0.01316762,6.000012,100,0.2002531,1.052898,1.005598,0,5.798835
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.08665336,0.08665336,0,0,0,0.08665336,1664.598,1.351216,0,0,1.44243,0.09121406,0.08665336,0,0,0,4.553689,0,0,0,6.000012,100,0.2002531,0.0953187,1.153944,0,5.996119
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.2426257,0.2426257,0,0,0,0.2426257,187.207,0.198817,0,0,0.4542125,0.2553955,0.2426257,0,0,0,4.553689,0,0,0,6.000012,100,0.2002531,0.2668883,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.8565521,0.8565521,0,0,0,0.8565521,38.77577,0,0,0,0.3321347,0.9016339,0.8565521,0,0,0,4.553689,0,0.5694991,-0.5694991,5.399707,89.99494,0.2002531,0.9422073,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.8233667,0.8233667,0,0,0,0.8233667,48.04662,0,1.110223E-16,0,0.3955999,0.8667018,0.8233667,0,0,0.6327769,3.98419,0,0.4711019,-0.4711019,4.903122,81.71854,0.2002531,0.9057034,0.3164799,0,4.37979
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,1.416512,1.416512,1.7,0,0.5202,1.416512,6.633915,0,0,0,0.09397023,0,0,0.2834875,0.2693131,1.156223,3.513088,0.3632834,0,0.3632834,5.247763,87.46254,0.2003967,1.558164,0.07517619,1.7,3.607058
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.786276,1.786276,1.7,0,0.5202,1.786276,0,0,0,0,0,0.09081631,0.0862755,0,0,0.7929401,3.840043,0,0.09081631,-0.09081631,5.152034,85.86707,0.2003967,1.964903,0,1.7,3.840043
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.893847,3.749227,0,0,0,5.152034,85.86707,0.2003967,0,0,0,3.749227
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.893847,3.749227,0,0,0,5.152034,85.86707,0.2003967,0,0,0,3.749227
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1765577,0.1765577,0,0,0,0.1765577,0,0,0,0,0,0.1858502,0.1765577,0,0,0.893847,3.749227,0,0.1858502,-0.1858502,4.956131,82.60201,0.2003967,0.1942135,0,0,3.749227
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.100347,3.563376,0,0,0,4.956131,82.60201,0.2003967,0,0,0,3.563376
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.5049718,0.5049718,0,0,0,0.5049718,0,0,0,0,0,0.5315493,0.5049718,0,0,1.100347,3.563376,0,0.5315493,-0.5315493,4.395829,73.26366,0.2003967,0.555469,0,0,3.563376
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1768835,0.1768835,0,0,0,0.1768835,0,0,0,0,0,0.1861931,0.1768835,0,0,1.690958,3.031827,0,0.1861931,-0.1861931,4.199564,69.99259,0.2003967,0.1945718,0,0,3.031827
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.4059818,0.4059818,0,0,0,0.4059818,0,0,5.551115E-17,0,0,0.4273492,0.4059818,0,0,1.897839,2.845634,0,0.4273492,-0.4273492,3.749098,62.48484,0.2003967,0.44658,0,0,2.845634
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.4497065,0.4497065,0,0,0,0.4497065,0,0,5.551115E-17,0,0,0.4733753,0.4497065,0,0,2.372671,2.418285,0,0.4733753,-0.4733753,3.250117,54.16851,0.2003967,0.4946772,0,0,2.418285
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.3780491,0.3780491,0,0,0,0.3780491,0,0,5.551115E-17,0,0,0.3979464,0.3780491,0,0,2.898644,1.944909,0,0.3979464,-0.3979464,2.830645,47.17731,0.2003967,0.415854,0,0,1.944909
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.340807,1.546963,0,0,0,2.830645,47.17731,0.2003967,0,0,0,1.546963
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.4699146,0.4699146,0,0,0,0.4699146,0,0,5.551115E-17,0,0,0.494647,0.4699146,0,0,3.340807,1.546963,0,0.494647,-0.494647,2.309241,38.48727,0.2003967,0.5169061,0,0,1.546963
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,1.812012,1.812012,1.7,0,0.5202,1.812012,12.97391,0,0,0,0.2350887,0.117907,0.1120117,0,0,3.890414,1.052316,0.1171817,0,0.1171817,2.420409,40.34007,0.2004333,1.993213,0.188071,1.7,1.287405
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5494399,0,0,1.452632,1.38,3.773233,1.15778,1.92944,0,1.92944,4.250836,70.84714,0.2001681,0,0.4395519,1.7,1.707219
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,1.220452,1.220452,1.7,0,0.5202,1.220452,87.39328,0,0,0,1.066593,0,0,0.4795478,0.4555704,1.843793,2.894275,1.522164,0,1.522164,5.694888,94.9146,0.2004567,1.342497,0.8532746,1.7,3.960869
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,1.24782,0,0,1.569449,0,0,0,0,0.3216291,4.264223,0.3216291,0,0.3216291,6.000012,100,0.2002302,0,1.255559,0,5.833672
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,1.685793,0,0,1.685793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002302,0,1.348634,0,6.239482
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002302,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,1.267619,1.267619,0.425,0,0.172125,1.267619,106.1073,0.4580684,0,0,1.345036,0.8869675,0.8426191,0,0,0,4.553689,0,0,0,6.000012,100,0.2002302,1.394381,1.076029,1.7,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,3.06399,3.06399,1.7,0,0.5202,3.06399,43.68516,2.220446E-16,0,0.2903889,1.338509,1.435779,1.36399,0,0,0,4.553689,0,0.09726986,-0.09726986,5.89748,98.29115,0.2002302,3.370389,1.070807,1.7,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,0,0,0,0,1.210453,0,0,1.318531,0,0,0,0,0.1080776,4.456419,0.1080776,0,0.1080776,6.000012,100,0.2001542,0,1.054825,0,5.77495
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,0,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001542,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.9433827,0.9433827,0,0,0,0.9433827,36.97577,0,0,0,0.348823,0.9930344,0.9433827,0,0,0,4.553689,0,0.6442114,-0.6442114,5.320953,88.68238,0.2001542,1.037721,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.5303558,0.5303558,0,0,0,0.5303558,16.98284,0,0,0,0.0900695,0.5582693,0.5303558,0,0,0.7157905,3.909477,0,0.4681998,-0.4681998,4.827428,80.45696,0.2001542,0.5833914,0.07205559,0,3.999547
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,2.33822,2.33822,1.7,0,0.5202,2.33822,0,0,0,0,0,0.6718108,0.6382203,0,0,1.236012,3.441278,0,0.6718108,-0.6718108,4.119277,68.65448,0.2001542,2.572042,0,1.7,3.441278
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,2.021682,2.021682,1.7,0,0.5202,2.021682,0,0,0,0,0,0.3386126,0.3216819,0,0,1.982469,2.769467,0,0.3386126,-0.3386126,3.762348,62.70567,0.2001542,2.22385,0,1.7,2.769467
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,1.139148,1.139148,1.7,0,0.5202,1.139148,0,0,0,0,0,0,0,0.5608523,0.5328097,2.358705,2.430854,0.5328097,0,0.5328097,4.267816,71.13012,0.2003767,1.253062,0,1.7,2.430854
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.1186742,0.1186742,1.571306,0,0.4850665,0.1186742,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.825895,2.910383,1.38,0,1.38,5.576998,92.94979,0.2006251,0.1305416,0,1.7,2.910383
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.5417879,0.5417879,0,0,0,0.5417879,0,0,0,0,0,0.570303,0.5417879,0,0,0.4458954,4.152383,0,0.570303,-0.570303,4.975846,82.9306,0.2006251,0.5959667,0,0,4.152383
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.079566,3.58208,0,0,0,4.975846,82.9306,0.2006251,0,0,0,3.58208
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.7061939,0.7061939,0,0,0,0.7061939,0,0,1.110223E-16,0,0,0.7433619,0.7061939,0,0,1.079566,3.58208,0,0.7433619,-0.7433619,4.192274,69.87109,0.2006251,0.7768133,0,0,3.58208
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.2936365,0.2936365,0,0,0,0.2936365,0,0,5.551115E-17,0,0,0.3090911,0.2936365,0,0,1.905523,2.838718,0,0.3090911,-0.3090911,3.866463,64.44093,0.2006251,0.3230002,0,0,2.838718
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1427253,0.1427253,0,0,0,0.1427253,0,0,0,0,0,0.1502372,0.1427253,0,0,2.248958,2.529627,0,0.1502372,-0.1502372,3.708099,61.80153,0.2006251,0.1569978,0,0,2.529627
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.1512456,0.1512456,0,0,0,0.1512456,0,0,0,0,0,0.1592059,0.1512456,0,0,2.415888,2.37939,0,0.1592059,-0.1592059,3.540282,59.00458,0.2006251,0.1663702,0,0,2.37939
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.592783,2.220184,0,0,0,3.540282,59.00458,0.2006251,0,0,0,2.220184
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.3840779,0.3840779,0,0,0,0.3840779,0,0,5.551115E-17,0,0,0.4042926,0.3840779,0,0,2.592783,2.220184,0,0.4042926,-0.4042926,3.11412,51.90189,0.2006251,0.4224857,0,0,2.220184
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,0,0,0,0,0,0,0,0,0.3260248,0,0,0,0,3.041997,1.815891,0.3260248,0,0.3260248,3.423414,57.05679,0.2003972,0,0.2608199,0,2.141916
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,1.810216,1.810216,1.7,0,0.5202,1.810216,42.2093,0,0,0,0.7640797,0.1160171,0.1102162,0,0,2.715972,2.109314,0.6480626,0,0.6480626,4.03822,67.30354,0.2005949,1.991238,0.6112638,1.7,2.873393
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,1.041594,1.041594,1.7,0,0.5202,1.041594,110.6326,0,0,0,1.152342,0,0,0.6584063,0.625486,2.06791,2.69257,1.777828,0,1.777828,5.724816,95.41341,0.200699,1.145753,0.9218735,1.7,3.844912
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.4447703,0.4447703,0,0,0,0.4447703,276.7909,0.4728224,0,0,1.231084,0.4681793,0.4447703,0,0,0.290082,4.292615,0.290082,0,0.290082,6.000012,100,0.2004981,0.4892474,0.984867,0,5.523699
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,1.470393,0,0,1.470393,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2004981,0,1.176314,0,6.024082
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,1.177889,1.177889,0,0,0,1.177889,111.2972,0.07107443,0,0,1.310957,1.239883,1.177889,0,0,0,4.553689,0,0,0,6.000012,100,0.2004981,1.295677,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2004981,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,1.352669,1.352669,0.425,0,0.172125,1.352669,111.5719,0.5327048,0,0,1.509198,0.9764934,0.9276688,0,0,0,4.553689,0,0,0,6.000012,100,0.2004981,1.487936,1.207359,1.7,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,0,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2004981,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,1.919586,1.919586,1.016703,0,0.3336598,1.919586,49.51087,0,0,0,0.9504039,0.9504039,0.9028838,0,0,0,4.553689,0,0,0,6.000012,100,0.2004981,2.111545,0.7603232,1.7,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,3.107156,3.08,1.7,0,0.5202,3.08,13.84556,2.220446E-16,0.02715622,0.3378718,0.4264432,1.452632,1.38,0,0,0,4.553689,0,1.026188,-1.026188,4.918314,81.97174,0.2004981,3.417872,0.3411546,1.7,4.980132
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,1.087003,1.087003,0,0,0,1.087003,5.003687,0,0,0,0.05439023,1.144214,1.087003,0,0,1.140209,3.527501,0,1.089823,-1.089823,3.76954,62.82553,0.2004981,1.195703,0.04351218,0,3.581891
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.2851753,0.2851753,0,0,0,0.2851753,0,0,0,0,0,0.3001846,0.2851753,0,0,2.351124,2.437677,0,0.3001846,-0.3001846,3.453117,57.55184,0.2004981,0.3136929,0,0,2.437677
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,1.039953,1.039953,0,0,0,1.039953,0,0,2.220446E-16,0,0,1.094687,1.039953,0,0,2.684663,2.137492,0,1.094687,-1.094687,2.299216,38.32018,0.2004981,1.143948,0,0,2.137492
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,1.030374,1.030374,1.7,0,0.5202,1.030374,0,0,0,0,0,0,0,0.669626,0.6361447,3.900982,1.042805,0.6361447,0,0.6361447,2.902715,48.37849,0.2007583,1.133411,0,1.7,1.042805
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.3937923,0.3937923,1.7,0,0.5202,0.3937923,0,0,0,0,0,0,0,1.306208,1.240897,3.264837,1.615335,1.240897,0,1.240897,4.079934,67.99876,0.2012303,0.4331715,0,1.7,1.615335
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.02394,2.732143,1.38,0,1.38,5.389117,89.81844,0.2013464,0,0,1.7,2.732143
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.207159,0.207159,0,0,0,0.207159,0,0,0,0,0,0.2180621,0.207159,0,0,0.6439399,3.974143,0,0.2180621,-0.2180621,5.159259,85.98748,0.2013464,0.2278749,0,0,3.974143
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.3009124,0.3009124,0,0,0,0.3009124,0,0,0,0,0,0.3167499,0.3009124,0,0,0.8862311,3.756081,0,0.3167499,-0.3167499,4.825376,80.42277,0.2013464,0.3310036,0,0,3.756081
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.238175,3.439331,0,0,0,4.825376,80.42277,0.2013464,0,0,0,3.439331
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.238175,3.439331,0,0,0,4.825376,80.42277,0.2013464,0,0,0,3.439331
