Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.31172,0.31172,0,0,0,0.31172,0,0,5.551115E-17,0,0,0.3281263,0.31172,0,0,1.238175,3.439331,0,0.3281263,-0.3281263,4.4795,74.65819,0.2013464,0.342892,0,0,3.439331
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.60276,3.111205,0,0,0,4.4795,74.65819,0.2013464,0,0,0,3.111205
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.3761927,0.3761927,0,0,0,0.3761927,0,0,5.551115E-17,0,0,0.3959923,0.3761927,0,0,1.60276,3.111205,0,0.3959923,-0.3959923,4.062088,67.70132,0.2013464,0.413812,0,0,3.111205
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.2003768,0.2003768,0,0,0,0.2003768,146.3269,0,0,0,0.2932052,0.210923,0.2003768,0,0,2.042752,2.715212,0.08228219,0,0.08228219,4.140147,69.00232,0.2012899,0.2204145,0.2345641,0,3.008418
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,2.265997,2.265997,1.7,0,0.5202,2.265997,27.35374,0,0,0,0.619835,0.5957863,0.565997,0,0,1.960469,2.789266,0.02404869,0,0.02404869,4.162962,69.38256,0.201297,2.492597,0.495868,1.7,3.409101
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,1.49216,1.49216,1.7,0,0.5202,1.49216,62.78139,0,0,0,0.9367986,0,0,0.2078403,0.1974483,1.936421,2.81091,1.134247,0,1.134247,5.239003,87.31654,0.2016528,1.641376,0.7494389,1.7,3.747709
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.9814647,0.9814647,0,0,0,0.9814647,142.6312,0,0,0,1.399875,1.033121,0.9814647,0,0,0.8021739,3.831733,0.3667545,0,0.3667545,5.586937,93.11543,0.2014018,1.079611,1.1199,0,5.231608
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,1.354074,1.354074,0.425,0,0.172125,1.354074,135.7533,0.424808,0,0,1.8382,0.9779728,0.9290742,0,0,0.4354194,4.161811,0.4354194,0,0.4354194,6.000012,100,0.2011045,1.489482,1.47056,1.7,6.000011
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,1.484826,0,0,1.484826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2011045,0,1.18786,0,6.038515
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,2.085733,2.085733,0.7057326,0,0.248765,2.085733,76.83707,0.1499844,0,0,1.602616,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2011045,2.294306,1.282093,1.7,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,0,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2011045,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,1.588165,1.588165,0.5168134,0,0.1971901,1.588165,71.0089,0,0,0,1.127738,1.127738,1.071352,0,0,0,4.553689,0,0,0,6.000012,100,0.2011045,1.746982,0.9021908,1.7,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,1.474814,1.474814,0.8100675,0,0.2772484,1.474814,47.44554,1.110223E-16,0,0,0.6997336,0.6997336,0.6647469,0,0,0,4.553689,0,0,0,6.000012,100,0.2011045,1.622296,0.5597869,1.7,5.253423
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,2.527524,2.527524,1.7,0,0.5202,2.527524,18.65287,0,0,0,0.4714558,0.8710783,0.8275244,0,0,0,4.553689,0,0.3996225,-0.3996225,5.578773,92.97936,0.2011045,2.780277,0.3771646,1.7,5.025145
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.3152553,0.3152553,0,0,0,0.3152553,34.90865,0,5.551115E-17,0,0.1100514,0.3318476,0.3152553,0,0,0.444025,4.154067,0,0.2217963,-0.2217963,5.344979,89.08281,0.2011045,0.3467808,0.08804108,0,4.264118
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,3.576302,3.08,1.7,0,0.5202,3.08,0,0,0.4963019,0.8539321,0,1.452632,1.38,0,0,0.6904653,3.93227,0,1.452632,-1.452632,3.813771,63.56272,0.2011045,3.933932,0,1.7,3.93227
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,2.677534,2.677534,1.7,0,0.5202,2.677534,0,0,4.440892E-16,0,0,1.028983,0.9775339,0,0,2.3045,2.479639,0,1.028983,-1.028983,2.729128,45.48537,0.2011045,2.945287,0,1.7,2.479639
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.831172,1.831172,1.7,0,0.5202,1.831172,0,0,0,0,0,0.1380762,0.1311724,0,0,3.447815,1.450655,0,0.1380762,-0.1380762,2.583582,43.05962,0.2011045,2.01429,0,1.7,1.450655
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.2964361,0.2964361,1.7,0,0.5202,0.2964361,0,0,0,0,0,0,0,1.403564,1.333386,3.601233,1.312579,1.333386,0,1.333386,3.848543,64.14226,0.2015047,0.3260797,0,1.7,1.312579
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.6292267,0.6292267,1.7,0,0.5202,0.6292267,0,0,0,0,0,0,0,1.070773,1.017235,2.267847,2.512626,1.017235,0,1.017235,4.813577,80.22612,0.2019077,0.6921494,0,1.7,2.512626
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.2250081,0.2250081,0,0,0,0.2250081,0,0,0,0,0,0.2368506,0.2250081,0,0,1.250613,3.428138,0,0.2368506,-0.2368506,4.563914,76.06509,0.2019077,0.2475089,0,0,3.428138
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.51378,3.191287,0,0,0,4.563914,76.06509,0.2019077,0,0,0,3.191287
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.51378,3.191287,0,0,0,4.563914,76.06509,0.2019077,0,0,0,3.191287
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.2456766,0.2456766,0,0,0,0.2456766,0,0,0,0,0,0.2586069,0.2456766,0,0,1.51378,3.191287,0,0.2586069,-0.2586069,4.291318,71.52183,0.2019077,0.2702442,0,0,3.191287
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.08704634,0.08704634,0,0,0,0.08704634,0,0,1.387779E-17,0,0,0.09162772,0.08704634,0,0,1.801121,2.93268,0,0.09162772,-0.09162772,4.194735,69.9121,0.2019077,0.09575097,0,0,2.93268
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.3343296,0.3343296,0,0,0,0.3343296,0,0,5.551115E-17,0,0,0.3519259,0.3343296,0,0,1.90293,2.841052,0,0.3519259,-0.3519259,3.823772,63.7294,0.2019077,0.3677625,0,0,2.841052
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1786807,0.1786807,0,0,0,0.1786807,0,0,2.775558E-17,0,0,0.188085,0.1786807,0,0,2.293958,2.489126,0,0.188085,-0.188085,3.625513,60.42509,0.2019077,0.1965488,0,0,2.489126
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.9974225,0.9974225,0,0,0,0.9974225,18.30385,0,1.110223E-16,0,0.1825667,1.049918,0.9974225,0,0,2.502942,2.301041,0,0.8673517,-0.8673517,2.711244,45.18731,0.2019077,1.097165,0.1460534,0,2.483608
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0,0,0,0,0,0,0,0,0.5932691,0,0,0,0,3.466666,1.43369,0.5932691,0,0.5932691,3.274069,54.5677,0.2015056,0,0.4746153,0,2.026959
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,0,0,0,0,0,0,0,0.6859769,0,0,0,0,2.873397,1.967632,0.6859769,0,0.6859769,3.924843,65.41393,0.2010428,0,0.5487815,0,2.653609
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.0199071,0.0199071,0,0,0,0.0199071,5003.331,0,0,0,0.9960181,0.02095484,0.0199071,0,0,2.18742,2.585011,0.9750633,0,0.9750633,4.84987,80.831,0.2003885,0.02189781,0.7968145,0,3.581029
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.2525011,0.2525011,0,0,0,0.2525011,323.9297,0,0,0,0.8179259,0.2657906,0.2525011,0,0,1.212357,3.462568,0.5521353,0,0.5521353,5.373671,89.561,0.2000199,0.2777512,0.6543407,0,4.280494
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,3.163898,3.08,1.7,0,0.5202,3.08,51.57036,0,0.08389769,0.4002874,1.588367,1.452632,1.38,0,0,0.6602212,3.95949,0.1357354,0,0.1357354,5.502441,91.70717,0.1999295,3.480288,1.270694,1.7,5.547857
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.018194,0,0,1.54268,0,0,0,0,0.5244858,4.081652,0.5244858,0,0.5244858,6.000012,100,0.199581,0,1.234144,0,5.624332
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,1.020857,1.020857,0,0,0,1.020857,168.9553,0.6502058,0,0,1.724793,1.074587,1.020857,0,0,0,4.553689,0,0,0,6.000012,100,0.199581,1.122943,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,0,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.199581,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,2.453676,2.453676,1.7,0,0.5202,2.453676,26.91467,0,0,0,0.660399,0.7933437,0.7536765,0,0,0,4.553689,0,0.1329446,-0.1329446,5.859876,97.66441,0.199581,2.699044,0.5283192,1.7,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,1.061921,1.061921,0,0,0,1.061921,27.59453,0,0,0,0.293032,1.117811,1.061921,0,0,0.1477162,4.420744,0,0.8247793,-0.8247793,4.990482,83.17454,0.199581,1.168113,0.2344256,0,4.713777
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,0,0,0,0,0,0,0,0.08476082,0,0,0,0,1.064138,3.595965,0.08476082,0,0.08476082,5.070894,84.51472,0.1995248,0,0.06780866,0,3.680726
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,2.231241,2.231241,1.7,0,0.5202,2.231241,0,0,0,0,0,0.5592012,0.5312412,0,0,0.9793769,3.67225,0,0.5592012,-0.5592012,4.481444,74.69058,0.1995248,2.454365,0,1.7,3.67225
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.589294,1.589294,1.7,0,0.5202,1.589294,0,0,0,0,0,0,0,0.1107061,0.1051708,1.600711,3.113049,0.1051708,0,0.1051708,4.581217,76.35347,0.1995666,1.748223,0,1.7,3.113049
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,2.471934,2.471934,1.7,0,0.5202,2.471934,0,0,0,0,0,0.812562,0.7719339,0,0,1.495541,3.207702,0,0.812562,-0.812562,3.724702,62.07824,0.1995666,2.719127,0,1.7,3.207702
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.398387,2.39514,1.38,0,1.38,5.033885,83.89791,0.1996867,0,0,1.7,2.39514
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.3884827,0.3884827,0,0,0,0.3884827,0,0,0,0,0,0.4089291,0.3884827,0,0,1.018387,3.63714,0,0.4089291,-0.4089291,4.602836,76.71378,0.1996867,0.427331,0,0,3.63714
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.03813962,0.03813962,0,0,0,0.03813962,0,0,0,0,0,0.04014697,0.03813962,0,0,1.472753,3.228211,0,0.04014697,-0.04014697,4.560517,76.00847,0.1996867,0.04195358,0,0,3.228211
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.517361,3.188064,0,0,0,4.560517,76.00847,0.1996867,0,0,0,3.188064
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.517361,3.188064,0,0,0,4.560517,76.00847,0.1996867,0,0,0,3.188064
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1870728,0.1870728,0,0,0,0.1870728,0,0,2.775558E-17,0,0,0.1969187,0.1870728,0,0,1.517361,3.188064,0,0.1969187,-0.1969187,4.352947,72.54897,0.1996867,0.2057801,0,0,3.188064
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.6839311,0.6839311,0,0,0,0.6839311,0,0,1.110223E-16,0,0,0.7199274,0.6839311,0,0,1.736159,2.991146,0,0.7199274,-0.7199274,3.594076,59.90115,0.1996867,0.7523242,0,0,2.991146
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1742155,0.1742155,0,0,0,0.1742155,0,0,2.775558E-17,0,0,0.1833847,0.1742155,0,0,2.536079,2.271218,0,0.1833847,-0.1833847,3.400772,56.67942,0.1996867,0.191637,0,0,2.271218
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.3679346,0.3679346,0,0,0,0.3679346,0,0,5.551115E-17,0,0,0.3872995,0.3679346,0,0,2.73984,2.087833,0,0.3872995,-0.3872995,2.992522,49.87527,0.1996867,0.404728,0,0,2.087833
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,1.382807,1.382807,1.7,0,0.5202,1.382807,20.8713,0,0,0,0.2886099,0,0,0.3171928,0.3013332,3.170172,1.700534,0.5899431,0,0.5899431,3.552191,59.20308,0.1998899,1.521088,0.2308879,1.7,1.989144
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,1.530046,1.530046,1.7,0,0.5202,1.530046,54.29813,0,0,0,0.8307862,0,0,0.1699544,0.1614567,2.580229,2.231483,0.9922428,0,0.9922428,4.493516,74.89178,0.2001946,1.68305,0.6646289,1.7,3.062269
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,1.835456,1.835456,1.7,0,0.5202,1.835456,67.35641,0,0,0,1.236297,0.1425853,0.135456,0,0,1.587986,3.124501,1.093712,0,1.093712,5.531102,92.18485,0.20051,2.019002,0.9890379,1.7,4.360798
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,1.498333,1.498333,0.4253482,0,0.1722201,1.498333,108.3692,0,0,0,1.623732,1.129457,1.072984,0,0,0.4942744,4.108842,0.4942744,0,0.4942744,6.000012,100,0.200186,1.648166,1.298985,1.7,5.732574
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,2.229853,2.229853,0.8498533,0,0.28811,2.229853,83.38509,0.4067338,0,0,1.859365,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.200186,2.452839,1.487492,1.7,6.413054
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.376265,0.376265,0,0,0,0.376265,556.3038,1.697108,0,0,2.093177,0.3960685,0.376265,0,0,0,4.553689,0,0,0,6.000012,100,0.200186,0.4138915,1.674541,0,6.646866
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200186,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,0,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200186,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.3104707,0.3104707,0,0,0,0.3104707,437.029,1.030036,0,0,1.356847,0.3268113,0.3104707,0,0,0,4.553689,0,0,0,6.000012,100,0.200186,0.3415178,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,1.195434,1.195434,0,0,0,1.195434,94.60853,0,2.220446E-16,0,1.130982,1.258351,1.195434,0,0,0,4.553689,0,0.127369,-0.127369,5.865753,97.76236,0.200186,1.314977,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,2.092997,2.092997,1.676767,0,0.5138574,2.092997,27.69511,0,0,0,0.5796579,0.4381367,0.4162299,0,0,0.1415211,4.42632,0.1415211,0,0.1415211,6.000012,100,0.2002267,2.302297,0.4637263,1.7,5.005978
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,1.613392,1.613392,1.482296,0,0.4607669,1.613392,8.553124,2.775558E-17,0,0,0.1379954,0.1379954,0.1310957,0,0,0,4.553689,0,0,0,6.000012,100,0.2002267,1.774731,0.1103963,1.7,4.691684
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.8879749,0.8879749,0,0,0,0.8879749,0,0,0,0,0,0.9347104,0.8879749,0,0,0,4.553689,0,0.9347104,-0.9347104,5.01474,83.57884,0.2002267,0.9767724,0,0,4.553689
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,3.265522,3.08,1.7,0,0.5202,3.08,0,0,0.1855215,0.5120737,0,1.452632,1.38,0,0,1.038567,3.618979,0,1.452632,-1.452632,3.483532,58.05876,0.2002267,3.592074,0,1.7,3.618979
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.9378073,0.9378073,1.7,0,0.5202,0.9378073,0,0,0,0,0,0,0,0.7621927,0.7240831,2.652602,2.166347,0.7240831,0,0.7240831,4.170458,69.50749,0.2005081,1.031588,0,1.7,2.166347
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.08340755,0.08340755,1.536039,0,0.4754387,0.08340755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.928519,2.818022,1.38,0,1.38,5.479641,91.32717,0.200704,0.0917483,0,1.7,2.818022
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.3005569,0.3005569,0,0,0,0.3005569,0,0,5.551115E-17,0,0,0.3163757,0.3005569,0,0,0.5485191,4.060022,0,0.3163757,-0.3163757,5.146152,85.76903,0.200704,0.3306126,0,0,4.060022
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.4453175,0.4453175,0,0,0,0.4453175,0,0,5.551115E-17,0,0,0.4687553,0.4453175,0,0,0.9000477,3.743646,0,0.4687553,-0.4687553,4.65204,77.53385,0.200704,0.4898493,0,0,3.743646
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.5781214,0.5781214,0,0,0,0.5781214,0,0,0,0,0,0.6085488,0.5781214,0,0,1.420887,3.274891,0,0.6085488,-0.6085488,4.010573,66.84276,0.200704,0.6359335,0,0,3.274891
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.290989,0.290989,0,0,0,0.290989,0,0,5.551115E-17,0,0,0.3063042,0.290989,0,0,2.097052,2.666342,0,0.3063042,-0.3063042,3.687701,61.46155,0.200704,0.3200879,0,0,2.666342
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.43739,2.360038,0,0,0,3.687701,61.46155,0.200704,0,0,0,2.360038
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.3989129,0.3989129,0,0,0,0.3989129,0,0,5.551115E-17,0,0,0.4199084,0.3989129,0,0,2.43739,2.360038,0,0.4199084,-0.4199084,3.245078,54.08453,0.200704,0.4388042,0,0,2.360038
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.5339941,0.5339941,0,0,0,0.5339941,0,0,0,0,0,0.5620991,0.5339941,0,0,2.903955,1.940129,0,0.5620991,-0.5620991,2.652574,44.20947,0.200704,0.5873936,0,0,1.940129
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.52851,1.37803,0,0,0,2.652574,44.20947,0.200704,0,0,0,1.37803
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,0,0,0,0,0,0,0,0,0.2841054,0,0,0,0,3.52851,1.37803,0.2841054,0,0.2841054,2.9221,48.70156,0.200519,0,0.2272843,0,1.662136
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,3.244404,1.633725,0.4165712,0,0.4165712,3.317294,55.28812,0.2002482,0,0.3332569,0,2.050296
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,2.887468,2.887468,1.7,0,0.5202,2.887468,37.73612,2.220446E-16,0,0.09621475,1.089618,1.249966,1.187468,0,0,2.827833,2.008639,0,0.1603479,-0.1603479,3.148273,52.4711,0.2002482,3.176215,0.8716947,1.7,3.098258
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.204798,0,0,1.452632,1.38,3.005997,1.848291,2.584798,0,2.584798,5.600427,93.34026,0.1995864,0,0.9638382,1.7,3.053089
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.8402426,0.8402426,0,0,0,0.8402426,160.1059,0.03961225,0,0,1.345278,0.8844659,0.8402426,0,0,0.4211997,4.174609,0.4211997,0,0.4211997,6.000012,100,0.1993166,0.9242669,1.076222,0,5.519887
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,1.737242,1.737242,0.6166291,0,0.2244398,1.737242,67.90029,0,0,0,1.179592,1.179592,1.120613,0,0,0,4.553689,0,0,0,6.000012,100,0.1993166,1.910966,0.9436737,1.7,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.9216239,0.9216239,0,0,0,0.9216239,167.76,0.5759856,0,0,1.546116,0.9701304,0.9216239,0,0,0,4.553689,0,0,0,6.000012,100,0.1993166,1.013786,1.236893,0,6.099805
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,1.25087,1.25087,0,0,0,1.25087,117.2674,0.1501578,0,0,1.466863,1.316705,1.25087,0,0,0,4.553689,0,0,0,6.000012,100,0.1993166,1.375957,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,0,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1993166,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,1.054135,1.054135,0,0,0,1.054135,82.73423,0,0,0,0.8721307,1.109616,1.054135,0,0,0,4.553689,0,0.2374854,-0.2374854,5.749681,95.82781,0.1993166,1.159549,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,3.181136,3.08,1.7,0,0.5202,3.08,20.43191,2.220446E-16,0.1011363,0.41925,0.6293029,1.452632,1.38,0,0,0.2638727,4.316204,0,0.8233287,-0.8233287,4.881816,81.36343,0.1993166,3.49925,0.5034423,1.7,4.945507
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.4008156,0.4008156,0,0,0,0.4008156,41.11459,0,0,0,0.1647937,0.4219112,0.4008156,0,0,1.178682,3.492875,0,0.2571175,-0.2571175,4.61079,76.84635,0.1993166,0.4408971,0.1318349,0,3.657668
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,2.535803,2.535803,1.7,0,0.5202,2.535803,0,0,0,0,0,0.8797923,0.8358026,0,0,1.464368,3.235757,0,0.8797923,-0.8797923,3.683408,61.39,0.1993166,2.789383,0,1.7,3.235757
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.1210136,0.1210136,1.573645,0,0.4857051,0.1210136,0,0,0,0,0,0,0,1.452632,1.38,2.441916,2.355965,1.38,0,1.38,4.99259,83.20968,0.199551,0.133115,0,1.7,2.355965
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.510227,1.510227,1.7,0,0.5202,1.510227,0,0,0,0,0,0,0,0.1897734,0.1802848,1.061915,3.597965,0.1802848,0,0.1802848,5.163624,86.06023,0.19962,1.661249,0,1.7,3.597965
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.496049,0.496049,0,0,0,0.496049,0,0,5.551115E-17,0,0,0.5221569,0.496049,0,0,0.8816307,3.760221,0,0.5221569,-0.5221569,4.613222,76.88688,0.19962,0.5456539,0,0,3.760221
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.461805,3.238065,0,0,0,4.613222,76.88688,0.19962,0,0,0,3.238065
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.2860652,0.2860652,0,0,0,0.2860652,0,0,0,0,0,0.3011212,0.2860652,0,0,1.461805,3.238065,0,0.3011212,-0.3011212,4.295813,71.59673,0.19962,0.3146717,0,0,3.238065
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.1245676,0.1245676,0,0,0,0.1245676,0,0,2.775558E-17,0,0,0.1311238,0.1245676,0,0,1.796384,2.936943,0,0.1311238,-0.1311238,4.157596,69.29312,0.19962,0.1370244,0,0,2.936943
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.3945068,0.3945068,0,0,0,0.3945068,0,0,5.551115E-17,0,0,0.4152703,0.3945068,0,0,1.942077,2.80582,0,0.4152703,-0.4152703,3.719862,61.99758,0.19962,0.4339575,0,0,2.80582
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.05093597,0.05093597,0,0,0,0.05093597,0,0,6.938894E-18,0,0,0.05361681,0.05093597,0,0,2.403489,2.390549,0,0.05361681,-0.05361681,3.663345,61.05563,0.19962,0.05602957,0,0,2.390549
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.4161688,0.4161688,0,0,0,0.4161688,0,0,5.551115E-17,0,0,0.4380725,0.4161688,0,0,2.463063,2.336932,0,0.4380725,-0.4380725,3.201576,53.3595,0.19962,0.4577857,0,0,2.336932
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.5795718,0.5795718,0,0,0,0.5795718,0,0,1.110223E-16,0,0,0.6100757,0.5795718,0,0,2.94981,1.89886,0,0.6100757,-0.6100757,2.5585,42.64159,0.19962,0.6375291,0,0,1.89886
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.1182016,0.1182016,0,0,0,0.1182016,0,0,1.387779E-17,0,0,0.1244227,0.1182016,0,0,3.627672,1.288784,0,0.1244227,-0.1244227,2.427347,40.4557,0.19962,0.1300218,0,0,1.288784
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.1061295,0.1061295,0,0,0,0.1061295,168.1675,0,0,0,0.1784754,0.1117153,0.1061295,0,0,3.765919,1.164361,0.06676009,0,0.06676009,2.490681,41.51127,0.1995774,0.1167425,0.1427803,0,1.342837
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,2.130594,2.130594,1.7,0,0.5202,2.130594,13.20456,5.551115E-17,0,0,0.2813356,0.4532565,0.4305937,0,0,3.699159,1.224445,0,0.1719209,-0.1719209,2.309461,38.49094,0.1995774,2.343653,0.2250684,1.7,1.505781
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5278616,0,0,1.452632,1.38,3.890183,1.052525,1.907862,0,1.907862,4.119417,68.65681,0.1993583,0,0.4222893,1.7,1.580386
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,1.038045,0,0.3394863,0,0,0,0,0,0.9961782,0,0,1.038045,0.9861428,1.982321,2.7696,1.982321,0,1.982321,6.000012,100,0.1986983,0,0.7969426,1.7,3.765778
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,1.11066,1.11066,0,0,0,1.11066,68.24281,0,0,0,0.7579457,1.169116,1.11066,0,0,0,4.553689,0,0.4111702,-0.4111702,5.566601,92.77649,0.1986983,1.221726,0.6063566,0,5.311635
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,1.241202,1.241202,0,0,0,1.241202,66.53125,0,0,0,0.8257876,1.306529,1.241202,0,0,0.4568557,4.142519,0,0.4807414,-0.4807414,5.059855,84.33074,0.1986983,1.365323,0.66063,0,4.968307
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,2.497621,2.497621,1.7,0,0.5202,2.497621,31.76658,1.110223E-16,0,0,0.7934089,0.8396012,0.7976212,0,0,0.9910128,3.661777,0,0.04619234,-0.04619234,5.011164,83.51923,0.1986983,2.747383,0.6347271,1.7,4.455186
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,0,0,0,0,0.07080304,0,0,1.113141,0,0,0,0,1.042338,3.615585,1.042338,0,1.042338,6.000012,100,0.1980472,0,0.8905125,0,4.728726
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,1.506421,1.506421,0.7146953,0,0.2512118,1.506421,55.32288,0,0,0,0.8333956,0.8333956,0.7917259,0,0,0,4.553689,0,0,0,6.000012,100,0.1980472,1.657063,0.6667165,1.7,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,1.606819,1.606819,1.227494,0,0.391206,1.606819,24.84964,5.551115E-17,0,0,0.3992886,0.3992886,0.3793242,0,0,0,4.553689,0,0,0,6.000012,100,0.1980472,1.767501,0.3194309,1.7,4.952978
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,2.125537,2.125537,1.7,0,0.5202,2.125537,11.25028,1.110223E-16,0,0,0.2391288,0.4479342,0.4255374,0,0,0,4.553689,0,0.2088053,-0.2088053,5.779912,96.33167,0.1980472,2.338091,0.1913031,1.7,4.792818
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,2.35685,2.35685,1.7,0,0.5202,2.35685,4.327184,1.110223E-16,0,0,0.1019852,0.6914211,0.65685,0,0,0.2320059,4.344883,0,0.5894359,-0.5894359,5.158592,85.97636,0.1980472,2.592535,0.08158819,1.7,4.446869
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8869347,3.755448,0,0,0,5.158592,85.97636,0.1980472,0,0,0,3.755448
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.906363,0.906363,0,0,0,0.906363,0,0,1.110223E-16,0,0,0.9540662,0.906363,0,0,0.8869347,3.755448,0,0.9540662,-0.9540662,4.152918,69.21516,0.1980472,0.9969992,0,0,3.755448
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,1.268207,1.268207,1.7,0,0.5202,1.268207,0,0,0,0,0,0,0,0.4317932,0.4102036,1.947008,2.801382,0.4102036,0,0.4102036,4.542071,75.70103,0.1982033,1.395027,0,1.7,2.801382
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.438745,0.438745,1.7,0,0.5202,0.438745,0,0,0,0,0,0,0,1.261255,1.198192,1.536805,3.170565,1.198192,0,1.198192,5.678776,94.64608,0.1986572,0.4826195,0,1.7,3.170565
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.2758117,0.2758117,0,0,0,0.2758117,0,0,0,0,0,0.2903281,0.2758117,0,0,0.3386124,4.248938,0,0.2903281,-0.2903281,5.372743,89.54554,0.1986572,0.3033929,0,0,4.248938
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.04404807,0.04404807,0,0,0,0.04404807,0,0,0,0,0,0.04636639,0.04404807,0,0,0.6611992,3.95861,0,0.04636639,-0.04636639,5.323869,88.73097,0.1986572,0.04845287,0,0,3.95861
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7127175,3.912243,0,0,0,5.323869,88.73097,0.1986572,0,0,0,3.912243
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7127175,3.912243,0,0,0,5.323869,88.73097,0.1986572,0,0,0,3.912243
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.6301516,0.6301516,0,0,0,0.6301516,0,0,0,0,0,0.6633174,0.6301516,0,0,0.7127175,3.912243,0,0.6633174,-0.6633174,4.624671,77.0777,0.1986572,0.6931667,0,0,3.912243
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.2012261,0.2012261,0,0,0,0.2012261,0,0,0,0,0,0.2118169,0.2012261,0,0,1.449737,3.248926,0,0.2118169,-0.2118169,4.401396,73.35646,0.1986572,0.2213487,0,0,3.248926
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.685089,3.037109,0,0,0,4.401396,73.35646,0.1986572,0,0,0,3.037109
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.685089,3.037109,0,0,0,4.401396,73.35646,0.1986572,0,0,0,3.037109
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,1.564623,1.564623,1.7,0,0.5202,1.564623,7.807681,0,0,0,0.1221608,0,0,0.1353769,0.1286081,1.685089,3.037109,0.2507689,0,0.2507689,4.639297,77.32146,0.1987399,1.721085,0.09772862,1.7,3.15927
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.4650927,0.4650927,1.558726,0,0.4816323,0.4650927,60.87538,0,0,0,0.2831269,0,0,1.093634,1.038952,1.43432,3.262801,1.322079,0,1.322079,5.89353,98.22531,0.1989924,0.5116019,0.2265015,1.7,3.545928
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.514324,0.514324,0,0,0,0.514324,175.4097,0.2485392,0,0,0.9021743,0.5413937,0.514324,0,0,0.1122413,4.452672,0.1122413,0,0.1122413,6.000012,100,0.1989229,0.5657564,0.7217394,0,5.354846
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,1.267101,1.267101,0.425,0,0.172125,1.267101,86.30247,0.2071172,0,0,1.09354,0.8864224,0.8421013,0,0,0,4.553689,0,0,0,6.000012,100,0.1989229,1.393811,0.8748317,1.7,5.647229
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.5317032,0.5317032,0,0,0,0.5317032,279.1923,0.9247867,0,0,1.484474,0.5596876,0.5317032,0,0,0,4.553689,0,0,0,6.000012,100,0.1989229,0.5848736,1.187579,0,6.038163
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.8200075,0.8200075,0,0,0,0.8200075,190.8855,0.7021095,0,0,1.565275,0.8631658,0.8200075,0,0,0,4.553689,0,0,0,6.000012,100,0.1989229,0.9020083,1.25222,0,6.118964
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,1.636546,0,0,1.636546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1989229,0,1.309237,0,6.190235
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,1.309516,1.309516,0.425,0,0.172125,1.309516,120.4831,0.6466765,0,0,1.577746,0.9310697,0.8845162,0,0,0,4.553689,0,0,0,6.000012,100,0.1989229,1.440468,1.262197,1.7,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.2554511,0.2554511,0,0,0,0.2554511,479.0412,0.9548199,0,0,1.223716,0.2688959,0.2554511,0,0,0,4.553689,0,0,0,6.000012,100,0.1989229,0.2809962,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,2.448056,2.448056,1.643933,0,0.5048938,2.448056,34.57621,1.110223E-16,0,0,0.8464451,0.8464451,0.8041228,0,0,0,4.553689,0,0,0,6.000012,100,0.1989229,2.692862,0.677156,1.7,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,1.237816,1.237816,0,0,0,1.237816,40.63356,0,2.220446E-16,0,0.5029687,1.302964,1.237816,0,0,0,4.553689,0,0.7999955,-0.7999955,5.156743,85.94554,0.1989229,1.361598,0.4023749,0,5.056658
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,1.427351,1.427351,1.7,0,0.5202,1.427351,7.319375,0,0,0,0.1044731,0,0,0.2726493,0.2590169,0.8888839,3.753693,0.36349,0,0.36349,5.50158,91.69281,0.1990488,1.570086,0.08357852,1.7,3.858167
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,2.821324,2.821324,1.7,0,0.5202,2.821324,0,0,4.440892E-16,0.02345681,0,1.180341,1.121324,0,0,0.5253939,4.080834,0,1.180341,-1.180341,4.25739,70.95637,0.1990488,3.103457,0,1.7,4.080834
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.836884,2.900493,1.38,0,1.38,5.566574,92.77604,0.1991634,0,0,1.7,2.900493
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,2.386501,2.386501,1.7,0,0.5202,2.386501,0,0,0,0,0,0.7226331,0.6865014,0,0,0.4568844,4.142493,0,0.7226331,-0.7226331,4.804852,80.0807,0.1991634,2.625152,0,1.7,4.142493
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.1501527,0.1501527,0,0,0,0.1501527,0,0,2.775558E-17,0,0,0.1580554,0.1501527,0,0,1.25981,3.41986,0,0.1580554,-0.1580554,4.638246,77.30395,0.1991634,0.1651679,0,0,3.41986
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.3537948,0.3537948,0,0,0,0.3537948,0,0,5.551115E-17,0,0,0.3724156,0.3537948,0,0,1.435427,3.261805,0,0.3724156,-0.3724156,4.245686,70.76128,0.1991634,0.3891743,0,0,3.261805
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.2099576,0.2099576,0,0,0,0.2099576,0,0,2.775558E-17,0,0,0.221008,0.2099576,0,0,1.849222,2.889389,0,0.221008,-0.221008,4.012723,66.87858,0.1991634,0.2309533,0,0,2.889389
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.2872667,0.2872667,0,0,0,0.2872667,0,0,5.551115E-17,0,0,0.302386,0.2872667,0,0,2.094787,2.668381,0,0.302386,-0.302386,3.69398,61.56621,0.1991634,0.3159934,0,0,2.668381
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.2156772,0.2156772,0,0,0,0.2156772,0,0,2.775558E-17,0,0,0.2270286,0.2156772,0,0,2.430771,2.365995,0,0.2270286,-0.2270286,3.454671,57.57773,0.1991634,0.2372449,0,0,2.365995
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.6836408,0.6836408,0,0,0,0.6836408,0,0,1.110223E-16,0,0,0.7196219,0.6836408,0,0,2.683025,2.138966,0,0.7196219,-0.7196219,2.696123,44.93529,0.1991634,0.7520049,0,0,2.138966
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.482605,1.419344,0,0,0,2.696123,44.93529,0.1991634,0,0,0,1.419344
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.2813928,0.2813928,0,0,0,0.2813928,0,0,0,0,0,0.2962029,0.2813928,0,0,3.482605,1.419344,0,0.2962029,-0.2962029,2.383898,39.73154,0.1991634,0.309532,0,0,1.419344
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1701696,0.1701696,0,0,0,0.1701696,0,0,2.775558E-17,0,0,0.1791259,0.1701696,0,0,3.811719,1.123141,0,0.1791259,-0.1791259,2.195082,36.58463,0.1991634,0.1871865,0,0,1.123141
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.1729964,0.1729964,0,0,0,0.1729964,78.56494,0,2.775558E-17,0,0.1359145,0.1821015,0.1729964,0,0,4.010748,0.9440156,0,0.04618696,-0.04618696,2.146397,35.77321,0.1991634,0.190296,0.1087316,0,1.07993
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,2.497255,2.497255,1.7,0,0.5202,2.497255,12.41186,0,0,0.1351516,0.3099557,0.8392157,0.7972549,0,0,4.062067,0.8978286,0,0.52926,-0.52926,1.588508,26.47508,0.1991634,2.74698,0.2479646,1.7,1.207784
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,2.030872,2.030872,1.7,0,0.5202,2.030872,38.8663,0,0,0.03384769,0.7893249,0.3482867,0.3308724,0,0,4.650134,0.3685686,0.4410382,0,0.4410382,2.006913,33.44849,0.1992847,2.23396,0.63146,1.7,1.157894
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.889786,0.889786,1.7,0,0.5202,0.889786,113.2132,0,0,0,1.007355,0,0,0.810214,0.7697033,4.209095,0.765503,1.777059,0,1.777059,3.692779,61.5462,0.199385,0.9787646,0.8058843,1.7,1.772858
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5606514,0,0,1.452632,1.38,2.432037,2.364856,1.940651,0,1.940651,5.533843,92.23053,0.1991551,0,0.4485211,1.7,2.925507
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.4872948,0.4872948,0,0,0,0.4872948,187.039,0,0,0,0.9114314,0.5129419,0.4872948,0,0,0.4913854,4.111442,0.3984895,0,0.3984895,5.911883,98.53119,0.1989129,0.5360243,0.7291451,0,5.022873
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,2.257605,2.257605,1.691605,0,0.5179082,2.257605,30.50513,6.938894E-17,0,0,0.6886852,0.5957893,0.5659999,0,0,0.09289592,4.470083,0.09289592,0,0.09289592,6.000012,100,0.1989383,2.483365,0.5509482,1.7,5.158768
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,0,0,0,0,0.3679163,0,0,0.3679163,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1989383,0,0.294333,0,4.921605
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,1.33936,1.33936,1.068614,0,0.3478317,1.33936,21.27847,0,0,0,0.2849953,0.2849953,0.2707455,0,0,0,4.553689,0,0,0,6.000012,100,0.1989383,1.473296,0.2279962,1.7,4.838684
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,0,0,0,0,0.2185183,0,0,0.2185183,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1989383,0,0.1748147,0,4.772207
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,1.424533,1.424533,1.360261,0,0.4274513,1.424533,4.74926,4.163336E-17,0,0,0.06765478,0.06765478,0.06427204,0,0,0,4.553689,0,0,0,6.000012,100,0.1989383,1.566986,0.05412383,1.7,4.621344
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,0,0,0,0,0.05448112,0,0,0.05448112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1989383,0,0.04358489,0,4.60817
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.942868,1.942868,1.7,0,0.5202,1.942868,0,0,0,0,0,0.2556501,0.2428676,0,0,0,4.553689,0,0.2556501,-0.2556501,5.730533,95.5087,0.1989383,2.137154,0,1.7,4.553689
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.5294012,0.5294012,0,0,0,0.5294012,0,0,0,0,0,0.5572645,0.5294012,0,0,0.2840557,4.298039,0,0.5572645,-0.5572645,5.143125,85.71857,0.1989383,0.5823414,0,0,4.298039
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.5274879,0.5274879,0,0,0,0.5274879,0,0,0,0,0,0.5552503,0.5274879,0,0,0.9032384,3.740774,0,0.5552503,-0.5552503,4.557839,75.96384,0.1989383,0.5802366,0,0,3.740774
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.520183,3.185524,0,0,0,4.557839,75.96384,0.1989383,0,0,0,3.185524
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.5295576,0.5295576,0,0,0,0.5295576,0,0,1.110223E-16,0,0,0.5574291,0.5295576,0,0,1.520183,3.185524,0,0.5574291,-0.5574291,3.970258,66.17083,0.1989383,0.5825134,0,0,3.185524
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1865228,0.1865228,0,0,0,0.1865228,0,0,0,0,0,0.1963398,0.1865228,0,0,2.139549,2.628095,0,0.1963398,-0.1963398,3.763297,62.7215,0.1989383,0.2051751,0,0,2.628095
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.8565199,0.8565199,0,0,0,0.8565199,0,0,1.110223E-16,0,0,0.9015999,0.8565199,0,0,2.357704,2.431755,0,0.9015999,-0.9015999,2.812927,46.88203,0.1989383,0.9421719,0,0,2.431755
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.2198415,0.2198415,0,0,0,0.2198415,0,0,2.775558E-17,0,0,0.2314121,0.2198415,0,0,3.359482,1.530155,0,0.2314121,-0.2314121,2.568998,42.81654,0.1989383,0.2418257,0,0,1.530155
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.4448111,0.4448111,0,0,0,0.4448111,0,0,5.551115E-17,0,0,0.4682222,0.4448111,0,0,3.616606,1.298743,0,0.4682222,-0.4682222,2.075448,34.59073,0.1989383,0.4892922,0,0,1.298743
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.3907763,0.3907763,0,0,0,0.3907763,0,0,5.551115E-17,0,0,0.4113435,0.3907763,0,0,4.136854,0.8305207,0,0.4113435,-0.4113435,1.641854,27.36418,0.1989383,0.4298539,0,0,0.8305207
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.2606205,0.2606205,0,0,0,0.2606205,0,0,0,0,0,0.2743374,0.2606205,0,0,4.593902,0.4191773,0,0.2743374,-0.2743374,1.352677,22.54457,0.1989383,0.2866826,0,0,0.4191773
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.8320536,0.8320536,1.7,0,0.5202,0.8320536,0,0,0,0,0,0,0,0.8679464,0.8245491,4.898721,0.1448399,0.8245491,0,0.8245491,2.134913,35.58181,0.1992403,0.9152589,0,1.7,0.1448399
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,1.153977,1.153977,1.7,0,0.5202,1.153977,27.45072,0,0,0,0.3167751,0,0,0.5460227,0.5187216,4.074172,0.8869341,0.8354967,0,0.8354967,2.927535,48.79215,0.1995148,1.269375,0.2534201,1.7,1.203709
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.673485,0.673485,1.7,0,0.5202,0.673485,118.2509,0,0,0,0.7964022,0,0,1.026515,0.9751893,3.238675,1.638881,1.771592,0,1.771592,4.608214,76.80341,0.1996153,0.7408335,0.6371218,1.7,2.435283
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,1.524172,1.524172,1.7,0,0.5202,1.524172,76.96393,0,0,0,1.173063,0,0,0.1758276,0.1670362,1.467084,3.233314,1.340099,0,1.340099,5.879544,97.9922,0.1999739,1.67659,0.9384503,1.7,4.406376
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,1.64028,1.64028,0.4801991,0,0.1871944,1.64028,82.18855,0,0,0,1.348122,1.221138,1.160081,0,0,0.1269847,4.439403,0.1269847,0,0.1269847,6.000012,100,0.1999479,1.804308,1.078498,1.7,5.787525
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.7209668,0.7209668,0,0,0,0.7209668,227.7608,0.8831673,0,0,1.64208,0.7589124,0.7209668,0,0,0,4.553689,0,0,0,6.000012,100,0.1999479,0.7930635,1.313664,0,6.195769
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,1.624376,1.624376,0.425,0,0.172125,1.624376,103.0728,0.4117882,0,0,1.674289,1.262501,1.199376,0,0,0,4.553689,0,0,0,6.000012,100,0.1999479,1.786813,1.339431,1.7,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,2.629054,2.629054,1.249054,0,0.3970918,2.629054,65.31362,0.264499,0,0,1.717131,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1999479,2.89196,1.373704,1.7,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,3.066402,3.066402,1.686402,0,0.5164878,3.066402,55.22941,0.2409242,0,0.2930425,1.693556,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1999479,3.373043,1.354845,1.7,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.4128487,0.4128487,0,0,0,0.4128487,367.6099,1.083095,0,0,1.517672,0.4345775,0.4128487,0,0,0,4.553689,0,0,0,6.000012,100,0.1999479,0.4541335,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,2.341679,2.341679,1.353905,0,0.425716,2.341679,44.40244,2.220446E-16,0,0,1.039763,1.039763,0.9877747,0,0,0,4.553689,0,0,0,6.000012,100,0.1999479,2.575847,0.8318103,1.7,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.9640811,0.9640811,0,0,0,0.9640811,52.85138,0,0,0,0.5095301,1.014822,0.9640811,0,0,0,4.553689,0,0.5052921,-0.5052921,5.467387,91.12294,0.1999479,1.060489,0.4076241,0,5.063219
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.9553849,0.9553849,0,0,0,0.9553849,13.81479,0,0,0,0.1319844,1.005668,0.9553849,0,0,0.5614357,4.048397,0,0.8736839,-0.8736839,4.546443,75.77391,0.1999479,1.050923,0.1055875,0,4.180381
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,2.037655,2.037655,1.7,0,0.5202,2.037655,0,0,0,0,0,0.3554262,0.3376549,0,0,1.532196,3.174713,0,0.3554262,-0.3554262,4.171792,69.52972,0.1999479,2.24142,0,1.7,3.174713
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,1.24639,1.24639,1.7,0,0.5202,1.24639,0,0,0,0,0,0,0,0.4536098,0.4309293,1.927114,2.819287,0.4309293,0,0.4309293,4.580607,76.3433,0.2001023,1.371029,0,1.7,2.819287
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,2.510643,2.510643,1.7,0,0.5202,2.510643,0,0,0,0,0,0.8533078,0.8106424,0,0,1.496184,3.207123,0,0.8533078,-0.8533078,3.681142,61.35224,0.2001023,2.761707,0,1.7,3.207123
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.3721441,0.3721441,1.7,0,0.5202,0.3721441,0,0,0,0,0,0,0,1.327856,1.261463,2.444304,2.353815,1.261463,0,1.261463,4.877871,81.29768,0.2005041,0.4093585,0,1.7,2.353815
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.182841,3.489132,0,0,0,4.877871,81.29768,0.2005041,0,0,0,3.489132
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1661231,0.1661231,0,0,0,0.1661231,0,0,2.775558E-17,0,0,0.1748664,0.1661231,0,0,1.182841,3.489132,0,0.1748664,-0.1748664,4.693545,78.22559,0.2005041,0.1827354,0,0,3.489132
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.7276986,0.7276986,0,0,0,0.7276986,0,0,0,0,0,0.7659985,0.7276986,0,0,1.377137,3.314266,0,0.7659985,-0.7659985,3.886112,64.7684,0.2005041,0.8004685,0,0,3.314266
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.5160061,0.5160061,0,0,0,0.5160061,0,0,0,0,0,0.5431644,0.5160061,0,0,2.228246,2.548267,0,0.5431644,-0.5431644,3.313566,55.22599,0.2005041,0.5676067,0,0,2.548267
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.3823763,0.3823763,0,0,0,0.3823763,0,0,5.551115E-17,0,0,0.4025013,0.3823763,0,0,2.831762,2.005103,0,0.4025013,-0.4025013,2.889293,48.15478,0.2005041,0.4206139,0,0,2.005103
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.2635776,0.2635776,0,0,0,0.2635776,0,0,5.551115E-17,0,0,0.2774501,0.2635776,0,0,3.278986,1.602601,0,0.2774501,-0.2774501,2.596834,43.28049,0.2005041,0.2899354,0,0,1.602601
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.2948429,0.2948429,0,0,0,0.2948429,0,0,5.551115E-17,0,0,0.3103609,0.2948429,0,0,3.587264,1.325151,0,0.3103609,-0.3103609,2.269686,37.82801,0.2005041,0.3243271,0,0,1.325151
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.06803395,0.06803395,0,0,0,0.06803395,0,0,1.387779E-17,0,0,0.07161468,0.06803395,0,0,3.93211,1.01479,0,0.07161468,-0.07161468,2.194197,36.56987,0.2005041,0.07483734,0,0,1.01479
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.1765373,0.1765373,0,0,0,0.1765373,151.8653,0,0,0,0.2680989,0.1858288,0.1765373,0,0,4.011682,0.9431757,0.08227015,0,0.08227015,2.272245,37.87068,0.2004547,0.1941911,0.2144791,0,1.211275
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.9271331,0.9271331,0,0,0,0.9271331,69.09902,0,1.110223E-16,0,0.6406399,0.9759296,0.9271331,0,0,3.929411,1.017219,0,0.3352897,-0.3352897,1.918819,31.98025,0.2004547,1.019846,0.5125119,0,1.657859
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,0,0,0,0,0,0,0,1.08705,0,0,0,0,4.301955,0.6819291,1.08705,0,1.08705,2.950085,49.16798,0.1998053,0,0.8696401,0,1.768979
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,2.033659,2.033659,1.7,0,0.5202,2.033659,80.57793,0,0,0,1.63868,0.35122,0.333659,0,0,3.214905,1.660274,1.28746,0,1.28746,4.171477,69.52448,0.1999839,2.237025,1.310944,1.7,3.298954
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0.425,0,0.172125,0,0,0.1446544,0,0,1.661117,0,0,0.2803456,0.2663283,1.927445,2.818988,1.927445,0,1.927445,6.000012,100,0.198846,0,1.328893,1.7,4.480105
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,1.413291,1.413291,0.425,0,0.172125,1.413291,107.7091,0.4819367,0,0,1.522243,1.040306,0.9882907,0,0,0,4.553689,0,0,0,6.000012,100,0.198846,1.55462,1.217794,1.7,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,2.800706,2.800706,1.420706,0,0.4439527,2.800706,66.5212,0.4104317,0,0.0007764953,1.863063,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.198846,3.080776,1.490451,1.7,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,1.947291,1.947291,0.5672908,0,0.2109704,1.947291,78.1018,0.06823763,0,0,1.520869,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.198846,2.14202,1.216695,1.7,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,1.583213,1.583213,0.5392348,0,0.2033111,1.583213,69.41103,0,0,0,1.098925,1.098925,1.043978,0,0,0,4.553689,0,0,0,6.000012,100,0.198846,1.741534,0.8791395,1.7,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,1.086536,1.086536,0,0,0,1.086536,70.71345,0,0,0,0.7683272,1.143722,1.086536,0,0,0,4.553689,0,0.375395,-0.375395,5.604311,93.40499,0.198846,1.19519,0.6146618,0,5.322016
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,2.342136,2.342136,1.7,0,0.5202,2.342136,21.23235,3.330669E-16,0,0,0.4972905,0.6759328,0.6421362,0,0,0.4171056,4.178294,0,0.1786423,-0.1786423,5.416005,90.26658,0.198846,2.57635,0.3978324,1.7,4.675584
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,2.987387,2.987387,1.7,0,0.5202,2.987387,2.479987,0,4.440892E-16,0.2061261,0.07408683,1.355145,1.287387,0,0,0.6155971,3.999652,0,1.281058,-1.281058,4.065652,67.76073,0.198846,3.286126,0.05926946,1.7,4.073739
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,1.343128,1.343128,1.7,0,0.5202,1.343128,0,-5.551115E-17,0,0,0,0,0,0.3568719,0.3390283,2.038995,2.718594,0.3390283,0,0.3390283,4.387282,73.12122,0.1989664,1.477441,0,1.7,2.718594
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.2426386,0.2426386,1.69527,0,0.5189087,0.2426386,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.699966,3.023719,1.38,0,1.38,5.696465,94.9409,0.1992917,0.2669024,0,1.7,3.023719
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.007961316,0.007961316,0,0,0,0.007961316,0,0,0,0,0,0.008380333,0.007961316,0,0,0.3199663,4.265719,0,0.008380333,-0.008380333,5.687632,94.79367,0.1992917,0.008757448,0,0,4.265719
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.1578316,0.1578316,0,0,0,0.1578316,0,0,2.775558E-17,0,0,0.1661385,0.1578316,0,0,0.3292778,4.257339,0,0.1661385,-0.1661385,5.512506,91.87492,0.1992917,0.1736147,0,0,4.257339
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.3274655,0.3274655,0,0,0,0.3274655,0,0,5.551115E-17,0,0,0.3447006,0.3274655,0,0,0.5138761,4.0912,0,0.3447006,-0.3447006,5.14916,85.81916,0.1992917,0.3602121,0,0,4.0912
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.2969255,0.2969255,0,0,0,0.2969255,0,0,5.551115E-17,0,0,0.3125532,0.2969255,0,0,0.8968767,3.7465,0,0.3125532,-0.3125532,4.8197,80.32817,0.1992917,0.3266181,0,0,3.7465
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.02555745,0.02555745,0,0,0,0.02555745,0,0,3.469447E-18,0,0,0.02690258,0.02555745,0,0,1.244158,3.433947,0,0.02690258,-0.02690258,4.791342,79.85555,0.1992917,0.0281132,0,0,3.433947
