Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.27405,3.407044,0,0,0,4.791342,79.85555,0.1992917,0,0,0,3.407044
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.5538715,0.5538715,0,0,0,0.5538715,0,0,1.110223E-16,0,0,0.5830226,0.5538715,0,0,1.27405,3.407044,0,0.5830226,-0.5830226,4.176783,69.6129,0.1992917,0.6092586,0,0,3.407044
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.921853,2.824022,0,0,0,4.176783,69.6129,0.1992917,0,0,0,2.824022
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.6652894,0.6652894,0,0,0,0.6652894,0,0,1.110223E-16,0,0,0.7003046,0.6652894,0,0,1.921853,2.824022,0,0.7003046,-0.7003046,3.438596,57.30983,0.1992917,0.7318184,0,0,2.824022
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.699969,2.123717,0,0,0,3.438596,57.30983,0.1992917,0,0,0,2.123717
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.8081997,0.8081997,0,0,0,0.8081997,32.62578,0,0,0,0.2636814,0.8507365,0.8081997,0,0,2.699969,2.123717,0,0.5870551,-0.5870551,2.819786,46.99634,0.1992917,0.8890197,0.2109451,0,2.387398
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,1.089595,1.089595,0,0,0,1.089595,57.70791,0,0,0,0.6287824,1.146942,1.089595,0,0,3.352252,1.536662,0,0.5181594,-0.5181594,2.273598,37.89323,0.1992917,1.198554,0.5030259,0,2.165444
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,2.428966,2.428966,1.7,0,0.5202,2.428966,50.5358,0,0,0,1.227497,0.7673322,0.7289656,0,0,3.927985,1.018502,0.4601651,0,0.4601651,2.710149,45.16906,0.1994117,2.671862,0.9819979,1.7,2.246
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,3.05147,3.05147,1.7,0,0.5202,3.05147,45.55928,0,0,0.2766171,1.390228,1.4226,1.35147,0,0,3.46782,1.432651,0,0.03237234,-0.03237234,2.676026,44.60034,0.1994117,3.356617,1.112182,1.7,2.822879
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,3.153527,3.079036,1.7,0,0.5202,3.079036,47.14517,0,0.07449108,0.3888794,1.451617,1.451617,1.379036,0,0,3.503789,1.400279,0,0,0,2.676026,44.60034,0.1994117,3.468879,1.161293,1.7,2.851895
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,2.733243,2.733243,1.7,0,0.5202,2.733243,63.29168,0,0,0,1.729915,1.087624,1.033243,0,0,3.503789,1.400279,0.6422912,0,0.6422912,3.285357,54.75584,0.1993446,3.006567,1.383932,1.7,3.130194
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,1.053715,0,0.3437643,0,0,0,0,0,1.860469,0,0,1.053715,1.001029,2.861498,1.978341,2.861498,0,2.861498,6.000012,100,0.1982422,0,1.488375,1.7,3.838809
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.6344195,0.6344195,0,0,0,0.6344195,238.5469,0.8455779,0,0,1.513388,0.66781,0.6344195,0,0,0,4.553689,0,0,0,6.000012,100,0.1982422,0.6978614,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,0,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1982422,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.5724317,0.5724317,0,0,0,0.5724317,174.1028,0.3940598,0,0,0.9966195,0.6025597,0.5724317,0,0,0,4.553689,0,0,0,6.000012,100,0.1982422,0.6296749,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.6273514,0.6273514,0,0,0,0.6273514,72.43762,0,0,0,0.4544385,0.6603699,0.6273514,0,0,0,4.553689,0,0.2059314,-0.2059314,5.782941,96.38216,0.1982422,0.6900865,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,1.474624,1.474624,1.61974,0,0.498289,1.474624,5.157842,0,0,0,0.07605877,0,0,0.1451162,0.1378604,0.2288127,4.347757,0.2139192,0,0.2139192,5.985883,99.76451,0.1983104,1.622086,0.06084701,1.7,4.423816
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.2150855,0.2150855,0,0,0,0.2150855,0,0,2.775558E-17,0,0,0.2264058,0.2150855,0,0,0.01489351,4.540285,0,0.2264058,-0.2264058,5.74723,95.78698,0.1983104,0.236594,0,0,4.540285
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,3.213222,3.08,1.7,0,0.5202,3.08,0,0,0.1332219,0.4545441,0,1.452632,1.38,0,0,0.2664554,4.313879,0,1.452632,-1.452632,4.216022,70.26689,0.1983104,3.534544,0,1.7,4.313879
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.1208688,0.1208688,1.5735,0,0.4856656,0.1208688,0,0,0,0,0,0,0,1.452632,1.38,1.880491,2.861248,1.38,0,1.38,5.525205,92.08656,0.1985264,0.1329557,0,1.7,2.861248
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.39317,0.39317,0,0,0,0.39317,0,0,5.551115E-17,0,0,0.4138632,0.39317,0,0,0.5004905,4.103248,0,0.4138632,-0.4138632,5.088955,84.81574,0.1985264,0.432487,0,0,4.103248
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.2820662,0.2820662,0,0,0,0.2820662,0,0,0,0,0,0.2969117,0.2820662,0,0,0.9603385,3.689384,0,0.2969117,-0.2969117,4.775982,79.59955,0.1985264,0.3102728,0,0,3.689384
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.3782637,0.3782637,0,0,0,0.3782637,0,0,0,0,0,0.3981723,0.3782637,0,0,1.29024,3.392473,0,0.3981723,-0.3981723,4.356272,72.60439,0.1985264,0.4160901,0,0,3.392473
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.732654,2.9943,0,0,0,4.356272,72.60439,0.1985264,0,0,0,2.9943
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.03041497,0.03041497,0,0,0,0.03041497,0,0,0,0,0,0.03201576,0.03041497,0,0,1.732654,2.9943,0,0.03201576,-0.03201576,4.322525,72.04193,0.1985264,0.03345647,0,0,2.9943
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.768227,2.962285,0,0,0,4.322525,72.04193,0.1985264,0,0,0,2.962285
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.3855104,0.3855104,0,0,0,0.3855104,0,0,0,0,0,0.4058004,0.3855104,0,0,1.768227,2.962285,0,0.4058004,-0.4058004,3.894773,64.91276,0.1985264,0.4240614,0,0,2.962285
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.3555557,0.3555557,0,0,0,0.3555557,0,0,5.551115E-17,0,0,0.3742692,0.3555557,0,0,2.219116,2.556484,0,0.3742692,-0.3742692,3.500259,58.33753,0.1985264,0.3911113,0,0,2.556484
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.2374506,0.2374506,0,0,0,0.2374506,0,0,2.775558E-17,0,0,0.249948,0.2374506,0,0,2.634971,2.182215,0,0.249948,-0.249948,3.23679,53.9464,0.1985264,0.2611957,0,0,2.182215
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.1568479,0.1568479,0,0,0,0.1568479,192.5717,0,0,0,0.3020447,0.1651031,0.1568479,0,0,2.912691,1.932267,0.1369416,0,0.1369416,3.366705,56.11163,0.1984478,0.1725327,0.2416358,0,2.234312
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,2.317409,2.317409,1.7,0,0.5202,2.317409,35.15961,0,0,0,0.8147919,0.6499036,0.6174085,0,0,2.77575,2.055514,0.1648883,0,0.1648883,3.523131,58.71874,0.1984905,2.549149,0.6518335,1.7,2.870306
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.3022049,0.3022049,1.7,0,0.5202,0.3022049,421.9919,0,0,0,1.27528,0,0,1.397795,1.327905,2.610861,2.203914,2.603186,0,2.603186,5.99273,99.87864,0.1981181,0.3324254,1.020224,1.7,3.479194
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,2.258664,2.258664,0.8786637,0,0.2959752,2.258664,69.59367,0.1115799,0,0,1.571887,1.452632,1.38,0,0,0.007675632,4.546781,0.007675632,0,0.007675632,6.000012,100,0.1981137,2.48453,1.25751,1.7,6.118668
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,1.115434,1.115434,0,0,0,1.115434,156.6254,0.5729125,0,0,1.747054,1.174141,1.115434,0,0,0,4.553689,0,0,0,6.000012,100,0.1981137,1.226978,1.397643,0,6.300743
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,2.701904,2.701904,1.321904,0,0.4169797,2.701904,63.92795,0.27464,0,0,1.727272,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1981137,2.972094,1.381817,1.7,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,1.748335,1.748335,0.425,0,0.172125,1.748335,113.7626,0.5959678,0,0,1.988953,1.392985,1.323336,0,0,0,4.553689,0,0,0,6.000012,100,0.1981137,1.923169,1.591162,1.7,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,2.082848,2.082848,0.7028477,0,0.2479774,2.082848,70.94067,0.02495471,0,0,1.477586,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1981137,2.291132,1.182069,1.7,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,4.113212,3.08,1.7,0,0.5202,3.08,41.8555,0,1.033212,1.444533,1.289149,1.452632,1.38,0,0,0,4.553689,0,0.1634822,-0.1634822,5.827687,97.12791,0.1981137,4.524533,1.031319,1.7,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.9612855,0.9612855,0,0,0,0.9612855,77.7598,0,1.110223E-16,0,0.7474937,1.011879,0.9612855,0,0,0.1816469,4.390207,0,0.2643858,-0.2643858,5.549,92.48314,0.1981137,1.057414,0.5979949,0,5.137701
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,1.821704,1.821704,1.7,0,0.5202,1.821704,22.52156,0,0,0,0.4102762,0.1281095,0.121704,0,0,0.4754089,4.125821,0.2821667,0,0.2821667,5.816686,96.94458,0.1981865,2.003875,0.328221,1.7,4.536097
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,0,0,0,0,0,0,0,0.06488155,0,0,0,0,0.1932422,4.379771,0.06488155,0,0.06488155,5.878238,97.97044,0.1981497,0,0.05190524,0,4.444653
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.617437,1.617437,1.7,0,0.5202,1.617437,0,0,0,0,0,0,0,0.08256301,0.07843485,0.1283606,4.438164,0.07843485,0,0.07843485,5.952648,99.2106,0.1981769,1.779181,0,1.7,4.438164
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0499258,4.508756,0,0,0,5.952648,99.2106,0.1981769,0,0,0,4.508756
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,1.049203,1.049203,0,0,0,1.049203,0,0,0,0,0,1.104424,1.049203,0,0,0.0499258,4.508756,0,1.104424,-1.104424,4.788483,79.80789,0.1981769,1.154123,0,0,4.508756
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.6226438,0.6226438,0,0,0,0.6226438,0,0,1.110223E-16,0,0,0.6554145,0.6226438,0,0,1.277063,3.404332,0,0.6554145,-0.6554145,4.097616,68.29346,0.1981769,0.6849082,0,0,3.404332
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.07679328,0.07679328,0,0,0,0.07679328,0,0,1.387779E-17,0,0,0.08083502,0.07679328,0,0,2.005302,2.748917,0,0.08083502,-0.08083502,4.012408,66.87334,0.1981769,0.0844726,0,0,2.748917
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.6175532,0.6175532,0,0,0,0.6175532,0,0,0,0,0,0.6500559,0.6175532,0,0,2.095119,2.668082,0,0.6500559,-0.6500559,3.327189,55.45304,0.1981769,0.6793085,0,0,2.668082
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.2322733,0.2322733,0,0,0,0.2322733,0,0,0,0,0,0.2444982,0.2322733,0,0,2.817403,2.018026,0,0.2444982,-0.2444982,3.069465,51.15765,0.1981769,0.2555007,0,0,2.018026
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.481512,0.481512,0,0,0,0.481512,0,0,0,0,0,0.5068547,0.481512,0,0,3.089067,1.773528,0,0.5068547,-0.5068547,2.535193,42.25314,0.1981769,0.5296632,0,0,1.773528
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.2234268,0.2234268,0,0,0,0.2234268,0,0,0,0,0,0.2351861,0.2234268,0,0,3.65224,1.266673,0,0.2351861,-0.2351861,2.287286,38.12135,0.1981769,0.2457695,0,0,1.266673
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.6116845,0.6116845,0,0,0,0.6116845,0,0,1.110223E-16,0,0,0.6438784,0.6116845,0,0,3.913557,1.031487,0,0.6438784,-0.6438784,1.608578,26.80958,0.1981769,0.6728529,0,0,1.031487
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.2754045,0.2754045,0,0,0,0.2754045,0,0,5.551115E-17,0,0,0.2898994,0.2754045,0,0,4.628978,0.3876089,0,0.2898994,-0.2898994,1.302997,21.71658,0.1981769,0.3029449,0,0,0.3876089
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.3362763,0.3362763,1.7,0,0.5202,0.3362763,0,0,0,0,0,0,0,1.363724,1.295537,4.951088,0.09770951,1.295537,0,1.295537,2.532052,42.20078,0.1985476,0.369904,0,1.7,0.09770951
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,1.837004,1.837004,1.7,0,0.5202,1.837004,19.75232,0,0,0,0.3628508,0.1442145,0.1370037,0,0,3.655551,1.263693,0.2186363,0,0.2186363,2.739469,45.65772,0.1986035,2.020704,0.2902807,1.7,1.626544
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.937777,0,0,1.452632,1.38,3.436914,1.460466,2.317777,0,2.317777,4.938305,82.30492,0.1981827,0,0.7502216,1.7,2.398243
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.985924,1.985924,1.7,0,0.5202,1.985924,70.76121,0,0,0,1.405263,0.3009722,0.2859236,0,0,1.119137,3.546465,1.104291,0,1.104291,5.985928,99.76527,0.1984632,2.184516,1.124211,1.7,4.951729
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.8492777,0.8492777,0,0,0,0.8492777,191.3517,0.7162848,0,0,1.625107,0.8939765,0.8492777,0,0,0.01484612,4.540328,0.01484612,0,0.01484612,6.000012,100,0.1984549,0.9342055,1.300086,0,6.165435
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,2.597525,2.597525,1.217525,0,0.3884844,2.597525,71.47068,0.4038375,0,0,1.856469,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1984549,2.857278,1.485175,1.7,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,2.379658,2.379658,0.999658,0,0.3290066,2.379658,81.73352,0.4923467,0,0,1.944978,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1984549,2.617624,1.555983,1.7,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,1.68625,1.68625,0.425,0,0.172125,1.68625,103.5864,0.4190944,0,0,1.746727,1.327632,1.26125,0,0,0,4.553689,0,0,0,6.000012,100,0.1984549,1.854876,1.397381,1.7,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.3229899,0.3229899,0,0,0,0.3229899,538.9464,1.400753,0,0,1.740742,0.3399894,0.3229899,0,0,0,4.553689,0,0,0,6.000012,100,0.1984549,0.3552889,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,1.277241,1.277241,0.425,0,0.172125,1.277241,124.3644,0.6913371,0,0,1.588433,0.8970962,0.8522413,0,0,0,4.553689,0,0,0,6.000012,100,0.1984549,1.404966,1.270747,1.7,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,2.52749,2.52749,1.562776,0,0.4827378,2.52749,40.17776,0,0,0,1.015489,1.015489,0.9647143,0,0,0,4.553689,0,0,0,6.000012,100,0.1984549,2.780239,0.812391,1.7,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.888518,1.888518,1.328638,0,0.4188181,1.888518,31.20687,0,0,0,0.5893474,0.5893474,0.5598801,0,0,0,4.553689,0,0,0,6.000012,100,0.1984549,2.07737,0.471478,1.7,5.143036
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,2.118033,2.118033,1.7,0,0.5202,2.118033,5.420331,0,0,0,0.1148044,0.4400343,0.4180326,0,0,0,4.553689,0,0.3252299,-0.3252299,5.657189,94.2863,0.1984549,2.329836,0.09184352,1.7,4.668493
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3613666,4.228459,0,0,0,5.657189,94.2863,0.1984549,0,0,0,4.228459
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.6078277,0.6078277,0,0,0,0.6078277,0,0,1.110223E-16,0,0,0.6398187,0.6078277,0,0,0.3613666,4.228459,0,0.6398187,-0.6398187,4.982761,83.04586,0.1984549,0.6686105,0,0,4.228459
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.072276,3.58864,0,0,0,4.982761,83.04586,0.1984549,0,0,0,3.58864
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.072276,3.58864,0,0,0,4.982761,83.04586,0.1984549,0,0,0,3.58864
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.2592287,0.2592287,0,0,0,0.2592287,0,0,0,0,0,0.2728724,0.2592287,0,0,1.072276,3.58864,0,0.2728724,-0.2728724,4.695129,78.25199,0.1984549,0.2851516,0,0,3.58864
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.2856379,0.2856379,0,0,0,0.2856379,0,0,5.551115E-17,0,0,0.3006715,0.2856379,0,0,1.375468,3.315768,0,0.3006715,-0.3006715,4.378193,72.96974,0.1984549,0.3142017,0,0,3.315768
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1549315,0.1549315,0,0,0,0.1549315,0,0,2.775558E-17,0,0,0.1630858,0.1549315,0,0,1.709547,3.015096,0,0.1630858,-0.1630858,4.206285,70.10462,0.1984549,0.1704247,0,0,3.015096
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.3561499,0.3561499,0,0,0,0.3561499,0,0,5.551115E-17,0,0,0.3748947,0.3561499,0,0,1.890754,2.852011,0,0.3748947,-0.3748947,3.811112,63.51841,0.1984549,0.3917649,0,0,2.852011
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.307303,2.477116,0,0,0,3.811112,63.51841,0.1984549,0,0,0,2.477116
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.3948267,0.3948267,0,0,0,0.3948267,0,0,5.551115E-17,0,0,0.4156071,0.3948267,0,0,2.307303,2.477116,0,0.4156071,-0.4156071,3.373024,56.21695,0.1984549,0.4343094,0,0,2.477116
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1722501,0.1722501,0,0,0,0.1722501,0,0,0,0,0,0.1813159,0.1722501,0,0,2.769089,2.061509,0,0.1813159,-0.1813159,3.1819,53.03156,0.1984549,0.1894751,0,0,2.061509
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.09667898,0.09667898,0,0,0,0.09667898,0,0,1.387779E-17,0,0,0.1017673,0.09667898,0,0,2.970551,1.880193,0,0.1017673,-0.1017673,3.074628,51.24369,0.1984549,0.1063469,0,0,1.880193
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,1.413754,1.413754,1.7,0,0.5202,1.413754,18.48508,0,0,0,0.2613336,0,0,0.286246,0.2719337,3.083626,1.778426,0.5332673,0,0.5332673,3.580529,59.67537,0.1986136,1.555129,0.2090669,1.7,2.039759
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.7337372,0.7337372,1.7,0,0.5202,0.7337372,112.2909,0,0,0,0.8239202,0,0,0.9662628,0.9179496,2.550359,2.258366,1.74187,0,1.74187,5.233012,87.2167,0.198728,0.807111,0.6591362,1.7,3.082286
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,1.806055,1.806055,1.515225,0,0.4697564,1.806055,61.71604,0,0,0,1.114625,0.3061366,0.2908298,0,0,0.8084887,3.826049,0.8084887,0,0.8084887,6.000012,100,0.1989303,1.98666,0.8917003,1.7,4.940674
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.674051,0.674051,0,0,0,0.674051,205.5977,0.6763064,0,0,1.385834,0.7095274,0.674051,0,0,0,4.553689,0,0,0,6.000012,100,0.1989303,0.7414562,1.108667,0,5.939523
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,1.698605,0,0,1.698605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1989303,0,1.358884,0,6.252294
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,2.069484,2.069484,0.6894839,0,0.2443291,2.069484,96.3189,0.5406725,0,0,1.993304,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1989303,2.276432,1.594643,1.7,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,2.015228,2.015228,0.6352276,0,0.2295171,2.015228,92.88769,0.4192668,0,0,1.871898,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1989303,2.21675,1.497519,1.7,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.417648,0.417648,0,0,0,0.417648,263.8819,0.662468,0,0,1.102098,0.4396295,0.417648,0,0,0,4.553689,0,0,0,6.000012,100,0.1989303,0.4594128,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.3449993,0.3449993,0,0,0,0.3449993,128.7342,0.08097506,0,0,0.4441322,0.3631572,0.3449993,0,0,0,4.553689,0,0,0,6.000012,100,0.1989303,0.3794993,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,1.572152,1.572152,1.161574,0,0.3732096,1.572152,27.49021,1.110223E-16,0,0,0.4321879,0.4321879,0.4105785,0,0,0,4.553689,0,0,0,6.000012,100,0.1989303,1.729367,0.3457503,1.7,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,2.769256,2.769256,1.7,0,0.5202,2.769256,9.191491,0,0,0,0.2545359,1.125532,1.069256,0,0,0,4.553689,0,0.8709964,-0.8709964,5.081901,84.69818,0.1989303,3.046181,0.2036287,1.7,4.808225
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.05354096,0.05354096,0,0,0,0.05354096,88.32625,0,0,0,0.04729072,0.05635891,0.05354096,0,0,0.9677737,3.682693,0,0.009068186,-0.009068186,5.072342,84.53887,0.1989303,0.05889506,0.03783258,0,3.729983
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9778495,3.673625,0,0,0,5.072342,84.53887,0.1989303,0,0,0,3.673625
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.05808615,0.05808615,0,0,0,0.05808615,0,0,0,0,0,0.06114332,0.05808615,0,0,0.9778495,3.673625,0,0.06114332,-0.06114332,5.007892,83.4647,0.1989303,0.06389476,0,0,3.673625
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,2.223939,2.223939,1.7,0,0.5202,2.223939,0,0,0,0,0,0.551515,0.5239393,0,0,1.045786,3.612481,0,0.551515,-0.551515,4.426544,73.77558,0.1989303,2.446333,0,1.7,3.612481
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.658581,3.060966,1.38,0,1.38,5.735727,95.59526,0.1990339,0,0,1.7,3.060966
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.1060856,0.1060856,0,0,0,0.1060856,0,0,1.387779E-17,0,0,0.1116691,0.1060856,0,0,0.278581,4.302966,0,0.1116691,-0.1116691,5.618017,93.63344,0.1990339,0.1166942,0,0,4.302966
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.1213344,0.1213344,0,0,0,0.1213344,0,0,0,0,0,0.1277204,0.1213344,0,0,0.4026577,4.191297,0,0.1277204,-0.1277204,5.483388,91.38962,0.1990339,0.1334678,0,0,4.191297
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.1885385,0.1885385,0,0,0,0.1885385,0,0,2.775558E-17,0,0,0.1984616,0.1885385,0,0,0.5445693,4.063577,0,0.1984616,-0.1984616,5.274191,87.90302,0.1990339,0.2073924,0,0,4.063577
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.2684145,0.2684145,0,0,0,0.2684145,0,0,5.551115E-17,0,0,0.2825415,0.2684145,0,0,0.7650822,3.865115,0,0.2825415,-0.2825415,4.976367,82.93927,0.1990339,0.2952559,0,0,3.865115
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.079017,3.582573,0,0,0,4.976367,82.93927,0.1990339,0,0,0,3.582573
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.1230375,0.1230375,0,0,0,0.1230375,0,0,1.387779E-17,0,0,0.1295132,0.1230375,0,0,1.079017,3.582573,0,0.1295132,-0.1295132,4.839848,80.66396,0.1990339,0.1353413,0,0,3.582573
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1405971,0.1405971,0,0,0,0.1405971,0,0,0,0,0,0.1479969,0.1405971,0,0,1.222921,3.45306,0,0.1479969,-0.1479969,4.683845,78.06393,0.1990339,0.1546568,0,0,3.45306
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.02828359,0.02828359,0,0,0,0.02828359,0,0,3.469447E-18,0,0,0.0297722,0.02828359,0,0,1.387362,3.305063,0,0.0297722,-0.0297722,4.652462,77.54089,0.1990339,0.03111195,0,0,3.305063
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,1.038385,1.038385,0,0,0,1.038385,10.09384,0,2.220446E-16,0,0.104813,1.093037,1.038385,0,0,1.420442,3.275291,0,0.9882239,-0.9882239,3.610783,60.1796,0.1990339,1.142223,0.08385037,0,3.380104
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,1.788923,1.788923,1.7,0,0.5202,1.788923,16.25043,0,0,0,0.2907076,0.09360345,0.08892328,0,0,2.518469,2.287067,0.1971042,0,0.1971042,3.797772,63.29608,0.1990829,1.967816,0.2325661,1.7,2.577775
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.7035413,0.7035413,1.7,0,0.5202,0.7035413,93.98732,0,0,0,0.6612396,0,0,0.9964587,0.9466358,2.321364,2.464461,1.607875,0,1.607875,5.323137,88.71877,0.1992677,0.7738954,0.5289917,1.7,3.125701
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,1.815791,1.815791,1.489036,0,0.4626069,1.815791,58.23584,0,0,0,1.057441,0.3439519,0.3267542,0,0,0.7134889,3.911549,0.7134889,0,0.7134889,6.000012,100,0.1994433,1.99737,0.8459526,1.7,4.96899
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.9071075,0.9071075,0,0,0,0.9071075,101.9855,0,0,0,0.9251181,0.95485,0.9071075,0,0,0,4.553689,0,0.02973182,-0.02973182,5.968672,99.47767,0.1994433,0.9978182,0.7400945,0,5.478807
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.8755023,0.8755023,0,0,0,0.8755023,141.5319,0.2844983,0,0,1.239115,0.9215814,0.8755023,0,0,0.03303536,4.523957,0.03303536,0,0.03303536,6.000012,100,0.199425,0.9630526,0.9912921,0,5.763072
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,1.120164,1.120164,0,0,0,1.120164,109.1967,0.04406178,0,0,1.223182,1.17912,1.120164,0,0,0,4.553689,0,0,0,6.000012,100,0.199425,1.23218,0.9785454,0,5.776871
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.06109173,0.06109173,0,0,0,0.06109173,1646.217,0.9413956,0,0,1.005703,0.06430709,0.06109173,0,0,0,4.553689,0,0,0,6.000012,100,0.199425,0.06720091,0.8045621,0,5.559391
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,1.41534,1.41534,0.425,0,0.172125,1.41534,82.13036,0.1199607,0,0,1.162423,1.042463,0.9903397,0,0,0,4.553689,0,0,0,6.000012,100,0.199425,1.556874,0.9299388,1.7,5.716113
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,0,0,0,0,0.3803134,0,0,0.3803134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.199425,0,0.3042507,0,4.934002
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,2.12846,2.12846,1.7,0,0.5202,2.12846,6.459467,0,0,0,0.1374872,0.4510105,0.4284599,0,0,0,4.553689,0,0.3135233,-0.3135233,5.669529,94.49197,0.199425,2.341306,0.1099897,1.7,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,1.797454,1.797454,1.7,0,0.5202,1.797454,3.015023,0,0,0,0.05419363,0.1025827,0.09745356,0,0,0.3483592,4.240166,0,0.04838907,-0.04838907,5.618523,93.64186,0.199425,1.977199,0.0433549,1.7,4.294359
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1715534,0.1715534,0,0,0,0.1715534,0,0,2.775558E-17,0,0,0.1805825,0.1715534,0,0,0.4021249,4.191777,0,0.1805825,-0.1805825,5.428172,90.46935,0.199425,0.1887087,0,0,4.191777
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,1.044223,1.044223,0,0,0,1.044223,0,0,0,0,0,1.099182,1.044223,0,0,0.6027721,4.011194,0,1.099182,-1.099182,4.269533,71.15874,0.199425,1.148645,0,0,4.011194
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,3.361969,3.08,1.7,0,0.5202,3.08,0,0,0.2819692,0.6181661,0,1.452632,1.38,0,0,1.824085,2.912012,0,1.452632,-1.452632,2.738325,45.63865,0.199425,3.698166,0,1.7,2.912012
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.492983,0.492983,1.7,0,0.5202,0.492983,0,-2.220446E-16,0,0,0,0,0,1.207017,1.146666,3.43812,1.459381,1.146666,0,1.146666,3.826148,63.769,0.1998042,0.5422813,0,1.7,1.459381
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.4696698,0.4696698,1.7,0,0.5202,0.4696698,0,0,0,0,0,0,0,1.23033,1.168814,2.291454,2.49138,1.168814,0,1.168814,4.934982,82.24953,0.2001883,0.5166368,0,1.7,2.49138
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.5129101,0.5129101,0,0,0,0.5129101,0,0,0,0,0,0.5399054,0.5129101,0,0,1.12264,3.543313,0,0.5399054,-0.5399054,4.365871,72.76438,0.2001883,0.5642011,0,0,3.543313
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.4253791,0.4253791,0,0,0,0.4253791,0,0,5.551115E-17,0,0,0.4477675,0.4253791,0,0,1.722535,3.003407,0,0.4477675,-0.4477675,3.893883,64.89792,0.2001883,0.467917,0,0,3.003407
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.260074,0.260074,0,0,0,0.260074,0,0,0,0,0,0.273762,0.260074,0,0,2.220055,2.55564,0,0.273762,-0.273762,3.605313,60.08842,0.2001883,0.2860813,0,0,2.55564
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.5915134,0.5915134,0,0,0,0.5915134,0,0,1.110223E-16,0,0,0.6226457,0.5915134,0,0,2.524235,2.281878,0,0.6226457,-0.6226457,2.948986,49.14967,0.2001883,0.6506647,0,0,2.281878
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.4650906,0.4650906,0,0,0,0.4650906,0,0,5.551115E-17,0,0,0.489569,0.4650906,0,0,3.216063,1.659232,0,0.489569,-0.489569,2.432935,40.54884,0.2001883,0.5115996,0,0,1.659232
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1676054,0.1676054,0,0,0,0.1676054,0,0,2.775558E-17,0,0,0.1764267,0.1676054,0,0,3.760029,1.169663,0,0.1764267,-0.1764267,2.246965,37.44934,0.2001883,0.1843659,0,0,1.169663
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.5856288,0.5856288,0,0,0,0.5856288,0,0,1.110223E-16,0,0,0.6164514,0.5856288,0,0,3.956059,0.9932362,0,0.6164514,-0.6164514,1.597168,26.61942,0.2001883,0.6441917,0,0,0.9932362
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,2.502754,2.393121,1.7,0,0.5202,2.393121,14.74295,0,0.1096321,0.6280482,0.3528168,0.7296016,0.6931215,0,0,4.641005,0.3767848,0,0.3767848,-0.3767848,1.200002,20,0.2001883,2.753029,0.2822534,1.7,0.7296016
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,1.621023,1.621023,1.7,0,0.5202,1.621023,55.89248,0,0,0,0.9060297,0,0,0.07897732,0.07502845,5.059654,0,0.9810582,0,0.9810582,2.130716,35.51186,0.2004314,1.783125,0.7248238,1.7,0.9060297
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,3.329388,3.08,1.7,0,0.5202,3.08,39.98164,0,0.2493883,0.8895498,1.231435,1.452632,1.38,0,0,4.078596,0.8829523,0,0.2211969,-0.2211969,1.897554,31.62584,0.2004314,3.662327,0.9851478,1.7,2.114387
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,1.217064,1.217064,1.7,0,0.5202,1.217064,131.4328,0,0,0,1.59962,0,0,0.4829365,0.4587897,4.32437,0.6617554,2.05841,0,2.05841,3.850333,64.17209,0.200361,1.33877,1.279696,1.7,2.261376
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,3.01206,3.01206,1.7,0,0.5202,3.01206,53.73914,0,0,0.2332665,1.618656,1.381116,1.31206,0,0,2.26596,2.514324,0.2375392,0,0.2375392,4.075683,67.92791,0.2002875,3.313267,1.294924,1.7,4.13298
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,2.195469,2.195469,1.7,0,0.5202,2.195469,91.12899,0,0,0,2.000709,0.5215462,0.4954689,0,0,2.028421,2.72811,1.479162,0,1.479162,5.478939,91.31547,0.2002116,2.415016,1.600567,1.7,4.728818
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.6993149,0.6993149,0,0,0,0.6993149,273.9817,0.6306148,0,0,1.915995,0.7361209,0.6993149,0,0,0.5492589,4.059356,0.5492589,0,0.5492589,6.000012,100,0.1999135,0.7692464,1.532796,0,5.97535
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,1.414247,1.414247,0.425,0,0.172125,1.414247,122.6179,0.6928077,0,0,1.73412,1.041313,0.989247,0,0,0,4.553689,0,0,0,6.000012,100,0.1999135,1.555672,1.387296,1.7,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,0,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999135,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,0,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999135,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.02187598,0.02187598,0,0,0,0.02187598,2281.607,0.4760965,0,0,0.4991238,0.02302734,0.02187598,0,0,0,4.553689,0,0,0,6.000012,100,0.1999135,0.02406357,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,0,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999135,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,1.042662,1.042662,0,0,0,1.042662,0,0,2.220446E-16,0,0,1.097539,1.042662,0,0,0,4.553689,0,1.097539,-1.097539,4.843104,80.71825,0.1999135,1.146928,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,2.915596,2.915596,1.7,0,0.5202,2.915596,0,0,4.440892E-16,0.1271555,0,1.279575,1.215596,0,0,1.219488,3.45615,0,1.279575,-1.279575,3.494314,58.23845,0.1999135,3.207155,0,1.7,3.45615
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,1.283431,1.283431,1.7,0,0.5202,1.283431,0,0,0,0,0,0,0,0.4165691,0.3957406,2.641237,2.176575,0.3957406,0,0.3957406,3.869747,64.49565,0.2000415,1.411774,0,1.7,2.176575
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.1058683,0.1058683,1.5585,0,0.4815705,0.1058683,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.245497,2.532742,1.38,0,1.38,5.17893,86.31532,0.2002243,0.1164552,0,1.7,2.532742
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.06882598,0.06882598,0,0,0,0.06882598,0,0,1.387779E-17,0,0,0.0724484,0.06882598,0,0,0.8654967,3.774742,0,0.0724484,-0.0724484,5.102562,85.04253,0.2002243,0.07570858,0,0,3.774742
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.2654185,0.2654185,0,0,0,0.2654185,0,0,0,0,0,0.2793879,0.2654185,0,0,0.9459949,3.702294,0,0.2793879,-0.2793879,4.808062,80.1342,0.2002243,0.2919604,0,0,3.702294
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.628649,0.628649,0,0,0,0.628649,0,0,1.110223E-16,0,0,0.6617358,0.628649,0,0,1.256426,3.422906,0,0.6617358,-0.6617358,4.110531,68.50871,0.2002243,0.6915139,0,0,3.422906
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.270942,0.270942,0,0,0,0.270942,0,0,0,0,0,0.2852021,0.270942,0,0,1.991688,2.76117,0,0.2852021,-0.2852021,3.809901,63.49823,0.2002243,0.2980362,0,0,2.76117
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.1839394,0.1839394,0,0,0,0.1839394,0,0,2.775558E-17,0,0,0.1936204,0.1839394,0,0,2.308579,2.475968,0,0.1936204,-0.1936204,3.605808,60.09668,0.2002243,0.2023333,0,0,2.475968
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.3298475,0.3298475,0,0,0,0.3298475,0,0,5.551115E-17,0,0,0.3472079,0.3298475,0,0,2.523713,2.282347,0,0.3472079,-0.3472079,3.239819,53.99687,0.2002243,0.3628322,0,0,2.282347
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.5448401,0.5448401,0,0,0,0.5448401,0,0,0,0,0,0.5735159,0.5448401,0,0,2.909499,1.93514,0,0.5735159,-0.5735159,2.63528,43.92124,0.2002243,0.5993241,0,0,1.93514
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.546739,1.361624,0,0,0,2.63528,43.92124,0.2002243,0,0,0,1.361624
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.6583015,0.6583015,0,0,0,0.6583015,41.00443,0,0,0,0.2699328,0.692949,0.6583015,0,0,3.546739,1.361624,0,0.4230162,-0.4230162,2.189382,36.48962,0.2002243,0.7241317,0.2159463,0,1.631556
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,2.512667,2.512667,1.7,0,0.5202,2.512667,31.39663,0,0,0.02236692,0.7888926,0.8554388,0.8126669,0,0,4.016757,0.9386075,0,0.06654619,-0.06654619,2.119236,35.32052,0.2002243,2.763934,0.6311141,1.7,1.7275
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,1.453691,1.453691,1.7,0,0.5202,1.453691,93.12267,0,0,0,1.353716,0,0,0.2463091,0.2339937,4.090697,0.8720613,1.587709,0,1.587709,3.625469,60.42436,0.2004092,1.59906,1.082973,1.7,2.225777
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,2.990981,2.990981,1.7,0,0.5202,2.990981,55.58477,0,0,0.2100792,1.66253,1.358927,1.290981,0,0,2.502988,2.301,0.3036025,0,0.3036025,3.913492,65.22473,0.2003184,3.290079,1.330024,1.7,3.96353
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,2.936142,2.936142,1.7,0,0.5202,2.936142,54.79996,0,0,0.1497563,1.609005,1.301202,1.236142,0,0,2.199386,2.574242,0.3078024,0,0.3078024,4.205499,70.09151,0.2002701,3.229756,1.287204,1.7,4.183247
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,1.300078,1.300078,1.337363,0,0.4212001,1.300078,142.4788,0,0,0,1.852336,0,0,0.03728444,0.03542022,1.891583,2.851264,1.887756,0,1.887756,5.996382,99.9395,0.1999998,1.430086,1.481869,1.7,4.7036
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.5380959,0.5380959,0,0,0,0.5380959,306.3235,1.078071,0,0,1.648314,0.5664167,0.5380959,0,0,0.003826561,4.550245,0.003826561,0,0.003826561,6.000012,100,0.1999977,0.5919055,1.318651,0,6.198559
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,2.164053,2.164053,1.159856,0,0.3727407,2.164053,48.84582,0,0,0,1.057049,1.057049,1.004197,0,0,0,4.553689,0,0,0,6.000012,100,0.1999977,2.380459,0.8456395,1.7,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.1792388,0.1792388,0,0,0,0.1792388,468.7755,0.6515551,0,0,0.8402275,0.1886724,0.1792388,0,0,0,4.553689,0,0,0,6.000012,100,0.1999977,0.1971627,0.672182,0,5.393917
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,1.469809,1.469809,0.9065654,0,0.3035924,1.469809,40.33776,1.110223E-16,0,0,0.5928882,0.5928882,0.5632438,0,0,0,4.553689,0,0,0,6.000012,100,0.1999977,1.61679,0.4743106,1.7,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.2709016,0.2709016,0,0,0,0.2709016,61.01838,0,0,0,0.1652997,0.2851596,0.2709016,0,0,0,4.553689,0,0.1198598,-0.1198598,5.873669,97.89428,0.1999977,0.2979918,0.1322398,0,4.718989
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.5565906,0.5565906,0,0,0,0.5565906,9.216533,0,1.110223E-16,0,0.05129836,0.5858849,0.5565906,0,0,0.1331776,4.433829,0,0.5345865,-0.5345865,5.310165,88.50257,0.1999977,0.6122497,0.04103868,0,4.485127
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.9167602,0.9167602,0,0,0,0.9167602,0,0,1.110223E-16,0,0,0.9650108,0.9167602,0,0,0.7271626,3.899243,0,0.9650108,-0.9650108,4.292954,71.5491,0.1999977,1.008436,0,0,3.899243
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.5457706,0.5457706,0,0,0,0.5457706,0,0,0,0,0,0.5744954,0.5457706,0,0,1.799397,2.934232,0,0.5744954,-0.5744954,3.687383,61.45626,0.1999977,0.6003477,0,0,2.934232
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.437725,2.359736,0,0,0,3.687383,61.45626,0.1999977,0,0,0,2.359736
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.437725,2.359736,0,0,0,3.687383,61.45626,0.1999977,0,0,0,2.359736
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.3871015,0.3871015,0,0,0,0.3871015,0,0,5.551115E-17,0,0,0.4074752,0.3871015,0,0,2.437725,2.359736,0,0.4074752,-0.4074752,3.257866,54.29766,0.1999977,0.4258116,0,0,2.359736
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.3875443,0.3875443,0,0,0,0.3875443,0,0,0,0,0,0.4079414,0.3875443,0,0,2.890475,1.952261,0,0.4079414,-0.4079414,2.827858,47.13088,0.1999977,0.4262988,0,0,1.952261
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.343744,1.54432,0,0,0,2.827858,47.13088,0.1999977,0,0,0,1.54432
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.2796899,0.2796899,0,0,0,0.2796899,0,0,5.551115E-17,0,0,0.2944104,0.2796899,0,0,3.343744,1.54432,0,0.2944104,-0.2944104,2.517523,41.95863,0.1999977,0.3076589,0,0,1.54432
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.4409828,0.4409828,0,0,0,0.4409828,0,0,5.551115E-17,0,0,0.4641924,0.4409828,0,0,3.670866,1.249909,0,0.4641924,-0.4641924,2.028221,33.80361,0.1999977,0.4850811,0,0,1.249909
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1682121,0.1682121,0,0,0,0.1682121,0,0,0,0,0,0.1770654,0.1682121,0,0,4.186635,0.785717,0,0.1770654,-0.1770654,1.841578,30.6929,0.1999977,0.1850333,0,0,0.785717
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.613646,0.613646,1.7,0,0.5202,0.613646,0,2.220446E-16,0,0,0,0,0,1.086354,1.032036,4.383375,0.6086516,1.032036,0,1.032036,2.820653,47.01079,0.2003253,0.6750106,0,1.7,0.6086516
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.6778402,0.6778402,1.7,0,0.5202,0.6778402,0,0,0,0,0,0,0,1.02216,0.9710518,3.351338,1.537484,0.9710518,0,0.9710518,3.741874,62.36444,0.2006319,0.7456242,0,1.7,1.537484
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,1.904169,1.904169,1.7,0,0.5202,1.904169,7.276784,5.551115E-17,0,0,0.1385622,0.2149143,0.2041686,0,0,2.380287,2.411431,0,0.0763521,-0.0763521,3.661391,61.02307,0.2006319,2.094585,0.1108498,1.7,2.549993
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.853403,1.853403,1.7,0,0.5202,1.853403,29.5535,0,0,0,0.5477454,0.1614765,0.1534026,0,0,2.465122,2.335079,0.3862689,0,0.3862689,4.027839,67.13051,0.2007215,2.038743,0.4381963,1.7,2.882824
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,1.604797,1.604797,1.7,0,0.5202,1.604797,39.52884,0,0,0,0.6343576,0,0,0.09520291,0.09044277,2.078853,2.682721,0.7248003,0,0.7248003,4.715445,78.59058,0.2008967,1.765277,0.507486,1.7,3.317078
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,1.027315,1.027315,0.9986603,0,0.3287342,1.027315,134.7411,0,0,0,1.384216,0.03016321,0.02865505,0,0,1.354053,3.335041,1.354053,0,1.354053,6.000012,100,0.2006383,1.130047,1.107373,1.7,4.719257
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,2.132329,2.132329,1.221384,0,0.3895378,2.132329,44.96911,0,0,0,0.9588894,0.9588894,0.9109449,0,0,0,4.553689,0,0,0,6.000012,100,0.2006383,2.345562,0.7671115,1.7,5.512578
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.9344896,0.9344896,0,0,0,0.9344896,140.9727,0.3337022,0,0,1.317375,0.9836733,0.9344896,0,0,0,4.553689,0,0,0,6.000012,100,0.2006383,1.027939,1.0539,0,5.871064
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,2.243153,2.243153,0.8631535,0,0.2917409,2.243153,67.63851,0.06460396,0,0,1.517236,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2006383,2.467469,1.213788,1.7,6.070924
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,1.542953,1.542953,0.6437818,0,0.2318524,1.542953,61.34316,1.110223E-16,0,0,0.9464962,0.9464962,0.8991714,0,0,0,4.553689,0,0,0,6.000012,100,0.2006383,1.697248,0.757197,1.7,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,1.263309,1.263309,0.7237723,0,0.2536898,1.263309,44.956,0,0,0,0.567933,0.567933,0.5395364,0,0,0,4.553689,0,0,0,6.000012,100,0.2006383,1.389639,0.4543464,1.7,5.121622
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.1888688,0.1888688,0,0,0,0.1888688,256.262,0.2851897,0,0,0.4839989,0.1988092,0.1888688,0,0,0,4.553689,0,0,0,6.000012,100,0.2006383,0.2077556,0.3871991,0,5.037688
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.5823402,0.5823402,0,0,0,0.5823402,48.30426,0,0,0,0.2812952,0.6129898,0.5823402,0,0,0,4.553689,0,0.3316946,-0.3316946,5.650375,94.17273,0.2006383,0.6405743,0.2250361,0,4.834984
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,0,0,0,0,0,0,0,0.09765943,0,0,0,0,0.3685495,4.221994,0.09765943,0,0.09765943,5.743023,95.71686,0.2005866,0,0.07812754,0,4.319654
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,2.805259,2.805259,1.7,0,0.5202,2.805259,0,0,0,0.005785441,0,1.163431,1.10526,0,0,0.2708901,4.309888,0,1.163431,-1.163431,4.516659,75.2775,0.2005866,3.085785,0,1.7,4.309888
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,2.177114,2.177114,1.7,0,0.5202,2.177114,0,0,0,0,0,0.5022247,0.4771135,0,0,1.563591,3.146457,0,0.5022247,-0.5022247,3.987268,66.45433,0.2005866,2.394825,0,1.7,3.146457
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.3801702,0.3801702,1.7,0,0.5202,0.3801702,0,0,0,0,0,0,0,1.31983,1.253838,2.121619,2.644232,1.253838,0,1.253838,5.176763,86.27921,0.2009419,0.4181872,0,1.7,2.644232
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8677803,3.772687,0,0,0,5.176763,86.27921,0.2009419,0,0,0,3.772687
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.2934724,0.2934724,0,0,0,0.2934724,0,0,5.551115E-17,0,0,0.3089183,0.2934724,0,0,0.8677803,3.772687,0,0.3089183,-0.3089183,4.851135,80.85209,0.2009419,0.3228196,0,0,3.772687
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.3825109,0.3825109,0,0,0,0.3825109,0,0,5.551115E-17,0,0,0.4026431,0.3825109,0,0,1.211023,3.463768,0,0.4026431,-0.4026431,4.426712,73.77838,0.2009419,0.420762,0,0,3.463768
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.4201019,0.4201019,0,0,0,0.4201019,0,0,5.551115E-17,0,0,0.4422125,0.4201019,0,0,1.658404,3.061125,0,0.4422125,-0.4422125,3.960579,66.00951,0.2009419,0.462112,0,0,3.061125
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.2297923,0.2297923,0,0,0,0.2297923,0,0,2.775558E-17,0,0,0.2418866,0.2297923,0,0,2.149751,2.618913,0,0.2418866,-0.2418866,3.705608,61.76001,0.2009419,0.2527715,0,0,2.618913
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.1297164,0.1297164,0,0,0,0.1297164,0,0,2.775558E-17,0,0,0.1365436,0.1297164,0,0,2.418514,2.377026,0,0.1365436,-0.1365436,3.561678,59.36119,0.2009419,0.142688,0,0,2.377026
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.570229,2.240483,0,0,0,3.561678,59.36119,0.2009419,0,0,0,2.240483
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.570229,2.240483,0,0,0,3.561678,59.36119,0.2009419,0,0,0,2.240483
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0004275658,0.0004275658,0,0,0,0.0004275658,0,0,5.421011E-20,0,0,0.0004500693,0.0004275658,0,0,2.570229,2.240483,0,0.0004500693,-0.0004500693,3.561204,59.35328,0.2009419,0.0004703224,0,0,2.240483
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.9431545,0.9431545,0,0,0,0.9431545,40.94125,0,1.110223E-16,0,0.3861392,0.9927942,0.9431545,0,0,2.570729,2.240032,0,0.6066549,-0.6066549,2.921734,48.69546,0.2009419,1.03747,0.3089114,0,2.626172
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.6142113,0.6142113,0,0,0,0.6142113,135.8542,0,0,0,0.8344317,0.6465383,0.6142113,0,0,3.24479,1.633378,0.1878934,0,0.1878934,3.099985,51.66631,0.2008428,0.6756325,0.6675453,0,2.467809
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,0,0,0,0,0,0,0,1.295197,0,0,0,0,3.056897,1.802482,1.295197,0,1.295197,4.328717,72.14514,0.200162,0,1.036158,0,3.097679
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,1.731047,1.731047,1.7,0,0.5202,1.731047,75.05474,0,0,0,1.299233,0.03268152,0.03104745,0,0,1.7617,2.968159,1.266552,0,1.266552,5.530273,92.17104,0.2004528,1.904152,1.039387,1.7,4.267392
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,0.7514142,0,0,1.246562,0,0,0,0,0.495148,4.108056,0.495148,0,0.495148,6.000012,100,0.2001942,0,0.9972498,0,5.354618
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,1.475265,1.475265,0.425,0,0.172125,1.475265,101.1001,0.3859525,0,0,1.491494,1.105542,1.050265,0,0,0,4.553689,0,0,0,6.000012,100,0.2001942,1.622791,1.193196,1.7,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,2.015295,2.015295,0.6352949,0,0.2295355,2.015295,102.7824,0.6187376,0,0,2.071369,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2001942,2.216824,1.657095,1.7,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,1.033234,1.033234,0,0,0,1.033234,187.067,0.8452256,0,0,1.932841,1.087615,1.033234,0,0,0,4.553689,0,0,0,6.000012,100,0.2001942,1.136558,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.4757937,0.4757937,0,0,0,0.4757937,254.6155,0.7106089,0,0,1.211444,0.5008354,0.4757937,0,0,0,4.553689,0,0,0,6.000012,100,0.2001942,0.523373,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,1.750136,1.750136,0.9003961,0,0.3019081,1.750136,51.10822,0,0,0,0.8944635,0.8944635,0.8497403,0,0,0,4.553689,0,0,0,6.000012,100,0.2001942,1.92515,0.7155708,1.7,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.5002738,0.5002738,0,0,0,0.5002738,93.58511,0,0,0,0.4681818,0.526604,0.5002738,0,0,0,4.553689,0,0.05842218,-0.05842218,5.93843,98.97363,0.2001942,0.5503012,0.3745455,0,5.021871
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.4790184,0.4790184,0,0,0,0.4790184,23.42086,0,0,0,0.1121902,0.5042299,0.4790184,0,0,0.06491353,4.495267,0,0.3920397,-0.3920397,5.525184,92.0862,0.2001942,0.5269203,0.08975218,0,4.607457
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5005132,4.103227,0,0,0,5.525184,92.0862,0.2001942,0,0,0,4.103227
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.7528948,0.7528948,0,0,0,0.7528948,0,0,0,0,0,0.7925209,0.7528948,0,0,0.5005132,4.103227,0,0.7925209,-0.7925209,4.689793,78.16306,0.2001942,0.8281843,0,0,4.103227
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,1.039728,1.039728,0,0,0,1.039728,0,0,2.220446E-16,0,0,1.09445,1.039728,0,0,1.381092,3.310706,0,1.09445,-1.09445,3.536141,58.93557,0.2001942,1.1437,0,0,3.310706
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.6521672,0.6521672,0,0,0,0.6521672,0,0,0,0,0,0.6864918,0.6521672,0,0,2.597148,2.216256,0,0.6864918,-0.6864918,2.812515,46.87516,0.2001942,0.7173839,0,0,2.216256
