Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.1199134,0.1199134,0,0,0,0.1199134,0,0,1.387779E-17,0,0,0.1262247,0.1199134,0,0,3.359916,1.529764,0,0.1262247,-0.1262247,2.679463,44.65763,0.2001942,0.1319048,0,0,1.529764
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.500166,1.40354,0,0,0,2.679463,44.65763,0.2001942,0,0,0,1.40354
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.3465754,0.3465754,0,0,0,0.3465754,0,0,5.551115E-17,0,0,0.3648163,0.3465754,0,0,3.500166,1.40354,0,0.3648163,-0.3648163,2.294913,38.24847,0.2001942,0.381233,0,0,1.40354
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.905517,1.038723,0,0,0,2.294913,38.24847,0.2001942,0,0,0,1.038723
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.5767907,0.5767907,0,0,0,0.5767907,0,0,1.110223E-16,0,0,0.6071481,0.5767907,0,0,3.905517,1.038723,0,0.6071481,-0.6071481,1.654923,27.58199,0.2001942,0.6344698,0,0,1.038723
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.2570361,0.2570361,0,0,0,0.2570361,0,0,5.551115E-17,0,0,0.2705643,0.2570361,0,0,4.580126,0.4315751,0,0.2705643,-0.2705643,1.369723,22.82866,0.2001942,0.2827398,0,0,0.4315751
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.1236068,0.1236068,0,0,0,0.1236068,0,0,2.775558E-17,0,0,0.1301124,0.1236068,0,0,4.880754,0.1610108,0,0.1301124,-0.1301124,1.232572,20.54283,0.2001942,0.1359675,0,0,0.1610108
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.5792621,0.5792621,1.7,0,0.5202,0.5792621,0,0,0,0,0,0,0,1.120738,1.064701,5.025323,0.03089836,1.064701,0,1.064701,2.242636,37.37719,0.2005236,0.6371884,0,1.7,0.03089836
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.5188263,0.5188263,1.7,0,0.5202,0.5188263,24.28693,0,0,0,0.126007,0,0,1.181174,1.122115,3.960622,0.9891292,1.248122,0,1.248122,3.426709,57.1117,0.200877,0.5707089,0.1008056,1.7,1.115136
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,2.761467,2.761467,1.7,0,0.5202,2.761467,16.60294,0,0,0,0.4584848,1.117334,1.061468,0,0,2.7125,2.112439,0,0.6588494,-0.6588494,2.73222,45.53691,0.200877,3.037614,0.3667879,1.7,2.570924
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.4369107,0.4369107,1.7,0,0.5202,0.4369107,211.9651,2.220446E-16,0,0,0.9260983,0,0,1.263089,1.199935,3.444555,1.45359,2.126033,0,2.126033,4.749153,79.15238,0.2007732,0.4806018,0.7408787,1.7,2.379688
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,1.383664,1.383664,1.7,0,0.5202,1.383664,65.20055,0,0,0,0.9021567,0,0,0.3163357,0.3005189,1.318522,3.367019,1.202676,0,1.202676,5.890111,98.16832,0.201067,1.522031,0.7217254,1.7,4.269176
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,2.257857,2.257857,1.665505,0,0.5107828,2.257857,32.74674,4.163336E-17,0,0,0.7393745,0.6235284,0.592352,0,0,0.115846,4.449428,0.115846,0,0.115846,6.000012,100,0.2010929,2.483642,0.5914996,1.7,5.188802
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.8307996,0.8307996,0,0,0,0.8307996,127.7002,0.1864071,0,0,1.060933,0.8745258,0.8307996,0,0,0,4.553689,0,0,0,6.000012,100,0.2010929,0.9138795,0.8487464,0,5.614622
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.4906941,0.4906941,0,0,0,0.4906941,240.0125,0.6612073,0,0,1.177727,0.5165201,0.4906941,0,0,0,4.553689,0,0,0,6.000012,100,0.2010929,0.5397635,0.9421819,0,5.731416
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,2.543288,2.543288,1.163288,0,0.3736776,2.543288,65.58176,0.2153016,0,0,1.667933,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2010929,2.797617,1.334347,1.7,6.221622
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.974841,1.974841,0.6586283,0,0.2359055,1.974841,70.15689,0,0,0,1.385487,1.385487,1.316213,0,0,0,4.553689,0,0,0,6.000012,100,0.2010929,2.172325,1.10839,1.7,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,1.631926,1.631926,0.7675698,0,0.2656465,1.631926,55.75307,0,0,0,0.9098489,0.9098489,0.8643565,0,0,0,4.553689,0,0,0,6.000012,100,0.2010929,1.795119,0.7278792,1.7,5.463538
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,1.841071,1.841071,1.357409,0,0.4266727,1.841071,27.65336,0,0,0,0.509118,0.509118,0.483662,0,0,0,4.553689,0,0,0,6.000012,100,0.2010929,2.025178,0.4072944,1.7,5.062807
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,2.809067,2.809067,1.7,0,0.5202,2.809067,2.808983,0,4.440892E-16,0.009974213,0.07890622,1.167439,1.109067,0,0,0,4.553689,0,1.088533,-1.088533,4.852597,80.87646,0.2010929,3.089974,0.06312497,1.7,4.632595
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.677035,1.677035,1.7,0,0.5202,1.677035,0,0,0,0,0,0,0,0.02296498,0.02181673,1.209481,3.465156,0.02181673,0,0.02181673,4.873294,81.22141,0.2010995,1.844738,0,1.7,3.465156
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.4079727,0.4079727,0,0,0,0.4079727,0,0,0,0,0,0.429445,0.4079727,0,0,1.187665,3.484791,0,0.429445,-0.429445,4.420619,73.67685,0.2010995,0.44877,0,0,3.484791
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.786607,1.786607,1.7,0,0.5202,1.786607,0,0,0,0,0,0.09116534,0.08660708,0,0,1.664826,3.055346,0,0.09116534,-0.09116534,4.324523,72.07524,0.2010995,1.965268,0,1.7,3.055346
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.2619664,0.2619664,1.7,0,0.5202,0.2619664,0,0,0,0,0,0,0,1.438034,1.366132,1.766121,2.96418,1.366132,0,1.366132,5.62055,93.67564,0.201386,0.288163,0,1.7,2.96418
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.6718358,0.6718358,0,0,0,0.6718358,0,0,1.110223E-16,0,0,0.7071956,0.6718358,0,0,0.3999886,4.193699,0,0.7071956,-0.7071956,4.8751,81.2515,0.201386,0.7390194,0,0,4.193699
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.2763219,0.2763219,0,0,0,0.2763219,0,0,5.551115E-17,0,0,0.2908652,0.2763219,0,0,1.185761,3.486504,0,0.2908652,-0.2908652,4.568501,76.14153,0.201386,0.3039542,0,0,3.486504
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1548282,0.1548282,0,0,0,0.1548282,0,0,0,0,0,0.1629771,0.1548282,0,0,1.508945,3.195638,0,0.1629771,-0.1629771,4.396708,73.27832,0.201386,0.170311,0,0,3.195638
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.3542148,0.3542148,0,0,0,0.3542148,0,0,5.551115E-17,0,0,0.3728576,0.3542148,0,0,1.690031,3.032661,0,0.3728576,-0.3728576,4.003682,66.7279,0.201386,0.3896362,0,0,3.032661
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.104317,2.659804,0,0,0,4.003682,66.7279,0.201386,0,0,0,2.659804
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.104317,2.659804,0,0,0,4.003682,66.7279,0.201386,0,0,0,2.659804
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.6048314,0.6048314,0,0,0,0.6048314,0,0,1.110223E-16,0,0,0.6366646,0.6048314,0,0,2.104317,2.659804,0,0.6366646,-0.6366646,3.332578,55.54286,0.201386,0.6653146,0,0,2.659804
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.2876553,0.2876553,0,0,0,0.2876553,0,0,5.551115E-17,0,0,0.3027951,0.2876553,0,0,2.811722,2.023139,0,0.3027951,-0.3027951,3.013404,50.2233,0.201386,0.3164209,0,0,2.023139
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,2.016637,2.016637,1.7,0,0.5202,2.016637,12.35731,1.665335E-16,0,0,0.249202,0.3333022,0.316637,0,0,3.148161,1.720344,0,0.08410016,-0.08410016,2.924755,48.74582,0.201386,2.218301,0.1993616,1.7,1.969546
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.1187951,0.1187951,1.571427,0,0.4850995,0.1187951,626.9121,2.220446E-16,0,0,0.7447411,0,0,1.452632,1.38,3.241606,1.636244,2.124741,0,2.124741,4.940461,82.34086,0.2011822,0.1306747,0.5957929,1.7,2.380985
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,2.444104,2.444104,1.7,0,0.5202,2.444104,50.61209,0,0,0,1.237012,0.7832676,0.7441042,0,0,1.116865,3.548511,0.4537447,0,0.4537447,5.370921,89.51517,0.2012825,2.688515,0.9896098,1.7,4.785523
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.73752,0.73752,0,0,0,0.73752,194.5257,0,0,0,1.434666,0.7763368,0.73752,0,0,0.6631199,3.956881,0.6583291,0,0.6583291,5.995467,99.92426,0.2009464,0.811272,1.147733,0,5.391547
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,2.688633,2.688633,1.308633,0,0.413357,2.688633,70.99721,0.4514325,0,0,1.908855,1.452632,1.38,0,0,0.004790731,4.549377,0.004790731,0,0.004790731,6.000012,100,0.2009439,2.957497,1.527084,1.7,6.458232
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.975699,1.975699,0.5956985,0,0.2187257,1.975699,97.20403,0.4678272,0,0,1.920459,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2009439,2.173268,1.536367,1.7,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,1.229476,1.229476,0,0,0,1.229476,159.0907,0.6617965,0,0,1.955982,1.294185,1.229476,0,0,0,4.553689,0,0,0,6.000012,100,0.2009439,1.352424,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,1.8159,1.8159,0.4359002,0,0.1751007,1.8159,86.27422,0.114022,0,0,1.566654,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2009439,1.99749,1.253323,1.7,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,1.45454,1.45454,0.5015332,0,0.1930186,1.45454,68.96787,0,0,0,1.003166,1.003166,0.9530074,0,0,0,4.553689,0,0,0,6.000012,100,0.2009439,1.599995,0.8025326,1.7,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,1.265802,1.265802,0.425,0,0.172125,1.265802,80.51505,0.1341064,0,0,1.019161,0.8850543,0.8408015,0,0,0,4.553689,0,0,0,6.000012,100,0.2009439,1.392382,0.8153285,1.7,5.57285
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,2.980922,2.980922,1.7,0,0.5202,2.980922,14.39211,2.220446E-16,0,0.1990137,0.4290174,1.348338,1.280922,0,0,0,4.553689,0,0.919321,-0.919321,5.030962,83.84921,0.2009439,3.279014,0.3432139,1.7,4.982707
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,1.580457,1.580457,1.7,0,0.5202,1.580457,4.55406,0,0,0,0.07197497,0,0,0.1195428,0.1135657,1.021468,3.634368,0.1855406,0,0.1855406,5.206982,86.78286,0.2009939,1.738503,0.05757998,1.7,3.706343
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8359272,3.801354,0,0,0,5.206982,86.78286,0.2009939,0,0,0,3.801354
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.577489,1.577489,1.7,0,0.5202,1.577489,0,0,0,0,0,0,0,0.1225106,0.1163851,0.8359272,3.801354,0.1163851,0,0.1163851,5.317394,88.62306,0.2010288,1.735238,0,1.7,3.801354
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.472555,1.472555,1.7,0,0.5202,1.472555,0,0,0,0,0,0,0,0.2274448,0.2160726,0.7195421,3.906101,0.2160726,0,0.2160726,5.522379,92.03947,0.2010935,1.619811,0,1.7,3.906101
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.7286778,0.7286778,0,0,0,0.7286778,0,0,0,0,0,0.7670293,0.7286778,0,0,0.5034695,4.100566,0,0.7670293,-0.7670293,4.713859,78.56416,0.2010935,0.8015456,0,0,4.100566
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.2692692,0.2692692,0,0,0,0.2692692,0,0,0,0,0,0.2834412,0.2692692,0,0,1.355724,3.333537,0,0.2834412,-0.2834412,4.415086,73.58462,0.2010935,0.2961961,0,0,3.333537
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.4518282,0.4518282,0,0,0,0.4518282,0,0,5.551115E-17,0,0,0.4756086,0.4518282,0,0,1.670659,3.050096,0,0.4756086,-0.4756086,3.91375,65.22904,0.2010935,0.497011,0,0,3.050096
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.2285977,0.2285977,0,0,0,0.2285977,0,0,2.775558E-17,0,0,0.2406292,0.2285977,0,0,2.199113,2.574487,0,0.2406292,-0.2406292,3.660105,61.00163,0.2010935,0.2514575,0,0,2.574487
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.1965625,0.1965625,0,0,0,0.1965625,0,0,2.775558E-17,0,0,0.2069078,0.1965625,0,0,2.466479,2.333858,0,0.2069078,-0.2069078,3.442005,57.36663,0.2010935,0.2162187,0,0,2.333858
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.6098366,0.6098366,0,0,0,0.6098366,0,0,1.110223E-16,0,0,0.6419333,0.6098366,0,0,2.696376,2.12695,0,0.6419333,-0.6419333,2.765348,46.08904,0.2010935,0.6708203,0,0,2.12695
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.08243746,0.08243746,0,0,0,0.08243746,0,0,0,0,0,0.08677627,0.08243746,0,0,3.409636,1.485017,0,0.08677627,-0.08677627,2.673877,44.56454,0.2010935,0.0906812,0,0,1.485017
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,1.068793,1.068793,0,0,0,1.068793,0,0,2.220446E-16,0,0,1.125045,1.068793,0,0,3.506054,1.398241,0,1.125045,-1.125045,1.487976,24.79954,0.2010935,1.175672,0,0,1.398241
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.2870736,0.2870736,1.7,0,0.5202,0.2870736,0,0,0,0,0,0,0,1.412926,1.34228,4.756104,0.2731954,1.34228,0,1.34228,2.761374,46.02281,0.2013884,0.315781,0,1.7,0.2731954
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.8748726,0.8748726,1.7,0,0.5202,0.8748726,26.07968,0,0,0,0.228164,0,0,0.8251274,0.7838711,3.413824,1.481247,1.012035,0,1.012035,3.721475,62.02446,0.201671,0.9623598,0.1825312,1.7,1.709411
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,3.657608,3.08,1.7,0,0.5202,3.08,15.71995,2.220446E-16,0.5776083,0.9433692,0.4841744,1.452632,1.38,0,0,2.401789,2.392079,0,0.9684572,-0.9684572,2.700632,45.01044,0.201671,4.023369,0.3873395,1.7,2.876253
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.2210145,0.2210145,1.673646,0,0.5130054,0.2210145,291.7227,2.220446E-16,0,0,0.6447495,0,0,1.452632,1.38,3.477852,1.423622,2.02475,0,2.02475,4.621478,77.02448,0.2015969,0.2431159,0.5157996,1.7,2.068371
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,1.752687,1.752687,1.7,0,0.5202,1.752687,68.64957,0,0,0,1.203212,0.05546032,0.05268731,0,0,1.453103,3.245896,1.147752,0,1.147752,5.710331,95.17199,0.2018451,1.927956,0.9625699,1.7,4.449109
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,2.125373,2.125373,0.8025816,0,0.2752048,2.125373,79.8807,0,0,0,1.697763,1.392412,1.322792,0,0,0.3053508,4.278873,0.3053508,0,0.3053508,6.000012,100,0.2017346,2.337911,1.358211,1.7,5.976636
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,1.516156,1.516156,0.425,0,0.172125,1.516156,103.2273,0.4165023,0,0,1.565088,1.148585,1.091156,0,0,0,4.553689,0,0,0,6.000012,100,0.2017346,1.667772,1.25207,1.7,6.118777
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.9793465,0.9793465,0,0,0,0.9793465,173.2473,0.6658007,0,0,1.696692,1.030891,0.9793465,0,0,0,4.553689,0,0,0,6.000012,100,0.2017346,1.077281,1.357353,0,6.250381
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,1.32271,1.32271,0.425,0,0.172125,1.32271,85.53004,0.1863566,0,0,1.131315,0.944958,0.8977101,0,0,0,4.553689,0,0,0,6.000012,100,0.2017346,1.454981,0.9050516,1.7,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,1.194927,1.194927,0,0,0,1.194927,88.21564,0,2.220446E-16,0,1.054113,1.257818,1.194927,0,0,0,4.553689,0,0.2037055,-0.2037055,5.785287,96.42126,0.2017346,1.31442,0.8432903,0,5.607802
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,0,0,0,0,0.2997337,0,0,0.5260732,0,0,0,0,0.2263394,4.349984,0.2263394,0,0.2263394,6.000012,100,0.2016207,0,0.4208585,0,4.876057
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,2.1068,2.1068,1.7,0,0.5202,2.1068,13.15617,0,0,0,0.2771741,0.4282101,0.4067996,0,0,0,4.553689,0,0.1510361,-0.1510361,5.840806,97.34657,0.2016207,2.31748,0.2217392,1.7,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,1.942194,1.942194,1.7,0,0.5202,1.942194,4.544061,5.551115E-17,0,0,0.08825447,0.254941,0.242194,0,0,0.1678178,4.402653,0,0.1666866,-0.1666866,5.665103,94.41819,0.2016207,2.136413,0.07060358,1.7,4.490907
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,2.138588,2.138588,1.7,0,0.5202,2.138588,0,0,0,0,0,0.4616717,0.4385881,0,0,0.3530251,4.235966,0,0.4616717,-0.4616717,5.178458,86.30746,0.2016207,2.352447,0,1.7,4.235966
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.537857,1.537857,1.7,0,0.5202,1.537857,0,0,0,0,0,0,0,0.1621431,0.1540359,0.8659937,3.774295,0.1540359,0,0.1540359,5.32459,88.74298,0.2016659,1.691643,0,1.7,3.774295
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7119578,3.912927,0,0,0,5.32459,88.74298,0.2016659,0,0,0,3.912927
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.4396483,0.4396483,0,0,0,0.4396483,0,0,5.551115E-17,0,0,0.4627877,0.4396483,0,0,0.7119578,3.912927,0,0.4627877,-0.4627877,4.836769,80.61265,0.2016659,0.4836131,0,0,3.912927
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.2419564,0.2419564,0,0,0,0.2419564,0,0,2.775558E-17,0,0,0.254691,0.2419564,0,0,1.226166,3.450139,0,0.254691,-0.254691,4.568301,76.13819,0.2016659,0.2661521,0,0,3.450139
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.3754095,0.3754095,0,0,0,0.3754095,0,0,5.551115E-17,0,0,0.3951679,0.3754095,0,0,1.509156,3.195448,0,0.3951679,-0.3951679,4.151757,69.19582,0.2016659,0.4129505,0,0,3.195448
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.5563931,0.5563931,0,0,0,0.5563931,0,0,0,0,0,0.585677,0.5563931,0,0,1.948232,2.80028,0,0.585677,-0.585677,3.534399,58.90654,0.2016659,0.6120325,0,0,2.80028
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.5869093,0.5869093,0,0,0,0.5869093,0,0,0,0,0,0.6177993,0.5869093,0,0,2.598984,2.214603,0,0.6177993,-0.6177993,2.883182,48.05293,0.2016659,0.6456003,0,0,2.214603
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.5935861,0.5935861,0,0,0,0.5935861,0,0,0,0,0,0.6248274,0.5935861,0,0,3.285428,1.596804,0,0.6248274,-0.6248274,2.224556,37.07586,0.2016659,0.6529447,0,0,1.596804
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.3313364,0.3313364,0,0,0,0.3313364,0,0,5.551115E-17,0,0,0.3487752,0.3313364,0,0,3.97968,0.9719766,0,0.3487752,-0.3487752,1.856914,30.94851,0.2016659,0.3644701,0,0,0.9719766
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.1549529,0.1549529,0,0,0,0.1549529,0,0,2.775558E-17,0,0,0.1631084,0.1549529,0,0,4.367208,0.6232014,0,0.1631084,-0.1631084,1.684983,28.08299,0.2016659,0.1704482,0,0,0.6232014
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.6192422,0.6192422,1.7,0,0.5202,0.6192422,0,0,0,0,0,0,0,1.080758,1.02672,4.54844,0.4600931,1.02672,0,1.02672,2.659015,44.31683,0.2019663,0.6811664,0,1.7,0.4600931
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.4420951,0.4420951,1.7,0,0.5202,0.4420951,53.56737,0,0,0,0.2368187,0,0,1.257905,1.19501,3.52172,1.384141,1.431828,0,1.431828,4.017367,66.95598,0.2022082,0.4863046,0.189455,1.7,1.62096
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.2894333,0.2894333,1.7,0,0.5202,0.2894333,242.616,0,0,0,0.7022114,0,0,1.410567,1.340038,2.089892,2.672786,2.04225,0,2.04225,5.954815,99.24672,0.2021435,0.3183766,0.5617691,1.7,3.374998
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,0,0,0,0,1.18076,0,0,1.228402,0,0,0,0,0.04764184,4.510811,0.04764184,0,0.04764184,6.000012,100,0.2021198,0,0.9827217,0,5.739213
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.8768361,0.8768361,0,0,0,0.8768361,144.4403,0.3435195,0,0,1.266505,0.9229853,0.8768361,0,0,0,4.553689,0,0,0,6.000012,100,0.2021198,0.9645197,1.013204,0,5.820194
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,1.668822,0,0,1.668822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021198,0,1.335057,0,6.222511
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.891562,0.891562,0,0,0,0.891562,231.4658,1.125175,0,0,2.063661,0.9384864,0.891562,0,0,0,4.553689,0,0,0,6.000012,100,0.2021198,0.9807183,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,1.265005,1.265005,0.425,0,0.172125,1.265005,160.1961,1.142273,0,0,2.026489,0.8842162,0.8400054,0,0,0,4.553689,0,0,0,6.000012,100,0.2021198,1.391506,1.621191,1.7,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,0,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021198,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,2.436645,2.436645,1.316715,0,0.4155631,2.436645,48.38104,0,0,0,1.178874,1.178874,1.119931,0,0,0,4.553689,0,0,0,6.000012,100,0.2021198,2.68031,0.9430994,1.7,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,1.515567,1.515567,0.9002872,0,0.3018784,1.515567,42.73405,2.220446E-16,0,0,0.6476632,0.6476632,0.61528,0,0,0,4.553689,0,0,0,6.000012,100,0.2021198,1.667124,0.5181305,1.7,5.201352
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,2.681688,2.681688,1.7,0,0.5202,2.681688,9.897118,2.220446E-16,0,0,0.2654098,1.033355,0.9816877,0,0,0,4.553689,0,0.7679457,-0.7679457,5.190526,86.5086,0.2021198,2.949857,0.2123278,1.7,4.819099
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,1.186886,1.186886,0,0,0,1.186886,7.314327,0,0,0,0.08681271,1.249354,1.186886,0,0,0.853273,3.785743,0,1.162541,-1.162541,3.965101,66.08488,0.2021198,1.305574,0.06945017,0,3.872556
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,2.044408,2.044408,1.7,0,0.5202,2.044408,0,0,0,0,0,0.3625343,0.3444076,0,0,2.144985,2.623202,0,0.3625343,-0.3625343,3.582956,59.71581,0.2021198,2.248848,0,1.7,2.623202
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.448743,1.448743,1.7,0,0.5202,1.448743,0,0,0,0,0,0,0,0.2512569,0.238694,2.547801,2.260668,0.238694,0,0.238694,3.809401,63.48989,0.2021887,1.593617,0,1.7,2.260668
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.05561939,0.05561939,1.508251,0,0.4678525,0.05561939,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.309107,2.475493,1.38,0,1.38,5.118584,85.30956,0.2023104,0.06118133,0,1.7,2.475493
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.5106393,0.5106393,0,0,0,0.5106393,0,0,0,0,0,0.537515,0.5106393,0,0,0.9291069,3.717493,0,0.537515,-0.537515,4.551993,75.8664,0.2023104,0.5617031,0,0,3.717493
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.3664882,0.3664882,0,0,0,0.3664882,0,0,0,0,0,0.385777,0.3664882,0,0,1.526346,3.179978,0,0.385777,-0.385777,4.145349,69.089,0.2023104,0.403137,0,0,3.179978
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.954987,2.794201,0,0,0,4.145349,69.089,0.2023104,0,0,0,2.794201
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.954987,2.794201,0,0,0,4.145349,69.089,0.2023104,0,0,0,2.794201
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.3583274,0.3583274,0,0,0,0.3583274,0,0,5.551115E-17,0,0,0.3771867,0.3583274,0,0,1.954987,2.794201,0,0.3771867,-0.3771867,3.747759,62.46252,0.2023104,0.3941602,0,0,2.794201
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1517388,0.1517388,0,0,0,0.1517388,0,0,2.775558E-17,0,0,0.159725,0.1517388,0,0,2.374083,2.417014,0,0.159725,-0.159725,3.579394,59.65644,0.2023104,0.1669127,0,0,2.417014
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.1013211,0.1013211,0,0,0,0.1013211,0,0,1.387779E-17,0,0,0.1066538,0.1013211,0,0,2.551556,2.257289,0,0.1066538,-0.1066538,3.466971,57.78273,0.2023104,0.1114533,0,0,2.257289
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.07975606,0.07975606,0,0,0,0.07975606,0,0,0,0,0,0.08395375,0.07975606,0,0,2.67006,2.150635,0,0.08395375,-0.08395375,3.378476,56.30782,0.2023104,0.08773167,0,0,2.150635
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.763342,2.066681,0,0,0,3.378476,56.30782,0.2023104,0,0,0,2.066681
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.7145218,0.7145218,0,0,0,0.7145218,44.9582,0,1.110223E-16,0,0.3212361,0.7521282,0.7145218,0,0,2.763342,2.066681,0,0.4308921,-0.4308921,2.924276,48.73783,0.2023104,0.785974,0.2569889,0,2.387918
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,1.267491,1.267491,1.7,0,0.5202,1.267491,49.27031,0,0,0,0.624497,0,0,0.4325086,0.4108832,3.242111,1.635789,1.03538,0,1.03538,3.906523,65.1086,0.2025595,1.394241,0.4995976,1.7,2.260286
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,2.497678,2.497678,1.7,0,0.5202,2.497678,50.86101,0,0,0,1.270344,0.8396609,0.7976779,0,0,2.206731,2.567631,0.4306833,0,0.4306833,4.315105,71.91828,0.2026498,2.747446,1.016275,1.7,3.837976
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.489603,0.489603,0.9350823,0,0.3113775,0.489603,266.9758,0,0,0,1.307122,0,0,0.4454792,0.4232053,1.776047,2.955246,1.730327,0,1.730327,5.956638,99.2771,0.2021723,0.5385633,1.045697,1.7,4.262368
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,1.741921,1.741921,0.425,0,0.172125,1.741921,95.41193,0.2300476,0,0,1.662001,1.386233,1.316921,0,0,0.04572023,4.512541,0.04572023,0,0.04572023,6.000012,100,0.2021498,1.916113,1.3296,1.7,6.174541
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.3313854,0.3313854,0,0,0,0.3313854,474.8454,1.224741,0,0,1.573568,0.3488267,0.3313854,0,0,0,4.553689,0,0,0,6.000012,100,0.2021498,0.3645239,1.258854,0,6.127257
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021498,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.1217439,0.1217439,0,0,0,0.1217439,1272.279,1.420771,0,0,1.548923,0.1281515,0.1217439,0,0,0,4.553689,0,0,0,6.000012,100,0.2021498,0.1339183,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,2.284698,2.284698,1.420474,0,0.4438894,2.284698,39.81748,1.110223E-16,0,0,0.909709,0.909709,0.8642236,0,0,0,4.553689,0,0,0,6.000012,100,0.2021498,2.513167,0.7277672,1.7,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.01430946,0.01430946,0,0,0,0.01430946,2997.988,0.4139332,0,0,0.4289958,0.01506259,0.01430946,0,0,0,4.553689,0,0,0,6.000012,100,0.2021498,0.0157404,0.3431967,0,4.982685
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,2.785543,2.785543,1.7,0,0.5202,2.785543,9.561179,2.220446E-16,0,0,0.2663307,1.142676,1.085543,0,0,0,4.553689,0,0.8763458,-0.8763458,5.076262,84.6042,0.2021498,3.064097,0.2130646,1.7,4.82002
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,2.510402,2.510402,1.7,0,0.5202,2.510402,2.65255,1.110223E-16,0,0,0.06658967,0.8530551,0.8104023,0,0,0.9737175,3.677343,0,0.7864654,-0.7864654,4.247255,70.78745,0.2021498,2.761442,0.05327174,1.7,3.743933
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.847568,2.890878,1.38,0,1.38,5.556438,92.60712,0.2022293,0,0,1.7,2.890878
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,1.320259,1.320259,1.7,0,0.5202,1.320259,0,5.551115E-17,0,0,0,0,0,0.3797409,0.3607539,0.4675679,4.132878,0.3607539,0,0.3607539,5.898679,98.31113,0.2023318,1.452285,0,1.7,4.132878
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,1.357716,1.357716,1.470151,0,0.4574513,1.357716,0,0,0,0,0,0,0,0.1124358,0.106814,0.106814,4.457556,0.106814,0,0.106814,6.000012,100,0.2023621,1.493487,0,1.7,4.457556
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.2054893,0.2054893,0,0,0,0.2054893,0,0,0,0,0,0.2163046,0.2054893,0,0,0,4.553689,0,0.2163046,-0.2163046,5.772007,96.19992,0.2023621,0.2260382,0,0,4.553689
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2403384,4.337384,0,0,0,5.772007,96.19992,0.2023621,0,0,0,4.337384
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.7521837,0.7521837,0,0,0,0.7521837,0,0,1.110223E-16,0,0,0.7917723,0.7521837,0,0,0.2403384,4.337384,0,0.7917723,-0.7917723,4.937406,82.28993,0.2023621,0.8274021,0,0,4.337384
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1555714,0.1555714,0,0,0,0.1555714,0,0,2.775558E-17,0,0,0.1637594,0.1555714,0,0,1.120085,3.545612,0,0.1637594,-0.1637594,4.764788,79.41298,0.2023621,0.1711285,0,0,3.545612
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.2153116,0.2153116,0,0,0,0.2153116,0,0,2.775558E-17,0,0,0.2266438,0.2153116,0,0,1.30204,3.381853,0,0.2266438,-0.2266438,4.525885,75.43126,0.2023621,0.2368427,0,0,3.381853
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.4568605,0.4568605,0,0,0,0.4568605,0,0,5.551115E-17,0,0,0.4809058,0.4568605,0,0,1.553867,3.155209,0,0.4809058,-0.4809058,4.018966,66.98263,0.2023621,0.5025465,0,0,3.155209
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.4726432,0.4726432,0,0,0,0.4726432,0,0,5.551115E-17,0,0,0.4975191,0.4726432,0,0,2.088206,2.674303,0,0.4975191,-0.4975191,3.494534,58.24212,0.2023621,0.5199075,0,0,2.674303
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.2583128,0.2583128,0,0,0,0.2583128,0,0,0,0,0,0.2719082,0.2583128,0,0,2.641005,2.176784,0,0.2719082,-0.2719082,3.207918,53.46519,0.2023621,0.2841441,0,0,2.176784
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.288126,0.288126,0,0,0,0.288126,0,0,0,0,0,0.3032905,0.288126,0,0,2.943125,1.904876,0,0.3032905,-0.3032905,2.888222,48.13693,0.2023621,0.3169385,0,0,1.904876
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.5947531,0.5947531,0,0,0,0.5947531,66.18824,0,0,0,0.3936566,0.6260558,0.5947531,0,0,3.280115,1.601585,0,0.2323993,-0.2323993,2.643251,44.0541,0.2023621,0.6542284,0.3149253,0,1.995242
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,1.481346,1.481346,1.7,0,0.5202,1.481346,58.54023,0,0,0,0.8671831,0,0,0.2186544,0.2077217,3.538337,1.369186,1.074905,0,1.074905,3.662996,61.0498,0.2026009,1.62948,0.6937464,1.7,2.236369
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.4654874,0.4654874,1.523248,0,0.4719468,0.4654874,290.0184,0,0,0,1.349999,0,0,1.057761,1.004873,2.463432,2.336601,2.354872,0,2.354872,5.897023,98.28352,0.2022546,0.5120361,1.079999,1.7,3.686599
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,1.21139,1.21139,0,0,0,1.21139,128.6132,0.1743005,0,0,1.558007,1.275147,1.21139,0,0,0.1085597,4.455985,0.1085597,0,0.1085597,6.000012,100,0.2022018,1.332529,1.246406,0,6.013993
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,2.181256,2.181256,0.8012562,0,0.2748429,2.181256,93.62553,0.5895811,0,0,2.042213,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2022018,2.399382,1.63377,1.7,6.595901
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,1.689822,1.689822,0.425,0,0.172125,1.689822,117.9789,0.6622413,0,0,1.993633,1.331391,1.264822,0,0,0,4.553689,0,0,0,6.000012,100,0.2022018,1.858804,1.594906,1.7,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,1.287518,1.287518,0.425,0,0.172125,1.287518,129.4791,0.7591534,0,0,1.667067,0.9079133,0.8625177,0,0,0,4.553689,0,0,0,6.000012,100,0.2022018,1.416269,1.333653,1.7,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,1.390003,1.390003,0.425,0,0.172125,1.390003,92.90295,0.275561,0,0,1.291354,1.015793,0.9650035,0,0,0,4.553689,0,0,0,6.000012,100,0.2022018,1.529004,1.033083,1.7,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,1.363965,1.363965,0.8812275,0,0.2966751,1.363965,37.25497,0,0,0,0.5081447,0.5081447,0.4827374,0,0,0,4.553689,0,0,0,6.000012,100,0.2022018,1.500361,0.4065157,1.7,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,1.753093,1.753093,1.13218,0,0.3651853,1.753093,37.28225,0,0,0,0.6535925,0.6535925,0.6209129,0,0,0,4.553689,0,0,0,6.000012,100,0.2022018,1.928403,0.5228741,1.7,5.207282
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.6521132,0.6521132,0,0,0,0.6521132,42.81988,0,0,0,0.2792341,0.686435,0.6521132,0,0,0,4.553689,0,0.4072008,-0.4072008,5.570785,92.84622,0.2022018,0.7173246,0.2233873,0,4.832923
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,2.080978,2.080978,1.7,0,0.5202,2.080978,2.571799,0,0,0,0.05351857,0.4010295,0.380978,0,0,0.4524454,4.146488,0,0.3475109,-0.3475109,5.204476,86.74109,0.2022018,2.289076,0.04281486,1.7,4.200006
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,1.380189,1.380189,1.7,0,0.5202,1.380189,0,0,0,0,0,0,0,0.3198108,0.3038203,0.8385686,3.798977,0.3038203,0,0.3038203,5.492705,91.54491,0.2022873,1.518208,0,1.7,3.798977
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.687154,1.687154,1.7,0,0.5202,1.687154,0,0,0,0,0,0,0,0.012846,0.0122037,0.5347483,4.072415,0.0122037,0,0.0122037,5.504282,91.73786,0.2022907,1.855869,0,1.7,4.072415
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.812382,1.812382,1.7,0,0.5202,1.812382,0,0,0,0,0,0.1182965,0.1123817,0,0,0.5225446,4.083399,0,0.1182965,-0.1182965,5.379587,89.65961,0.2022907,1.99362,0,1.7,4.083399
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.04332613,0.04332613,0,0,0,0.04332613,0,0,6.938894E-18,0,0,0.04560645,0.04332613,0,0,0.6539852,3.965102,0,0.04560645,-0.04560645,5.331514,88.85838,0.2022907,0.04765874,0,0,3.965102
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.1080348,0.1080348,0,0,0,0.1080348,0,0,1.387779E-17,0,0,0.1137209,0.1080348,0,0,0.704659,3.919496,0,0.1137209,-0.1137209,5.211641,86.86052,0.2022907,0.1188383,0,0,3.919496
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.03723151,0.03723151,0,0,0,0.03723151,0,0,6.938894E-18,0,0,0.03919106,0.03723151,0,0,0.8310156,3.805775,0,0.03919106,-0.03919106,5.170331,86.172,0.2022907,0.04095466,0,0,3.805775
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.6921135,0.6921135,0,0,0,0.6921135,0,0,1.110223E-16,0,0,0.7285405,0.6921135,0,0,0.8745612,3.766584,0,0.7285405,-0.7285405,4.402381,73.37287,0.2022907,0.7613249,0,0,3.766584
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.5162968,0.5162968,0,0,0,0.5162968,0,0,1.110223E-16,0,0,0.5434703,0.5162968,0,0,1.684051,3.038043,0,0.5434703,-0.5434703,3.829513,63.82509,0.2022907,0.5679265,0,0,3.038043
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1386436,0.1386436,0,0,0,0.1386436,0,0,0,0,0,0.1459406,0.1386436,0,0,2.287907,2.494573,0,0.1459406,-0.1459406,3.675678,61.26118,0.2022907,0.1525079,0,0,2.494573
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.3990758,0.3990758,0,0,0,0.3990758,0,0,5.551115E-17,0,0,0.4200798,0.3990758,0,0,2.450063,2.348632,0,0.4200798,-0.4200798,3.232875,53.88115,0.2022907,0.4389834,0,0,2.348632
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.5779382,0.5779382,0,0,0,0.5779382,0,0,0,0,0,0.608356,0.5779382,0,0,2.916818,1.928553,0,0.608356,-0.608356,2.591612,43.19344,0.2022907,0.635732,0,0,1.928553
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1260408,0.1260408,0,0,0,0.1260408,0,0,0,0,0,0.1326745,0.1260408,0,0,3.592769,1.320197,0,0.1326745,-0.1326745,2.451761,40.86259,0.2022907,0.1386449,0,0,1.320197
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,0,0,0,0,0,0,0,0,0.3846461,0,0,0,0,3.740185,1.187522,0.3846461,0,0.3846461,2.816668,46.94437,0.2021039,0,0.3077169,0,1.572168
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.9751787,0.9751787,0,0,0,0.9751787,86.6511,2.220446E-16,0,0,0.8450031,1.026504,0.9751787,0,0,3.355539,1.533704,0,0.1815009,-0.1815009,2.625349,43.75573,0.2021039,1.072697,0.6760025,0,2.378707
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,0,0,0,0,0,0,0,1.386989,0,0,0,0,3.557207,1.352203,1.386989,0,1.386989,3.941163,65.68591,0.2014331,0,1.109591,0,2.739192
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,0,0,0,1.712352,0,0,0,0,2.170218,2.600493,1.712352,0,1.712352,5.565642,92.76051,0.200611,0,1.369881,0,4.312845
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.294656,0,0,1.752522,0,0,0,0,0.4578661,4.14161,0.4578661,0,0.4578661,6.000012,100,0.2003924,0,1.402017,0,5.894131
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003924,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,3.488711,3.08,1.7,0,0.5202,3.08,60.50484,0.4109174,0.4087113,0.7575824,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2003924,3.837582,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.8690956,0.8690956,0,0,0,0.8690956,185.9052,0.7008564,0,0,1.615694,0.9148374,0.8690956,0,0,0,4.553689,0,0,0,6.000012,100,0.2003924,0.9560052,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.6209082,0.6209082,0,0,0,0.6209082,215.0019,0.6813768,0,0,1.334964,0.6535876,0.6209082,0,0,0,4.553689,0,0,0,6.000012,100,0.2003924,0.682999,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,1.488194,1.488194,0.6559418,0,0.2351721,1.488194,58.86697,1.110223E-16,0,0,0.8760543,0.8760543,0.8322516,0,0,0,4.553689,0,0,0,6.000012,100,0.2003924,1.637013,0.7008435,1.7,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.7399876,0.7399876,0,0,0,0.7399876,51.25879,0,0,0,0.3793086,0.7789343,0.7399876,0,0,0,4.553689,0,0.3996257,-0.3996257,5.57877,92.97931,0.2003924,0.8139863,0.3034469,0,4.932998
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.1213793,0.1213793,0,0,0,0.1213793,52.21535,2.775558E-17,0,0,0.06337861,0.1277676,0.1213793,0,0,0.4440285,4.154063,0,0.06438904,-0.06438904,5.510898,91.84811,0.2003924,0.1335172,0.05070288,0,4.217442
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,2.937004,2.937004,1.7,0,0.5202,2.937004,0,0,0,0.1507048,0,1.30211,1.237004,0,0,0.5155719,4.089674,0,1.30211,-1.30211,4.138353,68.97242,0.2003924,3.230705,0,1.7,4.089674
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,2.264791,2.264791,1.7,0,0.5202,2.264791,0,0,0,0,0,0.5945163,0.5647905,0,0,1.962361,2.787564,0,0.5945163,-0.5945163,3.511678,58.52785,0.2003924,2.49127,0,1.7,2.787564
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.2788428,0.2788428,1.7,0,0.5202,0.2788428,0,0,0,0,0,0,0,1.421157,1.350099,2.622934,2.193048,1.350099,0,1.350099,4.792495,79.87476,0.2006681,0.3067271,0,1.7,2.193048
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.3826931,0.3826931,1.7,0,0.5202,0.3826931,0,2.220446E-16,0,0,0,0,0,1.317307,1.251442,1.272835,3.408138,1.251442,0,1.251442,5.979716,99.66174,0.200989,0.4209623,0,1.7,3.408138
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.2477314,0.2477314,0,0,0,0.2477314,0,0,2.775558E-17,0,0,0.2607699,0.2477314,0,0,0.02139333,4.534435,0,0.2607699,-0.2607699,5.704841,95.08049,0.200989,0.2725046,0,0,4.534435
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.2119444,0.2119444,0,0,0,0.2119444,0,0,2.775558E-17,0,0,0.2230994,0.2119444,0,0,0.3111377,4.273665,0,0.2230994,-0.2230994,5.469674,91.16104,0.200989,0.2331389,0,0,4.273665
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.074725,0.074725,0,0,0,0.074725,0,0,0,0,0,0.0786579,0.074725,0,0,0.5590259,4.050566,0,0.0786579,-0.0786579,5.386761,89.77917,0.200989,0.0821975,0,0,4.050566
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.284276,0.284276,0,0,0,0.284276,0,0,5.551115E-17,0,0,0.2992379,0.284276,0,0,0.6464236,3.971908,0,0.2992379,-0.2992379,5.071336,84.5221,0.200989,0.3127036,0,0,3.971908
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.2763796,0.2763796,0,0,0,0.2763796,0,0,0,0,0,0.2909259,0.2763796,0,0,0.9789101,3.67267,0,0.2909259,-0.2909259,4.764674,79.41106,0.200989,0.3040175,0,0,3.67267
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1277182,0.1277182,0,0,0,0.1277182,0,0,2.775558E-17,0,0,0.1344402,0.1277182,0,0,1.302161,3.381744,0,0.1344402,-0.1344402,4.622961,77.0492,0.200989,0.14049,0,0,3.381744
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.4034811,0.4034811,0,0,0,0.4034811,0,0,5.551115E-17,0,0,0.424717,0.4034811,0,0,1.451539,3.247304,0,0.424717,-0.424717,4.17527,69.5877,0.200989,0.4438292,0,0,3.247304
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.174326,0.174326,0,0,0,0.174326,0,0,2.775558E-17,0,0,0.183501,0.174326,0,0,1.923447,2.822587,0,0.183501,-0.183501,3.981843,66.36392,0.200989,0.1917586,0,0,2.822587
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.541027,0.541027,0,0,0,0.541027,63.36749,0,0,0,0.3428352,0.5695021,0.541027,0,0,2.127337,2.639086,0,0.2266669,-0.2266669,3.742915,62.38179,0.200989,0.5951297,0.2742682,0,2.981921
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,1.400624,1.400624,1.7,0,0.5202,1.400624,64.17166,0,0,0,0.8988037,0,0,0.299376,0.2844072,2.379189,2.412419,1.183211,0,1.183211,4.865407,81.08997,0.2012533,1.540686,0.7190429,1.7,3.311223
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.8178668,0.8178668,0,0,0,0.8178668,156.5038,0,0,0,1.279993,0.8609124,0.8178668,0,0,1.195978,3.477309,0.4190803,0,0.4190803,5.262982,87.71619,0.2010545,0.8996535,1.023994,0,4.757301
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,1.632948,1.632948,0.7567704,0,0.2626983,1.632948,104.0566,1.110223E-16,0,0,1.69919,0.9222922,0.8761776,0,0,0.7768978,3.854481,0.7768978,0,0.7768978,6.000012,100,0.2009237,1.796243,1.359352,1.7,5.553671
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.9508779,0.9508779,0,0,0,0.9508779,186.7835,0.7751593,0,0,1.776083,1.000924,0.9508779,0,0,0,4.553689,0,0,0,6.000012,100,0.2009237,1.045966,1.420867,0,6.329772
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,3.190408,3.08,1.7,0,0.5202,3.08,54.04164,0.211851,0.1104086,0.4294494,1.664483,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2009237,3.509449,1.331586,1.7,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.4627438,0.4627438,0,0,0,0.4627438,426.9115,1.488408,0,0,1.975506,0.4870987,0.4627438,0,0,0,4.553689,0,0,0,6.000012,100,0.2009237,0.5090181,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,1.618641,1.618641,0.425,0,0.172125,1.618641,110.4156,0.5307686,0,0,1.787233,1.256464,1.193641,0,0,0,4.553689,0,0,0,6.000012,100,0.2009237,1.780505,1.429786,1.7,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.995674,1.995674,0.7792211,0,0.2688274,1.995674,64.16261,0,0,0,1.280476,1.280476,1.216453,0,0,0,4.553689,0,0,0,6.000012,100,0.2009237,2.195241,1.024381,1.7,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,1.738132,1.738132,0.8286391,0,0.2823185,1.738132,55.07988,1.110223E-16,0,0,0.9573609,0.9573609,0.9094929,0,0,0,4.553689,0,0,0,6.000012,100,0.2009237,1.911945,0.7658887,1.7,5.51105
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,2.252823,2.252823,1.697114,0,0.5194122,2.252823,25.96549,0,0,0,0.5849566,0.5849566,0.5557088,0,0,0,4.553689,0,0,0,6.000012,100,0.2009237,2.478106,0.4679653,1.7,5.138646
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,1.731106,1.731106,1.661275,0,0.509628,1.731106,4.246246,4.163336E-17,0,0,0.07350704,0.07350704,0.06983169,0,0,0,4.553689,0,0,0,6.000012,100,0.2009237,1.904217,0.05880563,1.7,4.627196
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,4.535935,3.08,1.7,0,0.5202,3.08,0,0,1.455935,1.909529,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2009237,4.989529,0,1.7,4.553689
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,3.52021,3.08,1.7,0,0.5202,3.08,0,0,0.4402098,0.7922308,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2009237,3.872231,0,1.7,3.101057
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.937171,1.937171,1.7,0,0.5202,1.937171,0,0,0,0,0,0.2496532,0.2371706,0,0,3.22807,1.648426,0,0.2496532,-0.2496532,2.674438,44.57388,0.2009237,2.130888,0,1.7,1.648426
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.4700979,0.4700979,1.7,0,0.5202,0.4700979,0,0,0,0,0,0,0,1.229902,1.168407,3.505463,1.398772,1.168407,0,1.168407,3.782886,63.04798,0.2012482,0.5171077,0,1.7,1.398772
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.2792917,0.2792917,1.7,0,0.5202,0.2792917,0,0,0,0,0,0,0,1.420708,1.349673,2.337056,2.450339,1.349673,0,1.349673,5.063298,84.38814,0.2015175,0.3072208,0,1.7,2.450339
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.4816096,0.4816096,0,0,0,0.4816096,0,0,0,0,0,0.5069575,0.4816096,0,0,0.9873828,3.665045,0,0.5069575,-0.5069575,4.528918,75.48182,0.2015175,0.5297706,0,0,3.665045
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1642707,0.1642707,0,0,0,0.1642707,0,0,2.775558E-17,0,0,0.1729165,0.1642707,0,0,1.550669,3.158087,0,0.1729165,-0.1729165,4.346648,72.44399,0.2015175,0.1806977,0,0,3.158087
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.3121656,0.3121656,0,0,0,0.3121656,0,0,0,0,0,0.3285954,0.3121656,0,0,1.742798,2.985171,0,0.3285954,-0.3285954,4.000278,66.67117,0.2015175,0.3433822,0,0,2.985171
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.3865717,0.3865717,0,0,0,0.3865717,0,0,5.551115E-17,0,0,0.4069176,0.3865717,0,0,2.107904,2.656575,0,0.4069176,-0.4069176,3.57135,59.52237,0.2015175,0.4252289,0,0,2.656575
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.1007586,0.1007586,0,0,0,0.1007586,0,0,1.387779E-17,0,0,0.1060617,0.1007586,0,0,2.560035,2.249657,0,0.1060617,-0.1060617,3.459551,57.65907,0.2015175,0.1108345,0,0,2.249657
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.2583435,0.2583435,0,0,0,0.2583435,0,0,0,0,0,0.2719405,0.2583435,0,0,2.677881,2.143596,0,0.2719405,-0.2719405,3.1729,52.88157,0.2015175,0.2841778,0,0,2.143596
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.04473934,0.04473934,0,0,0,0.04473934,0,0,6.938894E-18,0,0,0.04709404,0.04473934,0,0,2.980037,1.871655,0,0.04709404,-0.04709404,3.123259,52.05421,0.2015175,0.04921327,0,0,1.871655
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.7344059,0.7344059,0,0,0,0.7344059,37.05359,0,0,0,0.2721237,0.7730588,0.7344059,0,0,3.032364,1.824561,0,0.5009351,-0.5009351,2.595227,43.2537,0.2015175,0.8078464,0.217699,0,2.096685
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,1.595416,1.595416,1.7,0,0.5202,1.595416,47.09658,0,0,0,0.7513865,0,0,0.1045838,0.09935457,3.588959,1.323626,0.8507411,0,0.8507411,3.402311,56.70507,0.2016968,1.754958,0.6011092,1.7,2.075013
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,1.831288,1.831288,1.7,0,0.5202,1.831288,56.38335,0,0,0,1.032541,0.1381976,0.1312877,0,0,2.738218,2.089293,0.8943437,0,0.8943437,4.25076,70.84586,0.201877,2.014416,0.8260331,1.7,3.121835
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.3545755,0.3545755,1.018032,0,0.3340228,0.3545755,342.2656,0,0,0,1.21359,0,0,0.6634569,0.6302841,1.843874,2.894202,1.843874,0,1.843874,6.000012,100,0.2014308,0.390033,0.9708718,1.7,4.107792
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.9176083,0.9176083,0,0,0,0.9176083,131.4999,0.2407503,0,0,1.206654,0.9659035,0.9176083,0,0,0,4.553689,0,0,0,6.000012,100,0.2014308,1.009369,0.965323,0,5.760343
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,1.817917,1.817917,1.328758,0,0.4188509,1.817917,28.32386,1.110223E-16,0,0,0.5149041,0.5149041,0.489159,0,0,0,4.553689,0,0,0,6.000012,100,0.2014308,1.999709,0.4119233,1.7,5.068593
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,1.336912,0,0,1.336912,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2014308,0,1.06953,0,5.890601
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.8845713,0.8845713,0,0,0,0.8845713,112.076,0.06026416,0,0,0.9913918,0.9311277,0.8845713,0,0,0,4.553689,0,0,0,6.000012,100,0.2014308,0.9730284,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.2425166,0.2425166,0,0,0,0.2425166,401.6668,0.7188278,0,0,0.9741085,0.2552806,0.2425166,0,0,0,4.553689,0,0,0,6.000012,100,0.2014308,0.2667682,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,0,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2014308,0,0.4271017,0,5.087566
