Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.6371207,0.6371207,0,0,0,0.6371207,50.64194,0,1.110223E-16,0,0.3226503,0.6706534,0.6371207,0,0,0,4.553689,0,0.3480031,-0.3480031,5.633184,93.88622,0.2014308,0.7008328,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,1.791256,1.791256,1.7,0,0.5202,1.791256,4.893401,2.081668E-16,0,0,0.08765336,0.09605943,0.09125646,0,0,0.3866701,4.205686,0,0.008406069,-0.008406069,5.624324,93.73854,0.2014308,1.970382,0.07012269,1.7,4.293339
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.9260426,0.9260426,0,0,0,0.9260426,0,0,1.110223E-16,0,0,0.9747816,0.9260426,0,0,0.3960101,4.19728,0,0.9747816,-0.9747816,4.596814,76.61341,0.2014308,1.018647,0,0,4.19728
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.3853133,0.3853133,0,0,0,0.3853133,0,0,5.551115E-17,0,0,0.405593,0.3853133,0,0,1.479101,3.222498,0,0.405593,-0.405593,4.169281,69.48788,0.2014308,0.4238447,0,0,3.222498
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,3.631529,3.08,1.7,0,0.5202,3.08,0,0,0.5515285,0.9146814,0,1.452632,1.38,0,0,1.92976,2.816905,0,1.452632,-1.452632,2.638073,43.9678,0.2014308,3.994681,0,1.7,2.816905
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.543795,1.364274,1.38,0,1.38,3.947256,65.78747,0.2015088,0,0,1.7,1.364274
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.3562479,0.3562479,1.7,0,0.5202,0.3562479,0,0,0,0,0,0,0,1.343752,1.276564,2.163795,2.606274,1.276564,0,1.276564,5.158311,85.97169,0.2018074,0.3918727,0,1.7,2.606274
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8872303,3.755182,0,0,0,5.158311,85.97169,0.2018074,0,0,0,3.755182
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.08108652,0.08108652,0,0,0,0.08108652,0,0,1.387779E-17,0,0,0.08535422,0.08108652,0,0,0.8872303,3.755182,0,0.08535422,-0.08535422,5.06834,84.47217,0.2018074,0.08919516,0,0,3.755182
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.3485325,0.3485325,0,0,0,0.3485325,0,0,5.551115E-17,0,0,0.3668764,0.3485325,0,0,0.9820684,3.669827,0,0.3668764,-0.3668764,4.681619,78.02682,0.2018074,0.3833858,0,0,3.669827
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.5065188,0.5065188,0,0,0,0.5065188,0,0,0,0,0,0.5331777,0.5065188,0,0,1.389709,3.302951,0,0.5331777,-0.5331777,4.1196,68.65986,0.2018074,0.5571707,0,0,3.302951
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.1074373,0.1074373,0,0,0,0.1074373,0,0,1.387779E-17,0,0,0.1130919,0.1074373,0,0,1.982128,2.769773,0,0.1130919,-0.1130919,4.000391,66.67304,0.2018074,0.118181,0,0,2.769773
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.2989949,0.2989949,0,0,0,0.2989949,0,0,5.551115E-17,0,0,0.3147314,0.2989949,0,0,2.107786,2.656682,0,0.3147314,-0.3147314,3.668634,61.14379,0.2018074,0.3288944,0,0,2.656682
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.03086236,0.03086236,0,0,0,0.03086236,0,0,0,0,0,0.0324867,0.03086236,0,0,2.457488,2.34195,0,0.0324867,-0.0324867,3.634391,60.57306,0.2018074,0.0339486,0,0,2.34195
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,0,0,0,0,0,0,0,0,0.1770384,0,0,0,0,2.493584,2.309463,0.1770384,0,0.1770384,3.802344,63.37227,0.2017251,0,0.1416307,0,2.486502
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.9775585,0.9775585,0,0,0,0.9775585,15.41471,0,2.220446E-16,0,0.1506878,1.029009,0.9775585,0,0,2.316545,2.468798,0,0.8783211,-0.8783211,2.876512,47.94177,0.2017251,1.075314,0.1205503,0,2.619486
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,0,0,0,0,0,0,0,0.3773216,0,0,0,0,3.292458,1.590477,0.3773216,0,0.3773216,3.234471,53.90774,0.2015498,0,0.3018573,0,1.967798
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,3.017888,3.017888,1.7,0,0.5202,3.017888,25.65487,2.220446E-16,0,0.2396769,0.7742352,1.387251,1.317888,0,0,2.915136,1.930066,0,0.6130154,-0.6130154,2.588296,43.13818,0.2015498,3.319677,0.6193882,1.7,2.704301
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,2.941343,2.941343,1.7,0,0.5202,2.941343,27.34293,0,0,0.1554773,0.8042495,1.306677,1.241343,0,0,3.596265,1.317051,0,0.5024274,-0.5024274,2.058691,34.31145,0.2015498,3.235477,0.6433996,1.7,2.1213
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,2.070952,2.070952,1.7,0,0.5202,2.070952,34.08987,0,0,0,0.7059849,0.3904758,0.370952,0,0,4.154517,0.8146235,0.3155091,0,0.3155091,2.358009,39.30008,0.2016127,2.278047,0.5647879,1.7,1.520608
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,3.635687,3.08,1.7,0,0.5202,3.08,39.37329,0,0.5556873,1.025191,1.212697,1.452632,1.38,0,0,3.839008,1.098582,0,0.2399343,-0.2399343,2.105096,35.08487,0.2016127,3.999256,0.9701578,1.7,2.311279
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.7386009,0.7386009,1.7,0,0.5202,0.7386009,97.31869,0,0,0,0.7187967,0,0,0.9613991,0.9133291,4.105602,0.8586473,1.632126,0,1.632126,3.653467,60.89099,0.2017449,0.812461,0.5750374,1.7,1.577444
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,1.447279,1.447279,1.7,0,0.5202,1.447279,35.59103,0,0,0,0.5151016,0,0,0.2527209,0.2400849,2.473476,2.327561,0.7551864,0,0.7551864,4.369899,72.83151,0.2019113,1.592007,0.4120812,1.7,2.842662
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.4700259,0.4700259,1.7,0,0.5202,0.4700259,31.39006,0,0,0,0.1475414,0,0,1.229974,1.168475,1.718289,3.007228,1.316017,0,1.316017,5.618382,93.63953,0.2021874,0.5170285,0.1180331,1.7,3.15477
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.859546,1.859546,1.7,0,0.5202,1.859546,8.929772,8.326673E-17,0,0,0.1660533,0.1679435,0.1595464,0,0,0.4022727,4.191644,0,0.001890292,-0.001890292,5.61639,93.60632,0.2021874,2.045501,0.1328426,1.7,4.357697
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,1.098997,1.098997,0,0,0,1.098997,7.609473,0,2.220446E-16,0,0.08362789,1.156839,1.098997,0,0,0.404373,4.189753,0,1.073211,-1.073211,4.485126,74.75195,0.2021874,1.208897,0.06690231,0,4.273381
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.545839,0.545839,0,0,0,0.545839,0,0,1.110223E-16,0,0,0.5745673,0.545839,0,0,1.59683,3.116542,0,0.5745673,-0.5745673,3.879479,64.65785,0.2021874,0.6004229,0,0,3.116542
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.532841,1.532841,1.7,0,0.5202,1.532841,0,0,0,0,0,0,0,0.1671588,0.1588008,2.235238,2.541975,0.1588008,0,0.1588008,4.030131,67.16871,0.2022299,1.686125,0,1.7,2.541975
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,1.099587,1.099587,1.7,0,0.5202,1.099587,0,0,0,0,0,0,0,0.6004127,0.5703921,2.076437,2.684896,0.5703921,0,0.5703921,4.571252,76.18739,0.2023819,1.209546,0,1.7,2.684896
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.3816302,0.3816302,1.7,0,0.5202,0.3816302,0,0,0,0,0,0,0,1.31837,1.252451,1.506045,3.198248,1.252451,0,1.252451,5.759432,95.99034,0.2026846,0.4197932,0,1.7,3.198248
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.7598692,0.7598692,0,0,0,0.7598692,0,0,0,0,0,0.7998623,0.7598692,0,0,0.2535938,4.325455,0,0.7998623,-0.7998623,4.916303,81.93822,0.2026846,0.8358561,0,0,4.325455
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.2944965,0.2944965,0,0,0,0.2944965,0,0,0,0,0,0.3099963,0.2944965,0,0,1.14233,3.525592,0,0.3099963,-0.3099963,4.589538,76.49215,0.2026846,0.3239462,0,0,3.525592
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1857166,0.1857166,0,0,0,0.1857166,0,0,2.775558E-17,0,0,0.1954911,0.1857166,0,0,1.48677,3.215596,0,0.1954911,-0.1954911,4.383472,73.05772,0.2026846,0.2042882,0,0,3.215596
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.2325815,0.2325815,0,0,0,0.2325815,0,0,2.775558E-17,0,0,0.2448227,0.2325815,0,0,1.703982,3.020105,0,0.2448227,-0.2448227,4.125407,68.75664,0.2026846,0.2558397,0,0,3.020105
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.976008,2.775282,0,0,0,4.125407,68.75664,0.2026846,0,0,0,2.775282
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.0292248,0.0292248,0,0,0,0.0292248,0,0,3.469447E-18,0,0,0.03076294,0.0292248,0,0,1.976008,2.775282,0,0.03076294,-0.03076294,4.092979,68.21619,0.2026846,0.03214728,0,0,2.775282
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.010189,2.744519,0,0,0,4.092979,68.21619,0.2026846,0,0,0,2.744519
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.2600574,0.2600574,0,0,0,0.2600574,0,0,0,0,0,0.2737446,0.2600574,0,0,2.010189,2.744519,0,0.2737446,-0.2737446,3.804427,63.407,0.2026846,0.2860631,0,0,2.744519
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.1420252,0.1420252,0,0,0,0.1420252,167.5107,0,0,0,0.2379074,0.1495002,0.1420252,0,0,2.314349,2.470774,0.08840717,0,0.08840717,3.888298,64.80483,0.2026439,0.1562277,0.1903259,0,2.708682
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,0,0,0,0,0,0,0,0,0.4522563,0,0,0,0,2.225942,2.550341,0.4522563,0,0.4522563,4.317346,71.95562,0.202436,0,0.361805,0,3.002597
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.1727075,0.1727075,0,0,0,0.1727075,326.7144,0,0,0,0.5642603,0.1817974,0.1727075,0,0,1.773686,2.957372,0.3824629,0,0.3824629,4.680182,78.00288,0.2022606,0.1899783,0.4514083,0,3.521632
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,1.241486,1.241486,0,0,0,1.241486,80.70218,0,0,0,1.001906,1.306827,1.241486,0,0,1.391223,3.301588,0,0.304921,-0.304921,4.358767,72.64597,0.2022606,1.365634,0.8015247,0,4.303494
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.881544,1.881544,1.7,0,0.5202,1.881544,68.04068,0,0,0,1.280216,0.1910992,0.1815443,0,0,1.730024,2.996667,1.089116,0,1.089116,5.391994,89.86638,0.2024721,2.069699,1.024172,1.7,4.276883
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.9569581,0.9569581,0,0,0,0.9569581,140.9019,0,0,0,1.348372,1.007324,0.9569581,0,0,0.6409079,3.976872,0.3410482,0,0.3410482,5.71554,95.25881,0.2023161,1.052654,1.078698,0,5.325244
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,1.145644,0,0,1.445504,0,0,0,0,0.2998596,4.283815,0.2998596,0,0.2998596,6.000012,100,0.2021792,0,1.156403,0,5.72932
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,2.162414,2.162414,1.539254,0,0.4763163,2.162414,30.33452,2.220446E-16,0,0,0.6559577,0.6559577,0.6231598,0,0,0,4.553689,0,0,0,6.000012,100,0.2021792,2.378655,0.5247661,1.7,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,3.086147,3.08,1.7,0,0.5202,3.08,18.56192,2.220446E-16,0.006146785,0.3147615,0.5717072,1.452632,1.38,0,0,0,4.553689,0,0.8809244,-0.8809244,5.071436,84.52377,0.2021792,3.394762,0.4573658,1.7,5.125396
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,2.898263,2.898263,1.7,0,0.5202,2.898263,28.98763,0,0,0.1080898,0.8401377,1.26133,1.198264,0,0,0.9788049,3.672765,0,0.4211922,-0.4211922,4.62746,77.12419,0.2021792,3.18809,0.6721102,1.7,4.512902
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,1.260085,0,0.4001032,0,0,0,0,0,0.2497155,0,0,1.260085,1.197081,1.446796,3.251572,1.446796,0,1.446796,6.000012,100,0.2020909,0,0.1997724,1.7,3.501288
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,0,0,0,0,0.08107752,0,0,0.08107752,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020909,0,0.06486201,0,4.634767
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,1.330052,1.330052,1.330052,0,0.4192041,1.330052,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020909,1.463057,0,1.7,4.553689
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,2.330082,2.330082,1.7,0,0.5202,2.330082,0,0,0,0,0,0.6632445,0.6300823,0,0,0,4.553689,0,0.6632445,-0.6632445,5.300891,88.34801,0.2020909,2.563091,0,1.7,4.553689
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,2.360623,2.360623,1.7,0,0.5202,2.360623,0,0,0,0,0,0.6953924,0.6606228,0,0,0.7369384,3.890444,0,0.6953924,-0.6953924,4.567883,76.13123,0.2020909,2.596685,0,1.7,3.890444
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.2130503,0.2130503,1.665682,0,0.5108311,0.2130503,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.509597,3.195052,1.38,0,1.38,5.877066,97.9509,0.2023095,0.2343553,0,1.7,3.195052
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1295966,4.437052,0,0,0,5.877066,97.9509,0.2023095,0,0,0,4.437052
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.5245806,0.5245806,0,0,0,0.5245806,0,0,1.110223E-16,0,0,0.5521901,0.5245806,0,0,0.1295966,4.437052,0,0.5521901,-0.5521901,5.295006,88.24993,0.2023095,0.5770387,0,0,4.437052
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.529439,0.529439,0,0,0,0.529439,0,0,1.110223E-16,0,0,0.5573042,0.529439,0,0,0.7431412,3.884862,0,0.5573042,-0.5573042,4.707556,78.45911,0.2023095,0.5823829,0,0,3.884862
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.362368,3.327558,0,0,0,4.707556,78.45911,0.2023095,0,0,0,3.327558
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.262054,0.262054,0,0,0,0.262054,0,0,5.551115E-17,0,0,0.2758463,0.262054,0,0,1.362368,3.327558,0,0.2758463,-0.2758463,4.416789,73.613,0.2023095,0.2882594,0,0,3.327558
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.5857672,0.5857672,0,0,0,0.5857672,0,0,0,0,0,0.6165971,0.5857672,0,0,1.668864,3.051711,0,0.6165971,-0.6165971,3.766838,62.78051,0.2023095,0.6443439,0,0,3.051711
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.09746177,0.09746177,0,0,0,0.09746177,0,0,1.387779E-17,0,0,0.1025913,0.09746177,0,0,2.353972,2.435114,0,0.1025913,-0.1025913,3.658697,60.97817,0.2023095,0.107208,0,0,2.435114
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.2299572,0.2299572,0,0,0,0.2299572,0,0,2.775558E-17,0,0,0.2420602,0.2299572,0,0,2.467962,2.332523,0,0.2420602,-0.2420602,3.403543,56.72561,0.2023095,0.2529529,0,0,2.332523
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,2.574219,2.574219,1.7,0,0.5202,2.574219,11.8624,0,0,0,0.305364,0.9202302,0.8742186,0,0,2.736918,2.090463,0,0.6148661,-0.6148661,2.755418,45.92354,0.2023095,2.83164,0.2442912,1.7,2.395827
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.3608105,0.3608105,1.7,0,0.5202,0.3608105,196.2719,0,0,0,0.7081694,0,0,1.33919,1.27223,3.420103,1.475597,1.980399,0,1.980399,4.63419,77.23634,0.2022785,0.3968915,0.5665355,1.7,2.183766
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,3.745847,3.08,1.7,0,0.5202,3.08,45.35479,0,0.6658476,1.040432,1.396927,1.452632,1.38,0,0,1.439703,3.257956,0,0.0557042,-0.0557042,4.575472,76.25772,0.2022785,4.120432,1.117542,1.7,4.654883
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.7736267,0.7736267,0.8285707,0,0.2822998,0.7736267,186.6224,0,0,0,1.443761,0,0,0.0549439,0.0521967,1.501597,3.202252,1.495958,0,1.495958,5.994662,99.91084,0.2018775,0.8509894,1.155009,1.7,4.646013
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,2.559713,2.559713,1.7,0,0.5202,2.559713,20.64691,0,4.440892E-16,0,0.5285017,0.9049613,0.8597133,0,0,0.005638979,4.548614,0,0.3764596,-0.3764596,5.597839,93.29713,0.2018775,2.815685,0.4228013,1.7,5.077116
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.891633,1.891633,1.10894,0,0.3588406,1.891633,65.96495,1.665335E-16,0,0,1.247815,0.8238874,0.782693,0,0,0.4239275,4.172154,0.4239275,0,0.4239275,6.000012,100,0.2019588,2.080796,0.9982519,1.7,5.419969
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,1.466727,1.466727,0.425,0,0.172125,1.466727,111.4491,0.5380993,0,0,1.634654,1.096555,1.041727,0,0,0,4.553689,0,0,0,6.000012,100,0.2019588,1.6134,1.307723,1.7,6.188343
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.6003916,0.6003916,0,0,0,0.6003916,207.2686,0.6124321,0,0,1.244423,0.6319911,0.6003916,0,0,0,4.553689,0,0,0,6.000012,100,0.2019588,0.6604307,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,1.62367,1.62367,0.6499571,0,0.2335383,1.62367,63.12618,2.220446E-16,0,0,1.024961,1.024961,0.9737126,0,0,0,4.553689,0,0,0,6.000012,100,0.2019588,1.786037,0.8199685,1.7,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,1.427088,1.427088,1.038321,0,0.3395616,1.427088,28.67577,0,0,0,0.4092285,0.4092285,0.3887671,0,0,0,4.553689,0,0,0,6.000012,100,0.2019588,1.569797,0.3273828,1.7,4.962917
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,2.57803,2.57803,1.7,0,0.5202,2.57803,13.87883,0,0,0,0.3578004,0.9242423,0.8780302,0,0,0,4.553689,0,0.566442,-0.566442,5.40293,90.04865,0.2019588,2.835833,0.2862403,1.7,4.911489
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,2.174434,2.174434,1.7,0,0.5202,2.174434,2.916001,5.551115E-17,0,0,0.06340652,0.4994046,0.4744344,0,0,0.6293799,3.987247,0,0.4359981,-0.4359981,4.943347,82.38896,0.2019588,2.391878,0.05072522,1.7,4.050653
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.760134,1.760134,1.7,0,0.5202,1.760134,0,0,0,0,0,0.06329924,0.06013428,0,0,1.113822,3.551249,0,0.06329924,-0.06329924,4.876624,81.27691,0.2019588,1.936148,0,1.7,3.551249
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,3.277741,3.08,1.7,0,0.5202,3.08,0,0,0.197741,0.5255151,0,1.452632,1.38,0,0,1.184155,3.48795,0,1.452632,-1.452632,3.345416,55.75682,0.2019588,3.605515,0,1.7,3.48795
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.541948,1.541948,1.7,0,0.5202,1.541948,0,0,0,0,0,0,0,0.1580521,0.1501495,2.79819,2.035318,0.1501495,0,0.1501495,3.48786,58.13089,0.201998,1.696143,0,1.7,2.035318
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.1246901,0.1246901,1.577322,0,0.4867088,0.1246901,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.64804,2.170453,1.38,0,1.38,4.797043,79.95056,0.2021548,0.1371591,0,1.7,2.170453
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.4638791,0.4638791,1.7,0,0.5202,0.4638791,0,0,0,0,0,0,0,1.236121,1.174315,1.26804,3.412453,1.174315,0,1.174315,5.911096,98.51807,0.2024589,0.510267,0,1.7,3.412453
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.09372548,4.469336,0,0,0,5.911096,98.51807,0.2024589,0,0,0,4.469336
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.2523974,0.2523974,0,0,0,0.2523974,0,0,5.551115E-17,0,0,0.2656814,0.2523974,0,0,0.09372548,4.469336,0,0.2656814,-0.2656814,5.631043,93.85053,0.2024589,0.2776371,0,0,4.469336
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3889271,4.203655,0,0,0,5.631043,93.85053,0.2024589,0,0,0,4.203655
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.2687347,0.2687347,0,0,0,0.2687347,0,0,5.551115E-17,0,0,0.2828787,0.2687347,0,0,0.3889271,4.203655,0,0.2828787,-0.2828787,5.332863,88.88087,0.2024589,0.2956082,0,0,4.203655
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7032367,3.920776,0,0,0,5.332863,88.88087,0.2024589,0,0,0,3.920776
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0002207602,0.0002207602,0,0,0,0.0002207602,0,0,2.710505E-20,0,0,0.0002323792,0.0002207602,0,0,0.7032367,3.920776,0,0.0002323792,-0.0002323792,5.332618,88.87679,0.2024589,0.0002428362,0,0,3.920776
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.1334686,0.1334686,0,0,0,0.1334686,0,0,0,0,0,0.1404932,0.1334686,0,0,0.7034949,3.920543,0,0.1404932,-0.1404932,5.184525,86.40858,0.2024589,0.1468154,0,0,3.920543
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.4105122,0.4105122,0,0,0,0.4105122,24.80999,0,0,0,0.1018481,0.4321181,0.4105122,0,0,0.8595985,3.78005,0,0.3302701,-0.3302701,4.83639,80.60634,0.2024589,0.4515634,0.08147844,0,3.881898
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,1.226565,3.44978,0.5102286,0,0.5102286,5.320436,88.67374,0.2022308,0,0.4081829,0,3.960009
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,0,0,0,0,0.0677395,0,0,0.784076,0,0,0,0,0.7163365,3.908986,0.7163365,0,0.7163365,6.000012,100,0.2019115,0,0.6272609,0,4.693062
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.5645201,0.5645201,0,0,0,0.5645201,181.9625,0.4329832,0,0,1.027215,0.5942317,0.5645201,0,0,0,4.553689,0,0,0,6.000012,100,0.2019115,0.6209722,0.8217719,0,5.580904
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.7027491,0.7027491,0,0,0,0.7027491,140.4318,0.2471474,0,0,0.9868833,0.7397359,0.7027491,0,0,0,4.553689,0,0,0,6.000012,100,0.2019115,0.773024,0.7895067,0,5.540572
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,1.531164,0,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2019115,0,1.224931,0,6.084853
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,1.090887,1.090887,0,0,0,1.090887,87.78644,0,0,0,0.9576507,1.148302,1.090887,0,0,0,4.553689,0,0.1906512,-0.1906512,5.799048,96.6506,0.2019115,1.199975,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,3.461315,3.08,1.7,0,0.5202,3.08,38.74036,2.220446E-16,0.3813155,0.727447,1.193203,1.452632,1.38,0,0,0.2118347,4.363038,0,0.2594284,-0.2594284,5.525587,92.09293,0.2019115,3.807447,0.9545626,1.7,5.556241
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,1.757018,1.757018,1.65836,0,0.5088322,1.757018,34.37296,1.110223E-16,0,0,0.6039391,0.1038507,0.09865817,0,0,0.5000884,4.10361,0.5000884,0,0.5000884,6.000012,100,0.2020065,1.93272,0.4831513,1.7,4.707549
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,3.618769,3.08,1.7,0,0.5202,3.08,21.28418,2.220446E-16,0.5387689,0.9006458,0.6555528,1.452632,1.38,0,0,0,4.553689,0,0.7970787,-0.7970787,5.159817,85.99678,0.2020065,3.980646,0.5244423,1.7,5.209242
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,1.339073,1.339073,1.7,0,0.5202,1.339073,18.78175,0,0,0,0.2515014,0,0,0.3609268,0.3428804,0.8856431,3.75661,0.5943818,0,0.5943818,5.723697,95.39477,0.2021426,1.47298,0.2012011,1.7,4.008111
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,2.366642,2.366642,1.7,0,0.5202,2.366642,2.913452,2.220446E-16,0,0,0.068951,0.7017287,0.6666422,0,0,0.2912612,4.291554,0,0.6327777,-0.6327777,5.056691,84.27802,0.2021426,2.603307,0.0551608,1.7,4.360505
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,1.100412,1.100412,0,0,0,1.100412,0,0,0,0,0,1.158329,1.100412,0,0,0.9943475,3.658776,0,1.158329,-1.158329,3.835706,63.9283,0.2021426,1.210453,0,0,3.658776
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,1.147238,1.147238,0,0,0,1.147238,0,0,2.220446E-16,0,0,1.207619,1.147238,0,0,2.281379,2.500448,0,1.207619,-1.207619,2.562763,42.71264,0.2021426,1.261962,0,0,2.500448
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.2100399,0.2100399,0,0,0,0.2100399,0,0,0,0,0,0.2210947,0.2100399,0,0,3.623178,1.292829,0,0.2210947,-0.2210947,2.329709,38.82841,0.2021426,0.2310439,0,0,1.292829
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.4968554,0.4968554,0,0,0,0.4968554,0,0,0,0,0,0.5230057,0.4968554,0,0,3.868839,1.071734,0,0.5230057,-0.5230057,1.778413,29.64015,0.2021426,0.546541,0,0,1.071734
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.1254639,0.1254639,0,0,0,0.1254639,0,0,2.775558E-17,0,0,0.1320673,0.1254639,0,0,4.449956,0.5487281,0,0.1320673,-0.1320673,1.639202,27.31997,0.2021426,0.1380103,0,0,0.5487281
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.5545163,0.5545163,1.7,0,0.5202,0.5545163,0,0,0,0,0,0,0,1.145484,1.08821,4.596698,0.4166608,1.08821,0,1.08821,2.671568,44.52604,0.2024222,0.6099679,0,1.7,0.4166608
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.5920504,0.5920504,1.7,0,0.5202,0.5920504,0,0,0,0,0,0,0,1.10795,1.052552,3.508488,1.396049,1.052552,0,1.052552,3.670106,61.16832,0.2026915,0.6512554,0,1.7,1.396049
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.6509182,0.6509182,1.7,0,0.5202,0.6509182,0,0,0,0,0,0,0,1.049082,0.9966277,2.455936,2.343346,0.9966277,0,0.9966277,4.615591,76.92635,0.2029453,0.71601,0,1.7,2.343346
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.3192842,0.3192842,1.7,0,0.5202,0.3192842,0,0,0,0,0,0,0,1.380716,1.31168,1.459309,3.240311,1.31168,0,1.31168,5.859959,97.66579,0.2032078,0.3512127,0,1.7,3.240311
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.06763861,0.06763861,0,0,0,0.06763861,0,0,1.387779E-17,0,0,0.07119855,0.06763861,0,0,0.1476286,4.420823,0,0.07119855,-0.07119855,5.784909,96.41496,0.2032078,0.07440247,0,0,4.420823
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1198561,0.1198561,0,0,0,0.1198561,0,0,2.775558E-17,0,0,0.1261643,0.1198561,0,0,0.2267381,4.349625,0,0.1261643,-0.1261643,5.651921,94.19849,0.2032078,0.1318417,0,0,4.349625
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.344836,0.344836,0,0,0,0.344836,0,0,5.551115E-17,0,0,0.3629852,0.344836,0,0,0.3669206,4.22346,0,0.3629852,-0.3629852,5.2693,87.8215,0.2032078,0.3793195,0,0,4.22346
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,2.033919,2.033919,1.7,0,0.5202,2.033919,2.895931,1.110223E-16,0,0,0.0589009,0.3514937,0.333919,0,0,0.7702374,3.860475,0,0.2925929,-0.2925929,4.960881,82.68118,0.2032078,2.237311,0.04712072,1.7,3.919376
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,2.721683,2.721683,1.7,0,0.5202,2.721683,4.685422,0,0,0,0.1275223,1.075456,1.021683,0,0,1.095341,3.567882,0,0.9479334,-0.9479334,3.961671,66.02772,0.2032078,2.993851,0.1020179,1.7,3.695405
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.6932302,0.6932302,1.7,0,0.5202,0.6932302,53.54131,0,0,0,0.3711645,0,0,1.00677,0.9564313,2.1486,2.619949,1.327596,0,1.327596,5.221139,87.01881,0.2034618,0.7625532,0.2969316,1.7,2.991113
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,1.219003,1.219003,0,0,0,1.219003,19.37922,0,2.220446E-16,0,0.2362332,1.283161,1.219003,0,0,0.8210041,3.814785,0,1.046927,-1.046927,4.11758,68.62621,0.2034618,1.340903,0.1889865,0,4.051018
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,2.223245,2.223245,1.7,0,0.5202,2.223245,36.22615,0,0,0,0.805396,0.5507838,0.5232446,0,0,1.984257,2.767858,0.2546121,0,0.2546121,4.359127,72.65197,0.2035086,2.445569,0.6443167,1.7,3.573254
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,1.316697,1.316697,1.7,0,0.5202,1.316697,19.06983,5.551115E-17,0,0,0.2510918,0,0,0.3833033,0.3641381,1.729645,2.997009,0.6152299,0,0.6152299,4.942785,82.37959,0.203646,1.448366,0.2008734,1.7,3.248101
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,0,0,0,0,0,0,0,0,0.09044082,0,0,0,0,1.114415,3.550716,0.09044082,0,0.09044082,5.028585,83.80958,0.2036061,0,0.07235266,0,3.641156
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,1.532442,1.532442,1.7,0,0.5202,1.532442,7.641241,0,0,0,0.1170976,0,0,0.1675581,0.1591802,1.023974,3.632112,0.2762778,0,0.2762778,5.290685,88.17791,0.2036675,1.685686,0.09367806,1.7,3.74921
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.7018837,0.7018837,0,0,0,0.7018837,7.735215,0,2.220446E-16,0,0.05429221,0.7388249,0.7018837,0,0,0.7476962,3.880762,0,0.6845327,-0.6845327,4.569124,76.15192,0.2036675,0.7720721,0.04343377,0,3.935055
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,2.121678,2.121678,1.7,0,0.5202,2.121678,5.689826,1.665335E-16,0,0,0.1207198,0.4438717,0.4216781,0,0,1.508288,3.19623,0,0.3231519,-0.3231519,4.228492,70.47473,0.2036675,2.333846,0.09657583,1.7,3.316949
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1611087,0,0,1.452632,1.38,1.867346,2.873078,1.541109,0,1.541109,5.690516,94.84175,0.2036628,0,0.128887,1.7,3.034186
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,1.399012,1.399012,1.645515,0,0.5053257,1.399012,4.771935,0,0,0,0.06675994,0,0,0.2465032,0.2341781,0.3262371,4.260076,0.300938,0,0.300938,5.976011,99.59999,0.2037334,1.538913,0.05340796,1.7,4.326836
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.2882137,0.2882137,0,0,0,0.2882137,0,0,0,0,0,0.3033828,0.2882137,0,0,0.02529902,4.53092,0,0.3033828,-0.3033828,5.656218,94.2701,0.2037334,0.317035,0,0,4.53092
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.7974252,0.7974252,0,0,0,0.7974252,0,0,1.110223E-16,0,0,0.839395,0.7974252,0,0,0.362391,4.227537,0,0.839395,-0.839395,4.771418,79.52347,0.2037334,0.8771678,0,0,4.227537
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.992792,1.992792,1.7,0,0.5202,1.992792,0,0,0,0,0,0.3082018,0.2927918,0,0,1.295052,3.388142,0,0.3082018,-0.3082018,4.446545,74.10892,0.2037334,2.192071,0,1.7,3.388142
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1766846,0.1766846,1.629316,0,0.5009033,0.1766846,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.637499,3.07994,1.38,0,1.38,5.755727,95.9286,0.2039144,0.1943531,0,1.7,3.07994
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.2312506,0.2312506,0,0,0,0.2312506,0,0,2.775558E-17,0,0,0.2434217,0.2312506,0,0,0.2574986,4.32194,0,0.2434217,-0.2434217,5.499138,91.65212,0.2039144,0.2543756,0,0,4.32194
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5279672,4.078518,0,0,0,5.499138,91.65212,0.2039144,0,0,0,4.078518
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.6254109,0.6254109,0,0,0,0.6254109,0,0,0,0,0,0.6583272,0.6254109,0,0,0.5279672,4.078518,0,0.6583272,-0.6583272,4.805201,80.08652,0.2039144,0.6879519,0,0,4.078518
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1819949,0.1819949,0,0,0,0.1819949,0,0,2.775558E-17,0,0,0.1915736,0.1819949,0,0,1.259442,3.420191,0,0.1915736,-0.1915736,4.603264,76.72092,0.2039144,0.2001944,0,0,3.420191
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.3497675,0.3497675,0,0,0,0.3497675,0,0,0,0,0,0.3681763,0.3497675,0,0,1.472301,3.228618,0,0.3681763,-0.3681763,4.215172,70.25273,0.2039144,0.3847443,0,0,3.228618
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.1928773,0.1928773,0,0,0,0.1928773,0,0,2.775558E-17,0,0,0.2030287,0.1928773,0,0,1.881386,2.860441,0,0.2030287,-0.2030287,4.001162,66.68589,0.2039144,0.212165,0,0,2.860441
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.2706564,0.2706564,0,0,0,0.2706564,0,0,0,0,0,0.2849015,0.2706564,0,0,2.106974,2.657413,0,0.2849015,-0.2849015,3.700849,61.68069,0.2039144,0.2977221,0,0,2.657413
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.423531,2.372511,0,0,0,3.700849,61.68069,0.2039144,0,0,0,2.372511
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,3.544169,3.08,1.7,0,0.5202,3.08,13.37116,0,0.4641688,0.8185856,0.4118317,1.452632,1.38,0,0,2.423531,2.372511,0,1.0408,-1.0408,2.60375,43.39574,0.2039144,3.898586,0.3294654,1.7,2.784343
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,4.407799,3.08,1.7,0,0.5202,3.08,30.54295,2.220446E-16,1.327799,1.768579,0.9407228,1.452632,1.38,0,0,3.579975,1.331711,0,0.5119088,-0.5119088,2.06415,34.40243,0.2039144,4.848579,0.7525782,1.7,2.272434
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.3479039,0.3479039,1.7,0,0.5202,0.3479039,332.1068,0,0,0,1.155412,0,0,1.352096,1.284491,4.148763,0.8198025,2.439904,0,2.439904,4.378846,72.98062,0.2036774,0.3826942,0.9243299,1.7,1.975215
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,2.935828,2.935828,1.7,0,0.5202,2.935828,58.31353,0,0,0.1494106,1.711985,1.300871,1.235828,0,0,1.708859,3.015716,0.4111133,0,0.4111133,4.768862,79.48088,0.2035919,3.229411,1.369588,1.7,4.727701
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,1.210217,1.210217,0.6969736,0,0.2463738,1.210217,151.8738,0,0,0,1.838001,0.5402558,0.513243,0,0,1.297746,3.385718,1.297746,0,1.297746,6.000012,100,0.2032045,1.331238,1.470401,1.7,5.223719
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,2.637409,2.637409,1.257409,0,0.3993728,2.637409,65.22829,0.2677056,0,0,1.720337,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2032045,2.90115,1.37627,1.7,6.274026
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,4.215648,3.08,1.7,0,0.5202,3.08,60.63733,0.4149981,1.135648,1.557213,1.86763,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2032045,4.637213,1.494104,1.7,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.8801412,0.8801412,0,0,0,0.8801412,205.8828,0.8855948,0,0,1.812059,0.9264644,0.8801412,0,0,0,4.553689,0,0,0,6.000012,100,0.2032045,0.9681553,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,1.047513,1.047513,0,0,0,1.047513,141.0748,0.3751318,0,0,1.477777,1.102645,1.047513,0,0,0,4.553689,0,0,0,6.000012,100,0.2032045,1.152264,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,2.554352,2.554352,1.675023,0,0.5133812,2.554352,36.23657,0,0,0,0.9256093,0.9256093,0.8793288,0,0,0,4.553689,0,0,0,6.000012,100,0.2032045,2.809787,0.7404875,1.7,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.4695054,0.4695054,0,0,0,0.4695054,89.17239,0,5.551115E-17,0,0.4186692,0.4942162,0.4695054,0,0,0,4.553689,0,0.07554705,-0.07554705,5.920378,98.67278,0.2032045,0.5164559,0.3349354,0,4.972358
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.6924884,0.6924884,0,0,0,0.6924884,7.26545,0,1.110223E-16,0,0.0503124,0.7289351,0.6924884,0,0,0.08394116,4.478142,0,0.6786227,-0.6786227,5.205047,86.75061,0.2032045,0.7617372,0.04024992,0,4.528454
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,2.491086,2.491086,1.7,0,0.5202,2.491086,0,0,0,0,0,0.8327223,0.7910861,0,0,0.8379664,3.799519,0,0.8327223,-0.8327223,4.327281,72.1212,0.2032045,2.740195,0,1.7,3.799519
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,2.533952,2.533952,1.7,0,0.5202,2.533952,0,0,0,0,0,0.8778445,0.8339522,0,0,1.763213,2.966797,0,0.8778445,-0.8778445,3.401952,56.69908,0.2032045,2.787348,0,1.7,2.966797
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.669128,1.669128,1.7,0,0.5202,1.669128,0,0,0,0,0,0,0,0.0308724,0.02932878,2.738596,2.088952,0.02932878,0,0.02932878,3.429775,57.16281,0.2032118,1.83604,0,1.7,2.088952
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.625434,0.625434,1.7,0,0.5202,0.625434,0,0,0,0,0,0,0,1.074566,1.020838,2.709267,2.115348,1.020838,0,1.020838,4.398227,73.30363,0.2034638,0.6879774,0,1.7,2.115348
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.4705612,0.4705612,1.7,0,0.5202,0.4705612,0,0,0,0,0,0,0,1.229439,1.167967,1.68843,3.034102,1.167967,0,1.167967,5.506258,91.77077,0.2037508,0.5176173,0,1.7,3.034102
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.4557958,0.4557958,0,0,0,0.4557958,0,0,0,0,0,0.4797851,0.4557958,0,0,0.5204628,4.085272,0,0.4797851,-0.4797851,5.00052,83.34183,0.2037508,0.5013754,0,0,4.085272
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.02307244,0.02307244,0,0,0,0.02307244,0,0,3.469447E-18,0,0,0.02428678,0.02307244,0,0,1.053557,3.605487,0,0.02428678,-0.02428678,4.974919,82.91515,0.2037508,0.02537968,0,0,3.605487
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.308645,0.308645,0,0,0,0.308645,0,0,5.551115E-17,0,0,0.3248895,0.308645,0,0,1.080543,3.581201,0,0.3248895,-0.3248895,4.632456,77.20744,0.2037508,0.3395095,0,0,3.581201
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.1298194,0.1298194,0,0,0,0.1298194,0,0,0,0,0,0.136652,0.1298194,0,0,1.441531,3.256311,0,0.136652,-0.136652,4.488412,74.80672,0.2037508,0.1428013,0,0,3.256311
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.6040486,0.6040486,0,0,0,0.6040486,0,0,0,0,0,0.6358405,0.6040486,0,0,1.593367,3.119659,0,0.6358405,-0.6358405,3.818177,63.63616,0.2037508,0.6644534,0,0,3.119659
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.6327216,0.6327216,0,0,0,0.6327216,0,0,0,0,0,0.6660227,0.6327216,0,0,2.299856,2.483819,0,0.6660227,-0.6660227,3.116127,51.93535,0.2037508,0.6959938,0,0,2.483819
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.039881,1.817796,0,0,0,3.116127,51.93535,0.2037508,0,0,0,1.817796
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.1100711,0.1100711,0,0,0,0.1100711,345.6341,0,0,0,0.3804434,0.1158644,0.1100711,0,0,3.039881,1.817796,0.264579,0,0.264579,3.367129,56.11871,0.2036365,0.1210783,0.3043547,0,2.198239
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,1.575885,1.575885,1.7,0,0.5202,1.575885,50.47403,0,0,0,0.7954124,0,0,0.1241154,0.1179096,2.775302,2.055917,0.913322,0,0.913322,4.233582,70.55956,0.2038077,1.733473,0.6363299,1.7,2.851329
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0.5618463,0,0.209484,0,0,0,0,0,1.328226,0,0,0.5618463,0.5337539,1.86198,2.877907,1.86198,0,1.86198,6.000012,100,0.2030953,0,1.062581,1.7,4.206133
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.966728,1.966728,0.5867282,0,0.2162768,1.966728,82.9317,0.1784095,0,0,1.631041,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2030953,2.163401,1.304833,1.7,6.18473
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.8195583,0.8195583,0,0,0,0.8195583,237.972,1.087626,0,0,1.950319,0.862693,0.8195583,0,0,0,4.553689,0,0,0,6.000012,100,0.2030953,0.9015141,1.560255,0,6.504008
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030953,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,2.124266,2.124266,0.7442663,0,0.2592847,2.124266,84.9944,0.3528759,0,0,1.805507,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2030953,2.336693,1.444406,1.7,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,2.416067,2.416067,1.036067,0,0.3389464,2.416067,70.08201,0.2405969,0,0,1.693228,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2030953,2.657674,1.354583,1.7,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,1.306453,1.306453,0.425,0,0.172125,1.306453,99.74352,0.3752569,0,0,1.303103,0.9278458,0.8814535,0,0,0,4.553689,0,0,0,6.000012,100,0.2030953,1.437099,1.042482,1.7,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,0,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030953,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,0,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030953,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,1.250449,1.250449,0,0,0,1.250449,6.508746,0,0,0,0.08138858,1.316262,1.250449,0,0,0,4.553689,0,1.234874,-1.234874,4.69834,78.30552,0.2030953,1.375494,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.835805,1.835805,1.7,0,0.5202,1.835805,0,0,0,0,0,0.1429527,0.1358051,0,0,1.372082,3.318815,0,0.1429527,-0.1429527,4.547655,75.79411,0.2030953,2.019386,0,1.7,3.318815
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,2.965866,2.965866,1.7,0,0.5202,2.965866,0,0,0,0.1824522,0,1.33249,1.265866,0,0,1.530918,3.175862,0,1.33249,-1.33249,3.143087,52.38468,0.2030953,3.262452,0,1.7,3.175862
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.857123,1.857123,1.7,0,0.5202,1.857123,0,0,0,0,0,0.1653929,0.1571232,0,0,3.011463,1.843372,0,0.1653929,-0.1653929,2.968748,49.47903,0.2030953,2.042835,0,1.7,1.843372
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.195233,1.677979,1.38,0,1.38,4.277931,71.29871,0.2031613,0,0,1.7,1.677979
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.727547,0.727547,1.7,0,0.5202,0.727547,0,0,0,0,0,0,0,0.9724529,0.9238303,1.815233,2.919979,0.9238303,0,0.9238303,5.154353,85.90572,0.2033864,0.8003017,0,1.7,2.919979
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.2653306,0.2653306,0,0,0,0.2653306,0,0,5.551115E-17,0,0,0.2792953,0.2653306,0,0,0.8914027,3.751426,0,0.2792953,-0.2792953,4.85995,80.99901,0.2033864,0.2918636,0,0,3.751426
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.2742831,0.2742831,0,0,0,0.2742831,0,0,0,0,0,0.2887191,0.2742831,0,0,1.201731,3.472131,0,0.2887191,-0.2887191,4.555614,75.92674,0.2033864,0.3017114,0,0,3.472131
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.5344733,0.5344733,0,0,0,0.5344733,0,0,1.110223E-16,0,0,0.5626035,0.5344733,0,0,1.52253,3.183412,0,0.5626035,-0.5626035,3.962577,66.04282,0.2033864,0.5879207,0,0,3.183412
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.147645,2.620809,0,0,0,3.962577,66.04282,0.2033864,0,0,0,2.620809
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.147645,2.620809,0,0,0,3.962577,66.04282,0.2033864,0,0,0,2.620809
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.2499814,0.2499814,0,0,0,0.2499814,0,0,0,0,0,0.2631384,0.2499814,0,0,2.147645,2.620809,0,0.2631384,-0.2631384,3.685205,61.41996,0.2033864,0.2749796,0,0,2.620809
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.2594016,0.2594016,0,0,0,0.2594016,0,0,5.551115E-17,0,0,0.2730543,0.2594016,0,0,2.440021,2.35767,0,0.2730543,-0.2730543,3.397381,56.6229,0.2033864,0.2853418,0,0,2.35767
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,1.324782,1.324782,1.7,0,0.5202,1.324782,31.00111,5.551115E-17,0,0,0.4106973,0,0,0.3752176,0.3564567,2.743414,2.084616,0.767154,0,0.767154,4.125167,68.75264,0.2035459,1.457261,0.3285578,1.7,2.495313
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,4.134913,3.08,1.7,0,0.5202,3.08,31.26221,2.220446E-16,1.054914,1.468405,0.9628759,1.452632,1.38,0,0,1.97626,2.775054,0,0.4897557,-0.4897557,3.608919,60.14853,0.2035459,4.548405,0.7703007,1.7,3.737931
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,1.731593,1.731593,1.7,0,0.5202,1.731593,79.87448,0,0,0,1.383101,0.0332562,0.03159339,0,0,2.520433,2.285299,1.349845,0,1.349845,4.889494,81.49141,0.2037798,1.904753,1.106481,1.7,3.6684
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.7615126,0.7615126,0,0,0,0.7615126,203.0784,0,0,0,1.546467,0.8015922,0.7615126,0,0,1.170588,3.50016,0.7448751,0,0.7448751,5.596145,93.2689,0.2034633,0.8376638,1.237174,0,5.046627
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,2.550013,2.550013,1.347311,0,0.4239158,2.550013,66.34145,0,0,0,1.691716,1.266002,1.202702,0,0,0.4257133,4.170547,0.4257133,0,0.4257133,6.000012,100,0.2033948,2.805014,1.353373,1.7,5.862263
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.4676246,0.4676246,0,0,0,0.4676246,357.5487,1.179749,0,0,1.671986,0.4922365,0.4676246,0,0,0,4.553689,0,0,0,6.000012,100,0.2033948,0.5143871,1.337589,0,6.225675
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,4.890456,3.08,1.7,0,0.5202,3.08,50.1517,0.09204058,1.810456,2.299502,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2033948,5.379502,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.5017847,0.5017847,0,0,0,0.5017847,327.4468,1.114884,0,0,1.643078,0.5281945,0.5017847,0,0,0,4.553689,0,0,0,6.000012,100,0.2033948,0.5519632,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,0,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033948,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,1.303357,1.303357,0.4891665,0,0.1896425,1.303357,65.75655,1.110223E-16,0,0,0.8570428,0.8570428,0.8141907,0,0,0,4.553689,0,0,0,6.000012,100,0.2033948,1.433693,0.6856343,1.7,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,1.639114,1.639114,1.125757,0,0.3634317,1.639114,32.96756,1.110223E-16,0,0,0.5403761,0.5403761,0.5133573,0,0,0,4.553689,0,0,0,6.000012,100,0.2033948,1.803026,0.4323009,1.7,5.094065
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,2.524544,2.524544,1.7,0,0.5202,2.524544,2.791625,0,0,0,0.07047582,0.8679414,0.8245443,0,0,0,4.553689,0,0.7974656,-0.7974656,5.15941,85.98998,0.2033948,2.776999,0.05638066,1.7,4.624165
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8860728,3.756223,0,0,0,5.15941,85.98998,0.2033948,0,0,0,3.756223
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.424085,1.424085,1.7,0,0.5202,1.424085,0,0,0,0,0,0,0,0.2759153,0.2621196,0.8860728,3.756223,0.2621196,0,0.2621196,5.408078,90.13445,0.2034581,1.566493,0,1.7,3.756223
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.674701,1.674701,1.7,0,0.5202,1.674701,0,0,0,0,0,0,0,0.02529879,0.02403384,0.6239533,3.992131,0.02403384,0,0.02403384,5.430879,90.51446,0.2034639,1.842171,0,1.7,3.992131
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.3528166,0.3528166,0,0,0,0.3528166,0,0,5.551115E-17,0,0,0.3713859,0.3528166,0,0,0.5999194,4.013762,0,0.3713859,-0.3713859,5.039403,83.98989,0.2034639,0.3880983,0,0,4.013762
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.5133724,0.5133724,0,0,0,0.5133724,0,0,1.110223E-16,0,0,0.540392,0.5133724,0,0,1.01257,3.642375,0,0.540392,-0.540392,4.46978,74.49619,0.2034639,0.5647097,0,0,3.642375
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1375363,0.1375363,0,0,0,0.1375363,0,0,2.775558E-17,0,0,0.144775,0.1375363,0,0,1.613006,3.101984,0,0.144775,-0.144775,4.317174,71.95275,0.2034639,0.1512899,0,0,3.101984
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.4560763,0.4560763,0,0,0,0.4560763,0,0,5.551115E-17,0,0,0.4800803,0.4560763,0,0,1.773867,2.957208,0,0.4800803,-0.4800803,3.811125,63.51862,0.2034639,0.5016839,0,0,2.957208
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.4837871,0.4837871,0,0,0,0.4837871,0,0,5.551115E-17,0,0,0.5092496,0.4837871,0,0,2.30729,2.477128,0,0.5092496,-0.5092496,3.274329,54.57203,0.2034639,0.5321658,0,0,2.477128
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.873122,1.967879,0,0,0,3.274329,54.57203,0.2034639,0,0,0,1.967879
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.4245433,0.4245433,0,0,0,0.4245433,0,0,0,0,0,0.4468877,0.4245433,0,0,2.873122,1.967879,0,0.4468877,-0.4468877,2.803268,46.72104,0.2034639,0.4669976,0,0,1.967879
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.3135068,0.3135068,0,0,0,0.3135068,0,0,5.551115E-17,0,0,0.3300072,0.3135068,0,0,3.369664,1.520991,0,0.3300072,-0.3300072,2.45541,40.92341,0.2034639,0.3448575,0,0,1.520991
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.04520825,0.04520825,0,0,0,0.04520825,0,0,6.938894E-18,0,0,0.04758763,0.04520825,0,0,3.736339,1.190984,0,0.04758763,-0.04758763,2.405248,40.08738,0.2034639,0.04972908,0,0,1.190984
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,2.126021,2.126021,1.7,0,0.5202,2.126021,15.34681,5.551115E-17,0,0,0.3262763,0.4484428,0.4260207,0,0,3.789214,1.143396,0,0.1221666,-0.1221666,2.276473,37.94114,0.2034639,2.338623,0.261021,1.7,1.469672
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,1.550815,1.550815,1.7,0,0.5202,1.550815,49.43159,0,0,0,0.7665925,0,0,0.1491852,0.1417259,3.924955,1.02123,0.9083184,0,0.9083184,3.138179,52.30289,0.203633,1.705896,0.613274,1.7,1.787822
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,2.416874,2.416874,1.7,0,0.5202,2.416874,53.91011,0,0,0,1.30294,0.7546044,0.7168742,0,0,3.016636,1.838716,0.5483351,0,0.5483351,3.658376,60.97281,0.2037292,2.658562,1.042352,1.7,3.141656
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,2.368166,2.368166,1.7,0,0.5202,2.368166,66.44709,0,0,0,1.573577,0.7033325,0.6681659,0,0,2.468301,2.332218,0.8702447,0,0.8702447,4.483963,74.73256,0.2038092,2.604982,1.258862,1.7,3.905795
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,2.238576,2.238576,1.7,0,0.5202,2.238576,81.22259,0,0,0,1.818229,0.566922,0.5385759,0,0,1.598057,3.115438,1.251307,0,1.251307,5.671057,94.51743,0.2038096,2.462434,1.454583,1.7,4.933667
