Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.05752052,0.05752052,0,0,0,0.05752052,2617.474,1.098287,0,0,1.505584,0.06054791,0.05752052,0,0,0.3467493,4.241614,0.3467493,0,0.3467493,6.000012,100,0.2036637,0.06327257,1.204467,0,5.747199
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,1.693766,1.693766,0.425,0,0.172125,1.693766,79.94312,0.01850608,0,0,1.35405,1.335543,1.268766,0,0,0,4.553689,0,0,0,6.000012,100,0.2036637,1.863143,1.08324,1.7,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,3.183107,3.08,1.7,0,0.5202,3.08,56.5657,0.2895921,0.1031072,0.421418,1.742224,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2036637,3.501418,1.393779,1.7,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,2.587387,2.587387,1.357519,0,0.4267027,2.587387,50.03495,0,0,0,1.294598,1.294598,1.229868,0,0,0,4.553689,0,0,0,6.000012,100,0.2036637,2.846126,1.035678,1.7,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,1.59781,1.59781,0.9120708,0,0.3050953,1.59781,45.17624,0,0,0,0.7218302,0.7218302,0.6857387,0,0,0,4.553689,0,0,0,6.000012,100,0.2036637,1.757591,0.5774642,1.7,5.275519
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,1.400708,1.400708,1.090901,0,0.3539161,1.400708,23.28195,5.551115E-17,0,0,0.326112,0.326112,0.3098064,0,0,0,4.553689,0,0,0,6.000012,100,0.2036637,1.540779,0.2608896,1.7,4.879801
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,4.248409,3.08,1.7,0,0.5202,3.08,2.135363,2.220446E-16,1.168409,1.59325,0.0657692,1.452632,1.38,0,0,0,4.553689,0,1.386862,-1.386862,4.538131,75.63536,0.2036637,4.673251,0.05261536,1.7,4.619458
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,2.691833,2.691833,1.7,0,0.5202,2.691833,0,0,0,0,0,1.044035,0.9918333,0,0,1.540958,3.166826,0,1.044035,-1.044035,3.437621,57.29357,0.2036637,2.961017,0,1.7,3.166826
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,2.117884,2.117884,1.7,0,0.5202,2.117884,0,0,0,0,0,0.4398784,0.4178845,0,0,2.700997,2.122792,0,0.4398784,-0.4398784,2.973949,49.56571,0.2036637,2.329673,0,1.7,2.122792
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.189751,1.682913,1.38,0,1.38,4.283132,71.38538,0.2037268,0,0,1.7,1.682913
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.2689157,0.2689157,1.7,0,0.5202,0.2689157,0,0,0,0,0,0,0,1.431084,1.35953,1.809751,2.924913,1.35953,0,1.35953,5.572895,92.8814,0.2039523,0.2958072,0,1.7,2.924913
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1395355,0.1395355,0,0,0,0.1395355,0,0,0,0,0,0.1468795,0.1395355,0,0,0.4502207,4.14849,0,0.1468795,-0.1468795,5.41807,90.30099,0.2039523,0.1534891,0,0,4.14849
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.3230553,0.3230553,0,0,0,0.3230553,0,0,0,0,0,0.3400582,0.3230553,0,0,0.6134202,4.001611,0,0.3400582,-0.3400582,5.059618,84.32679,0.2039523,0.3553609,0,0,4.001611
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.401396,0.401396,0,0,0,0.401396,0,0,0,0,0,0.4225222,0.401396,0,0,0.9912627,3.661552,0,0.4225222,-0.4225222,4.61424,76.90385,0.2039523,0.4415357,0,0,3.661552
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.460732,3.23903,0,0,0,4.61424,76.90385,0.2039523,0,0,0,3.23903
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.3956704,0.3956704,0,0,0,0.3956704,0,0,0,0,0,0.4164951,0.3956704,0,0,1.460732,3.23903,0,0.4164951,-0.4164951,4.175216,69.58679,0.2039523,0.4352374,0,0,3.23903
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.246724,0.246724,0,0,0,0.246724,0,0,0,0,0,0.2597095,0.246724,0,0,1.923504,2.822535,0,0.2597095,-0.2597095,3.901458,65.02417,0.2039523,0.2713964,0,0,2.822535
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1802209,0.1802209,0,0,0,0.1802209,0,0,2.775558E-17,0,0,0.1897062,0.1802209,0,0,2.21207,2.562826,0,0.1897062,-0.1897062,3.70149,61.69138,0.2039523,0.198243,0,0,2.562826
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.8938265,0.8938265,0,0,0,0.8938265,0,0,0,0,0,0.94087,0.8938265,0,0,2.422855,2.37312,0,0.94087,-0.94087,2.709726,45.16201,0.2039523,0.9832091,0,0,2.37312
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,2.254198,2.254198,1.7,0,0.5202,2.254198,11.94639,0,0,0,0.2692952,0.583366,0.5541977,0,0,3.468266,1.43225,0,0.3140708,-0.3140708,2.378666,39.64436,0.2039523,2.479618,0.2154362,1.7,1.701545
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,2.383147,2.383147,1.7,0,0.5202,2.383147,15.79092,0,0,0,0.3763209,0.7191025,0.6831474,0,0,3.817234,1.118179,0,0.3427816,-0.3427816,2.017343,33.62231,0.2039523,2.621462,0.3010567,1.7,1.4945
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,2.035313,2.035313,1.7,0,0.5202,2.035313,31.85986,0,0,0,0.6484478,0.3529609,0.3353129,0,0,4.198102,0.7753972,0.2954869,0,0.2954869,2.297666,38.29436,0.2040033,2.238844,0.5187582,1.7,1.423845
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.02288767,0.02288767,1.475519,0,0.4589168,0.02288767,2725.458,2.220446E-16,0,0,0.6237938,0,0,1.452632,1.38,3.902615,1.041335,2.003794,0,2.003794,4.198632,69.97706,0.2038191,0.02517644,0.4990351,1.7,1.665129
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,1.078071,1.078071,1.7,0,0.5202,1.078071,94.33972,0,0,0,1.017049,0,0,0.6219287,0.5908323,1.898821,2.84475,1.607882,0,1.607882,5.724002,95.39985,0.2039394,1.185878,0.8136396,1.7,3.861799
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.6098272,0.6098272,0,0,0,0.6098272,207.7807,0.3342403,0,0,1.267103,0.6419233,0.6098272,0,0,0.2909395,4.291843,0.2909395,0,0.2909395,6.000012,100,0.2038186,0.6708099,1.013682,0,5.558947
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.857477,1.857477,0.4774771,0,0.1864513,1.857477,79.58807,0.02569873,0,0,1.47833,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2038186,2.043225,1.182664,1.7,6.032019
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.4209114,0.4209114,0,0,0,0.4209114,265.1423,0.6729495,0,0,1.116014,0.4430646,0.4209114,0,0,0,4.553689,0,0,0,6.000012,100,0.2038186,0.4630025,0.8928113,0,5.669703
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,1.399223,1.399223,1.118009,0,0.3613164,1.399223,21.15566,1.110223E-16,0,0,0.2960149,0.2960149,0.2812141,0,0,0,4.553689,0,0,0,6.000012,100,0.2038186,1.539145,0.2368119,1.7,4.849704
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.6559226,0.6559226,0,0,0,0.6559226,26.13418,0,0,0,0.17142,0.6904448,0.6559226,0,0,0,4.553689,0,0.5190248,-0.5190248,5.452912,90.88168,0.2038186,0.7215148,0.137136,0,4.725109
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,1.525969,1.525969,1.7,0,0.5202,1.525969,13.48852,-2.775558E-17,0,0,0.2058306,0,0,0.174031,0.1653294,0.5766943,4.034664,0.37116,0,0.37116,5.805025,96.75023,0.2038928,1.678566,0.1646645,1.7,4.240495
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,2.837873,2.837873,1.7,0,0.5202,2.837873,2.439789,2.220446E-16,0,0.04165978,0.06923809,1.197761,1.137873,0,0,0.2055342,4.368708,0,1.128523,-1.128523,4.615458,76.92415,0.2038928,3.12166,0.05539047,1.7,4.437946
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.459448,3.240186,1.38,0,1.38,5.924641,98.74382,0.2039543,0,0,1.7,3.240186
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07944807,4.482186,0,0,0,5.924641,98.74382,0.2039543,0,0,0,4.482186
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.5464999,0.5464999,0,0,0,0.5464999,0,0,1.110223E-16,0,0,0.5752631,0.5464999,0,0,0.07944807,4.482186,0,0.5752631,-0.5752631,5.31826,88.6375,0.2039543,0.6011499,0,0,4.482186
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.1126412,0.1126412,0,0,0,0.1126412,0,0,1.387779E-17,0,0,0.1185697,0.1126412,0,0,0.7186293,3.906923,0,0.1185697,-0.1185697,5.193277,86.55444,0.2039543,0.1239054,0,0,3.906923
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1655147,0.1655147,0,0,0,0.1655147,0,0,2.775558E-17,0,0,0.174226,0.1655147,0,0,0.8503734,3.788353,0,0.174226,-0.174226,5.009627,83.49361,0.2039543,0.1820662,0,0,3.788353
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.043958,3.614127,0,0,0,5.009627,83.49361,0.2039543,0,0,0,3.614127
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.5745274,0.5745274,0,0,0,0.5745274,0,0,1.110223E-16,0,0,0.6047657,0.5745274,0,0,1.043958,3.614127,0,0.6047657,-0.6047657,4.372148,72.86898,0.2039543,0.6319801,0,0,3.614127
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.04375933,0.04375933,0,0,0,0.04375933,0,0,0,0,0,0.04606245,0.04375933,0,0,1.71592,3.009361,0,0.04606245,-0.04606245,4.323594,72.05975,0.2039543,0.04813527,0,0,3.009361
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.7671,2.963299,0,0,0,4.323594,72.05975,0.2039543,0,0,0,2.963299
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.564608,0.564608,0,0,0,0.564608,0,0,1.110223E-16,0,0,0.5943242,0.564608,0,0,1.7671,2.963299,0,0.5943242,-0.5943242,3.697121,61.61856,0.2039543,0.6210688,0,0,2.963299
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1568273,0.1568273,0,0,0,0.1568273,0,0,2.775558E-17,0,0,0.1650813,0.1568273,0,0,2.42746,2.368974,0,0.1650813,-0.1650813,3.52311,58.71838,0.2039543,0.17251,0,0,2.368974
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.1511039,0.1511039,0,0,0,0.1511039,0,0,2.775558E-17,0,0,0.1590568,0.1511039,0,0,2.610884,2.203893,0,0.1590568,-0.1590568,3.355449,55.92404,0.2039543,0.1662143,0,0,2.203893
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.4466631,0.4466631,0,0,0,0.4466631,53.60143,0,5.551115E-17,0,0.2394178,0.4701717,0.4466631,0,0,2.787614,2.044837,0,0.2307539,-0.2307539,3.112213,51.87012,0.2039543,0.4913294,0.1915343,0,2.284254
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,3.044007,1.814083,0.586908,0,0.586908,3.669003,61.14993,0.2037118,0,0.4695264,0,2.40099
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.2965118,0.2965118,0,0,0,0.2965118,281.8799,0,0,0,0.8358069,0.3121177,0.2965118,0,0,2.457099,2.3423,0.5236893,0,0.5236893,4.165818,69.43017,0.2034958,0.326163,0.6686456,0,3.178107
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.7268739,0.7268739,0,0,0,0.7268739,165.9657,0,0,0,1.206362,0.7651305,0.7268739,0,0,1.93341,2.81362,0.4412312,0,0.4412312,4.584407,76.40663,0.2033142,0.7995613,0.9650893,0,4.019982
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,0.02869198,0,0,1.520871,0,0,0,0,1.492179,3.210728,1.492179,0,1.492179,6.000012,100,0.2027025,0,1.216697,0,4.731599
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.2643487,0.2643487,0,0,0,0.2643487,627.7565,1.381204,0,0,1.659466,0.2782618,0.2643487,0,0,0,4.553689,0,0,0,6.000012,100,0.2027025,0.2907836,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,2.060826,2.060826,1.136251,0,0.3662965,2.060826,47.22557,1.110223E-16,0,0,0.9732367,0.9732367,0.9245749,0,0,0,4.553689,0,0,0,6.000012,100,0.2027025,2.266908,0.7785894,1.7,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,3.700197,3.08,1.7,0,0.5202,3.08,26.41024,2.220446E-16,0.6201968,0.9902165,0.8134356,1.452632,1.38,0,0,0,4.553689,0,0.639196,-0.639196,5.32624,88.77049,0.2027025,4.070217,0.6507484,1.7,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.4908597,0.4908597,0,0,0,0.4908597,215.0906,0,0,0,1.055793,0.5166944,0.4908597,0,0,0.7102178,3.914493,0.5390986,0,0.5390986,5.837674,97.29437,0.2024824,0.5399457,0.8446344,0,4.970286
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,1.197476,1.197476,0,0,0,1.197476,59.60944,0,2.220446E-16,0,0.7138088,1.260501,1.197476,0,0,0.1711192,4.399682,0,0.5466925,-0.5466925,5.26141,87.68999,0.2024824,1.317224,0.5710471,0,5.113491
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.1608217,0.1608217,0,0,0,0.1608217,93.00696,0,0,0,0.1495754,0.169286,0.1608217,0,0,0.7785553,3.852989,0,0.01971063,-0.01971063,5.240633,87.3437,0.2024824,0.1769039,0.1196603,0,4.002564
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,1.327083,1.327083,1.7,0,0.5202,1.327083,4.368113,-5.551115E-17,0,0,0.05796847,0,0,0.3729174,0.3542715,0.800456,3.833278,0.41224,0,0.41224,5.631718,93.86178,0.2025756,1.459791,0.04637478,1.7,3.891247
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,2.640653,2.640653,1.7,0,0.5202,2.640653,0,0,0,0,0,0.9901608,0.9406527,0,0,0.388216,4.204295,0,0.9901608,-0.9901608,4.587997,76.46646,0.2025756,2.904718,0,1.7,4.204295
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.488395,3.214134,1.38,0,1.38,5.89718,98.28613,0.2026402,0,0,1.7,3.214134
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,2.02619,2.02619,1.7,0,0.5202,2.02619,0,0,0,0,0,0.3433583,0.3261904,0,0,0.1083947,4.456134,0,0.3433583,-0.3433583,5.535248,92.25395,0.2026402,2.228809,0,1.7,4.456134
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.4856796,0.4856796,0,0,0,0.4856796,0,0,0,0,0,0.5112417,0.4856796,0,0,0.4899039,4.112775,0,0.5112417,-0.5112417,4.996352,83.27237,0.2026402,0.5342476,0,0,4.112775
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1869707,0.1869707,0,0,0,0.1869707,0,0,0,0,0,0.1968112,0.1869707,0,0,1.05795,3.601534,0,0.1968112,-0.1968112,4.788895,79.81476,0.2026402,0.2056677,0,0,3.601534
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.0958549,0.0958549,0,0,0,0.0958549,0,0,0,0,0,0.1008999,0.0958549,0,0,1.276629,3.404722,0,0.1008999,-0.1008999,4.682537,78.04213,0.2026402,0.1054404,0,0,3.404722
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.3216376,0.3216376,0,0,0,0.3216376,0,0,5.551115E-17,0,0,0.3385659,0.3216376,0,0,1.38874,3.303823,0,0.3385659,-0.3385659,4.325657,72.09415,0.2026402,0.3538013,0,0,3.303823
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.6591522,0.6591522,0,0,0,0.6591522,0,0,0,0,0,0.6938444,0.6591522,0,0,1.764925,2.965257,0,0.6938444,-0.6938444,3.594281,59.90457,0.2026402,0.7250674,0,0,2.965257
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.41569,0.41569,0,0,0,0.41569,0,0,5.551115E-17,0,0,0.4375685,0.41569,0,0,2.535863,2.271412,0,0.4375685,-0.4375685,3.133044,52.21729,0.2026402,0.4572591,0,0,2.271412
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.2362478,0.2362478,0,0,0,0.2362478,0,0,2.775558E-17,0,0,0.2486819,0.2362478,0,0,3.02205,1.833844,0,0.2486819,-0.2486819,2.87091,47.8484,0.2026402,0.2598726,0,0,1.833844
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.298363,1.585162,0,0,0,2.87091,47.8484,0.2026402,0,0,0,1.585162
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.5498595,0.5498595,0,0,0,0.5498595,0,0,0,0,0,0.5787995,0.5498595,0,0,3.298363,1.585162,0,0.5787995,-0.5787995,2.260802,37.67995,0.2026402,0.6048455,0,0,1.585162
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,1.522165,1.522165,1.7,0,0.5202,1.522165,23.01365,0,0,0,0.3503057,0,0,0.1778347,0.168943,3.941474,1.006363,0.5192487,0,0.5192487,2.753404,45.88998,0.2027398,1.674382,0.2802446,1.7,1.356668
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6208351,0,0,1.452632,1.38,3.422225,1.473686,2.000835,0,2.000835,4.651563,77.52589,0.2025522,0,0.4966681,1.7,2.094522
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.3010934,0.3010934,0.4601249,0,0.1817141,0.3010934,421.8991,8.326673E-17,0,0,1.27031,0,0,0.1590315,0.1510799,1.42139,3.274438,1.42139,0,1.42139,6.000012,100,0.2020001,0.3312027,1.016248,1.7,4.544748
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,1.56503,0,0,1.56503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020001,0,1.252024,0,6.118719
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,1.387534,1.387534,0.425,0,0.172125,1.387534,109.1174,0.5008475,0,0,1.514041,1.013193,0.9625337,0,0,0,4.553689,0,0,0,6.000012,100,0.2020001,1.526287,1.211233,1.7,6.06773
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.9048472,0.9048472,0,0,0,0.9048472,183.7864,0.7105156,0,0,1.662986,0.9524707,0.9048472,0,0,0,4.553689,0,0,0,6.000012,100,0.2020001,0.9953319,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.811944,0.811944,0,0,0,0.811944,226.6149,0.9853081,0,0,1.839986,0.8546779,0.811944,0,0,0,4.553689,0,0,0,6.000012,100,0.2020001,0.8931384,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.04252459,0.04252459,0,0,0,0.04252459,3535.664,1.458764,0,0,1.503526,0.04476272,0.04252459,0,0,0,4.553689,0,0,0,6.000012,100,0.2020001,0.04677705,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,0,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020001,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,1.30051,1.30051,0.5554859,0,0.2077477,1.30051,60.30218,1.110223E-16,0,0,0.7842358,0.7842358,0.745024,0,0,0,4.553689,0,0,0,6.000012,100,0.2020001,1.430561,0.6273887,1.7,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.6798285,0.6798285,0,0,0,0.6798285,46.45366,0,0,0,0.3158052,0.715609,0.6798285,0,0,0,4.553689,0,0.3998037,-0.3998037,5.578582,92.97618,0.2020001,0.7478113,0.2526442,0,4.869494
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,0,0,0,0,0,0,0,0.06763825,0,0,0,0,0.4442264,4.153885,0.06763825,0,0.06763825,5.642749,94.04563,0.2019729,0,0.0541106,0,4.221523
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3765881,4.21476,0,0,0,5.642749,94.04563,0.2019729,0,0,0,4.21476
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.2432556,0.2432556,0,0,0,0.2432556,0,0,2.775558E-17,0,0,0.2560586,0.2432556,0,0,0.3765881,4.21476,0,0.2560586,-0.2560586,5.37284,89.54715,0.2019729,0.2675812,0,0,4.21476
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.0217121,0.0217121,0,0,0,0.0217121,0,0,3.469447E-18,0,0,0.02285484,0.0217121,0,0,0.6610976,3.958701,0,0.02285484,-0.02285484,5.348749,89.14563,0.2019729,0.02388331,0,0,3.958701
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.2113442,0.2113442,0,0,0,0.2113442,0,0,2.775558E-17,0,0,0.2224676,0.2113442,0,0,0.6864919,3.935846,0,0.2224676,-0.2224676,5.114247,85.23728,0.2019729,0.2324787,0,0,3.935846
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.6120083,0.6120083,0,0,0,0.6120083,0,0,1.110223E-16,0,0,0.6442193,0.6120083,0,0,0.9336782,3.713379,0,0.6442193,-0.6442193,4.43518,73.91953,0.2019729,0.6732092,0,0,3.713379
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.649477,3.069159,0,0,0,4.43518,73.91953,0.2019729,0,0,0,3.069159
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.08903076,0.08903076,0,0,0,0.08903076,0,0,1.387779E-17,0,0,0.09371658,0.08903076,0,0,1.649477,3.069159,0,0.09371658,-0.09371658,4.336394,72.27309,0.2019729,0.09793384,0,0,3.069159
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.09941144,0.09941144,0,0,0,0.09941144,0,0,0,0,0,0.1046436,0.09941144,0,0,1.753607,2.975443,0,0.1046436,-0.1046436,4.22609,70.4347,0.2019729,0.1093526,0,0,2.975443
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.2365924,0.2365924,0,0,0,0.2365924,0,0,2.775558E-17,0,0,0.2490447,0.2365924,0,0,1.869878,2.870799,0,0.2490447,-0.2490447,3.963574,66.05944,0.2019729,0.2602517,0,0,2.870799
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.2950104,0.2950104,0,0,0,0.2950104,0,0,0,0,0,0.3105372,0.2950104,0,0,2.146594,2.621754,0,0.3105372,-0.3105372,3.636239,60.60387,0.2019729,0.3245114,0,0,2.621754
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.3530351,0.3530351,0,0,0,0.3530351,0,0,0,0,0,0.3716159,0.3530351,0,0,2.491635,2.311217,0,0.3716159,-0.3716159,3.244522,54.07525,0.2019729,0.3883386,0,0,2.311217
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.6494957,0.6494957,0,0,0,0.6494957,0,0,1.110223E-16,0,0,0.6836796,0.6494957,0,0,2.904542,1.939601,0,0.6836796,-0.6836796,2.52386,42.06425,0.2019729,0.7144452,0,0,1.939601
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,1.062487,1.062487,0,0,0,1.062487,21.79523,0,0,0,0.2315714,1.118407,1.062487,0,0,3.664186,1.255922,0,0.8868355,-0.8868355,1.589053,26.48417,0.2019729,1.168735,0.1852571,0,1.487493
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,1.646675,1.646675,1.7,0,0.5202,1.646675,34.67483,0,0,0,0.5709819,0,0,0.05332456,0.05065833,4.649559,0.3690861,0.6216402,0,0.6216402,2.178793,36.31314,0.2020826,1.811343,0.4567855,1.7,0.9400679
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,2.988012,2.988012,1.7,0,0.5202,2.988012,31.69514,0,4.440892E-16,0.5247383,0.9470546,1.355802,1.288012,0,0,4.027918,0.9285623,0,0.4087471,-0.4087471,1.747936,29.1322,0.2020826,3.286813,0.7576437,1.7,1.875617
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,2.262488,2.262488,1.7,0,0.5202,2.262488,42.33173,0,0,0.1129394,0.9577502,0.5920922,0.5624876,0,0,4.482082,0.5198151,0.365658,0,0.365658,2.094829,34.91375,0.2021452,2.488736,0.7662002,1.7,1.477565
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.033044,0,0,1.452632,1.38,4.116424,0.8489074,2.413044,0,2.413044,4.384044,73.06725,0.201797,0,0.8264353,1.7,1.881952
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.6664569,0.6664569,0.5967276,0,0.2190066,0.6664569,266.6007,0,0,0,1.776779,0.0733993,0.06972934,0,0,1.70338,3.020647,1.70338,0,1.70338,6.000012,100,0.2012222,0.7331026,1.421423,1.7,4.797426
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2012222,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.7779396,0.7779396,0,0,0,0.7779396,204.0644,0.7686138,0,0,1.587497,0.8188838,0.7779396,0,0,0,4.553689,0,0,0,6.000012,100,0.2012222,0.8557335,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,1.113215,1.113215,0,0,0,1.113215,74.92456,0,0,0,0.8340715,1.171805,1.113215,0,0,0,4.553689,0,0.3377338,-0.3377338,5.644009,94.06664,0.2012222,1.224537,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,1.2814,1.2814,1.201539,0,0.3841203,1.2814,35.84546,1.665335E-16,0,0,0.4593237,0.08406392,0.07986072,0,0,0.3752598,4.215955,0.3752598,0,0.3752598,6.000012,100,0.2012864,1.40954,0.367459,1.7,4.675279
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,2.766795,2.766795,1.7,0,0.5202,2.766795,14.76996,0,4.440892E-16,0,0.4086545,1.122942,1.066795,0,0,0,4.553689,0,0.7142874,-0.7142874,5.247087,87.45127,0.2012864,3.043474,0.3269236,1.7,4.962344
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,3.653433,3.08,1.7,0,0.5202,3.08,2.257918,2.220446E-16,0.5734333,0.9387767,0.06954388,1.452632,1.38,0,0,0.7936527,3.839401,0,1.383088,-1.383088,3.789185,63.15295,0.2012864,4.018776,0.05563511,1.7,3.908945
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,2.111469,2.111469,1.7,0,0.5202,2.111469,0,0,0,0,0,0.4331248,0.4114685,0,0,2.330417,2.456314,0,0.4331248,-0.4331248,3.332631,55.54374,0.2012864,2.322615,0,1.7,2.456314
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,2.356122,2.356122,1.7,0,0.5202,2.356122,0,0,0,0,0,0.6906546,0.6561219,0,0,2.811666,2.023189,0,0.6906546,-0.6906546,2.604617,43.4102,0.2012864,2.591734,0,1.7,2.023189
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.739589,1.739589,1.7,0,0.5202,1.739589,0,0,0,0,0,0.04167238,0.03958876,0,0,3.579061,1.332534,0,0.04167238,-0.04167238,2.56069,42.67809,0.2012864,1.913548,0,1.7,1.332534
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.4778429,0.4778429,1.7,0,0.5202,0.4778429,0,0,0,0,0,0,0,1.222157,1.161049,3.625363,1.290862,1.161049,0,1.161049,3.662158,61.03585,0.2015557,0.5256272,0,1.7,1.290862
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.01438806,0.01438806,1.46702,0,0.4565964,0.01438806,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.464314,2.335806,1.38,0,1.38,4.971342,82.85552,0.20163,0.01582687,0,1.7,2.335806
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.2244668,0.2244668,0,0,0,0.2244668,0,0,0,0,0,0.2362808,0.2244668,0,0,1.084314,3.577806,0,0.2362808,-0.2362808,4.72228,78.70451,0.20163,0.2469135,0,0,3.577806
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.2498031,0.2498031,0,0,0,0.2498031,0,0,2.775558E-17,0,0,0.2629507,0.2498031,0,0,1.346848,3.341526,0,0.2629507,-0.2629507,4.445105,74.08494,0.20163,0.2747835,0,0,3.341526
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.2718881,0.2718881,0,0,0,0.2718881,0,0,5.551115E-17,0,0,0.286198,0.2718881,0,0,1.639016,3.078575,0,0.286198,-0.286198,4.143426,69.05696,0.20163,0.2990769,0,0,3.078575
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.4041916,0.4041916,0,0,0,0.4041916,0,0,0,0,0,0.4254648,0.4041916,0,0,1.957013,2.792377,0,0.4254648,-0.4254648,3.694947,61.58232,0.20163,0.4446107,0,0,2.792377
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.429752,2.366912,0,0,0,3.694947,61.58232,0.20163,0,0,0,2.366912
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.543641,0.543641,0,0,0,0.543641,0,0,1.110223E-16,0,0,0.5722538,0.543641,0,0,2.429752,2.366912,0,0.5722538,-0.5722538,3.091738,51.52887,0.20163,0.5980052,0,0,2.366912
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.5411855,0.5411855,0,0,0,0.5411855,0,0,1.110223E-16,0,0,0.5696689,0.5411855,0,0,3.065589,1.794658,0,0.5696689,-0.5696689,2.491255,41.52083,0.20163,0.595304,0,0,1.794658
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,1.160766,1.160766,1.7,0,0.5202,1.160766,29.13945,0,0,0,0.338241,0,0,0.5392336,0.5122719,3.698555,1.224989,0.8505129,0,0.8505129,3.298122,54.96859,0.2018052,1.276843,0.2705928,1.7,1.56323
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8483924,0,0,1.452632,1.38,2.848042,1.990451,2.228392,0,2.228392,5.412161,90.2025,0.2015364,0,0.6787139,1.7,2.838844
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,2.403434,2.403434,1.7,0,0.5202,2.403434,51.48751,0,0,0,1.237468,0.7404564,0.7034336,0,0,0.6196496,3.996004,0.4970119,0,0.4970119,5.883667,98.06093,0.2016202,2.643777,0.9899746,1.7,5.233472
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,2.702264,2.702264,1.330235,0,0.4192541,2.702264,57.98394,0,0,0,1.566879,1.444241,1.372029,0,0,0.1226378,4.443315,0.1226378,0,0.1226378,6.000012,100,0.2015768,2.97249,1.253503,1.7,6.010194
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.329578,0.329578,0,0,0,0.329578,430.7889,1.072861,0,0,1.419786,0.3469242,0.329578,0,0,0,4.553689,0,0,0,6.000012,100,0.2015768,0.3625358,1.135828,0,5.973475
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,1.026657,1.026657,0,0,0,1.026657,137.2723,0.3286245,0,0,1.409316,1.080692,1.026657,0,0,0,4.553689,0,0,0,6.000012,100,0.2015768,1.129323,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,1.391456,1.391456,0.425,0,0.172125,1.391456,121.1108,0.6678812,0,0,1.685203,1.017322,0.966456,0,0,0,4.553689,0,0,0,6.000012,100,0.2015768,1.530602,1.348163,1.7,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,0,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015768,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.8072185,0.8072185,0,0,0,0.8072185,150.7123,0.3668737,0,0,1.216577,0.8497037,0.8072185,0,0,0,4.553689,0,0,0,6.000012,100,0.2015768,0.8879403,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,0,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015768,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,2.196634,2.196634,1.7,0,0.5202,2.196634,18.53362,1.110223E-16,0,0,0.4071157,0.5227728,0.4966342,0,0,0,4.553689,0,0.1156571,-0.1156571,5.878099,97.96812,0.2015768,2.416298,0.3256926,1.7,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.5372676,0.5372676,0,0,0,0.5372676,12.57612,0,1.110223E-16,0,0.0675674,0.5655448,0.5372676,0,0,0.1285079,4.438032,0,0.4979774,-0.4979774,5.353185,89.21957,0.2015768,0.5909943,0.05405392,0,4.505599
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.681816,3.940054,0,0,0,5.353185,89.21957,0.2015768,0,0,0,3.940054
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,2.410699,2.410699,1.7,0,0.5202,2.410699,0,0,0,0,0,0.7481044,0.7106991,0,0,0.681816,3.940054,0,0.7481044,-0.7481044,4.564613,76.07674,0.2015768,2.651769,0,1.7,3.940054
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,2.156786,2.156786,1.7,0,0.5202,2.156786,0,0,0,0,0,0.4808273,0.4567859,0,0,1.513043,3.19195,0,0.4808273,-0.4808273,4.057777,67.62948,0.2015768,2.372465,0,1.7,3.19195
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.07115041,0.07115041,1.523782,0,0.4720925,0.07115041,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.047296,2.711123,1.38,0,1.38,5.36696,89.44915,0.2016837,0.07826545,0,1.7,2.711123
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.3366903,0.3366903,0,0,0,0.3366903,0,0,5.551115E-17,0,0,0.3544108,0.3366903,0,0,0.6672958,3.953123,0,0.3544108,-0.3544108,4.993378,83.2228,0.2016837,0.3703593,0,0,3.953123
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.08698832,0.08698832,0,0,0,0.08698832,0,0,1.387779E-17,0,0,0.09156665,0.08698832,0,0,1.061086,3.598712,0,0.09156665,-0.09156665,4.896858,81.61414,0.2016837,0.09568715,0,0,3.598712
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.7465444,0.7465444,0,0,0,0.7465444,0,0,1.110223E-16,0,0,0.7858362,0.7465444,0,0,1.162826,3.507145,0,0.7858362,-0.7858362,4.068514,67.80843,0.2016837,0.8211988,0,0,3.507145
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.4579899,0.4579899,0,0,0,0.4579899,0,0,5.551115E-17,0,0,0.4820946,0.4579899,0,0,2.035978,2.721309,0,0.4820946,-0.4820946,3.560342,59.33891,0.2016837,0.5037888,0,0,2.721309
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.2477585,0.2477585,0,0,0,0.2477585,0,0,5.551115E-17,0,0,0.2607984,0.2477585,0,0,2.571638,2.239215,0,0.2607984,-0.2607984,3.285436,54.75716,0.2016837,0.2725344,0,0,2.239215
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.322461,0.322461,0,0,0,0.322461,0,0,0,0,0,0.3394326,0.322461,0,0,2.861414,1.978416,0,0.3394326,-0.3394326,2.927643,48.79395,0.2016837,0.3547071,0,0,1.978416
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.3256436,0.3256436,0,0,0,0.3256436,0,0,5.551115E-17,0,0,0.3427828,0.3256436,0,0,3.238562,1.638983,0,0.3427828,-0.3427828,2.566318,42.77188,0.2016837,0.358208,0,0,1.638983
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.3730853,0.3730853,0,0,0,0.3730853,0,0,0,0,0,0.3927214,0.3730853,0,0,3.619431,1.296201,0,0.3927214,-0.3927214,2.152353,35.87248,0.2016837,0.4103938,0,0,1.296201
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,2.425473,2.425473,1.7,0,0.5202,2.425473,14.95145,0,0,0.0408131,0.3626434,0.7636562,0.7254734,0,0,4.055789,0.9034794,0,0.4010128,-0.4010128,1.729649,28.82742,0.2016837,2.668021,0.2901147,1.7,1.266123
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.8904539,0.8904539,1.7,0,0.5202,0.8904539,76.77924,0,0,0,0.6836838,0,0,0.8095461,0.7690688,4.501358,0.5024666,1.452753,0,1.452753,3.107851,51.79741,0.2018651,0.9794993,0.5469471,1.7,1.18615
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.8820055,0.8820055,1.7,0,0.5202,0.8820055,108.3188,0,0,0,0.955378,0,0,0.8179946,0.7770948,3.048606,1.809944,1.732473,0,1.732473,4.751419,79.19016,0.2019365,0.970206,0.7643024,1.7,2.765322
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.031885,0.031885,0.5913603,0,0.2175414,0.031885,2460.816,0,0,0,0.7846313,0,0,0.5594753,0.5315015,1.316133,3.369169,1.316133,0,1.316133,6.000012,100,0.2015224,0.0350735,0.627705,1.7,4.1538
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.7508025,0.7508025,0,0,0,0.7508025,90.72787,0,0,0,0.6811872,0.7903184,0.7508025,0,0,0,4.553689,0,0.1091312,-0.1091312,5.884977,98.08276,0.2015224,0.8258827,0.5449497,0,5.234876
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.6468937,0.6468937,0,0,0,0.6468937,90.99582,1.110223E-16,0,0,0.5886462,0.6809407,0.6468937,0,0,0.1212569,4.444558,0,0.09229453,-0.09229453,5.787691,96.46132,0.2015224,0.7115831,0.470917,0,5.033204
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,2.930136,2.930136,1.7,0,0.5202,2.930136,24.08157,0,0,0.1431497,0.7056228,1.29488,1.230136,0,0,0.2238064,4.352263,0,0.5892572,-0.5892572,5.166559,86.10915,0.2015224,3.22315,0.5644982,1.7,5.057886
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.3715464,0.3715464,0,0,0,0.3715464,147.4634,0,0,0,0.5478949,0.3911015,0.3715464,0,0,0.8785367,3.763006,0.1567934,0,0.1567934,5.315306,88.58826,0.2014616,0.4087011,0.4383159,0,4.310901
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,0,0,0,0,0.3015198,0,0,1.023263,0,0,0,0,0.7217433,3.90412,0.7217433,0,0.7217433,6.000012,100,0.2011824,0,0.8186104,0,4.927383
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.986986,1.986986,1.325548,0,0.4179746,1.986986,35.04054,0,0,0,0.6962506,0.6962506,0.661438,0,0,0,4.553689,0,0,0,6.000012,100,0.2011824,2.185684,0.5570005,1.7,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,1.007022,1.007022,0,0,0,1.007022,27.07405,0,0,0,0.2726416,1.060023,1.007022,0,0,0,4.553689,0,0.7873815,-0.7873815,5.170039,86.16714,0.2011824,1.107724,0.2181133,0,4.826331
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,1.426044,1.426044,1.7,0,0.5202,1.426044,3.157756,0,0,0,0.04503099,0,0,0.273956,0.2602582,0.8748684,3.766307,0.3052892,0,0.3052892,5.459662,90.99418,0.2012489,1.568648,0.03602479,1.7,3.811338
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5695791,4.041068,0,0,0,5.459662,90.99418,0.2012489,0,0,0,4.041068
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,2.007656,2.007656,1.7,0,0.5202,2.007656,0,0,0,0,0,0.3238482,0.3076558,0,0,0.5695791,4.041068,0,0.3238482,-0.3238482,5.118296,85.30476,0.2012489,2.208421,0,1.7,4.041068
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,2.701891,2.701891,1.7,0,0.5202,2.701891,0,0,0,0,0,1.054622,1.001891,0,0,0.9294105,3.71722,0,1.054622,-1.054622,4.006626,66.77697,0.2012489,2.97208,0,1.7,3.71722
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.5010536,0.5010536,1.7,0,0.5202,0.5010536,0,0,0,0,0,0,0,1.198946,1.138999,2.101213,2.662597,1.138999,0,1.138999,5.087175,84.78609,0.2015064,0.5511589,0,1.7,2.662597
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.593592,0.593592,0,0,0,0.593592,0,0,1.110223E-16,0,0,0.6248337,0.593592,0,0,0.9622141,3.687696,0,0.6248337,-0.6248337,4.428543,73.80891,0.2015064,0.6529512,0,0,3.687696
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.3048888,0.3048888,0,0,0,0.3048888,0,0,5.551115E-17,0,0,0.3209356,0.3048888,0,0,1.656474,3.062863,0,0.3209356,-0.3209356,4.090247,68.17065,0.2015064,0.3353777,0,0,3.062863
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.4069225,0.4069225,0,0,0,0.4069225,0,0,0,0,0,0.4283395,0.4069225,0,0,2.013069,2.741927,0,0.4283395,-0.4283395,3.638738,60.64551,0.2015064,0.4476148,0,0,2.741927
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.1881663,0.1881663,0,0,0,0.1881663,0,0,2.775558E-17,0,0,0.1980698,0.1881663,0,0,2.489002,2.313587,0,0.1980698,-0.1980698,3.429954,57.16578,0.2015064,0.2069829,0,0,2.313587
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.3808456,0.3808456,0,0,0,0.3808456,0,0,5.551115E-17,0,0,0.4008901,0.3808456,0,0,2.709079,2.115518,0,0.4008901,-0.4008901,3.007379,50.12288,0.2015064,0.4189302,0,0,2.115518
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.5211417,0.5211417,0,0,0,0.5211417,0,0,1.110223E-16,0,0,0.5485702,0.5211417,0,0,3.154513,1.714628,0,0.5485702,-0.5485702,2.429135,40.4855,0.2015064,0.5732559,0,0,1.714628
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.4541427,0.4541427,0,0,0,0.4541427,0,0,5.551115E-17,0,0,0.478045,0.4541427,0,0,3.764035,1.166057,0,0.478045,-0.478045,1.925231,32.08712,0.2015064,0.499557,0,0,1.166057
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1594706,0.1594706,0,0,0,0.1594706,0,0,0,0,0,0.1678638,0.1594706,0,0,4.295196,0.6880124,0,0.1678638,-0.1678638,1.748287,29.13806,0.2015064,0.1754177,0,0,0.6880124
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,1.922875,1.922875,1.7,0,0.5202,1.922875,13.13751,0,0,0,0.2526177,0.2346049,0.2228746,0,0,4.481711,0.5201485,0.01801287,0,0.01801287,1.765376,29.42287,0.2015094,2.115162,0.2020942,1.7,0.7727663
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,3.002885,2.961718,1.7,0,0.5202,2.961718,26.73326,0,0.04116754,0.9431964,0.7917635,1.328124,1.261717,0,0,4.463699,0.5363601,0,0.5363601,-0.5363601,1.200002,20,0.2015094,3.303174,0.6334109,1.7,1.328124
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.5155219,0.5155219,1.7,0,0.5202,0.5155219,186.8136,0,0,0,0.9630652,0,0,1.184478,1.125254,5.059654,0,2.088319,0,2.088319,3.181156,53.01916,0.2014444,0.5670741,0.7704522,1.7,0.9630652
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,2.976557,2.976557,1.7,0,0.5202,2.976557,47.8555,0,0,0.1942128,1.424446,1.343744,1.276557,0,0,2.971335,1.879487,0.08070186,0,0.08070186,3.257717,54.29517,0.2014578,3.274213,1.139557,1.7,3.303934
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,1.52037,1.52037,1.7,0,0.5202,1.52037,96.33369,-2.775558E-17,0,0,1.464629,0,0,0.1796301,0.1706486,2.890633,1.952119,1.635277,0,1.635277,4.809077,80.15112,0.2015667,1.672407,1.171703,1.7,3.416748
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,1.53287,1.53287,1.7,0,0.5202,1.53287,69.57386,0,0,0,1.066477,0,0,0.1671298,0.1587733,1.255356,3.423869,1.22525,0,1.22525,5.971451,99.52399,0.2017773,1.686157,0.8531816,1.7,4.490345
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,1.784709,1.784709,0.7148367,0,0.2512504,1.784709,64.78856,0,0,0,1.156288,1.126182,1.069873,0,0,0.03010569,4.526594,0.03010569,0,0.03010569,6.000012,100,0.2017823,1.96318,0.9250301,1.7,5.682881
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.9194607,0.9194607,0,0,0,0.9194607,125.7481,0.1883508,0,0,1.156204,0.9678534,0.9194607,0,0,0,4.553689,0,0,0,6.000012,100,0.2017823,1.011407,0.9249634,0,5.709893
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.8502042,0.8502042,0,0,0,0.8502042,139.9679,0.2950613,0,0,1.190013,0.8949518,0.8502042,0,0,0,4.553689,0,0,0,6.000012,100,0.2017823,0.9352246,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,2.050984,2.050984,1.473562,0,0.4583824,2.050984,29.63517,0,0,0,0.6078125,0.6078125,0.5774219,0,0,0,4.553689,0,0,0,6.000012,100,0.2017823,2.256082,0.48625,1.7,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.3500644,0.3500644,0,0,0,0.3500644,81.31323,0,0,0,0.2846487,0.3684888,0.3500644,0,0,0,4.553689,0,0.08384017,-0.08384017,5.911637,98.52708,0.2017823,0.3850708,0.2277189,0,4.838337
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,3.222789,3.08,1.7,0,0.5202,3.08,2.008098,2.220446E-16,0.142789,0.4650679,0.06184943,1.452632,1.38,0,0,0.09315574,4.469849,0,1.390782,-1.390782,4.445623,74.09357,0.2017823,3.545068,0.04947954,1.7,4.531698
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,2.752073,2.752073,1.7,0,0.5202,2.752073,0,0,0,0,0,1.107445,1.052073,0,0,1.638469,3.079067,0,1.107445,-1.107445,3.278274,54.63779,0.2017823,3.02728,0,1.7,3.079067
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,1.047966,1.047966,1.7,0,0.5202,1.047966,0,0,0,0,0,0,0,0.6520337,0.6194321,2.868964,1.971622,0.6194321,0,0.6194321,3.865919,64.43185,0.2019202,1.152763,0,1.7,1.971622
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.7279297,0.7279297,1.7,0,0.5202,0.7279297,0,0,0,0,0,0,0,0.9720703,0.9234669,2.249532,2.52911,0.9234669,0,0.9234669,4.741996,79.03312,0.2021251,0.8007226,0,1.7,2.52911
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.2485425,0.2485425,1.6444,0,0.5050212,0.2485425,0,0,0,0,0,0,0,1.395858,1.326065,1.326065,3.360231,1.326065,0,1.326065,6.000012,100,0.2023173,0.2733968,0,1.7,3.360231
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.2978593,0.2978593,0,0,0,0.2978593,0,0,5.551115E-17,0,0,0.3135361,0.2978593,0,0,0,4.553689,0,0.3135361,-0.3135361,5.669516,94.49174,0.2023173,0.3276452,0,0,4.553689
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.1139514,0.1139514,0,0,0,0.1139514,0,0,1.387779E-17,0,0,0.1199488,0.1139514,0,0,0.3483734,4.240153,0,0.1199488,-0.1199488,5.543079,92.38446,0.2023173,0.1253465,0,0,4.240153
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.1196501,0.1196501,0,0,0,0.1196501,0,0,2.775558E-17,0,0,0.1259475,0.1196501,0,0,0.4816499,4.120204,0,0.1259475,-0.1259475,5.410318,90.1718,0.2023173,0.1316151,0,0,4.120204
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.1446145,0.1446145,0,0,0,0.1446145,0,0,0,0,0,0.1522258,0.1446145,0,0,0.6215915,3.994256,0,0.1522258,-0.1522258,5.249858,87.49747,0.2023173,0.1590759,0,0,3.994256
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.2766507,0.2766507,0,0,0,0.2766507,0,0,5.551115E-17,0,0,0.2912112,0.2766507,0,0,0.7907313,3.842031,0,0.2912112,-0.2912112,4.942895,82.38142,0.2023173,0.3043157,0,0,3.842031
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.3099201,0.3099201,0,0,0,0.3099201,0,0,5.551115E-17,0,0,0.3262317,0.3099201,0,0,1.114299,3.55082,0,0.3262317,-0.3262317,4.599017,76.65012,0.2023173,0.3409121,0,0,3.55082
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.1008056,0.1008056,0,0,0,0.1008056,0,0,0,0,0,0.1061112,0.1008056,0,0,1.476779,3.224588,0,0.1061112,-0.1061112,4.487165,74.78594,0.2023173,0.1108862,0,0,3.224588
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.59468,3.118477,0,0,0,4.487165,74.78594,0.2023173,0,0,0,3.118477
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.3006954,0.3006954,0,0,0,0.3006954,39.55415,0,5.551115E-17,0,0.1189375,0.3165214,0.3006954,0,0,1.59468,3.118477,0,0.1975839,-0.1975839,4.278894,71.31475,0.2023173,0.3307649,0.09514999,0,3.237414
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,1.814218,2.920893,0.1098047,0,0.1098047,4.383064,73.05091,0.2022754,0,0.08784375,0,3.030698
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,1.292223,1.292223,1.7,0,0.5202,1.292223,8.151857,0,0,0,0.1053402,0,0,0.4077772,0.3873883,1.704413,3.019717,0.4927285,0,0.4927285,4.850507,80.84162,0.2023778,1.421445,0.08427212,1.7,3.125057
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,1.211685,3.463173,0.4374181,0,0.4374181,5.265478,87.7578,0.2022112,0,0.3499345,0,3.900591
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,1.377609,1.377609,1.7,0,0.5202,1.377609,10.07507,0,0,0,0.1387951,0,0,0.3223912,0.3062717,0.7742666,3.856849,0.4450667,0,0.4450667,5.687706,94.79491,0.2023011,1.51537,0.111036,1.7,3.995644
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,3.138712,3.08,1.7,0,0.5202,3.08,6.265786,0,0.0587124,0.3725836,0.1929862,1.452632,1.38,0,0,0.3291999,4.257409,0,1.259645,-1.259645,4.359923,72.66524,0.2023011,3.452584,0.154389,1.7,4.450395
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,3.148674,3.08,1.7,0,0.5202,3.08,19.39831,2.220446E-16,0.06867423,0.3835416,0.597468,1.452632,1.38,0,0,1.728806,2.997764,0,0.8551636,-0.8551636,3.458501,57.64157,0.2023011,3.463542,0.4779744,1.7,3.595232
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.7050598,0.7050598,1.7,0,0.5202,0.7050598,166.0559,0,0,0,1.170794,0,0,0.9949402,0.9451932,2.678988,2.1426,2.115987,0,2.115987,5.465903,91.0982,0.2022237,0.7755657,0.936635,1.7,3.313394
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0,0,0,0,0,0.1909751,0,0,0.7539758,0,0,0,0,0.5630007,4.046988,0.5630007,0,0.5630007,6.000012,100,0.2020106,0,0.6031806,0,4.800964
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,2.093487,2.093487,1.7,0,0.5202,2.093487,7.197271,0,0,0,0.150674,0.4141971,0.3934872,0,0,0,4.553689,0,0.2635231,-0.2635231,5.722234,95.37038,0.2020106,2.302836,0.1205392,1.7,4.704363
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,1.339332,1.339332,1.472376,0,0.4580587,1.339332,11.40548,0,0,0,0.1527573,0,0,0.1330439,0.1263917,0.2928035,4.290166,0.279149,0,0.279149,5.987058,99.7841,0.2020629,1.473265,0.1222058,1.7,4.442923
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,2.731039,2.731039,1.7,0,0.5202,2.731039,2.1187,0,4.440892E-16,0,0.05786254,1.085305,1.031039,0,0,0.0136545,4.5414,0,1.027442,-1.027442,4.904039,81.73383,0.2020629,3.004143,0.04629003,1.7,4.599262
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.6001918,0.6001918,0,0,0,0.6001918,0,0,1.110223E-16,0,0,0.6317809,0.6001918,0,0,1.155257,3.513958,0,0.6317809,-0.6317809,4.238084,70.63459,0.2020629,0.660211,0,0,3.513958
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,2.538278,2.538278,1.7,0,0.5202,2.538278,0,0,0,0,0,0.8823978,0.8382779,0,0,1.857236,2.882177,0,0.8823978,-0.8823978,3.307955,55.13247,0.2020629,2.792106,0,1.7,2.882177
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.612603,1.612603,1.7,0,0.5202,1.612603,0,0,0,0,0,0,0,0.08739737,0.0830275,2.837677,1.999779,0.0830275,0,0.0830275,3.386722,56.44525,0.2020811,1.773863,0,1.7,1.999779
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.2716662,0.2716662,1.7,0,0.5202,0.2716662,0,0,0,0,0,0,0,1.428334,1.356917,2.75465,2.074504,1.356917,0,1.356917,4.674006,77.89995,0.2022911,0.2988328,0,1.7,2.074504
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.1095858,0.1095858,1.562217,0,0.4825853,0.1095858,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.397733,3.295729,1.38,0,1.38,5.983189,99.71962,0.2024135,0.1205444,0,1.7,3.295729
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.095328,0.095328,0,0,0,0.095328,0,0,0,0,0,0.1003453,0.095328,0,0,0.01773286,4.537729,0,0.1003453,-0.1003453,5.877416,97.95673,0.2024135,0.1048608,0,0,4.537729
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.1367425,0.1367425,0,0,0,0.1367425,0,0,2.775558E-17,0,0,0.1439394,0.1367425,0,0,0.1292276,4.437384,0,0.1439394,-0.1439394,5.72569,95.42799,0.2024135,0.1504167,0,0,4.437384
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2891603,4.293445,0,0,0,5.72569,95.42799,0.2024135,0,0,0,4.293445
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.14004,0.14004,0,0,0,0.14004,0,0,2.775558E-17,0,0,0.1474105,0.14004,0,0,0.2891603,4.293445,0,0.1474105,-0.1474105,5.570306,92.83825,0.2024135,0.154044,0,0,4.293445
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.04740023,0.04740023,0,0,0,0.04740023,0,0,6.938894E-18,0,0,0.04989498,0.04740023,0,0,0.4529498,4.146034,0,0.04989498,-0.04989498,5.517712,91.96169,0.2024135,0.05214025,0,0,4.146034
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.01073831,0.01073831,0,0,0,0.01073831,0,0,0,0,0,0.01130349,0.01073831,0,0,0.5083886,4.096139,0,0.01130349,-0.01130349,5.505797,91.76311,0.2024135,0.01181214,0,0,4.096139
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1860285,0.1860285,0,0,0,0.1860285,0,0,0,0,0,0.1958194,0.1860285,0,0,0.5209481,4.084836,0,0.1958194,-0.1958194,5.299386,88.32291,0.2024135,0.2046313,0,0,4.084836
