Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,0,0,0,0,0,0,0,0,0.3294551,0,0,0,0,0.7385252,3.889016,0.3294551,0,0.3294551,5.611934,93.53204,0.2022895,0,0.2635641,0,4.218472
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,1.070012,1.070012,0,0,0,1.070012,55.36628,0,0,0,0.5924259,1.126329,1.070012,0,0,0.4090701,4.185526,0,0.5339027,-0.5339027,5.049151,84.15235,0.2022895,1.177013,0.4739407,0,4.777952
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,1.94181,1.94181,1.7,0,0.5202,1.94181,39.73029,0,0,0,0.7714868,0.2545374,0.2418105,0,0,1.002295,3.651623,0.5169495,0,0.5169495,5.539573,92.32603,0.202372,2.135992,0.6171895,1.7,4.42311
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,2.433614,2.433614,1.7,0,0.5202,2.433614,39.37327,0,0,0,0.9581932,0.7722249,0.7336137,0,0,0.4853459,4.116878,0.1859683,0,0.1859683,5.715998,95.26643,0.2024016,2.676975,0.7665545,1.7,5.075071
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.7583389,0.7583389,0,0,0,0.7583389,192.6829,0.3635603,0,0,1.461189,0.7982515,0.7583389,0,0,0.2993776,4.284249,0.2993776,0,0.2993776,6.000012,100,0.2022891,0.8341728,1.168952,0,5.745439
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.4486164,0.4486164,0,0,0,0.4486164,363.4969,1.158479,0,0,1.630707,0.4722278,0.4486164,0,0,0,4.553689,0,0,0,6.000012,100,0.2022891,0.4934781,1.304565,0,6.184396
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,1.669769,1.669769,0.425,0,0.172125,1.669769,84.64857,0.1031525,0,0,1.413435,1.310283,1.244769,0,0,0,4.553689,0,0,0,6.000012,100,0.2022891,1.836745,1.130748,1.7,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.9886244,0.9886244,0,0,0,0.9886244,94.85941,0,1.110223E-16,0,0.9378032,1.040657,0.9886244,0,0,0,4.553689,0,0.102854,-0.102854,5.891594,98.19304,0.2022891,1.087487,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.4438805,0.4438805,0,0,0,0.4438805,234.0236,0.4572604,0,0,1.038785,0.4672426,0.4438805,0,0,0.1142823,4.450835,0.1142823,0,0.1142823,6.000012,100,0.2022462,0.4882686,0.8310282,0,5.48962
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.6141741,0.6141741,0,0,0,0.6141741,148.8497,0.2676971,0,0,0.9141961,0.646499,0.6141741,0,0,0,4.553689,0,0,0,6.000012,100,0.2022462,0.6755915,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,3.77265,3.08,1.7,0,0.5202,3.08,6.44475,2.220446E-16,0.6926503,1.069915,0.1984983,1.452632,1.38,0,0,0,4.553689,0,1.254133,-1.254133,4.67804,77.96717,0.2022462,4.149915,0.1587986,1.7,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,1.24454,1.24454,1.7,0,0.5202,1.24454,4.664566,0,0,0,0.0580524,0,0,0.4554597,0.4326867,1.393481,3.299556,0.4907392,0,0.4907392,5.143596,85.72642,0.2023494,1.368994,0.04644192,1.7,3.357608
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,2.335639,2.335639,1.7,0,0.5202,2.335639,0,0,0,0,0,0.6690941,0.6356394,0,0,0.9027423,3.741221,0,0.6690941,-0.6690941,4.438308,73.97166,0.2023494,2.569203,0,1.7,3.741221
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.64618,3.072127,1.38,0,1.38,5.747491,95.79133,0.2024094,0,0,1.7,3.072127
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.533211,1.533211,1.7,0,0.5202,1.533211,0,0,0,0,0,0,0,0.1667889,0.1584494,0.2661801,4.314127,0.1584494,0,0.1584494,5.89781,98.29663,0.2024437,1.686532,0,1.7,4.314127
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.5826902,0.5826902,0,0,0,0.5826902,0,0,1.110223E-16,0,0,0.6133581,0.5826902,0,0,0.1077307,4.456731,0,0.6133581,-0.6133581,5.251274,87.52105,0.2024437,0.6409593,0,0,4.456731
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.03207087,0.03207087,0,0,0,0.03207087,0,0,6.938894E-18,0,0,0.03375881,0.03207087,0,0,0.7892397,3.843373,0,0.03375881,-0.03375881,5.215689,86.92797,0.2024437,0.03527796,0,0,3.843373
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.6316766,0.6316766,0,0,0,0.6316766,0,0,1.110223E-16,0,0,0.6649227,0.6316766,0,0,0.8267495,3.809614,0,0.6649227,-0.6649227,4.514799,75.24649,0.2024437,0.6948442,0,0,3.809614
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1328129,0.1328129,0,0,0,0.1328129,0,0,0,0,0,0.1398031,0.1328129,0,0,1.565552,3.144692,0,0.1398031,-0.1398031,4.367433,72.79041,0.2024437,0.1460942,0,0,3.144692
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.3768377,0.3768377,0,0,0,0.3768377,0,0,5.551115E-17,0,0,0.3966712,0.3768377,0,0,1.720889,3.004889,0,0.3966712,-0.3966712,3.949305,65.82162,0.2024437,0.4145214,0,0,3.004889
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.7144505,0.7144505,0,0,0,0.7144505,0,0,1.110223E-16,0,0,0.7520531,0.7144505,0,0,2.161635,2.608217,0,0.7520531,-0.7520531,3.156571,52.60942,0.2024437,0.7858955,0,0,2.608217
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.5446076,0.5446076,0,0,0,0.5446076,0,0,0,0,0,0.5732712,0.5446076,0,0,2.99725,1.856164,0,0.5732712,-0.5732712,2.55229,42.53809,0.2024437,0.5990684,0,0,1.856164
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.3322318,0.3322318,0,0,0,0.3322318,0,0,5.551115E-17,0,0,0.3497177,0.3322318,0,0,3.634218,1.282893,0,0.3497177,-0.3497177,2.183656,36.39419,0.2024437,0.365455,0,0,1.282893
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.2690155,0.2690155,0,0,0,0.2690155,0,0,5.551115E-17,0,0,0.2831742,0.2690155,0,0,4.022793,0.9331754,0,0.2831742,-0.2831742,1.885164,31.41933,0.2024437,0.2959171,0,0,0.9331754
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,1.350218,1.350218,1.7,0,0.5202,1.350218,29.37443,-5.551115E-17,0,0,0.3966188,0,0,0.3497819,0.3322929,4.337431,0.6500012,0.7289116,0,0.7289116,2.57667,42.94442,0.2025781,1.48524,0.317295,1.7,1.04662
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4638531,0,0,1.452632,1.38,3.608519,1.306022,1.843853,0,1.843853,4.325903,72.09824,0.2024644,0,0.3710825,1.7,1.769875
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,1.439764,0,0.4491557,0,0,0,0,0,0.3968898,0,0,1.439764,1.367776,1.764666,2.965489,1.764666,0,1.764666,6.000012,100,0.2023737,0,0.3175118,1.7,3.362379
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.98973,1.98973,0.6389468,0,0.2305325,1.98973,71.4608,0,0,0,1.421877,1.421877,1.350783,0,0,0,4.553689,0,0,0,6.000012,100,0.2023737,2.188703,1.137501,1.7,5.975565
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,1.478842,1.478842,0.425,0,0.172125,1.478842,99.17489,0.3573325,0,0,1.46664,1.109307,1.053842,0,0,0,4.553689,0,0,0,6.000012,100,0.2023737,1.626726,1.173312,1.7,6.020329
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,2.431799,2.431799,1.051799,0,0.3432412,2.431799,70.49876,0.2617567,0,0,1.714388,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2023737,2.674979,1.371511,1.7,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,1.356634,1.356634,0.425,0,0.172125,1.356634,81.1226,0.1198695,0,0,1.100537,0.9806674,0.931634,0,0,0,4.553689,0,0,0,6.000012,100,0.2023737,1.492297,0.8804294,1.7,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,2.755003,2.755003,1.7,0,0.5202,2.755003,19.70474,0,0,0,0.5428661,1.110529,1.055003,0,0,0,4.553689,0,0.5676632,-0.5676632,5.401642,90.02719,0.2023737,3.030503,0.4342929,1.7,5.096555
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,1.388656,1.388656,1.7,0,0.5202,1.388656,20.43148,0,0,0,0.2837231,0,0,0.3113435,0.2957763,0.6307369,3.986026,0.5794994,0,0.5794994,5.951404,99.18987,0.2024816,1.527522,0.2269785,1.7,4.269749
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,2.539661,2.539661,1.7,0,0.5202,2.539661,29.21864,0,0,0,0.7420544,0.8838534,0.8396608,0,0,0.05123746,4.507575,0,0.141799,-0.141799,5.801935,96.69872,0.2024816,2.793627,0.5936435,1.7,5.249629
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.6800936,0.6800936,0,0,0,0.6800936,50.61961,0,0,0,0.3442608,0.7158881,0.6800936,0,0,0.2087919,4.365776,0,0.3716273,-0.3716273,5.410205,90.16991,0.2024816,0.748103,0.2754086,0,4.710037
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,3.647462,3.08,1.7,0,0.5202,3.08,1.908822,2.220446E-16,0.5674624,0.9322087,0.0587917,1.452632,1.38,0,0,0.6217111,3.994149,0,1.39384,-1.39384,3.940969,65.68268,0.2024816,4.012208,0.04703337,1.7,4.05294
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,3.357576,3.08,1.7,0,0.5202,3.08,0,0,0.2775758,0.6133333,0,1.452632,1.38,0,0,2.170422,2.600309,0,1.452632,-1.452632,2.409761,40.1626,0.2024816,3.693333,0,1.7,2.600309
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,2.068878,2.068878,1.7,0,0.5202,2.068878,0,0,0,0,0,0.3882931,0.3688784,0,0,3.784457,1.147677,0,0.3882931,-0.3882931,2.000464,33.341,0.2024816,2.275766,0,1.7,1.147677
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.372287,1.372287,1.7,0,0.5202,1.372287,0,0,0,0,0,0,0,0.3277128,0.3113271,4.215894,0.7593844,0.3113271,0,0.3113271,2.295815,38.2635,0.2025482,1.509516,0,1.7,0.7593844
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.4045134,0.4045134,1.7,0,0.5202,0.4045134,0,0,0,0,0,0,0,1.295487,1.230712,3.904567,1.039579,1.230712,0,1.230712,3.463371,57.72273,0.2027994,0.4449647,0,1.7,1.039579
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.4207845,0.4207845,1.7,0,0.5202,0.4207845,0,0,0,0,0,0,0,1.279215,1.215255,2.673855,2.14722,1.215255,0,1.215255,4.616263,76.93756,0.2030552,0.4628629,0,1.7,2.14722
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1831493,0.1831493,1.635781,0,0.5026681,0.1831493,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.4586,3.240949,1.38,0,1.38,5.925446,98.75723,0.2032135,0.2014642,0,1.7,3.240949
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.2643529,0.2643529,0,0,0,0.2643529,0,0,0,0,0,0.2782662,0.2643529,0,0,0.07859982,4.482949,0,0.2782662,-0.2782662,5.632127,93.8686,0.2032135,0.2907882,0,0,4.482949
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.3627936,0.3627936,0,0,0,0.3627936,0,0,5.551115E-17,0,0,0.381888,0.3627936,0,0,0.3877845,4.204683,0,0.381888,-0.381888,5.229582,87.15952,0.2032135,0.3990729,0,0,4.204683
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.08007224,0.08007224,0,0,0,0.08007224,0,0,1.387779E-17,0,0,0.08428657,0.08007224,0,0,0.8121045,3.822795,0,0.08428657,-0.08428657,5.140736,85.67876,0.2032135,0.08807947,0,0,3.822795
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.04319441,0.04319441,0,0,0,0.04319441,0,0,6.938894E-18,0,0,0.04546781,0.04319441,0,0,0.9057562,3.738508,0,0.04546781,-0.04546781,5.092809,84.87998,0.2032135,0.04751385,0,0,3.738508
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.3720382,0.3720382,0,0,0,0.3720382,0,0,5.551115E-17,0,0,0.3916192,0.3720382,0,0,0.956276,3.693041,0,0.3916192,-0.3916192,4.680006,77.99995,0.2032135,0.409242,0,0,3.693041
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.4157804,0.4157804,0,0,0,0.4157804,0,0,5.551115E-17,0,0,0.4376636,0.4157804,0,0,1.391408,3.301421,0,0.4376636,-0.4376636,4.218668,70.311,0.2032135,0.4573584,0,0,3.301421
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.1131942,0.1131942,0,0,0,0.1131942,310.1901,0,0,0,0.3511172,0.1191518,0.1131942,0,0,1.877701,2.863758,0.2319654,0,0.2319654,4.43873,73.97868,0.2031278,0.1245136,0.2808937,0,3.214875
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,2.818521,2.818521,1.7,0,0.5202,2.818521,27.07582,0,0,0.02037294,0.7631378,1.17739,1.118521,0,0,1.645736,3.072527,0,0.4142526,-0.4142526,4.002069,66.70102,0.2031278,3.100373,0.6105102,1.7,3.835665
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.1486339,0.1486339,1.032753,0,0.3380414,0.1486339,851.8273,0,0,0,1.266104,0,0,0.8841186,0.8399127,2.106017,2.658274,2.106017,0,2.106017,6.000012,100,0.202687,0.1634973,1.012883,1.7,3.924378
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.9904104,0.9904104,0,0,0,0.9904104,165.6823,0.598398,0,0,1.640935,1.042537,0.9904104,0,0,0,4.553689,0,0,0,6.000012,100,0.202687,1.089452,1.312748,0,6.194624
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,2.013422,2.013422,0.6334223,0,0.2290243,2.013422,83.12656,0.2210573,0,0,1.673689,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.202687,2.214765,1.338951,1.7,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.09640588,0.09640588,0,0,0,0.09640588,1777.779,1.612403,0,0,1.713883,0.1014799,0.09640588,0,0,0,4.553689,0,0,0,6.000012,100,0.202687,0.1060465,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.9037774,0.9037774,0,0,0,0.9037774,190.2916,0.7684678,0,0,1.719813,0.9513447,0.9037774,0,0,0,4.553689,0,0,0,6.000012,100,0.202687,0.9941552,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.4554095,0.4554095,0,0,0,0.4554095,319.0652,0.9736748,0,0,1.453053,0.4793784,0.4554095,0,0,0,4.553689,0,0,0,6.000012,100,0.202687,0.5009504,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.1184687,0.1184687,0,0,0,0.1184687,1094.792,1.172282,0,0,1.296985,0.1247039,0.1184687,0,0,0,4.553689,0,0,0,6.000012,100,0.202687,0.1303155,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.1257914,0.1257914,0,0,0,0.1257914,784.2954,0.8541641,0,0,0.9865761,0.132412,0.1257914,0,0,0,4.553689,0,0,0,6.000012,100,0.202687,0.1383705,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.2377194,0.2377194,0,0,0,0.2377194,218.7934,0.2698834,0,0,0.5201144,0.250231,0.2377194,0,0,0,4.553689,0,0,0,6.000012,100,0.202687,0.2614914,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,1.053329,1.053329,0,0,0,1.053329,5.71687,0,2.220446E-16,0,0.06021747,1.108768,1.053329,0,0,0,4.553689,0,1.04855,-1.04855,4.894743,81.57889,0.202687,1.158662,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,2.691906,2.691906,1.7,0,0.5202,2.691906,0,0,0,0,0,1.044112,0.9919063,0,0,1.165056,3.505139,0,1.044112,-1.044112,3.794152,63.23575,0.202687,2.961097,0,1.7,3.505139
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.32518,2.461027,1.38,0,1.38,5.103335,85.05542,0.2027448,0,0,1.7,2.461027
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,4.856349,3.08,1.7,0,0.5202,3.08,0,0,1.776349,2.261984,0,1.452632,1.38,0,0,0.9451801,3.703027,0,1.452632,-1.452632,3.572127,59.53534,0.2027448,5.341984,0,1.7,3.703027
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.1052139,0.1052139,1.557845,0,0.4813918,0.1052139,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.559215,2.250395,1.38,0,1.38,4.88131,81.35501,0.2028598,0.1157353,0,1.7,2.250395
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1275675,0.1275675,0,0,0,0.1275675,0,0,2.775558E-17,0,0,0.1342816,0.1275675,0,0,1.179215,3.492395,0,0.1342816,-0.1342816,4.739765,78.99593,0.2028598,0.1403243,0,0,3.492395
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.6444982,0.6444982,0,0,0,0.6444982,0,0,1.110223E-16,0,0,0.6784192,0.6444982,0,0,1.328417,3.358114,0,0.6784192,-0.6784192,4.024648,67.07734,0.2028598,0.708948,0,0,3.358114
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1506287,0.1506287,0,0,0,0.1506287,0,0,2.775558E-17,0,0,0.1585565,0.1506287,0,0,2.082216,2.679694,0,0.1585565,-0.1585565,3.857515,64.29179,0.2028598,0.1656916,0,0,2.679694
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.5026057,0.5026057,0,0,0,0.5026057,0,0,0,0,0,0.5290587,0.5026057,0,0,2.25839,2.521138,0,0.5290587,-0.5290587,3.299838,54.9972,0.2028598,0.5528663,0,0,2.521138
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.5284977,0.5284977,0,0,0,0.5284977,0,0,1.110223E-16,0,0,0.5563134,0.5284977,0,0,2.846233,1.992079,0,0.5563134,-0.5563134,2.713433,45.22379,0.2028598,0.5813475,0,0,1.992079
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.5178376,0.5178376,0,0,0,0.5178376,0,0,0,0,0,0.5450922,0.5178376,0,0,3.464359,1.435766,0,0.5450922,-0.5450922,2.138855,35.64751,0.2028598,0.5696214,0,0,1.435766
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.4118831,0.4118831,0,0,0,0.4118831,0,0,5.551115E-17,0,0,0.4335611,0.4118831,0,0,4.070017,0.8906737,0,0.4335611,-0.4335611,1.681841,28.03063,0.2028598,0.4530714,0,0,0.8906737
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1870382,0.1870382,0,0,0,0.1870382,0,0,0,0,0,0.1968823,0.1870382,0,0,4.551752,0.4571126,0,0.1968823,-0.1968823,1.474309,24.57177,0.2028598,0.205742,0,0,0.4571126
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.4619038,0.4619038,1.7,0,0.5202,0.4619038,81.17255,0,0,0,0.3749391,0,0,1.238096,1.176191,4.77051,0.2602302,1.551131,0,1.551131,2.945841,49.09725,0.2029893,0.5080942,0.2999513,1.7,0.6351693
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,1.01565,1.01565,1.7,0,0.5202,1.01565,68.27808,0,0,0,0.6934666,0,0,0.6843497,0.6501322,3.219379,1.656248,1.343599,0,1.343599,4.22049,70.34137,0.2031937,1.117215,0.5547733,1.7,2.349714
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,2.775227,2.775227,1.7,0,0.5202,2.775227,34.50377,0,0,0,0.9575578,1.131818,1.075227,0,0,1.87578,2.865487,0,0.1742597,-0.1742597,4.036805,67.27994,0.2031937,3.052749,0.7660462,1.7,3.823044
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,2.726881,2.726881,1.7,0,0.5202,2.726881,44.83146,0,0,0,1.222501,1.080928,1.026881,0,0,2.069402,2.691227,0.1415731,0,0.1415731,4.171113,69.5184,0.2032152,2.999569,0.9780006,1.7,3.913728
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,4.387461,3.08,1.7,0,0.5202,3.08,51.47619,0,1.307461,1.746207,1.585467,1.452632,1.38,0,0,1.927829,2.818643,0.1328351,0,0.1328351,4.297131,71.61871,0.2031669,4.826207,1.268373,1.7,4.404109
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.0169059,0.0169059,0.425,0,0.172125,0.0169059,9947.945,0.2889315,0,0,1.68179,0,0,0.1191626,0.1132045,1.794994,2.938194,1.794994,0,1.794994,6.000012,100,0.2025157,0.01859649,1.345432,1.7,4.619984
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.3997147,0.3997147,0,0,0,0.3997147,373.9031,1.073793,0,0,1.494546,0.4207523,0.3997147,0,0,0,4.553689,0,0,0,6.000012,100,0.2025157,0.4396861,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,1.127678,1.127678,0,0,0,1.127678,101.5683,2.220446E-16,0,0,1.145364,1.18703,1.127678,0,0,0,4.553689,0,0.04166612,-0.04166612,5.956092,99.26801,0.2025157,1.240446,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,1.936906,1.936906,0.8937447,0,0.3000923,1.936906,59.08187,0,0,0,1.14436,1.098065,1.043162,0,0,0.04629568,4.512023,0.04629568,0,0.04629568,6.000012,100,0.2025227,2.130597,0.9154884,1.7,5.656383
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,1.319612,1.319612,0.5345733,0,0.2020385,1.319612,62.62119,1.110223E-16,0,0,0.8263569,0.8263569,0.7850391,0,0,0,4.553689,0,0,0,6.000012,100,0.2025227,1.451574,0.6610855,1.7,5.380046
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.1131729,0.1131729,0,0,0,0.1131729,371.1696,0.300934,0,0,0.4200634,0.1191294,0.1131729,0,0,0,4.553689,0,0,0,6.000012,100,0.2025227,0.1244902,0.3360507,0,4.973752
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,1.772467,1.772467,1.7,0,0.5202,1.772467,3.116905,1.387779E-17,0,0,0.05524611,0.07628095,0.0724669,0,0,0,4.553689,0,0.02103483,-0.02103483,5.977839,99.63046,0.2025227,1.949714,0.04419689,1.7,4.608935
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02337204,4.532654,0,0,0,5.977839,99.63046,0.2025227,0,0,0,4.532654
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,2.439808,2.439808,1.7,0,0.5202,2.439808,0,0,0,0,0,0.7787456,0.7398083,0,0,0.02337204,4.532654,0,0.7787456,-0.7787456,5.15697,85.94932,0.2025227,2.683789,0,1.7,4.532654
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,2.694777,2.694777,1.7,0,0.5202,2.694777,0,0,0,0,0,1.047134,0.9947771,0,0,0.8886449,3.753909,0,1.047134,-1.047134,4.053194,67.55309,0.2025227,2.964255,0,1.7,3.753909
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.30632,0.30632,1.7,0,0.5202,0.30632,0,0,0,0,0,0,0,1.39368,1.323996,2.052127,2.706775,1.323996,0,1.323996,5.309247,88.48727,0.202734,0.336952,0,1.7,2.706775
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.5701971,0.5701971,0,0,0,0.5701971,0,0,0,0,0,0.6002074,0.5701971,0,0,0.7281309,3.898371,0,0.6002074,-0.6002074,4.676572,77.94271,0.202734,0.6272168,0,0,3.898371
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.395028,3.298164,0,0,0,4.676572,77.94271,0.202734,0,0,0,3.298164
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.3432716,0.3432716,0,0,0,0.3432716,0,0,5.551115E-17,0,0,0.3613385,0.3432716,0,0,1.395028,3.298164,0,0.3613385,-0.3613385,4.295688,71.59466,0.202734,0.3775988,0,0,3.298164
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.796515,2.936825,0,0,0,4.295688,71.59466,0.202734,0,0,0,2.936825
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.07779499,0.07779499,0,0,0,0.07779499,0,0,0,0,0,0.08188947,0.07779499,0,0,1.796515,2.936825,0,0.08188947,-0.08188947,4.209369,70.15601,0.202734,0.08557449,0,0,2.936825
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.1025937,0.1025937,0,0,0,0.1025937,0,0,1.387779E-17,0,0,0.1079934,0.1025937,0,0,1.887504,2.854936,0,0.1079934,-0.1079934,4.095534,68.25876,0.202734,0.1128531,0,0,2.854936
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.1032915,0.1032915,0,0,0,0.1032915,0,0,1.387779E-17,0,0,0.1087279,0.1032915,0,0,2.007496,2.746942,0,0.1087279,-0.1087279,3.980925,66.34861,0.202734,0.1136206,0,0,2.746942
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1967224,0.1967224,0,0,0,0.1967224,0,0,2.775558E-17,0,0,0.2070762,0.1967224,0,0,2.128305,2.638214,0,0.2070762,-0.2070762,3.762647,62.71066,0.202734,0.2163947,0,0,2.638214
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,0,0,0,0,0,0,0,0,0.363944,0,0,0,0,2.35839,2.431138,0.363944,0,0.363944,4.107914,68.4651,0.2026027,0,0.2911552,0,2.795082
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,1.394982,1.394982,1.7,0,0.5202,1.394982,59.20155,0,0,0,0.8258511,0,0,0.3050178,0.2897669,1.994446,2.758688,1.115618,0,1.115618,5.166283,86.10454,0.2027883,1.53448,0.6606808,1.7,3.584539
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.7415486,0.7415486,0,0,0,0.7415486,144.7395,0,0,0,1.073314,0.7805775,0.7415486,0,0,0.8788278,3.762744,0.2927361,0,0.2927361,5.443996,90.73309,0.2026829,0.8157035,0.8586509,0,4.836058
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,1.500268,1.500268,0.4517631,0,0.1794313,1.500268,112.6319,0,0,0,1.689781,1.10369,1.048505,0,0,0.5860916,4.026206,0.5860916,0,0.5860916,6.000012,100,0.2024866,1.650295,1.351825,1.7,5.715988
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,2.132004,2.132004,0.7520041,0,0.2613971,2.132004,84.42168,0.347242,0,0,1.799874,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2024866,2.345205,1.439899,1.7,6.353562
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,1.296518,1.296518,0.425,0,0.172125,1.296518,134.6662,0.8285838,0,0,1.745972,0.9173878,0.8715184,0,0,0,4.553689,0,0,0,6.000012,100,0.2024866,1.42617,1.396777,1.7,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,2.29855,2.29855,0.9185501,0,0.3068642,2.29855,67.95743,0.109404,0,0,1.562036,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2024866,2.528405,1.249628,1.7,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,2.819373,2.819373,1.615721,0,0.4971918,2.819373,44.93916,0,0,0.02131069,1.267003,1.267003,1.203653,0,0,0,4.553689,0,0,0,6.000012,100,0.2024866,3.101311,1.013602,1.7,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,0,0,0,0,1.193124,0,0,1.193124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024866,0,0.9544989,0,5.746813
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.8707159,0.8707159,0,0,0,0.8707159,86.15213,0,1.110223E-16,0,0.7501403,0.9165431,0.8707159,0,0,0,4.553689,0,0.1664028,-0.1664028,5.824608,97.07661,0.2024866,0.9577875,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,2.989701,2.989701,1.7,0,0.5202,2.989701,14.11779,0,0,0.2086711,0.4220797,1.35758,1.289701,0,0,0.1848919,4.387286,0,0.9355004,-0.9355004,4.838504,80.64157,0.2024866,3.288671,0.3376637,1.7,4.809366
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,2.150491,2.150491,1.7,0,0.5202,2.150491,2.563474,1.110223E-16,0,0,0.0551273,0.4742015,0.4504915,0,0,1.224337,3.451786,0,0.4190742,-0.4190742,4.396761,73.27921,0.2024866,2.365541,0.04410184,1.7,3.506913
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,3.669921,3.08,1.7,0,0.5202,3.08,0,0,0.5899208,0.9569129,0,1.452632,1.38,0,0,1.689975,3.032712,0,1.452632,-1.452632,2.865553,47.75912,0.2024866,4.036913,0,1.7,3.032712
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.301447,1.301447,1.7,0,0.5202,1.301447,0,5.551115E-17,0,0,0,0,0,0.398553,0.3786253,3.30401,1.58008,0.3786253,0,0.3786253,3.224748,53.7457,0.202565,1.431592,0,1.7,1.58008
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.925385,1.920843,1.38,0,1.38,4.533931,75.56538,0.2026219,0,0,1.7,1.920843
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.04843396,0.04843396,1.501065,0,0.4658909,0.04843396,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.545385,3.162843,1.38,0,1.38,5.843114,97.38505,0.2027044,0.05327735,0,1.7,3.162843
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.4236873,0.4236873,0,0,0,0.4236873,0,0,5.551115E-17,0,0,0.4459867,0.4236873,0,0,0.1653846,4.404843,0,0.4459867,-0.4459867,5.373003,89.54987,0.2027044,0.4660561,0,0,4.404843
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.121597,0.121597,0,0,0,0.121597,0,0,1.387779E-17,0,0,0.1279968,0.121597,0,0,0.6609253,3.958856,0,0.1279968,-0.1279968,5.238083,87.3012,0.2027044,0.1337567,0,0,3.958856
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.4207754,0.4207754,0,0,0,0.4207754,0,0,5.551115E-17,0,0,0.4429214,0.4207754,0,0,0.803144,3.830859,0,0.4429214,-0.4429214,4.771203,79.51988,0.2027044,0.4628529,0,0,3.830859
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.3013711,0.3013711,0,0,0,0.3013711,0,0,0,0,0,0.3172328,0.3013711,0,0,1.295279,3.387938,0,0.3172328,-0.3172328,4.43681,73.94669,0.2027044,0.3315082,0,0,3.387938
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.8099952,0.8099952,0,0,0,0.8099952,0,0,1.110223E-16,0,0,0.8526266,0.8099952,0,0,1.64776,3.070705,0,0.8526266,-0.8526266,3.538063,58.96759,0.2027044,0.8909948,0,0,3.070705
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.3372634,0.3372634,0,0,0,0.3372634,0,0,5.551115E-17,0,0,0.3550141,0.3372634,0,0,2.595123,2.218079,0,0.3550141,-0.3550141,3.163845,52.73064,0.2027044,0.3709897,0,0,2.218079
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.989583,1.863064,0,0,0,3.163845,52.73064,0.2027044,0,0,0,1.863064
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,2.989583,1.863064,0.009045502,0,0.009045502,3.172426,52.87366,0.2027012,0,0.007236402,0,1.87211
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,2.980537,1.871205,0.3752238,0,0.3752238,3.528394,58.80646,0.2025671,0,0.300179,0,2.246429
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.8949405,0.8949405,0,0,0,0.8949405,87.71426,0,0,0,0.7849904,0.9420426,0.8949405,0,0,2.605314,2.208907,0,0.1570523,-0.1570523,3.362847,56.04734,0.2025671,0.9844345,0.6279923,0,2.993897
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,1.156095,1.156095,0,0,0,1.156095,110.3054,0,0,0,1.275235,1.216942,1.156095,0,0,2.779816,2.051855,0.05829293,0,0.05829293,3.418149,56.96903,0.2025463,1.271704,1.020188,0,3.327089
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,1.613331,1.613331,1.7,0,0.5202,1.613331,92.18813,0,0,0,1.487299,0,0,0.08666939,0.08233591,2.721523,2.104318,1.569635,0,1.569635,4.907235,81.78709,0.2026673,1.774664,1.189839,1.7,3.591618
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,1.64232,1.64232,1.379616,0,0.4327351,1.64232,86.97565,0,0,0,1.428418,0.2765304,0.2627039,0,0,1.151888,3.51699,1.151888,0,1.151888,6.000012,100,0.2027657,1.806552,1.142735,1.7,4.945408
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,1.756953,0,0,1.756953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027657,0,1.405562,0,6.310642
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,2.59976,2.59976,1.21976,0,0.3890944,2.59976,66.40472,0.2737319,0,0,1.726363,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2027657,2.859736,1.381091,1.7,6.280052
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,1.454675,1.454675,0.425,0,0.172125,1.454675,92.59232,0.263049,0,0,1.346917,1.083868,1.029675,0,0,0,4.553689,0,0,0,6.000012,100,0.2027657,1.600142,1.077534,1.7,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,1.397676,1.397676,0.425,0,0.172125,1.397676,73.26616,0.0001542276,0,0,1.024023,1.023869,0.9726755,0,0,0,4.553689,0,0,0,6.000012,100,0.2027657,1.537443,0.8192185,1.7,5.577712
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,1.298705,1.298705,0.5077527,0,0.1947165,1.298705,64.10857,1.110223E-16,0,0,0.8325809,0.8325809,0.7909518,0,0,0,4.553689,0,0,0,6.000012,100,0.2027657,1.428575,0.6660647,1.7,5.38627
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,0,0,0,0,0.3885277,0,0,0.3885277,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027657,0,0.3108221,0,4.942216
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,0,0,0,0,0.05346386,0,0,0.05346386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027657,0,0.04277109,0,4.607153
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.8324617,0.8324617,0,0,0,0.8324617,0,0,1.110223E-16,0,0,0.8762755,0.8324617,0,0,0,4.553689,0,0.8762755,-0.8762755,5.076336,84.60544,0.2027657,0.9157079,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,5.523736,3.08,1.7,0,0.5202,3.08,0,0,2.443737,2.99611,0,1.452632,1.38,0,0,0.9736394,3.677413,0,1.452632,-1.452632,3.545128,59.08535,0.2027657,6.07611,0,1.7,3.677413
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.895928,1.895928,1.7,0,0.5202,1.895928,0,0,0,0,0,0.2062396,0.1959276,0,0,2.587675,2.224782,0,0.2062396,-0.2062396,3.327733,55.4621,0.2027657,2.085521,0,1.7,2.224782
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.7398391,0.7398391,1.7,0,0.5202,0.7398391,0,0,0,0,0,0,0,0.9601609,0.9121528,2.81683,2.018542,0.9121528,0,0.9121528,4.193077,69.88448,0.2029519,0.813823,0,1.7,2.018542
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.2844848,0.2844848,1.7,0,0.5202,0.2844848,0,0,0,0,0,0,0,1.415515,1.344739,1.904677,2.83948,1.344739,0,1.344739,5.468809,91.14663,0.2031508,0.3129333,0,1.7,2.83948
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.5004205,0.5004205,0,0,0,0.5004205,0,0,0,0,0,0.5267584,0.5004205,0,0,0.5599374,4.049745,0,0.5267584,-0.5267584,4.913557,81.89245,0.2031508,0.5504625,0,0,4.049745
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.145225,3.522987,0,0,0,4.913557,81.89245,0.2031508,0,0,0,3.522987
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.265219,0.265219,0,0,0,0.265219,0,0,5.551115E-17,0,0,0.2791779,0.265219,0,0,1.145225,3.522987,0,0.2791779,-0.2791779,4.619277,76.9878,0.2031508,0.2917409,0,0,3.522987
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.4508259,0.4508259,0,0,0,0.4508259,0,0,0,0,0,0.4745536,0.4508259,0,0,1.455422,3.243809,0,0.4745536,-0.4745536,4.119054,68.65076,0.2031508,0.4959085,0,0,3.243809
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.982704,2.769255,0,0,0,4.119054,68.65076,0.2031508,0,0,0,2.769255
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.982704,2.769255,0,0,0,4.119054,68.65076,0.2031508,0,0,0,2.769255
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,1.982704,2.769255,0.004231752,0,0.004231752,4.123068,68.71767,0.2031493,0,0.003385402,0,2.773487
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,1.064788,1.064788,0,0,0,1.064788,42.96993,0,2.220446E-16,0,0.4575384,1.120829,1.064788,0,0,1.978472,2.773064,0,0.6632906,-0.6632906,3.423899,57.06487,0.2031493,1.171266,0.3660308,0,3.230603
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,1.678894,1.678894,1.7,0,0.5202,1.678894,48.53656,0,0,0,0.8148775,0,0,0.02110594,0.02005064,2.715462,2.109773,0.8349281,0,0.8349281,4.215981,70.26621,0.2032742,1.846784,0.651902,1.7,2.924651
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,1.919891,1.919891,1.7,0,0.5202,1.919891,67.15252,0,0,0,1.289255,0.2314644,0.2198912,0,0,1.880534,2.861209,1.057791,0,1.057791,5.21949,86.99133,0.2034306,2.11188,1.031404,1.7,4.150464
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.8806787,0.8806787,0,0,0,0.8806787,144.5656,0,0,0,1.273159,0.9270301,0.8806787,0,0,0.8227427,3.813221,0.3461285,0,0.3461285,5.547856,92.46408,0.2033081,0.9687465,1.018527,0,5.086379
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,1.033271,1.033271,0,0,0,1.033271,150.1438,0,0,0,1.551393,1.087654,1.033271,0,0,0.4766142,4.124736,0.4637387,0,0.4637387,5.987797,99.79642,0.2031441,1.136598,1.241114,0,5.676129
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,1.541513,1.541513,0.425,0,0.172125,1.541513,116.3101,0.6047837,0,0,1.792936,1.175277,1.116513,0,0,0.01287547,4.542101,0.01287547,0,0.01287547,6.000012,100,0.2031395,1.695664,1.434348,1.7,6.335037
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,1.270918,1.270918,0.425,0,0.172125,1.270918,134.8344,0.8231952,0,0,1.713636,0.8904405,0.8459185,0,0,0,4.553689,0,0,0,6.000012,100,0.2031395,1.39801,1.370909,1.7,6.267324
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.184854,0.184854,0,0,0,0.184854,807.8868,1.298828,0,0,1.493411,0.1945831,0.184854,0,0,0,4.553689,0,0,0,6.000012,100,0.2031395,0.2033394,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,1.728465,1.728465,0.6107488,0,0.2228344,1.728465,68.06868,0,0,0,1.176543,1.176543,1.117716,0,0,0,4.553689,0,0,0,6.000012,100,0.2031395,1.901311,0.9412345,1.7,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.5586333,0.5586333,0,0,0,0.5586333,159.4761,0.3028513,0,0,0.8908864,0.588035,0.5586333,0,0,0,4.553689,0,0,0,6.000012,100,0.2031395,0.6144966,0.7127091,0,5.444575
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,0,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2031395,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,1.137125,1.137125,0,0,0,1.137125,4.661129,0,0,0,0.05300286,1.196974,1.137125,0,0,0,4.553689,0,1.143971,-1.143971,4.794161,79.90252,0.2031395,1.250838,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.2240151,0.2240151,0,0,0,0.2240151,0,0,2.775558E-17,0,0,0.2358053,0.2240151,0,0,1.271079,3.409718,0,0.2358053,-0.2358053,4.5456,75.75985,0.2031395,0.2464166,0,0,3.409718
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.5605848,0.5605848,0,0,0,0.5605848,0,0,0,0,0,0.5900893,0.5605848,0,0,1.533085,3.173913,0,0.5900893,-0.5900893,3.923592,65.39306,0.2031395,0.6166432,0,0,3.173913
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.9230072,0.9230072,0,0,0,0.9230072,0,0,0,0,0,0.9715865,0.9230072,0,0,2.188739,2.583823,0,0.9715865,-0.9715865,2.899449,48.32406,0.2031395,1.015308,0,0,2.583823
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.187603,0.187603,0,0,0,0.187603,0,0,0,0,0,0.1974769,0.187603,0,0,3.26828,1.612237,0,0.1974769,-0.1974769,2.691291,44.85475,0.2031395,0.2063634,0,0,1.612237
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.2566249,0.2566249,0,0,0,0.2566249,0,0,0,0,0,0.2701315,0.2566249,0,0,3.487699,1.41476,0,0.2701315,-0.2701315,2.406547,40.10904,0.2031395,0.2822874,0,0,1.41476
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.3765568,0.3765568,0,0,0,0.3765568,0,0,5.551115E-17,0,0,0.3963756,0.3765568,0,0,3.787845,1.144629,0,0.3963756,-0.3963756,1.98873,33.14544,0.2031395,0.4142126,0,0,1.144629
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.2636438,0.2636438,0,0,0,0.2636438,0,0,5.551115E-17,0,0,0.2775198,0.2636438,0,0,4.228262,0.748253,0,0.2775198,-0.2775198,1.696199,28.26992,0.2031395,0.2900082,0,0,0.748253
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1467979,0.1467979,0,0,0,0.1467979,0,0,2.775558E-17,0,0,0.1545241,0.1467979,0,0,4.536618,0.4707332,0,0.1545241,-0.1545241,1.533316,25.55522,0.2031395,0.1614777,0,0,0.4707332
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.173322,0.173322,0,0,0,0.173322,0,0,2.775558E-17,0,0,0.1824442,0.173322,0,0,4.708311,0.316209,0,0.1824442,-0.1824442,1.341003,22.35,0.2031395,0.1906542,0,0,0.316209
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.2798722,0.2798722,1.7,0,0.5202,0.2798722,0,0,0,0,0,0,0,1.420128,1.349121,4.911027,0.1337648,1.349121,0,1.349121,2.620892,43.68144,0.2033351,0.3078595,0,1.7,0.1337648
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.3284746,0.3284746,1.7,0,0.5202,0.3284746,0,0,0,0,0,0,0,1.371525,1.302949,3.561905,1.347974,1.302949,0,1.302949,3.856978,64.28284,0.2035459,0.361322,0,1.7,1.347974
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.3191777,0.3191777,1.7,0,0.5202,0.3191777,6.141961,0,0,0,0.01960377,0,0,1.380822,1.311781,2.258956,2.520628,1.331385,0,1.331385,5.12004,85.33384,0.2037459,0.3510955,0.01568302,1.7,2.540232
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,1.017191,1.017191,0,0,0,1.017191,24.60567,0,2.220446E-16,0,0.2502867,1.070728,1.017191,0,0,0.9275713,3.718875,0,0.820441,-0.820441,4.25522,70.92019,0.2037459,1.11891,0.2002294,0,3.969162
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.8274983,0.8274983,0,0,0,0.8274983,83.04733,0,0,0,0.6872152,0.8710508,0.8274983,0,0,1.839172,2.898434,0,0.1838356,-0.1838356,4.06144,67.69054,0.2037459,0.9102482,0.5497722,0,3.585649
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,0,0,0,0,0,0,0,0.8031451,0,0,0,0,2.043434,2.714598,0.8031451,0,0.8031451,4.82337,80.38934,0.2034636,0,0.642516,0,3.517743
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,1.561565,1.561565,1.606464,0,0.4946646,1.561565,76.39946,0,0,0,1.193027,0,0,0.04489888,0.04265393,1.240289,3.437429,1.235681,0,1.235681,5.99564,99.92714,0.203646,1.717721,0.9544218,1.7,4.630456
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,2.200056,2.200056,1.091713,0,0.3541376,2.200056,53.23888,0,0,0,1.171285,1.166677,1.108343,0,0,0.004608042,4.549541,0.004608042,0,0.004608042,6.000012,100,0.2036467,2.420061,0.9370279,1.7,5.720827
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,1.404856,1.404856,0.573126,0,0.2125634,1.404856,62.31994,1.110223E-16,0,0,0.8755056,0.8755056,0.8317303,0,0,0,4.553689,0,0,0,6.000012,100,0.2036467,1.545342,0.7004045,1.7,5.429194
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,2.38546,2.38546,1.165123,0,0.3741785,2.38546,53.84979,0,0,0,1.284565,1.284565,1.220337,0,0,0,4.553689,0,0,0,6.000012,100,0.2036467,2.624006,1.027652,1.7,5.838254
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.3874473,0.3874473,0,0,0,0.3874473,367.2893,1.015213,0,0,1.423052,0.4078392,0.3874473,0,0,0,4.553689,0,0,0,6.000012,100,0.2036467,0.426192,1.138442,0,5.976741
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,0,0,0,0,1.127324,0,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036467,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,1.695099,1.695099,1.040136,0,0.3400571,1.695099,40.67223,1.110223E-16,0,0,0.6894343,0.6894343,0.6549626,0,0,0,4.553689,0,0,0,6.000012,100,0.2036467,1.864609,0.5515475,1.7,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,1.435954,1.435954,1.080997,0,0.351212,1.435954,26.0203,0,0,0,0.3736396,0.3736396,0.3549576,0,0,0,4.553689,0,0,0,6.000012,100,0.2036467,1.579549,0.2989116,1.7,4.927329
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.9215166,0.9215166,0,0,0,0.9215166,5.314164,0,0,0,0.0489709,0.9700175,0.9215166,0,0,0,4.553689,0,0.9210466,-0.9210466,5.029144,83.81889,0.2036467,1.013668,0.03917672,0,4.60266
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,3.090769,3.08,1.7,0,0.5202,3.08,0,0,0.01076892,0.3198458,0,1.452632,1.38,0,0,1.023385,3.632642,0,1.452632,-1.452632,3.497936,58.29881,0.2036467,3.399846,0,1.7,3.632642
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,2.1879,2.1879,1.7,0,0.5202,2.1879,0,0,0,0,0,0.513579,0.4879001,0,0,2.63742,2.180011,0,0.513579,-0.513579,2.956576,49.27617,0.2036467,2.40669,0,1.7,2.180011
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,2.264711,2.264711,1.7,0,0.5202,2.264711,0,0,0,0,0,0.5944322,0.5647106,0,0,3.208064,1.666432,0,0.5944322,-0.5944322,2.329989,38.83308,0.2036467,2.491182,0,1.7,1.666432
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.868544,1.072,1.38,0,1.38,3.639172,60.65275,0.2036994,0,0,1.7,1.072
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.2497901,0.2497901,1.7,0,0.5202,0.2497901,0,0,0,0,0,0,0,1.45021,1.377699,2.488544,2.314,1.377699,0,1.377699,4.946173,82.43604,0.2038812,0.2747692,0,1.7,2.314
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.08027753,0.08027753,0,0,0,0.08027753,0,0,0,0,0,0.08450266,0.08027753,0,0,1.110844,3.553929,0,0.08450266,-0.08450266,4.857099,80.95148,0.2038812,0.08830528,0,0,3.553929
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.04861097,0.04861097,0,0,0,0.04861097,0,0,0,0,0,0.05116944,0.04861097,0,0,1.204736,3.469426,0,0.05116944,-0.05116944,4.803162,80.05253,0.2038812,0.05347207,0,0,3.469426
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.0338669,0.0338669,0,0,0,0.0338669,0,0,6.938894E-18,0,0,0.03564936,0.0338669,0,0,1.261591,3.418257,0,0.03564936,-0.03564936,4.765584,79.42624,0.2038812,0.03725358,0,0,3.418257
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.301202,3.382607,0,0,0,4.765584,79.42624,0.2038812,0,0,0,3.382607
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.1208342,0.1208342,0,0,0,0.1208342,0,0,2.775558E-17,0,0,0.1271939,0.1208342,0,0,1.301202,3.382607,0,0.1271939,-0.1271939,4.63151,77.19167,0.2038812,0.1329176,0,0,3.382607
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.373536,0.373536,0,0,0,0.373536,0,0,5.551115E-17,0,0,0.3931958,0.373536,0,0,1.442528,3.255414,0,0.3931958,-0.3931958,4.217045,70.28394,0.2038812,0.4108896,0,0,3.255414
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.5810979,0.5810979,0,0,0,0.5810979,4.358346,0,1.110223E-16,0,0.02532626,0.611682,0.5810979,0,0,1.879412,2.862218,0,0.5863557,-0.5863557,3.598972,59.98274,0.2038812,0.6392077,0.02026101,0,2.887544
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,1.161237,1.161237,0,0,0,1.161237,15.68593,0,2.220446E-16,0,0.1821508,1.222354,1.161237,0,0,2.530919,2.275862,0,1.040204,-1.040204,2.502501,41.70826,0.2038812,1.27736,0.1457206,0,2.458013
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,1.181525,1.181525,1.7,0,0.5202,1.181525,30.72085,0,0,0,0.3629744,0,0,0.5184755,0.4925517,3.686701,1.235659,0.8555261,0,0.8555261,3.314124,55.23529,0.2040307,1.299677,0.2903795,1.7,1.598633
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.1402173,0.1402173,1.592849,0,0.4909478,0.1402173,671.2183,2.220446E-16,0,0,0.9411646,0,0,1.452632,1.38,2.831174,2.005632,2.321165,0,2.321165,5.516174,91.93605,0.2038274,0.1542391,0.7529317,1.7,2.946797
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.6737213,0.6737213,0,0,0,0.6737213,234.414,0.3601067,0,0,1.579297,0.7091802,0.6737213,0,0,0.5100098,4.09468,0.5100098,0,0.5100098,6.000012,100,0.2036505,0.7410933,1.263437,0,5.673977
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,1.758323,0,0,1.758323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036505,0,1.406658,0,6.312012
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,2.321914,2.321914,0.9419142,0,0.3132426,2.321914,83.96037,0.496856,0,0,1.949488,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2036505,2.554106,1.55959,1.7,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.9331802,0.9331802,0,0,0,0.9331802,128.5144,0.2169756,0,0,1.19927,0.9822949,0.9331802,0,0,0,4.553689,0,0,0,6.000012,100,0.2036505,1.026498,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,3.658898,3.08,1.7,0,0.5202,3.08,35.36489,2.220446E-16,0.5788984,0.9447883,1.089239,1.452632,1.38,0,0,0,4.553689,0,0.3633929,-0.3633929,5.616962,93.61585,0.2036505,4.024788,0.8713909,1.7,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.8987352,0.8987352,0,0,0,0.8987352,84.14073,0,0,0,0.7562023,0.9460371,0.8987352,0,0,0.4037699,4.190296,0,0.1898347,-0.1898347,5.416859,90.2808,0.2036505,0.9886087,0.6049619,0,4.946498
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,2.283557,2.283557,1.7,0,0.5202,2.283557,27.82408,0,0,0,0.6353788,0.6142708,0.5835572,0,0,0.6146974,4.000461,0.02110806,0,0.02110806,5.436884,90.61455,0.2036535,2.511913,0.5083031,1.7,4.63584
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,0,0,0,0,0,0,0,0.3845774,0,0,0,0,0.5935894,4.019458,0.3845774,0,0.3845774,5.801726,96.69524,0.2035203,0,0.3076619,0,4.404036
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.717296,0.717296,0,0,0,0.717296,6.995691,0,1.110223E-16,0,0.05017981,0.7550485,0.717296,0,0,0.2090119,4.365578,0,0.7048686,-0.7048686,5.058729,84.31198,0.2035203,0.7890256,0.04014385,0,4.415758
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.833354,1.833354,1.7,0,0.5202,1.833354,0,0,0,0,0,0.1403731,0.1333544,0,0,0.9921993,3.66071,0,0.1403731,-0.1403731,4.910763,81.84589,0.2035203,2.01669,0,1.7,3.66071
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.5576417,0.5576417,0,0,0,0.5576417,0,0,0,0,0,0.5869913,0.5576417,0,0,1.148169,3.520336,0,0.5869913,-0.5869913,4.29202,71.53352,0.2035203,0.6134059,0,0,3.520336
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,2.912255,2.912255,1.7,0,0.5202,2.912255,0,0,4.440892E-16,0.1234807,0,1.276058,1.212255,0,0,1.800382,2.933345,0,1.276058,-1.276058,2.946936,49.11551,0.2035203,3.203481,0,1.7,2.933345
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.2659815,0.2659815,1.7,0,0.5202,0.2659815,0,-2.220446E-16,0,0,0,0,0,1.434018,1.362318,3.218224,1.657287,1.362318,0,1.362318,4.239345,70.6556,0.2037061,0.2925796,0,1.7,1.657287
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1447412,0.1447412,1.597373,0,0.4921828,0.1447412,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.855907,2.883373,1.38,0,1.38,5.548527,92.47527,0.2038322,0.1592153,0,1.7,2.883373
