Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4759066,4.125373,0,0,0,5.548527,92.47527,0.2038322,0,0,0,4.125373
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.4506421,0.4506421,0,0,0,0.4506421,0,0,5.551115E-17,0,0,0.4743601,0.4506421,0,0,0.4759066,4.125373,0,0.4743601,-0.4743601,5.048508,84.14163,0.2038322,0.4957063,0,0,4.125373
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.4390642,0.4390642,0,0,0,0.4390642,0,0,5.551115E-17,0,0,0.4621729,0.4390642,0,0,1.002973,3.651013,0,0.4621729,-0.4621729,4.561335,76.02209,0.2038322,0.4829706,0,0,3.651013
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.212879,0.212879,0,0,0,0.212879,0,0,2.775558E-17,0,0,0.2240831,0.212879,0,0,1.516499,3.18884,0,0.2240831,-0.2240831,4.32513,72.08537,0.2038322,0.2341668,0,0,3.18884
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.4193908,0.4193908,0,0,0,0.4193908,0,0,5.551115E-17,0,0,0.441464,0.4193908,0,0,1.76548,2.964757,0,0.441464,-0.441464,3.859787,64.32965,0.2038322,0.4613299,0,0,2.964757
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.255996,2.523293,0,0,0,3.859787,64.32965,0.2038322,0,0,0,2.523293
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.2144803,0.2144803,0,0,0,0.2144803,12.5906,0,2.775558E-17,0,0.02700435,0.2257687,0.2144803,0,0,2.255996,2.523293,0,0.1987643,-0.1987643,3.650271,60.83772,0.2038322,0.2359283,0.02160348,0,2.550297
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,1.240637,1.240637,0,0,0,1.240637,27.11427,0,2.220446E-16,0,0.3363898,1.305934,1.240637,0,0,2.476845,2.324528,0,0.9695442,-0.9695442,2.628281,43.8046,0.2038322,1.364701,0.2691118,0,2.660918
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,1.21295,1.21295,0,0,0,1.21295,68.13312,0,2.220446E-16,0,0.8264207,1.27679,1.21295,0,0,3.554116,1.354984,0,0.4503688,-0.4503688,2.153551,35.89244,0.2038322,1.334245,0.6611366,0,2.181405
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.2288525,0.2288525,0,0,0,0.2288525,600.4521,0,0,0,1.37415,0.2408974,0.2288525,0,0,4.054526,0.9046155,1.133253,0,1.133253,3.228649,53.8107,0.2034419,0.2517378,1.09932,0,2.278765
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,2.351084,2.351084,1.7,0,0.5202,2.351084,69.25145,0,0,0,1.62816,0.6853512,0.6510836,0,0,2.921273,1.924543,0.9428084,0,0.9428084,4.123075,68.71778,0.2034913,2.586192,1.302528,1.7,3.552702
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.7894856,0.7894856,0.9950651,0,0.3277528,0.7894856,223.1916,0,0,0,1.762066,0,0,0.2055795,0.1953005,1.978465,2.77307,1.957366,0,1.957366,5.979996,99.6664,0.2031123,0.8684342,1.409652,1.7,4.535136
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.9160433,0.9160433,0,0,0,0.9160433,200.7193,0.8533204,0,0,1.838675,0.9642561,0.9160433,0,0,0.02109894,4.5347,0.02109894,0,0.02109894,6.000012,100,0.2031051,1.007648,1.47094,0,6.373375
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,1.24146,1.24146,0,0,0,1.24146,124.8297,0.2429108,0,0,1.549711,1.3068,1.24146,0,0,0,4.553689,0,0,0,6.000012,100,0.2031051,1.365606,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,1.142652,1.142652,0,0,0,1.142652,134.6922,0.3362714,0,0,1.539063,1.202792,1.142652,0,0,0,4.553689,0,0,0,6.000012,100,0.2031051,1.256917,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,0,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2031051,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,1.842612,1.842612,1.154344,0,0.371236,1.842612,39.31876,0,0,0,0.7244923,0.7244923,0.6882677,0,0,0,4.553689,0,0,0,6.000012,100,0.2031051,2.026873,0.5795938,1.7,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,0,0,0,0,0.426398,0,0,0.426398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2031051,0,0.3411184,0,4.980087
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.654882,0.654882,0,0,0,0.654882,7.640625,0,0,0,0.05003707,0.6893495,0.654882,0,0,0,4.553689,0,0.6393124,-0.6393124,5.326118,88.76845,0.2031051,0.7203702,0.04002966,0,4.603726
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.90115,0.90115,0,0,0,0.90115,0,0,1.110223E-16,0,0,0.948579,0.90115,0,0,0.7103471,3.914376,0,0.948579,-0.948579,4.326228,72.10365,0.2031051,0.9912651,0,0,3.914376
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,2.208038,2.208038,1.7,0,0.5202,2.208038,0,0,0,0,0,0.5347769,0.508038,0,0,1.764324,2.965797,0,0.5347769,-0.5347769,3.762523,62.7086,0.2031051,2.428842,0,1.7,2.965797
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.35852,2.431021,1.38,0,1.38,5.071706,84.52827,0.2031578,0,0,1.7,2.431021
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.4672906,0.4672906,0,0,0,0.4672906,0,0,5.551115E-17,0,0,0.4918849,0.4672906,0,0,0.9785203,3.673021,0,0.4918849,-0.4918849,4.553214,75.88675,0.2031578,0.5140197,0,0,3.673021
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.2035951,0.2035951,0,0,0,0.2035951,0,0,2.775558E-17,0,0,0.2143106,0.2035951,0,0,1.525059,3.181136,0,0.2143106,-0.2143106,4.327311,72.1217,0.2031578,0.2239546,0,0,3.181136
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.7468219,0.7468219,0,0,0,0.7468219,0,0,0,0,0,0.7861283,0.7468219,0,0,1.763182,2.966825,0,0.7861283,-0.7861283,3.498659,58.31086,0.2031578,0.8215041,0,0,2.966825
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.07185979,0.07185979,0,0,0,0.07185979,0,0,1.387779E-17,0,0,0.07564189,0.07185979,0,0,2.636658,2.180697,0,0.07564189,-0.07564189,3.418925,56.98197,0.2031578,0.07904577,0,0,2.180697
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.2903177,0.2903177,0,0,0,0.2903177,0,0,0,0,0,0.3055975,0.2903177,0,0,2.720705,2.105055,0,0.3055975,-0.3055975,3.096797,51.61318,0.2031578,0.3193494,0,0,2.105055
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.060257,1.799457,0,0,0,3.096797,51.61318,0.2031578,0,0,0,1.799457
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.8298585,0.8298585,0,0,0,0.8298585,0,0,1.110223E-16,0,0,0.8735353,0.8298585,0,0,3.060257,1.799457,0,0.8735353,-0.8735353,2.17601,36.26676,0.2031578,0.9128444,0,0,1.799457
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.1028326,0.1028326,0,0,0,0.1028326,0,0,1.387779E-17,0,0,0.1082448,0.1028326,0,0,4.030852,0.9259222,0,0.1082448,-0.1082448,2.06191,34.3651,0.2031578,0.1131158,0,0,0.9259222
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.1816614,0.1816614,0,0,0,0.1816614,4.712886,0,2.775558E-17,0,0.008561493,0.1912225,0.1816614,0,0,4.151124,0.8176773,0,0.182661,-0.182661,1.869368,31.15608,0.2031578,0.1998275,0.006849194,0,0.8262388
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,2.536901,2.536901,1.7,0,0.5202,2.536901,16.98319,0,0,0.4054645,0.4308468,0.8809482,0.8369008,0,0,4.354081,0.6350163,0,0.4501014,-0.4501014,1.39492,23.24862,0.2031578,2.790591,0.3446774,1.7,1.065863
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,1.821361,1.821361,1.7,0,0.5202,1.821361,49.12503,0,0,0,0.894744,0.1277482,0.1213608,0,0,4.854193,0.1849149,0.7669958,0,0.7669958,2.122556,35.37586,0.2032671,2.003497,0.7157952,1.7,1.079659
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.4782832,0.4782832,1.7,0,0.5202,0.4782832,259.1434,0,0,0,1.239439,0,0,1.221717,1.160631,4.087198,0.8752111,2.40007,0,2.40007,4.399463,73.32423,0.2030983,0.5261115,0.9915516,1.7,2.114651
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,1.413987,1.413987,1.514032,0,0.4694308,1.413987,111.8692,0,0,0,1.581816,0,0,0.1000454,0.0950431,1.687127,3.035275,1.676859,0,1.676859,5.990271,99.83765,0.2030813,1.555386,1.265453,1.7,4.617091
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,1.743079,1.743079,0.425,0,0.172125,1.743079,86.73737,0.1141815,0,0,1.511901,1.387452,1.318079,0,0,0.01026781,4.544448,0.01026781,0,0.01026781,6.000012,100,0.2030779,1.917387,1.209521,1.7,6.056349
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.86302,1.86302,0.4830199,0,0.1879644,1.86302,84.62944,0.1240318,0,0,1.576663,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2030779,2.049322,1.261331,1.7,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,1.030441,1.030441,0,0,0,1.030441,153.7918,0.5000594,0,0,1.584734,1.084675,1.030441,0,0,0,4.553689,0,0,0,6.000012,100,0.2030779,1.133485,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.302168,0.302168,0,0,0,0.302168,519.5458,1.251829,0,0,1.569901,0.3180715,0.302168,0,0,0,4.553689,0,0,0,6.000012,100,0.2030779,0.3323848,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.1581625,0.1581625,0,0,0,0.1581625,720.2679,0.972707,0,0,1.139194,0.1664869,0.1581625,0,0,0,4.553689,0,0,0,6.000012,100,0.2030779,0.1739788,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,1.458834,1.458834,0.8065902,0,0.2762991,1.458834,47.06308,0,0,0,0.686572,0.686572,0.6522434,0,0,0,4.553689,0,0,0,6.000012,100,0.2030779,1.604717,0.5492576,1.7,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,1.037835,1.037835,0,0,0,1.037835,42.32656,0,2.220446E-16,0,0.4392799,1.092458,1.037835,0,0,0,4.553689,0,0.653178,-0.653178,5.311502,88.52486,0.2030779,1.141619,0.3514239,0,4.992969
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,1.488969,1.488969,1.7,0,0.5202,1.488969,3.305057,0,0,0,0.04921128,0,0,0.2110308,0.2004793,0.7257534,3.900511,0.2496906,0,0.2496906,5.548379,92.4728,0.2031236,1.637866,0.03936903,1.7,3.949722
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.2414815,0.2414815,0,0,0,0.2414815,0,0,2.775558E-17,0,0,0.2541911,0.2414815,0,0,0.4760628,4.125232,0,0.2541911,-0.2541911,5.280438,88.00713,0.2031236,0.2656297,0,0,4.125232
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,1.043757,1.043757,0,0,0,1.043757,0,0,2.220446E-16,0,0,1.098691,1.043757,0,0,0.7584974,3.871041,0,1.098691,-1.098691,4.122316,68.70512,0.2031236,1.148132,0,0,3.871041
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.392608,1.392608,1.7,0,0.5202,1.392608,0,0,0,0,0,0,0,0.3073919,0.2920223,1.979265,2.77235,0.2920223,0,0.2920223,4.399353,73.3224,0.20318,1.531869,0,1.7,2.77235
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.4824641,0.4824641,1.7,0,0.5202,0.4824641,0,0,0,0,0,0,0,1.217536,1.156659,1.687243,3.03517,1.156659,0,1.156659,5.496655,91.61075,0.2034029,0.5307105,0,1.7,3.03517
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.5469298,0.5469298,0,0,0,0.5469298,0,0,0,0,0,0.5757157,0.5469298,0,0,0.5305842,4.076163,0,0.5757157,-0.5757157,4.889798,81.49648,0.2034029,0.6016228,0,0,4.076163
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.2331644,0.2331644,0,0,0,0.2331644,0,0,2.775558E-17,0,0,0.2454362,0.2331644,0,0,1.170268,3.500448,0,0.2454362,-0.2454362,4.631086,77.18461,0.2034029,0.2564808,0,0,3.500448
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.442975,3.255011,0,0,0,4.631086,77.18461,0.2034029,0,0,0,3.255011
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.4918449,0.4918449,0,0,0,0.4918449,0,0,0,0,0,0.5177314,0.4918449,0,0,1.442975,3.255011,0,0.5177314,-0.5177314,4.085349,68.08901,0.2034029,0.5410293,0,0,3.255011
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.5037786,0.5037786,0,0,0,0.5037786,0,0,1.110223E-16,0,0,0.5302932,0.5037786,0,0,2.018232,2.73728,0,0.5302932,-0.5302932,3.526371,58.77273,0.2034029,0.5541564,0,0,2.73728
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1698315,0.1698315,0,0,0,0.1698315,0,0,2.775558E-17,0,0,0.1787701,0.1698315,0,0,2.607447,2.206987,0,0.1787701,-0.1787701,3.33793,55.63206,0.2034029,0.1868147,0,0,2.206987
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.80608,2.028217,0,0,0,3.33793,55.63206,0.2034029,0,0,0,2.028217
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.5016845,0.5016845,0,0,0,0.5016845,5.953846,0,1.110223E-16,0,0.02986952,0.528089,0.5016845,0,0,2.80608,2.028217,0,0.4982195,-0.4982195,2.812761,46.87926,0.2034029,0.551853,0.02389562,0,2.058086
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.8982359,0.8982359,0,0,0,0.8982359,38.93844,0,0,0,0.349759,0.9455114,0.8982359,0,0,3.359658,1.529997,0,0.5957524,-0.5957524,2.184783,36.41298,0.2034029,0.9880594,0.2798072,0,1.879756
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,2.370795,2.370795,1.7,0,0.5202,2.370795,35.59299,0,0,0,0.8438368,0.7061001,0.6707951,0,0,4.021605,0.9342448,0.1377367,0,0.1377367,2.315451,38.59078,0.2034222,2.607875,0.6750695,1.7,1.778082
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.782481,0.782481,1.7,0,0.5202,0.782481,161.7505,0,0,0,1.265667,0,0,0.917519,0.871643,3.883868,1.058208,2.13731,0,2.13731,4.343082,72.38455,0.2033428,0.8607291,1.012534,1.7,2.323875
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.876446,1.876446,1.7,0,0.5202,1.876446,78.50188,0,0,0,1.473045,0.1857326,0.176446,0,0,1.746558,2.981787,1.287313,0,1.287313,5.564334,92.73872,0.2035133,2.06409,1.178436,1.7,4.454832
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,3.585727,3.08,1.7,0,0.5202,3.08,53.3415,0,0.5057268,0.8642995,1.642918,1.452632,1.38,0,0,0.4592451,4.140368,0.1902866,0,0.1902866,5.744855,95.7474,0.2034494,3.944299,1.314335,1.7,5.783287
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,1.809923,1.809923,0.5528539,0,0.2070291,1.809923,87.96999,0,0,0,1.592189,1.32323,1.257069,0,0,0.2689584,4.311626,0.2689584,0,0.2689584,6.000012,100,0.2034207,1.990915,1.273751,1.7,5.903815
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.3034249,0.3034249,0,0,0,0.3034249,456.6735,1.066267,0,0,1.385661,0.3193946,0.3034249,0,0,0,4.553689,0,0,0,6.000012,100,0.2034207,0.3337674,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,1.251199,1.251199,0,0,0,1.251199,117.2534,0.1500223,0,0,1.467074,1.317051,1.251199,0,0,0,4.553689,0,0,0,6.000012,100,0.2034207,1.376319,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,1.596213,1.596213,0.6319258,0,0.2286157,1.596213,63.59047,0,0,0,1.015039,1.015039,0.9642875,0,0,0,4.553689,0,0,0,6.000012,100,0.2034207,1.755835,0.8120316,1.7,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,2.849987,2.849987,1.7,0,0.5202,2.849987,29.35293,2.220446E-16,0,0.05498571,0.8365548,1.210513,1.149987,0,0,0,4.553689,0,0.3739579,-0.3739579,5.605826,93.43024,0.2034207,3.134986,0.6692438,1.7,5.390244
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,1.119192,1.119192,0,0,0,1.119192,30.07219,0,0,0,0.3365657,1.178097,1.119192,0,0,0.4155087,4.179731,0,0.8415317,-0.8415317,4.718773,78.64606,0.2034207,1.231112,0.2692525,0,4.516297
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,3.158484,3.08,1.7,0,0.5202,3.08,1.575632,0,0.07848407,0.3943325,0.04852947,1.452632,1.38,0,0,1.350544,3.338199,0,1.404102,-1.404102,3.23872,53.97856,0.2034207,3.474333,0.03882357,1.7,3.386729
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,1.080243,1.080243,1.7,0,0.5202,1.080243,0,0,0,0,0,0,0,0.6197565,0.5887687,2.910657,1.934097,0.5887687,0,0.5887687,3.797275,63.28779,0.203533,1.188268,0,1.7,1.934097
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,3.083271,3.08,1.7,0,0.5202,3.08,0,0,0.003270439,0.3115975,0,1.452632,1.38,0,0,2.321889,2.463989,0,1.452632,-1.452632,2.266067,37.7677,0.203533,3.391598,0,1.7,2.463989
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.935924,1.011358,1.38,0,1.38,3.57525,59.58738,0.2035837,0,0,1.7,1.011358
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1814436,0.1814436,1.634075,0,0.5022025,0.1814436,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.555924,2.253357,1.38,0,1.38,4.884433,81.40705,0.2037244,0.199588,0,1.7,2.253357
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.04256685,0.04256685,0,0,0,0.04256685,0,0,6.938894E-18,0,0,0.04480721,0.04256685,0,0,1.175924,3.495358,0,0.04480721,-0.04480721,4.837202,80.61987,0.2037244,0.04682354,0,0,3.495358
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.3341352,0.3341352,0,0,0,0.3341352,0,0,0,0,0,0.3517213,0.3341352,0,0,1.22571,3.45055,0,0.3517213,-0.3517213,4.466455,74.44077,0.2037244,0.3675487,0,0,3.45055
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.220255,0.220255,0,0,0,0.220255,0,0,2.775558E-17,0,0,0.2318473,0.220255,0,0,1.616511,3.098829,0,0.2318473,-0.2318473,4.222066,70.36763,0.2037244,0.2422805,0,0,3.098829
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.2306853,0.2306853,0,0,0,0.2306853,0,0,2.775558E-17,0,0,0.2428266,0.2306853,0,0,1.874119,2.866982,0,0.2428266,-0.2428266,3.966105,66.10162,0.2037244,0.2537538,0,0,2.866982
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1451278,0.1451278,0,0,0,0.1451278,0,0,0,0,0,0.1527661,0.1451278,0,0,2.143926,2.624155,0,0.1527661,-0.1527661,3.805075,63.41779,0.2037244,0.1596406,0,0,2.624155
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1509267,0.1509267,0,0,0,0.1509267,0,0,2.775558E-17,0,0,0.1588702,0.1509267,0,0,2.313667,2.471389,0,0.1588702,-0.1588702,3.637611,60.62673,0.2037244,0.1660194,0,0,2.471389
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.6078433,0.6078433,0,0,0,0.6078433,0,0,1.110223E-16,0,0,0.6398351,0.6078433,0,0,2.490189,2.312519,0,0.6398351,-0.6398351,2.963166,49.386,0.2037244,0.6686276,0,0,2.312519
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.3389596,0.3389596,0,0,0,0.3389596,9.042185,0,5.551115E-17,0,0.03064935,0.3567996,0.3389596,0,0,3.201117,1.672684,0,0.3261502,-0.3261502,2.619373,43.65614,0.2037244,0.3728556,0.02451948,0,1.703333
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,1.754302,1.754302,1.7,0,0.5202,1.754302,18.60463,0,0,0,0.3263814,0.05716036,0.05430234,0,0,3.563506,1.346534,0.2692211,0,0.2692211,2.874779,47.91288,0.2037616,1.929733,0.2611051,1.7,1.672915
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,2.060392,2.060392,1.7,0,0.5202,2.060392,44.31252,0,0,0,0.9130117,0.3793599,0.3603919,0,0,3.294285,1.588832,0.5336518,0,0.5336518,3.381045,56.35064,0.2038354,2.266431,0.7304093,1.7,2.501844
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.9464501,0.9464501,1.7,0,0.5202,0.9464501,132.0377,0,0,0,1.249671,0,0,0.7535499,0.7158725,2.760633,2.069119,1.965544,0,1.965544,5.245724,87.42855,0.2038127,1.041095,0.9997368,1.7,3.31879
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,1.449499,1.449499,0.6723435,0,0.2396498,1.449499,111.29,0,0,0,1.613148,0.8180584,0.7771555,0,0,0.7950897,3.838108,0.7950897,0,0.7950897,6.000012,100,0.2036709,1.594449,1.290519,1.7,5.451256
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,1.568549,1.568549,0.425,0,0.172125,1.568549,94.64513,0.2808194,0,0,1.484555,1.203736,1.143549,0,0,0,4.553689,0,0,0,6.000012,100,0.2036709,1.725404,1.187644,1.7,6.038244
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,1.400117,1.400117,0.425,0,0.172125,1.400117,123.1774,0.6981891,0,0,1.724628,1.026439,0.9751173,0,0,0,4.553689,0,0,0,6.000012,100,0.2036709,1.540129,1.379703,1.7,6.278317
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,1.393282,1.393282,0.425,0,0.172125,1.393282,123.2266,0.6976494,0,0,1.716894,1.019245,0.9682824,0,0,0,4.553689,0,0,0,6.000012,100,0.2036709,1.532611,1.373515,1.7,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,2.450085,2.450085,1.110648,0,0.3593069,2.450085,57.54632,0,0,0,1.409934,1.409934,1.339437,0,0,0,4.553689,0,0,0,6.000012,100,0.2036709,2.695094,1.127947,1.7,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,2.328503,2.328503,1.230198,0,0.3919441,2.328503,49.65038,0,0,0,1.15611,1.15611,1.098305,0,0,0,4.553689,0,0,0,6.000012,100,0.2036709,2.561353,0.9248883,1.7,5.709799
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,1.709756,1.709756,1.007081,0,0.3310331,1.709756,43.26104,0,0,0,0.7396584,0.7396584,0.7026755,0,0,0,4.553689,0,0,0,6.000012,100,0.2036709,1.880732,0.5917267,1.7,5.293347
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,0,0,0,0,0.2794487,0,0,0.2794487,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036709,0,0.2235589,0,4.833138
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,4.603586,3.08,1.7,0,0.5202,3.08,1.568249,0,1.523586,1.983945,0.04830208,1.452632,1.38,0,0,0,4.553689,0,1.40433,-1.40433,4.519719,75.32849,0.2036709,5.063945,0.03864166,1.7,4.601991
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.252328,1.252328,1.7,0,0.5202,1.252328,0,0,0,0,0,0,0,0.4476716,0.425288,1.560366,3.149359,0.425288,0,0.425288,4.923182,82.05287,0.203751,1.377561,0,1.7,3.149359
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.2002678,0.2002678,0,0,0,0.2002678,0,0,2.775558E-17,0,0,0.2108082,0.2002678,0,0,1.135078,3.532119,0,0.2108082,-0.2108082,4.700971,78.34936,0.203751,0.2202946,0,0,3.532119
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,2.846902,2.846902,1.7,0,0.5202,2.846902,0,0,0,0.05159267,0,1.207266,1.146902,0,0,1.36931,3.32131,0,1.207266,-1.207266,3.428401,57.1399,0.203751,3.131593,0,1.7,3.32131
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.2560216,0.2560216,1.7,0,0.5202,0.2560216,0,0,0,0,0,0,0,1.443978,1.371779,2.710716,2.114045,1.371779,0,1.371779,4.729785,78.8296,0.2039252,0.2816238,0,1.7,2.114045
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.138048,0.138048,1.547455,0,0.4785551,0.138048,0,0,0,0,0,0,0,1.409407,1.338936,1.338936,3.348646,1.338936,0,1.338936,6.000012,100,0.2040346,0.1518528,0,1.7,3.348646
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.6516849,0.6516849,0,0,0,0.6516849,0,0,1.110223E-16,0,0,0.6859841,0.6516849,0,0,0,4.553689,0,0.6859841,-0.6859841,5.276921,87.94851,0.2040346,0.7168534,0,0,4.553689
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7622046,3.867705,0,0,0,5.276921,87.94851,0.2040346,0,0,0,3.867705
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7622046,3.867705,0,0,0,5.276921,87.94851,0.2040346,0,0,0,3.867705
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7622046,3.867705,0,0,0,5.276921,87.94851,0.2040346,0,0,0,3.867705
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.3439157,0.3439157,0,0,0,0.3439157,0,0,0,0,0,0.3620166,0.3439157,0,0,0.7622046,3.867705,0,0.3620166,-0.3620166,4.895322,81.58854,0.2040346,0.3783073,0,0,3.867705
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.1867915,0.1867915,0,0,0,0.1867915,0,0,2.775558E-17,0,0,0.1966227,0.1867915,0,0,1.164445,3.505688,0,0.1966227,-0.1966227,4.688064,78.13424,0.2040346,0.2054707,0,0,3.505688
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.3156468,0.3156468,0,0,0,0.3156468,5.62774,0,0,0,0.01776378,0.3322597,0.3156468,0,0,1.382915,3.309066,0,0.314496,-0.314496,4.356556,72.60912,0.2040346,0.3472115,0.01421102,0,3.326829
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,1.664878,1.664878,1.7,0,0.5202,1.664878,22.90162,0,0,0,0.3812841,0,0,0.03512203,0.03336592,1.732355,2.99457,0.41465,0,0.41465,4.749928,79.1653,0.2040928,1.831366,0.3050273,1.7,3.375854
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,0.5374877,0,0.2028342,0,0,0,0,0,0.8070914,0,0,0.5374877,0.5106134,1.317705,3.367755,1.317705,0,1.317705,6.000012,100,0.2037131,0,0.6456732,1.7,4.174846
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,1.849196,1.849196,0.8503385,0,0.2882424,1.849196,56.85872,0,0,0,1.051429,1.051429,0.9988578,0,0,0,4.553689,0,0,0,6.000012,100,0.2037131,2.034116,0.8411434,1.7,5.605118
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,1.325097,1.325097,0.425,0,0.172125,1.325097,88.77222,0.2288474,0,0,1.176318,0.947471,0.9000974,0,0,0,4.553689,0,0,0,6.000012,100,0.2037131,1.457607,0.9410548,1.7,5.730007
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,1.495018,0,0,1.495018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037131,0,1.196014,0,6.048707
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.02316454,0.02316454,0,0,0,0.02316454,6354.941,1.447709,0,0,1.472093,0.02438373,0.02316454,0,0,0,4.553689,0,0,0,6.000012,100,0.2037131,0.025481,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,4.42388,3.08,1.7,0,0.5202,3.08,50.93589,0.1161938,1.34388,1.786268,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2037131,4.866268,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.988191,1.988191,0.6081907,0,0.2221361,1.988191,74.65705,0.03169302,0,0,1.484325,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2037131,2.18701,1.18746,1.7,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,2.417526,2.417526,1.369686,0,0.4300241,2.417526,45.62474,0,0,0,1.10299,1.10299,1.04784,0,0,0,4.553689,0,0,0,6.000012,100,0.2037131,2.659278,0.8823919,1.7,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.6204662,0.6204662,0,0,0,0.6204662,104.2211,0,0,0,0.6466565,0.6531224,0.6204662,0,0,0,4.553689,0,0.006465914,-0.006465914,5.993196,99.88641,0.2037131,0.6825129,0.5173252,0,5.200346
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,0,0,0,0,0.3044211,0,0,0.3116055,0,0,0,0,0.007184349,4.547223,0.007184349,0,0.007184349,6.000012,100,0.2037107,0,0.2492844,0,4.858829
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,2.337136,2.337136,1.7,0,0.5202,2.337136,1.941056,1.110223E-16,0,0,0.04536512,0.6706691,0.6371356,0,0,0,4.553689,0,0.6253039,-0.6253039,5.340884,89.01455,0.2037107,2.570849,0.03629209,1.7,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6947822,3.928385,0,0,0,5.340884,89.01455,0.2037107,0,0,0,3.928385
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.7384257,0.7384257,0,0,0,0.7384257,0,0,1.110223E-16,0,0,0.7772903,0.7384257,0,0,0.6947822,3.928385,0,0.7772903,-0.7772903,4.521548,75.35898,0.2037107,0.8122683,0,0,3.928385
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.519082,1.519082,1.7,0,0.5202,1.519082,0,0,0,0,0,0,0,0.1809176,0.1718717,1.558438,3.151095,0.1718717,0,0.1718717,4.6846,78.07651,0.2037428,1.670991,0,1.7,3.151095
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.489155,0.489155,1.7,0,0.5202,0.489155,0,0,0,0,0,0,0,1.210845,1.150303,1.386566,3.305779,1.150303,0,1.150303,5.775873,96.26435,0.2039573,0.5380705,0,1.7,3.305779
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2362636,4.341052,0,0,0,5.775873,96.26435,0.2039573,0,0,0,4.341052
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.3336207,0.3336207,0,0,0,0.3336207,0,0,5.551115E-17,0,0,0.3511797,0.3336207,0,0,0.2362636,4.341052,0,0.3511797,-0.3511797,5.405697,90.09476,0.2039573,0.3669828,0,0,4.341052
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.3771521,0.3771521,0,0,0,0.3771521,0,0,0,0,0,0.3970022,0.3771521,0,0,0.6264632,3.989872,0,0.3970022,-0.3970022,4.98722,83.12016,0.2039573,0.4148673,0,0,3.989872
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.1691007,0.1691007,0,0,0,0.1691007,0,0,0,0,0,0.1780008,0.1691007,0,0,1.067577,3.59287,0,0.1780008,-0.1780008,4.799591,79.99301,0.2039573,0.1860108,0,0,3.59287
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.3433363,0.3433363,0,0,0,0.3433363,0,0,5.551115E-17,0,0,0.3614066,0.3433363,0,0,1.265355,3.414869,0,0.3614066,-0.3614066,4.418634,73.64376,0.2039573,0.3776699,0,0,3.414869
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.3402229,0.3402229,0,0,0,0.3402229,0,0,5.551115E-17,0,0,0.3581293,0.3402229,0,0,1.666918,3.053463,0,0.3581293,-0.3581293,4.041133,67.35208,0.2039573,0.3742452,0,0,3.053463
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.6721198,0.6721198,0,0,0,0.6721198,0,0,1.110223E-16,0,0,0.7074945,0.6721198,0,0,2.06484,2.695333,0,0.7074945,-0.7074945,3.295368,54.9227,0.2039573,0.7393318,0,0,2.695333
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.4218954,0.4218954,0,0,0,0.4218954,5.153497,0,5.551115E-17,0,0.02174237,0.4441005,0.4218954,0,0,2.850945,1.987839,0,0.4223581,-0.4223581,2.850164,47.50263,0.2039573,0.464085,0.01739389,0,2.009581
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,3.045562,3.045562,1.7,0,0.5202,3.045562,12.0425,0,0,0.2701177,0.3667619,1.416381,1.345562,0,0,3.320232,1.56548,0,1.049619,-1.049619,1.743768,29.06275,0.2039573,3.350118,0.2934095,1.7,1.932242
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,2.09602,2.09602,1.7,0,0.5202,2.09602,41.54123,0,0,0,0.8707122,0.4168626,0.3960195,0,0,4.486475,0.5158617,0.4538496,0,0.4538496,2.174328,36.23873,0.204019,2.305621,0.6965697,1.7,1.386574
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,1.078053,1.078053,1.7,0,0.5202,1.078053,87.0032,0,0,0,0.9379404,0,0,0.6219472,0.5908498,4.032625,0.9243264,1.52879,0,1.52879,3.624666,60.41097,0.2041393,1.185858,0.7503523,1.7,1.862267
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,2.69118,2.69118,1.7,0,0.5202,2.69118,45.29885,0,0,0,1.219074,1.043347,0.9911799,0,0,2.503835,2.300238,0.1757263,0,0.1757263,3.791374,63.18945,0.2041631,2.960298,0.9752589,1.7,3.519311
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,1.209546,0,0.3863061,0,0,0,0,0,1.17904,0,0,1.209546,1.149069,2.328109,2.458391,2.328109,0,2.328109,6.000012,100,0.2037829,0,0.9432318,1.7,3.637431
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.4568867,0.4568867,0,0,0,0.4568867,349.5896,1.116295,0,0,1.597229,0.4809334,0.4568867,0,0,0,4.553689,0,0,0,6.000012,100,0.2037829,0.5025754,1.277783,0,6.150918
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.5904422,0.5904422,0,0,0,0.5904422,286.0911,1.067684,0,0,1.689203,0.6215181,0.5904422,0,0,0,4.553689,0,0,0,6.000012,100,0.2037829,0.6494864,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,1.25342,1.25342,0,0,0,1.25342,134.8551,0.3709111,0,0,1.690301,1.31939,1.25342,0,0,0,4.553689,0,0,0,6.000012,100,0.2037829,1.378762,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.01892893,0.01892893,0,0,0,0.01892893,7083.362,1.32088,0,0,1.340805,0.01992519,0.01892893,0,0,0,4.553689,0,0,0,6.000012,100,0.2037829,0.02082183,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,1.600666,1.600666,1.004315,0,0.330278,1.600666,39.21727,1.110223E-16,0,0,0.6277373,0.6277373,0.5963504,0,0,0,4.553689,0,0,0,6.000012,100,0.2037829,1.760732,0.5021898,1.7,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,2.516813,2.516813,1.7,0,0.5202,2.516813,15.01694,0,0,0,0.3779482,0.8598033,0.8168131,0,0,0,4.553689,0,0.4818551,-0.4818551,5.492092,91.53468,0.2037829,2.768494,0.3023586,1.7,4.931637
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,3.002107,3.002107,1.7,0,0.5202,3.002107,1.511273,0,4.440892E-16,0.2223176,0.04537003,1.370639,1.302107,0,0,0.5353945,4.071834,0,1.325269,-1.325269,4.095136,68.25214,0.2037829,3.302318,0.03629602,1.7,4.117204
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.545768,1.545768,1.7,0,0.5202,1.545768,0,0,0,0,0,0,0,0.1542315,0.1465199,2.007915,2.746565,0.1465199,0,0.1465199,4.234137,70.56881,0.20381,1.700345,0,1.7,2.746565
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.7391006,0.7391006,1.7,0,0.5202,0.7391006,0,0,0,0,0,0,0,0.9608994,0.9128545,1.861395,2.878433,0.9128545,0,0.9128545,5.100147,85.00228,0.2039786,0.8130106,0,1.7,2.878433
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.456121,0.456121,0,0,0,0.456121,0,0,5.551115E-17,0,0,0.4801273,0.456121,0,0,0.948541,3.700002,0,0.4801273,-0.4801273,4.594049,76.56732,0.2039786,0.5017331,0,0,3.700002
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.01313007,0.01313007,0,0,0,0.01313007,0,0,1.734723E-18,0,0,0.01382112,0.01313007,0,0,1.482016,3.219875,0,0.01382112,-0.01382112,4.57948,76.32451,0.2039786,0.01444307,0,0,3.219875
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.2195814,0.2195814,0,0,0,0.2195814,0,0,2.775558E-17,0,0,0.2311383,0.2195814,0,0,1.497373,3.206053,0,0.2311383,-0.2311383,4.335838,72.26383,0.2039786,0.2415395,0,0,3.206053
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.221506,0.221506,0,0,0,0.221506,0,0,2.775558E-17,0,0,0.2331642,0.221506,0,0,1.754193,2.974915,0,0.2331642,-0.2331642,4.090062,68.16756,0.2039786,0.2436566,0,0,2.974915
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.1286077,0.1286077,0,0,0,0.1286077,0,0,0,0,0,0.1353765,0.1286077,0,0,2.013264,2.741751,0,0.1353765,-0.1353765,3.947362,65.78924,0.2039786,0.1414685,0,0,2.741751
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1596073,0.1596073,0,0,0,0.1596073,0,0,0,0,0,0.1680077,0.1596073,0,0,2.163683,2.606375,0,0.1680077,-0.1680077,3.770267,62.83765,0.2039786,0.175568,0,0,2.606375
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.3302794,0.3302794,0,0,0,0.3302794,0,0,5.551115E-17,0,0,0.3476626,0.3302794,0,0,2.350358,2.438367,0,0.3476626,-0.3476626,3.403798,56.72986,0.2039786,0.3633074,0,0,2.438367
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.2744605,0.2744605,0,0,0,0.2744605,0,0,5.551115E-17,0,0,0.2889058,0.2744605,0,0,2.73665,2.090704,0,0.2889058,-0.2889058,3.099265,51.65431,0.2039786,0.3019066,0,0,2.090704
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1579121,0.1579121,0,0,0,0.1579121,0,0,2.775558E-17,0,0,0.1662233,0.1579121,0,0,3.057656,1.801798,0,0.1662233,-0.1662233,2.92405,48.73407,0.2039786,0.1737033,0,0,1.801798
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.3293412,0.3293412,0,0,0,0.3293412,9.999491,0,0,0,0.03293245,0.3466749,0.3293412,0,0,3.242349,1.635575,0,0.3137425,-0.3137425,2.593336,43.22219,0.2039786,0.3622753,0.02634596,0,1.668508
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.8734978,0.8734978,0,0,0,0.8734978,27.56629,0,1.110223E-16,0,0.2407909,0.9194714,0.8734978,0,0,3.590951,1.321833,0,0.6786805,-0.6786805,1.877944,31.29901,0.2039786,0.9608476,0.1926327,0,1.562624
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0,0,0,0,0,0,0,0,0.7440242,0,0,0,0,4.345041,0.6431522,0.7440242,0,0.7440242,2.583788,43.06304,0.2037362,0,0.5952193,0,1.387176
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.8358338,0.8358338,0,0,0,0.8358338,83.90962,0,1.110223E-16,0,0.701345,0.8798251,0.8358338,0,0,3.601017,1.312774,0,0.17848,-0.17848,2.395653,39.92747,0.2037362,0.9194172,0.561076,0,2.014119
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.890424,1.890424,1.7,0,0.5202,1.890424,50.87774,0,0,0,0.9618049,0.2004459,0.1904236,0,0,3.799328,1.134294,0.7613589,0,0.7613589,3.117942,51.96559,0.2038387,2.079466,0.7694439,1.7,2.096099
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.4097556,0.4097556,1.7,0,0.5202,0.4097556,354.7158,0,0,0,1.453468,0,0,1.290244,1.225732,3.037969,1.819517,2.6792,0,2.6792,5.659654,94.32738,0.2035855,0.4507312,1.162775,1.7,3.272985
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.4704729,0.4704729,0,0,0,0.4704729,315.5375,0.6305153,0,0,1.484519,0.4952347,0.4704729,0,0,0.3587686,4.230797,0.3587686,0,0.3587686,6.000012,100,0.2034696,0.5175202,1.187615,0,5.715316
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.299414,0.299414,0,0,0,0.299414,565.1996,1.377114,0,0,1.692287,0.3151726,0.299414,0,0,0,4.553689,0,0,0,6.000012,100,0.2034696,0.3293554,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,0,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034696,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.5799646,0.5799646,0,0,0,0.5799646,157.5724,0.3033754,0,0,0.9138644,0.610489,0.5799646,0,0,0,4.553689,0,0,0,6.000012,100,0.2034696,0.637961,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.3692253,0.3692253,0,0,0,0.3692253,131.0257,0.09512168,0,0,0.4837799,0.3886582,0.3692253,0,0,0,4.553689,0,0,0,6.000012,100,0.2034696,0.4061478,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.8010726,0.8010726,0,0,0,0.8010726,27.7703,0,0,0,0.2224603,0.8432343,0.8010726,0,0,0,4.553689,0,0.620774,-0.620774,5.345659,89.09413,0.2034696,0.8811798,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,1.473835,1.473835,1.7,0,0.5202,1.473835,3.139479,0,0,0,0.04627075,0,0,0.2261646,0.2148564,0.6897489,3.932915,0.2611271,0,0.2611271,5.593386,93.22291,0.2035153,1.621219,0.0370166,1.7,3.979186
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,2.047547,2.047547,1.7,0,0.5202,2.047547,0,0,0,0,0,0.3658388,0.3475468,0,0,0.4286218,4.167929,0,0.3658388,-0.3658388,5.207758,86.79579,0.2035153,2.252301,0,1.7,4.167929
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8351093,3.802091,0,0,0,5.207758,86.79579,0.2035153,0,0,0,3.802091
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,2.765677,2.765677,1.7,0,0.5202,2.765677,0,0,0,0,0,1.121765,1.065677,0,0,0.8351093,3.802091,0,1.121765,-1.121765,4.025313,67.08842,0.2035153,3.042245,0,1.7,3.802091
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.4535809,0.4535809,1.7,0,0.5202,0.4535809,0,0,0,0,0,0,0,1.246419,1.184098,2.081515,2.680325,1.184098,0,1.184098,5.148647,85.81062,0.2037325,0.498939,0,1.7,2.680325
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.4404098,0.4404098,0,0,0,0.4404098,0,0,5.551115E-17,0,0,0.4635893,0.4404098,0,0,0.8974172,3.746013,0,0.4635893,-0.4635893,4.659981,77.6662,0.2037325,0.4844508,0,0,3.746013
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.08849382,0.08849382,0,0,0,0.08849382,0,0,0,0,0,0.0931514,0.08849382,0,0,1.412516,3.282424,0,0.0931514,-0.0931514,4.561791,76.0297,0.2037325,0.09734321,0,0,3.282424
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.516018,3.189273,0,0,0,4.561791,76.0297,0.2037325,0,0,0,3.189273
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.7612981,0.7612981,0,0,0,0.7612981,0,0,0,0,0,0.8013664,0.7612981,0,0,1.516018,3.189273,0,0.8013664,-0.8013664,3.717077,61.95116,0.2037325,0.8374279,0,0,3.189273
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.2269955,0.2269955,0,0,0,0.2269955,0,0,0,0,0,0.2389426,0.2269955,0,0,2.406425,2.387906,0,0.2389426,-0.2389426,3.465209,57.75337,0.2037325,0.2496951,0,0,2.387906
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.2156789,0.2156789,0,0,0,0.2156789,0,0,2.775558E-17,0,0,0.2270304,0.2156789,0,0,2.671917,2.148964,0,0.2270304,-0.2270304,3.225898,53.76486,0.2037325,0.2372468,0,0,2.148964
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.1166536,0.1166536,0,0,0,0.1166536,0,0,1.387779E-17,0,0,0.1227932,0.1166536,0,0,2.924173,1.921933,0,0.1227932,-0.1227932,3.096462,51.6076,0.2037325,0.128319,0,0,1.921933
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,0,0,0,0,0,0,0,0,0.03295628,0,0,0,0,3.06061,1.79914,0.03295628,0,0.03295628,3.127728,52.12869,0.2037218,0,0.02636503,0,1.832096
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,1.085522,1.085522,0,0,0,1.085522,19.70295,0,2.220446E-16,0,0.21388,1.142655,1.085522,0,0,3.027653,1.828801,0,0.9287753,-0.9287753,2.148713,35.81181,0.2037218,1.194075,0.171104,0,2.042681
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.8664569,0.8664569,0,0,0,0.8664569,77.39333,0,0,0,0.6705797,0.9120598,0.8664569,0,0,4.059626,0.9000255,0,0.2414801,-0.2414801,1.89417,31.56944,0.2037218,0.9531025,0.5364638,0,1.570605
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,1.337852,1.337852,1.7,0,0.5202,1.337852,72.19257,0,0,0,0.9658298,0,0,0.362148,0.3440405,4.327937,0.6585454,1.30987,0,1.30987,3.136822,52.28027,0.2039113,1.471637,0.7726639,1.7,1.624375
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,2.176332,2.176332,1.7,0,0.5202,2.176332,63.12123,0,0,0,1.373728,0.5014026,0.4763325,0,0,3.018067,1.837429,0.8723254,0,0.8723254,3.964383,66.07291,0.2040274,2.393966,1.098982,1.7,3.211157
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0.5183066,0,0.1975977,0,0,0,0,0,1.65335,0,0,0.5183066,0.4923912,2.145741,2.622522,2.145741,0,2.145741,6.000012,100,0.2033832,0,1.32268,1.7,4.275872
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033832,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033832,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.9087872,0.9087872,0,0,0,0.9087872,150.0647,0.4071503,0,0,1.363768,0.9566181,0.9087872,0,0,0,4.553689,0,0,0,6.000012,100,0.2033832,0.9996659,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,1.077047,1.077047,0,0,0,1.077047,71.84289,0,0,0,0.7737818,1.133734,1.077047,0,0,0,4.553689,0,0.3599521,-0.3599521,5.620589,93.6763,0.2033832,1.184752,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,1.200514,1.200514,0,0,0,1.200514,30.65494,0,2.220446E-16,0,0.3680169,1.263699,1.200514,0,0,0.3999467,4.193737,0,0.8956822,-0.8956822,4.676457,77.9408,0.2033832,1.320565,0.2944135,0,4.561754
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,0,0,0,0,0,0,0,0.2646965,0,0,0,0,1.395149,3.298055,0.2646965,0,0.2646965,4.92757,82.12601,0.2032985,0,0.2117572,0,3.562751
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.035635,0.035635,0,0,0,0.035635,115.673,0,0,0,0.04122009,0.03751053,0.035635,0,0,1.130453,3.536282,0.003709558,0,0.003709558,4.93109,82.18466,0.2032973,0.0391985,0.03297607,0,3.577502
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.126743,3.53962,0,0,0,4.93109,82.18466,0.2032973,0,0,0,3.53962
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.126743,3.53962,0,0,0,4.93109,82.18466,0.2032973,0,0,0,3.53962
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.573435,1.573435,1.7,0,0.5202,1.573435,0,0,0,0,0,0,0,0.126565,0.1202367,1.126743,3.53962,0.1202367,0,0.1202367,5.045156,84.08577,0.2033193,1.730778,0,1.7,3.53962
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.2434827,0.2434827,0,0,0,0.2434827,0,0,2.775558E-17,0,0,0.2562976,0.2434827,0,0,1.006506,3.647833,0,0.2562976,-0.2562976,4.774995,79.58309,0.2033193,0.2678309,0,0,3.647833
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.291281,3.391536,0,0,0,4.774995,79.58309,0.2033193,0,0,0,3.391536
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.291281,3.391536,0,0,0,4.774995,79.58309,0.2033193,0,0,0,3.391536
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.291281,3.391536,0,0,0,4.774995,79.58309,0.2033193,0,0,0,3.391536
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.291281,3.391536,0,0,0,4.774995,79.58309,0.2033193,0,0,0,3.391536
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.3363802,0.3363802,0,0,0,0.3363802,0,0,5.551115E-17,0,0,0.3540844,0.3363802,0,0,1.291281,3.391536,0,0.3540844,-0.3540844,4.401757,73.36247,0.2033193,0.3700182,0,0,3.391536
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.4155937,0.4155937,0,0,0,0.4155937,0,0,5.551115E-17,0,0,0.437467,0.4155937,0,0,1.684708,3.037451,0,0.437467,-0.437467,3.940626,65.67698,0.2033193,0.457153,0,0,3.037451
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.3569064,0.3569064,0,0,0,0.3569064,0,0,5.551115E-17,0,0,0.3756909,0.3569064,0,0,2.170783,2.599984,0,0.3756909,-0.3756909,3.544613,59.07677,0.2033193,0.392597,0,0,2.599984
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.07522263,0.07522263,0,0,0,0.07522263,42.85048,0,0,0,0.03223326,0.07918171,0.07522263,0,0,2.588217,2.224293,0,0.04694845,-0.04694845,3.495126,58.25197,0.2033193,0.08274489,0.02578661,0,2.256527
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,2.640382,2.177345,0.3409671,0,0.3409671,3.818595,63.64313,0.2032103,0,0.2727737,0,2.518312
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,2.299415,2.484215,0.6994091,0,0.6994091,4.482113,74.70173,0.2029872,0,0.5595273,0,3.183624
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,1.680376,1.680376,1.7,0,0.5202,1.680376,72.54808,0,0,0,1.21908,0,0,0.01962431,0.0186431,1.600006,3.113683,1.237723,0,1.237723,5.656321,94.27182,0.2031533,1.848413,0.9752643,1.7,4.332764
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,1.047151,1.047151,0,0,0,1.047151,121.2286,0,0,0,1.269447,1.102265,1.047151,0,0,0.3622827,4.227634,0.1671821,0,0.1671821,5.814923,96.9152,0.2031001,1.151866,1.015557,0,5.497081
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.2799656,0.2799656,0,0,0,0.2799656,554.7639,1.063347,0,0,1.553148,0.2947006,0.2799656,0,0,0.1951006,4.378098,0.1951006,0,0.1951006,6.000012,100,0.2030381,0.3079621,1.242518,0,5.931246
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,1.69471,0,0,1.69471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030381,0,1.355768,0,6.248399
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,3.147134,3.08,1.7,0,0.5202,3.08,48.54128,0.04243977,0.06713376,0.3818471,1.495071,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2030381,3.461847,1.196057,1.7,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,1.233909,1.233909,0,0,0,1.233909,104.9755,0,0,0,1.295303,1.298852,1.233909,0,0,0,4.553689,0,0.003548856,-0.003548856,5.996271,99.93765,0.2030381,1.3573,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,0,0,0,0,0.9147725,0,0,0.9187157,0,0,0,0,0.003943173,4.55014,0.003943173,0,0.003943173,6.000012,100,0.2030368,0,0.7349725,0,5.468856
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.6137334,0.6137334,0,0,0,0.6137334,131.1905,0.1591246,0,0,0.8051597,0.6460351,0.6137334,0,0,0,4.553689,0,0,0,6.000012,100,0.2030368,0.6751067,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,1.243959,1.243959,0,0,0,1.243959,36.80111,0,0,0,0.4577906,1.30943,1.243959,0,0,0,4.553689,0,0.8516397,-0.8516397,5.102305,85.03825,0.2030368,1.368355,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,1.109881,1.109881,0,0,0,1.109881,2.760782,0,0,0,0.03064139,1.168295,1.109881,0,0,0.9462663,3.702049,0,1.137654,-1.137654,3.903112,65.05174,0.2030368,1.220869,0.02451311,0,3.732691
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.530512,1.530512,1.7,0,0.5202,1.530512,0,0,0,0,0,0,0,0.1694881,0.1610137,2.210326,2.564395,0.1610137,0,0.1610137,4.055863,67.59759,0.2030661,1.683563,0,1.7,2.564395
