Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,2.952582,2.952582,1.7,0,0.5202,2.952582,0,0,4.440892E-16,0.1678401,0,1.318507,1.252582,0,0,2.049312,2.709308,0,1.318507,-1.318507,2.666035,44.43383,0.2030661,3.24784,0,1.7,2.709308
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.5080311,0.5080311,1.7,0,0.5202,0.5080311,0,0,0,0,0,0,0,1.191969,1.13237,3.514321,1.3908,1.13237,0,1.13237,3.740296,62.33814,0.2032718,0.5588342,0,1.7,1.3908
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.1644043,0.1644043,1.617036,0,0.4975508,0.1644043,0,0,0,0,0,0,0,1.452632,1.38,2.38195,2.409934,1.38,0,1.38,5.049479,84.15781,0.2033982,0.1808448,0,1.7,2.409934
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.7065253,0.7065253,0,0,0,0.7065253,0,0,1.110223E-16,0,0,0.7437108,0.7065253,0,0,1.00195,3.651934,0,0.7437108,-0.7437108,4.265539,71.09217,0.2033982,0.7771778,0,0,3.651934
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.2952138,0.2952138,0,0,0,0.2952138,0,0,0,0,0,0.3107514,0.2952138,0,0,1.828295,2.908223,0,0.3107514,-0.3107514,3.937978,65.63284,0.2033982,0.3247352,0,0,2.908223
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.3215607,0.3215607,0,0,0,0.3215607,0,0,5.551115E-17,0,0,0.338485,0.3215607,0,0,2.173575,2.597472,0,0.338485,-0.338485,3.581183,59.68627,0.2033982,0.3537168,0,0,2.597472
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1506947,0.1506947,0,0,0,0.1506947,0,0,2.775558E-17,0,0,0.158626,0.1506947,0,0,2.549669,2.258987,0,0.158626,-0.158626,3.413977,56.8995,0.2033982,0.1657642,0,0,2.258987
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.3269288,0.3269288,0,0,0,0.3269288,0,0,5.551115E-17,0,0,0.3441355,0.3269288,0,0,2.72592,2.100361,0,0.3441355,-0.3441355,3.051226,50.85367,0.2033982,0.3596216,0,0,2.100361
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1865422,0.1865422,0,0,0,0.1865422,0,0,2.775558E-17,0,0,0.1963603,0.1865422,0,0,3.108293,1.756225,0,0.1963603,-0.1963603,2.844244,47.40398,0.2033982,0.2051965,0,0,1.756225
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.326471,1.559865,0,0,0,2.844244,47.40398,0.2033982,0,0,0,1.559865
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.2073727,0.2073727,0,0,0,0.2073727,14.36743,0,0,0,0.02979414,0.2182871,0.2073727,0,0,3.326471,1.559865,0,0.188493,-0.188493,2.645555,44.0925,0.2033982,0.22811,0.02383531,0,1.589659
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.1401707,0.1401707,0,0,0,0.1401707,253.4594,0,0,0,0.3552758,0.1475481,0.1401707,0,0,3.535908,1.371372,0.2077277,0,0.2077277,2.842623,47.37696,0.2033323,0.1541878,0.2842206,0,1.726648
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,1.023273,1.023273,0,0,0,1.023273,49.43929,0,0,0,0.5058987,1.077129,1.023273,0,0,3.32818,1.558327,0,0.5712302,-0.5712302,2.240494,37.34148,0.2033323,1.1256,0.4047189,0,2.064225
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,1.167105,1.167105,1.7,0,0.5202,1.167105,61.49588,0,0,0,0.7177218,0,0,0.5328947,0.50625,3.96288,0.9870967,1.223972,0,1.223972,3.401655,56.69414,0.2035184,1.283816,0.5741774,1.7,1.704818
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,1.431883,0,0.4470041,0,0,0,0,0,1.37862,0,0,1.431883,1.360289,2.738909,2.088671,2.738909,0,2.738909,6.000012,100,0.203128,0,1.102896,1.7,3.467291
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,1.579561,1.579561,0.425,0,0.172125,1.579561,81.76121,0.07614071,0,0,1.291469,1.215328,1.154561,0,0,0,4.553689,0,0,0,6.000012,100,0.203128,1.737518,1.033175,1.7,5.845158
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,2.454726,2.454726,1.105416,0,0.3578787,2.454726,57.86087,0,0,0,1.420325,1.420325,1.349309,0,0,0,4.553689,0,0,0,6.000012,100,0.203128,2.700198,1.13626,1.7,5.974014
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,2.939893,2.939893,1.639084,0,0.50357,2.939893,46.57559,0,0,0.1538823,1.369272,1.369272,1.300809,0,0,0,4.553689,0,0,0,6.000012,100,0.203128,3.233882,1.095418,1.7,5.922961
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,2.83838,2.83838,1.7,0,0.5202,2.83838,30.99426,2.220446E-16,0,0.04221801,0.8797349,1.198295,1.13838,0,0,0,4.553689,0,0.3185598,-0.3185598,5.66422,94.40349,0.203128,3.122218,0.703788,1.7,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,1.42044,1.42044,1.03821,0,0.3395313,1.42044,53.24424,2.775558E-16,0,0,0.7563023,0.402347,0.3822296,0,0,0.3539553,4.235129,0.3539553,0,0.3539553,6.000012,100,0.2031746,1.562484,0.6050419,1.7,4.991431
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,3.502529,3.08,1.7,0,0.5202,3.08,12.9944,2.220446E-16,0.4225286,0.7727815,0.4002277,1.452632,1.38,0,0,0,4.553689,0,1.052404,-1.052404,4.890681,81.51118,0.2031746,3.852782,0.3201821,1.7,4.953917
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,0,0,0,0,0,0,0,0.2512771,0,0,0,0,1.169338,3.501285,0.2512771,0,0.2512771,5.129063,85.48421,0.2030956,0,0.2010217,0,3.752562
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,0,0,0,0,0,0,0,0.02839174,0,0,0,0,0.9180606,3.727434,0.02839174,0,0.02839174,5.155998,85.93313,0.2030867,0,0.02271339,0,3.755826
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,1.266692,1.266692,1.7,0,0.5202,1.266692,0,0,0,0,0,0,0,0.4333077,0.4116424,0.8896688,3.752987,0.4116424,0,0.4116424,5.546516,92.44175,0.2031606,1.393361,0,1.7,3.752987
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.899575,1.899575,1.7,0,0.5202,1.899575,0,0,0,0,0,0.2100784,0.1995745,0,0,0.4780265,4.123465,0,0.2100784,-0.2100784,5.325074,88.75106,0.2031606,2.089532,0,1.7,4.123465
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.54607,1.54607,1.7,0,0.5202,1.54607,0,0,0,0,0,0,0,0.1539296,0.1462331,0.7114469,3.913387,0.1462331,0,0.1462331,5.463803,91.0632,0.2031869,1.700677,0,1.7,3.913387
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.5697109,0.5697109,0,0,0,0.5697109,0,0,0,0,0,0.5996956,0.5697109,0,0,0.5652137,4.044997,0,0.5996956,-0.5996956,4.831668,80.52765,0.2031869,0.6266819,0,0,4.044997
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.03033333,0.03033333,0,0,0,0.03033333,0,0,6.938894E-18,0,0,0.03192982,0.03033333,0,0,1.231542,3.445301,0,0.03192982,-0.03192982,4.798011,79.9667,0.2031869,0.03336666,0,0,3.445301
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.2520593,0.2520593,0,0,0,0.2520593,0,0,0,0,0,0.2653256,0.2520593,0,0,1.26702,3.413371,0,0.2653256,-0.2653256,4.518334,75.30541,0.2031869,0.2772653,0,0,3.413371
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.6170344,0.6170344,0,0,0,0.6170344,0,0,1.110223E-16,0,0,0.6495098,0.6170344,0,0,1.561826,3.148046,0,0.6495098,-0.6495098,3.83369,63.89471,0.2031869,0.6787378,0,0,3.148046
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.283504,2.498536,0,0,0,3.83369,63.89471,0.2031869,0,0,0,2.498536
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.171002,0.171002,0,0,0,0.171002,0,0,0,0,0,0.1800021,0.171002,0,0,2.283504,2.498536,0,0.1800021,-0.1800021,3.643951,60.7324,0.2031869,0.1881022,0,0,2.498536
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.4874117,0.4874117,0,0,0,0.4874117,0,0,1.110223E-16,0,0,0.5130649,0.4874117,0,0,2.483506,2.318534,0,0.5130649,-0.5130649,3.103133,51.71879,0.2031869,0.5361528,0,0,2.318534
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1653022,0.1653022,0,0,0,0.1653022,0,0,2.775558E-17,0,0,0.1740024,0.1653022,0,0,3.053578,1.805469,0,0.1740024,-0.1740024,2.919719,48.66188,0.2031869,0.1818325,0,0,1.805469
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,0,0,0,0,0,0,0,0,0.02071107,0,0,0,0,3.246914,1.631466,0.02071107,0,0.02071107,2.939367,48.98935,0.2031804,0,0.01656886,0,1.652177
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,1.549302,1.549302,1.7,0,0.5202,1.549302,22.29865,0,0,0,0.3454733,0,0,0.1506983,0.1431634,3.226203,1.650106,0.4886367,0,0.4886367,3.402929,56.71536,0.2032515,1.704232,0.2763786,1.7,1.995579
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,2.034923,2.034923,1.7,0,0.5202,2.034923,19.39569,0,0,0,0.3946874,0.3525501,0.3349226,0,0,2.737566,2.089879,0.04213729,0,0.04213729,3.442904,57.38161,0.203257,2.238415,0.3157499,1.7,2.484567
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,2.002238,2.002238,1.7,0,0.5202,2.002238,19.97656,0,0,0,0.3999783,0.318145,0.3022377,0,0,2.695429,2.127803,0.08183326,0,0.08183326,3.520537,58.67551,0.2032677,2.202461,0.3199826,1.7,2.527781
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.223231,0,0,1.452632,1.38,2.613596,2.201453,2.603231,0,2.603231,5.990179,99.83611,0.2029332,0,0.9785846,1.7,3.424684
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.8747894,0.8747894,0,0,0,0.8747894,136.8361,0.2658316,0,0,1.197028,0.920831,0.8747894,0,0,0.01036502,4.544361,0.01036502,0,0.01036502,6.000012,100,0.2029299,0.9622684,0.9576221,0,5.741388
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,2.351943,2.351943,1.010672,0,0.3320135,2.351943,60.02969,0,0,0,1.411864,1.411864,1.341271,0,0,0,4.553689,0,0,0,6.000012,100,0.2029299,2.587138,1.129491,1.7,5.965553
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.786763,0,0,1.786763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029299,0,1.42941,0,6.340452
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,0,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029299,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.01551489,0.01551489,0,0,0,0.01551489,3852.128,0.5813218,0,0,0.5976533,0.01633146,0.01551489,0,0,0,4.553689,0,0,0,6.000012,100,0.2029299,0.01706638,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,0,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029299,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,0,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029299,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.7402961,0.7402961,0,0,0,0.7402961,3.051948,0,1.110223E-16,0,0.02259345,0.7792591,0.7402961,0,0,0,4.553689,0,0.7566656,-0.7566656,5.202416,86.70676,0.2029299,0.8143257,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8407395,3.797023,0,0,0,5.202416,86.70676,0.2029299,0,0,0,3.797023
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8407395,3.797023,0,0,0,5.202416,86.70676,0.2029299,0,0,0,3.797023
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.08559039,0.08559039,0,0,0,0.08559039,0,0,1.387779E-17,0,0,0.09009515,0.08559039,0,0,0.8407395,3.797023,0,0.09009515,-0.09009515,5.107448,85.12396,0.2029299,0.09414943,0,0,3.797023
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1702598,0.1702598,0,0,0,0.1702598,0,0,0,0,0,0.1792209,0.1702598,0,0,0.9408453,3.706928,0,0.1792209,-0.1792209,4.918532,81.97537,0.2029299,0.1872858,0,0,3.706928
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.13998,3.527707,0,0,0,4.918532,81.97537,0.2029299,0,0,0,3.527707
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.13998,3.527707,0,0,0,4.918532,81.97537,0.2029299,0,0,0,3.527707
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.13998,3.527707,0,0,0,4.918532,81.97537,0.2029299,0,0,0,3.527707
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.2775944,0.2775944,0,0,0,0.2775944,0,0,5.551115E-17,0,0,0.2922047,0.2775944,0,0,1.13998,3.527707,0,0.2922047,-0.2922047,4.610522,76.84187,0.2029299,0.3053539,0,0,3.527707
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.2115169,0.2115169,0,0,0,0.2115169,0,0,2.775558E-17,0,0,0.2226494,0.2115169,0,0,1.464651,3.235503,0,0.2226494,-0.2226494,4.375829,72.93033,0.2029299,0.2326686,0,0,3.235503
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.1494115,0.1494115,0,0,0,0.1494115,0,0,2.775558E-17,0,0,0.1572752,0.1494115,0,0,1.71204,3.012853,0,0.1572752,-0.1572752,4.210046,70.16729,0.2029299,0.1643526,0,0,3.012853
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.6710231,0.6710231,0,0,0,0.6710231,0,0,1.110223E-16,0,0,0.7063401,0.6710231,0,0,1.88679,2.855578,0,0.7063401,-0.7063401,3.465498,57.75819,0.2029299,0.7381254,0,0,2.855578
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.5231867,0.5231867,0,0,0,0.5231867,6.097943,0,1.110223E-16,0,0.03190362,0.5507228,0.5231867,0,0,2.671612,2.149238,0,0.5188192,-0.5188192,2.918615,48.64348,0.2029299,0.5755053,0.0255229,0,2.181142
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,2.350825,2.350825,1.7,0,0.5202,2.350825,7.470876,1.110223E-16,0,0,0.1756272,0.6850792,0.6508251,0,0,3.248078,1.630419,0,0.5094519,-0.5094519,2.381605,39.69334,0.2029299,2.585908,0.1405018,1.7,1.806046
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.5006249,0.5006249,1.7,0,0.5202,0.5006249,61.91555,0,0,0,0.3099647,0,0,1.199375,1.139406,3.814136,1.120967,1.449371,0,1.449371,3.756599,62.60986,0.2030721,0.5506874,0.2479717,1.7,1.430931
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,2.748432,2.748432,1.7,0,0.5202,2.748432,16.32681,0,4.440892E-16,0,0.4487311,1.103612,1.048432,0,0,2.364765,2.425401,0,0.6548812,-0.6548812,3.066294,51.1048,0.2030721,3.023275,0.3589849,1.7,2.874132
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,1.900617,1.900617,1.7,0,0.5202,1.900617,38.68837,0,0,0,0.7353176,0.2111758,0.200617,0,0,3.09241,1.77052,0.5241418,0,0.5241418,3.563539,59.39219,0.2031405,2.090679,0.5882542,1.7,2.505837
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5340266,0,0,1.452632,1.38,2.568269,2.242247,1.914027,0,1.914027,5.379344,89.65555,0.2030226,0,0.4272213,1.7,2.776274
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.1180132,0.1180132,0,0,0,0.1180132,333.8385,0,0,0,0.3939734,0.1242244,0.1180132,0,0,0.6542419,3.964871,0.269749,0,0.269749,5.63525,93.92065,0.2029389,0.1298145,0.3151787,0,4.358845
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,2.325511,2.325511,1.7,0,0.5202,2.325511,12.86876,1.110223E-16,0,0,0.2992644,0.6584329,0.6255112,0,0,0.384493,4.207645,0,0.3591685,-0.3591685,5.256653,87.61071,0.2029389,2.558062,0.2394115,1.7,4.50691
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.9741282,0.9741282,0,0,0,0.9741282,71.46472,0,0,0,0.696158,1.025398,0.9741282,0,0,0.7835691,3.848477,0,0.3292401,-0.3292401,4.909604,81.82656,0.2029389,1.071541,0.5569264,0,4.544635
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.5013666,0.5013666,0,0,0,0.5013666,76.98444,0,0,0,0.3859743,0.5277544,0.5013666,0,0,1.149391,3.519237,0,0.1417801,-0.1417801,4.760154,79.33575,0.2029389,0.5515033,0.3087794,0,3.905211
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,0,0,0,0,0,0,0,0.3027079,0,0,0,0,1.306925,3.377457,0.3027079,0,0.3027079,5.047328,84.12197,0.202845,0,0.2421663,0,3.680165
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,2.664379,2.664379,1.7,0,0.5202,2.664379,2.389618,0,0,0,0.06366849,1.015136,0.964379,0,0,1.004217,3.649894,0,0.9514673,-0.9514673,4.044394,67.40643,0.202845,2.930817,0.05093479,1.7,3.713562
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,1.60691,1.60691,1.7,0,0.5202,1.60691,2.017898,0,0,0,0.03242581,0,0,0.09308973,0.08843524,2.061403,2.698426,0.1208611,0,0.1208611,4.159052,69.31741,0.202865,1.767601,0.02594065,1.7,2.730852
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,1.417464,1.417464,1.7,0,0.5202,1.417464,0,0,0,0,0,0,0,0.2825359,0.2684091,1.940542,2.807201,0.2684091,0,0.2684091,4.413688,73.56132,0.2029127,1.559211,0,1.7,2.807201
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.4509687,0.4509687,1.7,0,0.5202,0.4509687,0,0,0,0,0,0,0,1.249031,1.18658,1.672133,3.048769,1.18658,0,1.18658,5.539376,92.32275,0.2031232,0.4960656,0,1.7,3.048769
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.4480155,0.4480155,0,0,0,0.4480155,0,0,5.551115E-17,0,0,0.4715952,0.4480155,0,0,0.4855529,4.116692,0,0.4715952,-0.4715952,5.042271,84.03768,0.2031232,0.492817,0,0,4.116692
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1474019,0.1474019,0,0,0,0.1474019,0,0,0,0,0,0.1551599,0.1474019,0,0,1.009548,3.645096,0,0.1551599,-0.1551599,4.878718,81.31181,0.2031232,0.1621421,0,0,3.645096
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.5890961,0.5890961,0,0,0,0.5890961,0,0,1.110223E-16,0,0,0.6201012,0.5890961,0,0,1.181947,3.489936,0,0.6201012,-0.6201012,4.225074,70.41776,0.2031232,0.6480057,0,0,3.489936
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.113983,0.113983,0,0,0,0.113983,0,0,1.387779E-17,0,0,0.1199821,0.113983,0,0,1.870949,2.869835,0,0.1199821,-0.1199821,4.098602,68.3099,0.2031232,0.1253813,0,0,2.869835
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.5596051,0.5596051,0,0,0,0.5596051,0,0,1.110223E-16,0,0,0.589058,0.5596051,0,0,2.004262,2.749853,0,0.589058,-0.589058,3.47768,57.96122,0.2031232,0.6155656,0,0,2.749853
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.01416867,0.01416867,0,0,0,0.01416867,0,0,1.734723E-18,0,0,0.01491439,0.01416867,0,0,2.658771,2.160795,0,0.01491439,-0.01491439,3.461959,57.6992,0.2031232,0.01558554,0,0,2.160795
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.1181297,0.1181297,0,0,0,0.1181297,0,0,1.387779E-17,0,0,0.124347,0.1181297,0,0,2.675343,2.145881,0,0.124347,-0.124347,3.330886,55.51466,0.2031232,0.1299426,0,0,2.145881
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.07083396,0.07083396,0,0,0,0.07083396,0,0,1.387779E-17,0,0,0.07456206,0.07083396,0,0,2.813506,2.021533,0,0.07456206,-0.07456206,3.25229,54.20473,0.2031232,0.07791735,0,0,2.021533
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.2605729,0.2605729,0,0,0,0.2605729,0,0,0,0,0,0.2742872,0.2605729,0,0,2.896353,1.946972,0,0.2742872,-0.2742872,2.963166,49.38601,0.2031232,0.2866302,0,0,1.946972
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.6700652,0.6700652,0,0,0,0.6700652,2.018378,0,1.110223E-16,0,0.01352445,0.7053318,0.6700652,0,0,3.201116,1.672684,0,0.6918073,-0.6918073,2.233938,37.23222,0.2031232,0.7370717,0.01081956,0,1.686209
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,0,0,0,0,0,0,0,0,0.4428977,0,0,0,0,3.969791,0.980877,0.4428977,0,0.4428977,2.654107,44.23503,0.2029862,0,0.3543182,0,1.423775
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,1.401675,1.401675,1.7,0,0.5202,1.401675,56.79353,0,0,0,0.7960606,0,0,0.2983251,0.2834089,3.526893,1.379485,1.079469,0,1.079469,3.678182,61.30291,0.2031395,1.541842,0.6368484,1.7,2.175545
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,1.645689,1.645689,1.7,0,0.5202,1.645689,67.10308,0,0,0,1.104308,0,0,0.05431077,0.05159523,2.447424,2.351007,1.155903,0,1.155903,4.774768,79.57931,0.2032911,1.810258,0.8834466,1.7,3.455316
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.2261504,0.2261504,0.425,0,0.172125,0.2261504,689.7444,0.4671892,0,0,1.55986,0,0,0,0,1.29152,3.39132,1.29152,0,1.29152,6.000012,100,0.2028933,0.2487655,1.247888,1.7,4.95118
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,1.45527,1.45527,0.425,0,0.172125,1.45527,111.8835,0.5437124,0,0,1.628208,1.084495,1.03027,0,0,0,4.553689,0,0,0,6.000012,100,0.2028933,1.600797,1.302566,1.7,6.181897
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,1.200115,1.200115,0,0,0,1.200115,131.5959,0.3160235,0,0,1.579302,1.263279,1.200115,0,0,0,4.553689,0,0,0,6.000012,100,0.2028933,1.320126,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.5639597,0.5639597,0,0,0,0.5639597,259.4293,0.8694346,0,0,1.463076,0.5936418,0.5639597,0,0,0,4.553689,0,0,0,6.000012,100,0.2028933,0.6203556,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,0,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028933,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,1.463137,1.463137,0.469118,0,0.1841692,1.463137,71.51318,2.220446E-16,0,0,1.046336,1.046336,0.9940193,0,0,0,4.553689,0,0,0,6.000012,100,0.2028933,1.609451,0.8370689,1.7,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.2485171,0.2485171,0,0,0,0.2485171,359.1382,0.6309229,0,0,0.8925199,0.261597,0.2485171,0,0,0,4.553689,0,0,0,6.000012,100,0.2028933,0.2733689,0.714016,0,5.446209
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,4.71214,3.08,1.7,0,0.5202,3.08,13.43626,2.220446E-16,1.63214,2.103354,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.2028933,5.183354,0.3310695,1.7,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,2.469792,2.469792,1.7,0,0.5202,2.469792,1.7202,0,0,0,0.04248536,0.810307,0.7697917,0,0,1.154216,3.514894,0,0.7678216,-0.7678216,4.095671,68.26105,0.2028933,2.716771,0.03398829,1.7,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.488489,1.488489,1.7,0,0.5202,1.488489,0,0,0,0,0,0,0,0.2115114,0.2009359,2.007351,2.747073,0.2009359,0,0.2009359,4.286296,71.43812,0.2029287,1.637337,0,1.7,2.747073
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.318037,1.318037,1.7,0,0.5202,1.318037,0,0,0,0,0,0,0,0.3819629,0.3628648,1.806416,2.927915,0.3628648,0,0.3628648,4.630539,77.1755,0.2029926,1.449841,0,1.7,2.927915
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.2155568,0.2155568,1.668188,0,0.5115154,0.2155568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.443551,3.254493,1.38,0,1.38,5.939723,98.99518,0.2031391,0.2371124,0,1.7,3.254493
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1852441,0.1852441,0,0,0,0.1852441,0,0,0,0,0,0.1949938,0.1852441,0,0,0.06355085,4.496493,0,0.1949938,-0.1949938,5.734181,95.56949,0.2031391,0.2037685,0,0,4.496493
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.4712567,0.4712567,0,0,0,0.4712567,0,0,5.551115E-17,0,0,0.4960597,0.4712567,0,0,0.2802106,4.301499,0,0.4960597,-0.4960597,5.211288,86.85463,0.2031391,0.5183824,0,0,4.301499
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.3482186,0.3482186,0,0,0,0.3482186,0,0,0,0,0,0.3665459,0.3482186,0,0,0.831388,3.80544,0,0.3665459,-0.3665459,4.824915,80.41508,0.2031391,0.3830404,0,0,3.80544
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.3643495,0.3643495,0,0,0,0.3643495,0,0,0,0,0,0.3835258,0.3643495,0,0,1.238661,3.438894,0,0.3835258,-0.3835258,4.420643,73.67724,0.2031391,0.4007845,0,0,3.438894
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1372291,0.1372291,0,0,0,0.1372291,0,0,0,0,0,0.1444517,0.1372291,0,0,1.664801,3.055368,0,0.1444517,-0.1444517,4.268378,71.13949,0.2031391,0.150952,0,0,3.055368
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.4479521,0.4479521,0,0,0,0.4479521,0,0,5.551115E-17,0,0,0.4715285,0.4479521,0,0,1.825303,2.910916,0,0.4715285,-0.4715285,3.771343,62.85559,0.2031391,0.4927473,0,0,2.910916
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01886347,0.01886347,0,0,0,0.01886347,0,0,3.469447E-18,0,0,0.01985629,0.01886347,0,0,2.349223,2.439388,0,0.01985629,-0.01985629,3.750413,62.50675,0.2031391,0.02074982,0,0,2.439388
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.3475152,0.3475152,0,0,0,0.3475152,0,0,0,0,0,0.3658054,0.3475152,0,0,2.371286,2.419532,0,0.3658054,-0.3658054,3.36482,56.08022,0.2031391,0.3822667,0,0,2.419532
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.6812861,0.6812861,0,0,0,0.6812861,5.553811,0,1.110223E-16,0,0.03783734,0.7171433,0.6812861,0,0,2.777736,2.053726,0,0.679306,-0.679306,2.648768,44.14605,0.2031391,0.7494147,0.03026987,0,2.091563
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,0,0,0,0,0,0,0,0,0.2834167,0,0,0,0,3.532521,1.37442,0.2834167,0,0.2834167,2.917641,48.62725,0.2030522,0,0.2267334,0,1.657837
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.607743,0.607743,0,0,0,0.607743,85.8373,0,0,0,0.5216702,0.6397294,0.607743,0,0,3.249104,1.629495,0,0.1180593,-0.1180593,2.793196,46.55317,0.2030522,0.6685173,0.4173361,0,2.151165
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.4232367,0.4232367,0,0,0,0.4232367,160.6468,0,0,0,0.679916,0.4455123,0.4232367,0,0,3.380281,1.511436,0.2344037,0,0.2344037,3.015571,50.25941,0.2029803,0.4655603,0.5439328,0,2.191352
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,2.60517,2.60517,1.7,0,0.5202,2.60517,48.75671,0,0,0,1.270195,0.9528103,0.9051697,0,0,3.145877,1.722399,0.3173847,0,0.3173847,3.316668,55.27769,0.2030211,2.865687,1.016156,1.7,2.992594
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,2.488832,2.488832,1.7,0,0.5202,2.488832,40.65416,0,0,0,1.011814,0.8303501,0.7888326,0,0,2.828493,2.008045,0.1814638,0,0.1814638,3.48882,58.14688,0.2030444,2.737716,0.8094511,1.7,3.019859
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,1.000593,1.000593,1.7,0,0.5202,1.000593,131.7903,0,0,0,1.318685,0,0,0.699407,0.6644367,2.647029,2.171363,1.983121,0,1.983121,5.370174,89.50272,0.2030205,1.100652,1.054948,1.7,3.490048
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.7084948,0.7084948,0,0,0,0.7084948,163.9025,0,0,0,1.161241,0.745784,0.7084948,0,0,0.6639075,3.956172,0.4154567,0,0.4154567,5.764311,96.07166,0.2028937,0.7793443,0.9289926,0,5.117413
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,1.177897,1.177897,0,0,0,1.177897,81.71722,0,0,0,0.962545,1.239892,1.177897,0,0,0.2484508,4.330083,0,0.277347,-0.277347,5.471961,91.19917,0.2028937,1.295687,0.770036,0,5.292628
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.5739544,0.5739544,0,0,0,0.5739544,134.0364,0,0,0,0.7693077,0.6041625,0.5739544,0,0,0.5566141,4.052736,0.1651452,0,0.1651452,5.628632,93.81035,0.2028434,0.6313499,0.6154462,0,4.822044
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1979252,0.1979252,0,0,0,0.1979252,113.1263,0,0,0,0.2239055,0.2083423,0.1979252,0,0,0.3914689,4.201367,0.01556317,0,0.01556317,5.643396,94.05642,0.2028386,0.2177177,0.1791244,0,4.425272
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,1.522653,1.522653,1.7,0,0.5202,1.522653,3.832197,0,0,0,0.05835107,0,0,0.1773467,0.1684794,0.3759057,4.215374,0.2268305,0,0.2268305,5.858587,97.64292,0.2028756,1.674919,0.04668086,1.7,4.273725
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.8331334,0.8331334,0,0,0,0.8331334,3.934506,0,1.110223E-16,0,0.03277968,0.8769825,0.8331334,0,0,0.1490752,4.419521,0,0.8442028,-0.8442028,4.968719,82.81181,0.2028756,0.9164467,0.02622375,0,4.452301
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,4.431659,3.08,1.7,0,0.5202,3.08,0,0,1.351659,1.794825,0,1.452632,1.38,0,0,1.087078,3.575318,0,1.452632,-1.452632,3.437511,57.29173,0.2028756,4.874825,0,1.7,3.575318
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.701113,2.122687,1.38,0,1.38,4.746694,79.1114,0.2029232,0,0,1.7,2.122687
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.861709,1.861709,1.7,0,0.5202,1.861709,0,0,0,0,0,0.1702201,0.1617091,0,0,1.321113,3.364687,0,0.1702201,-0.1702201,4.567266,76.12095,0.2029232,2.04788,0,1.7,3.364687
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.2683163,0.2683163,1.7,0,0.5202,0.2683163,0,0,0,0,0,0,0,1.431684,1.3601,1.510247,3.194467,1.3601,0,1.3601,5.85757,97.62597,0.2030889,0.2951479,0,1.7,3.194467
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.2191867,0.2191867,0,0,0,0.2191867,0,0,0,0,0,0.2307228,0.2191867,0,0,0.1501473,4.418556,0,0.2307228,-0.2307228,5.614367,93.57259,0.2030889,0.2411053,0,0,4.418556
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.3408444,0.3408444,0,0,0,0.3408444,0,0,5.551115E-17,0,0,0.3587836,0.3408444,0,0,0.406506,4.187833,0,0.3587836,-0.3587836,5.236176,87.26942,0.2030889,0.3749289,0,0,4.187833
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1741287,0.1741287,0,0,0,0.1741287,0,0,2.775558E-17,0,0,0.1832934,0.1741287,0,0,0.8051544,3.82905,0,0.1832934,-0.1832934,5.042967,84.04929,0.2030889,0.1915416,0,0,3.82905
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.008814,3.645756,0,0,0,5.042967,84.04929,0.2030889,0,0,0,3.645756
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1783767,0.1783767,0,0,0,0.1783767,0,0,0,0,0,0.1877649,0.1783767,0,0,1.008814,3.645756,0,0.1877649,-0.1877649,4.845046,80.7506,0.2030889,0.1962143,0,0,3.645756
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.08121971,0.08121971,0,0,0,0.08121971,0,0,1.387779E-17,0,0,0.08549444,0.08121971,0,0,1.217441,3.457992,0,0.08549444,-0.08549444,4.754927,79.24862,0.2030889,0.08934169,0,0,3.457992
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.256812,0.256812,0,0,0,0.256812,0,0,0,0,0,0.2703284,0.256812,0,0,1.312435,3.372497,0,0.2703284,-0.2703284,4.469975,74.49944,0.2030889,0.2824932,0,0,3.372497
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.04603052,0.04603052,0,0,0,0.04603052,24.10196,0,6.938894E-18,0,0.01109426,0.04845318,0.04603052,0,0,1.6128,3.102169,0,0.03735892,-0.03735892,4.430595,73.84311,0.2030889,0.05063357,0.008875407,0,3.113263
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.453427,0.453427,0,0,0,0.453427,104.7206,0,0,0,0.4748316,0.4772916,0.453427,0,0,1.65431,3.06481,0,0.002459933,-0.002459933,4.428002,73.7999,0.2030889,0.4987697,0.3798653,0,3.539641
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,1.724108,1.724108,1.7,0,0.5202,1.724108,55.39283,0,0,0,0.9550319,0.02537629,0.02410748,0,0,1.657043,3.06235,0.9296556,0,0.9296556,5.309951,88.49901,0.203207,1.896518,0.7640255,1.7,4.017382
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.6556458,0.6556458,0,0,0,0.6556458,183.4547,0,0,0,1.202813,0.6901534,0.6556458,0,0,0.7273878,3.89904,0.5126595,0,0.5126595,5.796303,96.60485,0.2030515,0.7212104,0.9622504,0,5.101853
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.4775683,0.4775683,0,0,0,0.4775683,334.2471,0.8788264,0,0,1.596258,0.5027034,0.4775683,0,0,0.2147283,4.360434,0.2147283,0,0.2147283,6.000012,100,0.2029864,0.5253251,1.277007,0,5.956692
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.710951,0,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029864,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,1.835024,1.835024,0.4550238,0,0.1803215,1.835024,101.5876,0.4115243,0,0,1.864156,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2029864,2.018526,1.491325,1.7,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029864,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,3.646426,3.08,1.7,0,0.5202,3.08,52.18059,0.1545306,0.566426,0.9310686,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2029864,4.011069,1.28573,1.7,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,1.10741,1.10741,0,0,0,1.10741,118.9959,0.152078,0,0,1.317773,1.165695,1.10741,0,0,0,4.553689,0,0,0,6.000012,100,0.2029864,1.218151,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.2182282,0.2182282,0,0,0,0.2182282,418.5529,0.6836864,0,0,0.9134003,0.2297139,0.2182282,0,0,0,4.553689,0,0,0,6.000012,100,0.2029864,0.240051,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.6832151,0.6832151,0,0,0,0.6832151,52.98304,0,0,0,0.3619881,0.7191737,0.6832151,0,0,0,4.553689,0,0.3571856,-0.3571856,5.623505,93.7249,0.2029864,0.7515365,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.968024,1.968024,1.7,0,0.5202,1.968024,2.073534,5.551115E-17,0,0,0.04080763,0.2821301,0.2680236,0,0,0.3968729,4.196503,0,0.2413224,-0.2413224,5.369129,89.48531,0.2029864,2.164826,0.0326461,1.7,4.237311
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.235185,1.235185,0,0,0,1.235185,0,0,2.220446E-16,0,0,1.300195,1.235185,0,0,0.665009,3.955181,0,1.300195,-1.300195,3.998604,66.64326,0.2029864,1.358703,0,0,3.955181
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,2.918994,2.918994,1.7,0,0.5202,2.918994,0,0,4.440892E-16,0.130893,0,1.283151,1.218994,0,0,2.109669,2.654986,0,1.283151,-1.283151,2.646044,44.10064,0.2029864,3.210893,0,1.7,2.654986
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,2.91611,2.91611,1.7,0,0.5202,2.91611,0,0,4.440892E-16,0.2044772,0,1.280115,1.21611,0,0,3.535393,1.371835,0,1.280115,-1.280115,1.296684,21.61135,0.2029864,3.207721,0,1.7,1.371835
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.4501563,0.4501563,1.7,0,0.5202,0.4501563,0,0,0,0,0,0,0,1.249844,1.187352,4.957744,0.09171978,1.187352,0,1.187352,2.423104,40.38499,0.2031922,0.4951719,0,1.7,0.09171978
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.3476117,0.3476117,1.7,0,0.5202,0.3476117,0,0,0,0,0,0,0,1.352388,1.284769,3.770392,1.160336,1.284769,0,1.284769,3.641943,60.69893,0.203379,0.3823729,0,1.7,1.160336
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.202811,0.202811,1.655443,0,0.5080358,0.202811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.485623,2.316628,1.38,0,1.38,4.951126,82.5186,0.2035164,0.2230921,0,1.7,2.316628
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.105623,3.558628,0,0,0,4.951126,82.5186,0.2035164,0,0,0,3.558628
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.2556528,0.2556528,0,0,0,0.2556528,0,0,5.551115E-17,0,0,0.2691082,0.2556528,0,0,1.105623,3.558628,0,0.2691082,-0.2691082,4.667461,77.79086,0.2035164,0.2812181,0,0,3.558628
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.09539548,0.09539548,0,0,0,0.09539548,0,0,1.387779E-17,0,0,0.1004163,0.09539548,0,0,1.404632,3.28952,0,0.1004163,-0.1004163,4.561613,76.02673,0.2035164,0.104935,0,0,3.28952
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.08619475,0.08619475,0,0,0,0.08619475,0,0,0,0,0,0.09073132,0.08619475,0,0,1.516206,3.189104,0,0.09073132,-0.09073132,4.465974,74.43275,0.2035164,0.09481423,0,0,3.189104
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.2283278,0.2283278,0,0,0,0.2283278,0,0,2.775558E-17,0,0,0.240345,0.2283278,0,0,1.617018,3.098372,0,0.240345,-0.240345,4.212628,70.21032,0.2035164,0.2511606,0,0,3.098372
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.5699137,0.5699137,0,0,0,0.5699137,6.85444,0,1.110223E-16,0,0.0390644,0.5999092,0.5699137,0,0,1.884068,2.858027,0,0.5608448,-0.5608448,3.621445,60.3573,0.2035164,0.6269051,0.03125152,0,2.897092
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,0,0,0,0,0,0,0,0,0.3369296,0,0,0,0,2.507229,2.297183,0.3369296,0,0.3369296,3.941085,65.68462,0.2034147,0,0.2695437,0,2.634112
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,1.080225,1.080225,0,0,0,1.080225,58.08848,0,0,0,0.6274863,1.137079,1.080225,0,0,2.1703,2.600419,0,0.5095928,-0.5095928,3.403927,56.732,0.2034147,1.188248,0.5019891,0,3.227906
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.4160731,0.4160731,0,0,0,0.4160731,261.2913,0,0,0,1.087163,0.4379717,0.4160731,0,0,2.736514,2.090827,0.6491912,0,0.6491912,4.019804,66.9966,0.2032191,0.4576804,0.8697303,0,3.177989
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,0,0,0,1.578291,0,0,0,0,2.087323,2.675098,1.578291,0,1.578291,5.517102,91.95152,0.202745,0,1.262632,0,4.253389
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,2.84996,2.84996,1.7,0,0.5202,2.84996,57.10115,0,0,0.05495644,1.62736,1.210485,1.14996,0,0,0.5090321,4.09556,0.4168757,0,0.4168757,5.912585,98.54288,0.2027232,3.134956,1.301888,1.7,5.72292
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,1.397338,1.397338,0.425,0,0.172125,1.397338,118.8577,0.5451729,0,0,1.660843,1.023514,0.9723378,0,0,0.09215642,4.470748,0.09215642,0,0.09215642,6.000012,100,0.2026956,1.537072,1.328674,1.7,6.131591
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026956,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,0,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026956,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,1.112251,1.112251,0,0,0,1.112251,116.4993,0.1249738,0,0,1.295764,1.17079,1.112251,0,0,0,4.553689,0,0,0,6.000012,100,0.2026956,1.223476,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.3455869,0.3455869,0,0,0,0.3455869,256.4314,0.5224175,0,0,0.8861932,0.3637757,0.3455869,0,0,0,4.553689,0,0,0,6.000012,100,0.2026956,0.3801456,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.4815551,0.4815551,0,0,0,0.4815551,73.78286,0,0,0,0.3553051,0.5069001,0.4815551,0,0,0,4.553689,0,0.151595,-0.151595,5.840217,97.33675,0.2026956,0.5297106,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.6552514,0.6552514,0,0,0,0.6552514,5.296321,0,0,0,0.03470422,0.6897383,0.6552514,0,0,0.1684389,4.402094,0,0.6550341,-0.6550341,5.14975,85.829,0.2026956,0.7207766,0.02776337,0,4.436798
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.5420935,0.5420935,0,0,0,0.5420935,0,0,0,0,0,0.5706248,0.5420935,0,0,0.8962545,3.74706,0,0.5706248,-0.5706248,4.548259,75.80416,0.2026956,0.5963029,0,0,3.74706
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.530282,3.176435,0,0,0,4.548259,75.80416,0.2026956,0,0,0,3.176435
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.530282,3.176435,0,0,0,4.548259,75.80416,0.2026956,0,0,0,3.176435
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.4632742,0.4632742,0,0,0,0.4632742,0,0,5.551115E-17,0,0,0.487657,0.4632742,0,0,1.530282,3.176435,0,0.487657,-0.487657,4.034224,67.23692,0.2026956,0.5096015,0,0,3.176435
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1382663,0.1382663,0,0,0,0.1382663,0,0,0,0,0,0.1455435,0.1382663,0,0,2.072123,2.688778,0,0.1455435,-0.1455435,3.880807,64.67999,0.2026956,0.152093,0,0,2.688778
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.4682455,0.4682455,0,0,0,0.4682455,0,0,5.551115E-17,0,0,0.49289,0.4682455,0,0,2.233838,2.543235,0,0.49289,-0.49289,3.361255,56.02081,0.2026956,0.51507,0,0,2.543235
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1910939,0.1910939,0,0,0,0.1910939,0,0,2.775558E-17,0,0,0.2011515,0.1910939,0,0,2.781494,2.050345,0,0.2011515,-0.2011515,3.149223,52.48695,0.2026956,0.2102033,0,0,2.050345
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.4230925,0.4230925,0,0,0,0.4230925,0,0,5.551115E-17,0,0,0.4453605,0.4230925,0,0,3.004995,1.849193,0,0.4453605,-0.4453605,2.679772,44.66278,0.2026956,0.4654017,0,0,1.849193
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.4486276,0.4486276,0,0,0,0.4486276,0,0,5.551115E-17,0,0,0.4722396,0.4486276,0,0,3.49984,1.403833,0,0.4722396,-0.4722396,2.181988,36.36639,0.2026956,0.4934904,0,0,1.403833
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.2706843,0.2706843,0,0,0,0.2706843,0,0,0,0,0,0.2849308,0.2706843,0,0,4.024551,0.9315931,0,0.2849308,-0.2849308,1.881644,31.36068,0.2026956,0.2977527,0,0,0.9315931
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.202395,0.202395,0,0,0,0.202395,0,0,2.775558E-17,0,0,0.2130474,0.202395,0,0,4.341141,0.6466623,0,0.2130474,-0.2130474,1.657073,27.61782,0.2026956,0.2226345,0,0,0.6466623
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.319629,0.319629,0,0,0,0.319629,9.521962,0,0,0,0.03043495,0.3364516,0.319629,0,0,4.57786,0.4336149,0,0.3060166,-0.3060166,1.334503,22.24167,0.2026956,0.3515919,0.02434796,0,0.4640498
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,2.030273,2.030273,1.7,0,0.5202,2.030273,13.57202,1.110223E-16,0,0.359728,0.2755491,0.3476562,0.3302734,0,0,4.917879,0.1275982,0,0.07210702,-0.07210702,1.258495,20.97488,0.2026956,2.233301,0.2204393,1.7,0.4031474
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.8248032,0.8248032,1.7,0,0.5202,0.8248032,43.46861,0,0,0,0.3585305,0,0,0.8751968,0.831437,4.997997,0.05549121,1.189968,0,1.189968,2.387398,39.78988,0.2028837,0.9072835,0.2868244,1.7,0.4140217
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,2.927346,2.927346,1.7,0,0.5202,2.927346,21.42,0,0,0.3308048,0.6270375,1.291943,1.227346,0,0,3.80803,1.126462,0,0.6649058,-0.6649058,1.686525,28.1087,0.2028837,3.220081,0.50163,1.7,1.7535
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,1.067697,1.067697,1.7,0,0.5202,1.067697,94.12253,0,0,0,1.004943,0,0,0.6323034,0.6006882,4.546814,0.4615561,1.605631,0,1.605631,3.209761,53.49591,0.2029734,1.174466,0.8039544,1.7,1.466499
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.02689824,0.02689824,1.47953,0,0.4600116,0.02689824,4849.785,2.220446E-16,0,0,1.304507,0,0,1.452632,1.38,2.941183,1.906624,2.684507,0,2.684507,5.756508,95.9416,0.2026438,0.02958807,1.043606,1.7,3.211131
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.5302918,0.5302918,0,0,0,0.5302918,233.36,0.4226111,0,0,1.237489,0.5582018,0.5302918,0,0,0.2566759,4.32268,0.2566759,0,0.2566759,6.000012,100,0.2025676,0.583321,0.9899911,0,5.56017
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,2.440905,2.440905,1.060905,0,0.3457272,2.440905,67.40244,0.1925984,0,0,1.64523,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2025676,2.684996,1.316184,1.7,6.198919
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,1.69217,1.69217,0.425,0,0.172125,1.69217,97.39727,0.3142642,0,0,1.648128,1.333863,1.26717,0,0,0,4.553689,0,0,0,6.000012,100,0.2025676,1.861387,1.318502,1.7,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,0,0,0,0,1.356755,0,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025676,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,1.623675,1.623675,0.939954,0,0.3127075,1.623675,44.32576,1.110223E-16,0,0,0.7197062,0.7197062,0.6837209,0,0,0,4.553689,0,0,0,6.000012,100,0.2025676,1.786042,0.575765,1.7,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,1.3866,1.3866,1.023142,0,0.3354178,1.3866,27.59176,5.551115E-17,0,0,0.3825874,0.3825874,0.363458,0,0,0,4.553689,0,0,0,6.000012,100,0.2025676,1.52526,0.3060699,1.7,4.936276
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.9123718,0.9123718,0,0,0,0.9123718,3.975727,0,1.110223E-16,0,0.0362734,0.9603913,0.9123718,0,0,0,4.553689,0,0.9241179,-0.9241179,5.025906,83.76494,0.2025676,1.003609,0.02901872,0,4.589962
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.637236,1.637236,1.7,0,0.5202,1.637236,0,0,0,0,0,0,0,0.06276419,0.05962598,1.026798,3.629571,0.05962598,0,0.05962598,5.082472,84.7077,0.2025778,1.800959,0,1.7,3.629571
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9671717,3.683234,0,0,0,5.082472,84.7077,0.2025778,0,0,0,3.683234
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,2.458982,2.458982,1.7,0,0.5202,2.458982,0,0,0,0,0,0.7989286,0.7589821,0,0,0.9671717,3.683234,0,0.7989286,-0.7989286,4.240328,70.67199,0.2025778,2.70488,0,1.7,3.683234
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.4017153,0.4017153,1.7,0,0.5202,0.4017153,0,0,0,0,0,0,0,1.298285,1.23337,1.85487,2.884306,1.23337,0,1.23337,5.410406,90.17325,0.2027779,0.4418869,0,1.7,2.884306
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.3798601,0.3798601,0,0,0,0.3798601,0,0,5.551115E-17,0,0,0.3998527,0.3798601,0,0,0.6214997,3.994339,0,0.3998527,-0.3998527,4.988924,83.14857,0.2027779,0.4178461,0,0,3.994339
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.06578,3.594486,0,0,0,4.988924,83.14857,0.2027779,0,0,0,3.594486
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.4435624,0.4435624,0,0,0,0.4435624,0,0,5.551115E-17,0,0,0.4669077,0.4435624,0,0,1.06578,3.594486,0,0.4669077,-0.4669077,4.49676,74.94585,0.2027779,0.4879186,0,0,3.594486
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.2837517,0.2837517,0,0,0,0.2837517,0,0,5.551115E-17,0,0,0.298686,0.2837517,0,0,1.584567,3.127579,0,0.298686,-0.298686,4.181917,69.69848,0.2027779,0.3121268,0,0,3.127579
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.91644,2.828893,0,0,0,4.181917,69.69848,0.2027779,0,0,0,2.828893
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.2712599,0.2712599,0,0,0,0.2712599,0,0,0,0,0,0.2855368,0.2712599,0,0,1.91644,2.828893,0,0.2855368,-0.2855368,3.880935,64.68212,0.2027779,0.2983859,0,0,2.828893
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.0229718,0.0229718,0,0,0,0.0229718,0,0,0,0,0,0.02418084,0.0229718,0,0,2.233703,2.543356,0,0.02418084,-0.02418084,3.855446,64.25731,0.2027779,0.02526898,0,0,2.543356
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.3317181,0.3317181,0,0,0,0.3317181,5.0394,0,5.551115E-17,0,0.0167166,0.3491769,0.3317181,0,0,2.260571,2.519175,0,0.3324603,-0.3324603,3.505002,58.41659,0.2027779,0.3648899,0.01337328,0,2.535892
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.876652,1.876652,1.7,0,0.5202,1.876652,24.82738,0,0,0,0.4659234,0.1859492,0.1766518,0,0,2.629971,2.186715,0.2799742,0,0.2799742,3.770609,62.84336,0.2028128,2.064317,0.3727387,1.7,2.652638
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,1.758147,1.758147,1.7,0,0.5202,1.758147,45.94616,0,0,0,0.8078009,0.0612071,0.05814675,0,0,2.349997,2.438692,0.7465938,0,0.7465938,4.47889,74.64803,0.2029058,1.933961,0.6462407,1.7,3.246493
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,1.18357,1.18357,1.548044,0,0.478716,1.18357,103.0565,0,0,0,1.219746,0,0,0.3644743,0.3462506,1.603403,3.110626,1.565997,0,1.565997,5.964525,99.40855,0.2029392,1.301927,0.9757968,1.7,4.330372
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.7148708,0.7148708,0,0,0,0.7148708,218.4538,0.7717605,0,0,1.561663,0.7524956,0.7148708,0,0,0.03740657,4.520023,0.03740657,0,0.03740657,6.000012,100,0.2029282,0.7863579,1.24933,0,6.081686
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,2.431576,2.431576,1.051576,0,0.3431803,2.431576,75.8169,0.3909141,0,0,1.843546,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2029282,2.674734,1.474836,1.7,6.397234
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,1.328667,1.328667,0.425,0,0.172125,1.328667,143.5724,0.956371,0,0,1.9076,0.9512289,0.9036674,0,0,0,4.553689,0,0,0,6.000012,100,0.2029282,1.461534,1.52608,1.7,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,2.68642,2.68642,1.30642,0,0.4127527,2.68642,70.69823,0.4466199,0,0,1.899251,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2029282,2.955062,1.519401,1.7,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,1.190278,1.190278,0,0,0,1.190278,137.286,0.3811605,0,0,1.634085,1.252924,1.190278,0,0,0,4.553689,0,0,0,6.000012,100,0.2029282,1.309306,1.307268,0,6.187774
