Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,3.436119,3.08,1.7,0,0.5202,3.08,44.06179,2.220446E-16,0.3561186,0.6997305,1.357103,1.452632,1.38,0,0,0,4.553689,0,0.09552841,-0.09552841,5.899316,98.32174,0.2029282,3.779731,1.085683,1.7,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,1.765312,1.765312,1.048758,0,0.3424109,1.765312,48.73984,0,0,0,0.8604103,0.7542676,0.7165543,0,0,0.1061427,4.45816,0.1061427,0,0.1061427,6.000012,100,0.2029413,1.941843,0.6883283,1.7,5.318571
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.01503607,0.01503607,0,0,0,0.01503607,2708.756,0.3914629,0,0,0.4072903,0.01582744,0.01503607,0,0,0,4.553689,0,0,0,6.000012,100,0.2029413,0.01653967,0.3258322,0,4.960979
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,2.44848,2.44848,1.7,0,0.5202,2.44848,1.825544,0,0,0,0.04469807,0.7878733,0.7484797,0,0,0,4.553689,0,0.7431753,-0.7431753,5.216637,86.94377,0.2029413,2.693328,0.03575846,1.7,4.598387
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,1.158592,1.158592,0,0,0,1.158592,0,0,2.220446E-16,0,0,1.219571,1.158592,0,0,0.8257503,3.810514,0,1.219571,-1.219571,3.931096,65.51814,0.2029413,1.274451,0,0,3.810514
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.933734,1.933734,1.7,0,0.5202,1.933734,0,0,0,0,0,0.2460357,0.2337339,0,0,2.180829,2.590943,0,0.2460357,-0.2460357,3.671751,61.19574,0.2029413,2.127107,0,1.7,2.590943
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.4352691,0.4352691,1.7,0,0.5202,0.4352691,0,0,0,0,0,0,0,1.264731,1.201494,2.454202,2.344907,1.201494,0,1.201494,4.811589,80.19299,0.2031445,0.4787961,0,1.7,2.344907
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.4914534,0.4914534,0,0,0,0.4914534,0,0,1.110223E-16,0,0,0.5173194,0.4914534,0,0,1.252708,3.426252,0,0.5173194,-0.5173194,4.266287,71.10464,0.2031445,0.5405988,0,0,3.426252
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.827507,2.908933,0,0,0,4.266287,71.10464,0.2031445,0,0,0,2.908933
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.6023057,0.6023057,0,0,0,0.6023057,0,0,0,0,0,0.634006,0.6023057,0,0,1.827507,2.908933,0,0.634006,-0.634006,3.597986,59.96631,0.2031445,0.6625362,0,0,2.908933
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.1015112,0.1015112,0,0,0,0.1015112,0,0,1.387779E-17,0,0,0.1068539,0.1015112,0,0,2.531958,2.274927,0,0.1068539,-0.1068539,3.485352,58.08908,0.2031445,0.1116623,0,0,2.274927
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.5797777,0.5797777,0,0,0,0.5797777,0,0,1.110223E-16,0,0,0.6102924,0.5797777,0,0,2.650685,2.168073,0,0.6102924,-0.6102924,2.842047,47.36736,0.2031445,0.6377555,0,0,2.168073
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.705209,0.705209,0,0,0,0.705209,0,0,1.110223E-16,0,0,0.7423252,0.705209,0,0,3.328787,1.557781,0,0.7423252,-0.7423252,2.059568,34.32606,0.2031445,0.7757299,0,0,1.557781
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1970446,0.1970446,0,0,0,0.1970446,0,0,0,0,0,0.2074154,0.1970446,0,0,4.153593,0.8154552,0,0.2074154,-0.2074154,1.840933,30.68215,0.2031445,0.2167491,0,0,0.8154552
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.384055,0.6080398,0,0,0,1.840933,30.68215,0.2031445,0,0,0,0.6080398
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,4.384055,0.6080398,0.02189665,0,0.02189665,1.861706,31.02837,0.2031381,0,0.01751732,0,0.6299365
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.9084328,0.9084328,1.7,0,0.5202,0.9084328,46.70003,0,0,0,0.4242384,0,0,0.7915672,0.7519888,4.362158,0.6277468,1.176227,0,1.176227,2.977573,49.62611,0.2033171,0.9992761,0.3393907,1.7,1.051985
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,1.602689,1.602689,1.7,0,0.5202,1.602689,53.60188,0,0,0,0.8590716,0,0,0.09731074,0.0924452,3.185931,1.686351,0.9515168,0,0.9515168,3.880261,64.67088,0.2034383,1.762958,0.6872573,1.7,2.545423
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,1.114958,0,0.3604836,0,0,0,0,0,1.175204,0,0,1.114958,1.05921,2.234414,2.542717,2.234414,0,2.234414,6.000012,100,0.2030841,0,0.940163,1.7,3.71792
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,2.68038,2.68038,1.30038,0,0.4111036,2.68038,58.68531,0.1203575,0,0,1.572989,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2030841,2.948418,1.258391,1.7,6.126678
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,3.00351,3.00351,1.62351,0,0.4993182,3.00351,57.68114,0.2798271,0,0.2238608,1.732459,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2030841,3.303861,1.385967,1.7,6.286148
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.650927,0,0,1.650927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030841,0,1.320741,0,6.204616
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,1.091415,1.091415,0,0,0,1.091415,148.7225,0.4743217,0,0,1.62318,1.148858,1.091415,0,0,0,4.553689,0,0,0,6.000012,100,0.2030841,1.200557,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.8400611,0.8400611,0,0,0,0.8400611,170.5464,0.5484189,0,0,1.432694,0.8842748,0.8400611,0,0,0,4.553689,0,0,0,6.000012,100,0.2030841,0.9240672,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,2.156694,2.156694,0.924468,0,0.3084798,2.156694,60.14204,0,0,0,1.29708,1.29708,1.232226,0,0,0,4.553689,0,0,0,6.000012,100,0.2030841,2.372363,1.037664,1.7,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,2.506666,2.506666,1.64458,0,0.5050702,2.506666,36.20184,0,0,0,0.907459,0.907459,0.8620861,0,0,0,4.553689,0,0,0,6.000012,100,0.2030841,2.757332,0.7259672,1.7,5.461148
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.06012638,0.06012638,0,0,0,0.06012638,703.9924,0.3599942,0,0,0.4232851,0.06329092,0.06012638,0,0,0,4.553689,0,0,0,6.000012,100,0.2030841,0.06613902,0.3386281,0,4.976974
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,0,0,0,0,0.03987775,0,0,0.03987775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030841,0,0.0319022,0,4.593567
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.5772091,0.5772091,0,0,0,0.5772091,0,0,1.110223E-16,0,0,0.6075885,0.5772091,0,0,0,4.553689,0,0.6075885,-0.6075885,5.359558,89.32578,0.2030841,0.63493,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,3.044311,3.044311,1.7,0,0.5202,3.044311,0,0,4.440892E-16,0.2687425,0,1.415065,1.344311,0,0,0.6750984,3.9461,0,1.415065,-1.415065,3.867948,64.46568,0.2030841,3.348742,0,1.7,3.9461
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,3.13838,3.08,1.7,0,0.5202,3.08,0,0,0.05837985,0.3722178,0,1.452632,1.38,0,0,2.247392,2.531036,0,1.452632,-1.452632,2.33674,38.94559,0.2030841,3.452218,0,1.7,2.531036
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.4926997,0.4926997,1.7,0,0.5202,0.4926997,0,-2.220446E-16,0,0,0,0,0,1.2073,1.146935,3.861428,1.078404,1.146935,0,1.146935,3.424819,57.0802,0.2032762,0.5419697,0,1.7,1.078404
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.4731463,0.4731463,1.7,0,0.5202,0.4731463,0,-2.220446E-16,0,0,0,0,0,1.226854,1.165511,2.714492,2.110646,1.165511,0,1.165511,4.530519,75.50851,0.2034709,0.5204609,0,1.7,2.110646
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.548981,3.159606,1.38,0,1.38,5.839703,97.32818,0.2035153,0,0,1.7,3.159606
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1689811,4.401606,0,0,0,5.839703,97.32818,0.2035153,0,0,0,4.401606
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1689811,4.401606,0,0,0,5.839703,97.32818,0.2035153,0,0,0,4.401606
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.4500795,0.4500795,0,0,0,0.4500795,0,0,5.551115E-17,0,0,0.4737679,0.4500795,0,0,0.1689811,4.401606,0,0.4737679,-0.4737679,5.340307,89.00494,0.2035153,0.4950875,0,0,4.401606
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.3949593,0.3949593,0,0,0,0.3949593,0,0,0,0,0,0.4157466,0.3949593,0,0,0.69539,3.927838,0,0.4157466,-0.4157466,4.902072,81.70103,0.2035153,0.4344552,0,0,3.927838
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.2079912,0.2079912,0,0,0,0.2079912,0,0,2.775558E-17,0,0,0.2189381,0.2079912,0,0,1.157331,3.512091,0,0.2189381,-0.2189381,4.671291,77.85469,0.2035153,0.2287903,0,0,3.512091
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0009626993,0.0009626993,0,0,0,0.0009626993,4066.667,0,0,0,0.03914978,0.001013368,0.0009626993,0,0,1.400595,3.293153,0.03813641,0,0.03813641,4.70747,78.45768,0.2035042,0.001058969,0.03131982,0,3.332303
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.7655911,0.7655911,0,0,0,0.7655911,23.05841,0,0,0,0.1765332,0.8058854,0.7655911,0,0,1.362459,3.327476,0,0.6293522,-0.6293522,4.044075,67.40111,0.2035042,0.8421503,0.1412265,0,3.504009
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.7823815,0.7823815,0,0,0,0.7823815,64.46358,0,1.110223E-16,0,0.5043511,0.8235595,0.7823815,0,0,2.061739,2.698124,0,0.3192084,-0.3192084,3.707599,61.7932,0.2035042,0.8606196,0.4034809,0,3.202475
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,1.711307,1.711307,1.7,0,0.5202,1.711307,40.91286,0,0,0,0.7001445,0.01190163,0.01130655,0,0,2.416415,2.378916,0.6882428,0,0.6882428,4.360524,72.67525,0.2035878,1.882437,0.5601156,1.7,3.07906
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.9459249,0.9459249,1.618837,0,0.4980426,0.9459249,107.8144,0,0,0,1.019843,0,0,0.6729125,0.6392669,1.728172,2.998334,1.65911,0,1.65911,5.934494,98.90804,0.2036227,1.040517,0.8158745,1.7,4.018177
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.1684769,0.1684769,0,0,0,0.1684769,482.0017,0.5656555,0,0,0.8120617,0.1773441,0.1684769,0,0,0.06906208,4.491533,0.06906208,0,0.06906208,6.000012,100,0.2036025,0.1853246,0.6496493,0,5.303595
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.1798702,0.1798702,0,0,0,0.1798702,369.5309,0.4753391,0,0,0.6646761,0.1893371,0.1798702,0,0,0,4.553689,0,0,0,6.000012,100,0.2036025,0.1978572,0.5317409,0,5.218365
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0.1791798,0,0,0.1791798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036025,0,0.1433438,0,4.732869
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,2.109919,2.109919,1.7,0,0.5202,2.109919,9.12717,0,0,0,0.1925759,0.4314937,0.409919,0,0,0,4.553689,0,0.2389178,-0.2389178,5.74817,95.80265,0.2036025,2.320911,0.1540607,1.7,4.746265
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.654934,0.654934,0,0,0,0.654934,77.12289,0,0,0,0.505104,0.6894042,0.654934,0,0,0.2654642,4.314771,0,0.1843002,-0.1843002,5.553901,92.56483,0.2036025,0.7204274,0.4040832,0,4.819875
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.491854,0.491854,0,0,0,0.491854,46.06121,0,5.551115E-17,0,0.2265539,0.5177411,0.491854,0,0,0.4702422,4.130471,0,0.2911872,-0.2911872,5.246963,87.4492,0.2036025,0.5410395,0.1812432,0,4.357025
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,1.302615,1.302615,1.7,0,0.5202,1.302615,4.314094,0,0,0,0.05619603,0,0,0.397385,0.3775157,0.7937835,3.839284,0.4337117,0,0.4337117,5.658418,94.30678,0.2036718,1.432877,0.04495683,1.7,3.89548
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,2.255203,2.255203,1.7,0,0.5202,2.255203,1.467257,1.110223E-16,0,0,0.03308962,0.5844244,0.5552031,0,0,0.3600718,4.229624,0,0.5513347,-0.5513347,5.07726,84.62083,0.2036718,2.480723,0.0264717,1.7,4.262714
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,2.870156,2.870156,1.7,0,0.5202,2.870156,0,0,0,0.07717147,0,1.231743,1.170156,0,0,0.972666,3.67829,0,1.231743,-1.231743,3.778889,62.98135,0.2036718,3.157171,0,1.7,3.67829
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,3.214581,3.08,1.7,0,0.5202,3.08,0,0,0.134581,0.4560391,0,1.452632,1.38,0,0,2.341269,2.446547,0,1.452632,-1.452632,2.247681,37.46127,0.2036718,3.536039,0,1.7,2.446547
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.955304,0.993915,1.38,0,1.38,3.556864,59.28094,0.2037156,0,0,1.7,0.993915
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.2851919,0.2851919,1.7,0,0.5202,0.2851919,0,-2.220446E-16,0,0,0,0,0,1.414808,1.344068,2.575305,2.235915,1.344068,0,1.344068,4.831958,80.53248,0.2038765,0.3137111,0,1.7,2.235915
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.4948071,0.4948071,0,0,0,0.4948071,0,0,5.551115E-17,0,0,0.5208496,0.4948071,0,0,1.231237,3.445576,0,0.5208496,-0.5208496,4.282935,71.3821,0.2038765,0.5442879,0,0,3.445576
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.184725,0.184725,0,0,0,0.184725,0,0,2.775558E-17,0,0,0.1944473,0.184725,0,0,1.809958,2.924726,0,0.1944473,-0.1944473,4.077969,67.96602,0.2038765,0.2031975,0,0,2.924726
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.7568715,0.7568715,0,0,0,0.7568715,0,0,1.110223E-16,0,0,0.7967068,0.7568715,0,0,2.026011,2.730279,0,0.7967068,-0.7967068,3.238166,53.96933,0.2038765,0.8325586,0,0,2.730279
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.911241,1.933572,0,0,0,3.238166,53.96933,0.2038765,0,0,0,1.933572
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.4326206,0.4326206,0,0,0,0.4326206,0,0,5.551115E-17,0,0,0.4553901,0.4326206,0,0,2.911241,1.933572,0,0.4553901,-0.4553901,2.758143,45.96896,0.2038765,0.4758827,0,0,1.933572
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1804022,0.1804022,0,0,0,0.1804022,0,0,2.775558E-17,0,0,0.189897,0.1804022,0,0,3.41723,1.478182,0,0.189897,-0.189897,2.557974,42.63282,0.2038765,0.1984424,0,0,1.478182
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.4337928,0.4337928,0,0,0,0.4337928,0,0,5.551115E-17,0,0,0.456624,0.4337928,0,0,3.628227,1.288285,0,0.456624,-0.456624,2.07665,34.61077,0.2038765,0.4771721,0,0,1.288285
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.147213,0.147213,0,0,0,0.147213,24.50021,0,2.775558E-17,0,0.0360675,0.1549611,0.147213,0,0,4.135587,0.831661,0,0.1188936,-0.1188936,1.951325,32.52202,0.2038765,0.1619343,0.028854,0,0.8677285
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,1.595509,1.595509,1.7,0,0.5202,1.595509,17.8318,0,0,0,0.2845078,0,0,0.1044915,0.09926689,4.267691,0.7127675,0.3837747,0,0.3837747,2.315406,38.59002,0.203927,1.755059,0.2276063,1.7,0.9972754
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1346084,0,0,1.452632,1.38,3.883916,1.058165,1.514608,0,1.514608,3.75229,62.53804,0.203931,0,0.1076867,1.7,1.192773
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,2.240487,2.240487,1.7,0,0.5202,2.240487,9.946617,0,0,0,0.2228526,0.5689335,0.5404869,0,0,2.369307,2.421312,0,0.3460809,-0.3460809,3.387488,56.45803,0.203931,2.464535,0.1782821,1.7,2.644165
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.003613153,0.003613153,1.456245,0,0.4536548,0.003613153,19167.85,2.220446E-16,0,0,0.692564,0,0,1.452632,1.38,2.753842,2.075231,2.072564,0,2.072564,5.353695,89.22807,0.2037754,0.003974469,0.5540512,1.7,2.767795
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.3477912,0.3477912,0,0,0,0.3477912,146.9708,0,0,0,0.5111516,0.366096,0.3477912,0,0,0.6812778,3.940539,0.1450556,0,0.1450556,5.491307,91.5216,0.2037335,0.3825703,0.4089212,0,4.451691
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0.1232903,0,0,0.6595125,0,0,0,0,0.5362222,4.071089,0.5362222,0,0.5362222,6.000012,100,0.2035788,0,0.52761,0,4.730601
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,1.521645,1.521645,0.8883064,0,0.2986076,1.521645,43.81261,1.110223E-16,0,0,0.6666725,0.6666725,0.6333388,0,0,0,4.553689,0,0,0,6.000012,100,0.2035788,1.67381,0.533338,1.7,5.220361
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,1.311293,1.311293,0.6481378,0,0.2330416,1.311293,53.23434,1.110223E-16,0,0,0.6980584,0.6980584,0.6631554,0,0,0,4.553689,0,0,0,6.000012,100,0.2035788,1.442423,0.5584467,1.7,5.251747
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.7160115,0.7160115,0,0,0,0.7160115,72.62756,0,0,0,0.5200216,0.7536963,0.7160115,0,0,0,4.553689,0,0.2336747,-0.2336747,5.753697,95.89476,0.2035788,0.7876126,0.4160173,0,5.07371
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.977005,1.977005,1.7,0,0.5202,1.977005,3.176514,5.551115E-17,0,0,0.06279983,0.2915843,0.2770051,0,0,0.2596385,4.320014,0,0.2287845,-0.2287845,5.512537,91.87543,0.2035788,2.174706,0.05023987,1.7,4.382814
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,0,0,0,0,0,0,0,0.2053031,0,0,0,0,0.5138435,4.09123,0.2053031,0,0.2053031,5.707305,95.12156,0.2035197,0,0.1642425,0,4.296533
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,0,0,0,0,0,0,0,0.04113209,0,0,0,0,0.3085404,4.276002,0.04113209,0,0.04113209,5.746326,95.77191,0.2035078,0,0.03290567,0,4.317135
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.01858749,0.01858749,0,0,0,0.01858749,0,0,3.469447E-18,0,0,0.01956578,0.01858749,0,0,0.2674083,4.313022,0,0.01956578,-0.01956578,5.725702,95.42818,0.2035078,0.02044624,0,0,4.313022
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.289148,4.293456,0,0,0,5.725702,95.42818,0.2035078,0,0,0,4.293456
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.3573641,0.3573641,0,0,0,0.3573641,0,0,5.551115E-17,0,0,0.3761728,0.3573641,0,0,0.289148,4.293456,0,0.3761728,-0.3761728,5.329181,88.81951,0.2035078,0.3931006,0,0,4.293456
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.5302335,0.5302335,0,0,0,0.5302335,0,0,0,0,0,0.5581405,0.5302335,0,0,0.7071178,3.917283,0,0.5581405,-0.5581405,4.740849,79.014,0.2035078,0.5832568,0,0,3.917283
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.08479083,0.08479083,0,0,0,0.08479083,0,0,1.387779E-17,0,0,0.0892535,0.08479083,0,0,1.327274,3.359142,0,0.0892535,-0.0892535,4.646768,77.44598,0.2035078,0.09326991,0,0,3.359142
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.426444,3.269889,0,0,0,4.646768,77.44598,0.2035078,0,0,0,3.269889
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.06318229,0.06318229,0,0,0,0.06318229,0,0,0,0,0,0.06650767,0.06318229,0,0,1.426444,3.269889,0,0.06650767,-0.06650767,4.576663,76.27756,0.2035078,0.06950052,0,0,3.269889
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.2589304,0.2589304,0,0,0,0.2589304,0,0,5.551115E-17,0,0,0.2725583,0.2589304,0,0,1.500342,3.203381,0,0.2725583,-0.2725583,4.289361,71.4892,0.2035078,0.2848235,0,0,3.203381
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.2854675,0.2854675,0,0,0,0.2854675,0,0,5.551115E-17,0,0,0.3004921,0.2854675,0,0,1.803185,2.930823,0,0.3004921,-0.3004921,3.972615,66.21011,0.2035078,0.3140143,0,0,2.930823
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.06586929,0.06586929,0,0,0,0.06586929,0,0,0,0,0,0.06933609,0.06586929,0,0,2.137065,2.630331,0,0.06933609,-0.06933609,3.899528,64.992,0.2035078,0.07245622,0,0,2.630331
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1619705,0.1619705,0,0,0,0.1619705,0,0,2.775558E-17,0,0,0.1704953,0.1619705,0,0,2.214105,2.560995,0,0.1704953,-0.1704953,3.71981,61.99671,0.2035078,0.1781675,0,0,2.560995
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.2412778,0.2412778,0,0,0,0.2412778,6.081057,0,2.775558E-17,0,0.01467224,0.2539766,0.2412778,0,0,2.403544,2.390499,0,0.2393044,-0.2393044,3.467561,57.79257,0.2035078,0.2654056,0.01173779,0,2.405172
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.1164828,0.1164828,0,0,0,0.1164828,275.6115,0,0,0,0.32104,0.1226135,0.1164828,0,0,2.669438,2.151195,0.1984265,0,0.1984265,3.655805,60.92996,0.2034507,0.1281311,0.256832,0,2.472235
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,1.539892,1.539892,1.7,0,0.5202,1.539892,30.32434,0,0,0,0.4669622,0,0,0.1601076,0.1521022,2.471011,2.329779,0.6190645,0,0.6190645,4.243101,70.71821,0.2035315,1.693882,0.3735698,1.7,2.796741
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,2.312257,2.312257,1.7,0,0.5202,2.312257,31.19776,0,0,0,0.7213725,0.6444811,0.6122571,0,0,1.851947,2.886937,0.07689135,0,0.07689135,4.316047,71.93397,0.2035407,2.543483,0.577098,1.7,3.608309
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,1.030595,1.030595,1.7,0,0.5202,1.030595,74.79166,0,0,0,0.770799,0,0,0.6694052,0.6359349,1.775055,2.956139,1.406734,0,1.406734,5.650592,94.17634,0.2036824,1.133654,0.6166392,1.7,3.726938
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.1225413,0.1225413,0,0,0,0.1225413,812.2491,0.4980285,0,0,0.9953407,0.1289909,0.1225413,0,0,0.3683214,4.222199,0.3683214,0,0.3683214,6.000012,100,0.2035766,0.1347955,0.7962726,0,5.21754
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,2.074557,2.074557,0.7331293,0,0.2562443,2.074557,68.06413,0,0,0,1.412029,1.412029,1.341427,0,0,0,4.553689,0,0,0,6.000012,100,0.2035766,2.282012,1.129623,1.7,5.965718
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,1.910691,1.910691,0.6170667,0,0.2245592,1.910691,71.26793,0,0,0,1.36171,1.36171,1.293625,0,0,0,4.553689,0,0,0,6.000012,100,0.2035766,2.101761,1.089368,1.7,5.915399
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.5883829,0.5883829,0,0,0,0.5883829,256.7178,0.891133,0,0,1.510483,0.6193504,0.5883829,0,0,0,4.553689,0,0,0,6.000012,100,0.2035766,0.6472211,1.208387,0,6.064172
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.3869171,0.3869171,0,0,0,0.3869171,285.6067,0.69778,0,0,1.105061,0.4072811,0.3869171,0,0,0,4.553689,0,0,0,6.000012,100,0.2035766,0.4256088,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.5113934,0.5113934,0,0,0,0.5113934,147.0504,0.2136972,0,0,0.752006,0.5383088,0.5113934,0,0,0,4.553689,0,0,0,6.000012,100,0.2035766,0.5625327,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,2.646715,2.646715,1.7,0,0.5202,2.646715,13.33576,0,0,0,0.3529595,0.9965426,0.9467155,0,0,0,4.553689,0,0.6435831,-0.6435831,5.321616,88.69342,0.2035766,2.911387,0.2823676,1.7,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,0,0,0,0,0,0,0,0.02951474,0,0,0,0,0.7150923,3.910106,0.02951474,0,0.02951474,5.349616,89.16009,0.2035681,0,0.02361179,0,3.93962
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,2.43257,2.43257,1.7,0,0.5202,2.43257,0,0,0,0,0,0.7711267,0.7325704,0,0,0.6855776,3.936669,0,0.7711267,-0.7711267,4.536777,75.6128,0.2035681,2.675828,0,1.7,3.936669
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,3.945147,3.08,1.7,0,0.5202,3.08,0,0,0.8651466,1.259661,0,1.452632,1.38,0,0,1.542385,3.165542,0,1.452632,-1.452632,3.005569,50.09272,0.2035681,4.339661,0,1.7,3.165542
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,2.861847,2.861847,1.7,0,0.5202,2.861847,0,0,0,0.06803165,0,1.222997,1.161847,0,0,3.15642,1.712911,0,1.222997,-1.222997,1.716417,28.6069,0.2035681,3.148032,0,1.7,1.712911
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.4655279,0.4655279,1.7,0,0.5202,0.4655279,0,0,0,0,0,0,0,1.234472,1.172749,4.515306,0.489914,1.172749,0,1.172749,2.828984,47.14964,0.2037592,0.5120807,0,1.7,0.489914
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.342557,1.545388,1.38,0,1.38,4.138167,68.96931,0.2038021,0,0,1.7,1.545388
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.5447918,0.5447918,1.7,0,0.5202,0.5447918,0,0,0,0,0,0,0,1.155208,1.097448,1.962557,2.787388,1.097448,0,1.097448,5.179297,86.32145,0.2039798,0.599271,0,1.7,2.787388
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8651092,3.775091,0,0,0,5.179297,86.32145,0.2039798,0,0,0,3.775091
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.483879,0.483879,0,0,0,0.483879,0,0,0,0,0,0.5093463,0.483879,0,0,0.8651092,3.775091,0,0.5093463,-0.5093463,4.642399,77.37316,0.2039798,0.5322669,0,0,3.775091
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.6526588,0.6526588,0,0,0,0.6526588,0,0,1.110223E-16,0,0,0.6870093,0.6526588,0,0,1.43105,3.265744,0,0.6870093,-0.6870093,3.918228,65.30367,0.2039798,0.7179247,0,0,3.265744
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.4432091,0.4432091,0,0,0,0.4432091,0,0,5.551115E-17,0,0,0.4665358,0.4432091,0,0,2.194393,2.578735,0,0.4665358,-0.4665358,3.426456,57.10748,0.2039798,0.4875299,0,0,2.578735
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.1202023,0.1202023,0,0,0,0.1202023,0,0,1.387779E-17,0,0,0.1265288,0.1202023,0,0,2.712766,2.112199,0,0.1265288,-0.1265288,3.293083,54.88461,0.2039798,0.1322225,0,0,2.112199
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.6386878,0.6386878,0,0,0,0.6386878,6.399125,0,1.110223E-16,0,0.04087044,0.672303,0.6386878,0,0,2.853354,1.98567,0,0.6314326,-0.6314326,2.627495,43.79149,0.2039798,0.7025567,0.03269635,0,2.026541
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,3.651553,3.08,1.7,0,0.5202,3.08,11.12831,2.220446E-16,0.5715528,0.9650592,0.3427518,1.452632,1.38,0,0,3.554946,1.354238,0,1.10988,-1.10988,1.457579,24.29293,0.2039798,4.016708,0.2742015,1.7,1.69699
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.851131,1.851131,1.7,0,0.5202,1.851131,44.94959,0,0,0,0.8320758,0.1590851,0.1511309,0,0,4.788146,0.2443581,0.6729907,0,0.6729907,2.096034,34.93382,0.2040592,2.036244,0.6656606,1.7,1.076434
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.6773203,0.6773203,1.7,0,0.5202,0.6773203,121.4556,0,0,0,0.8226436,0,0,1.02268,0.9715457,4.115155,0.8500497,1.794189,0,1.794189,3.798151,63.30239,0.2040881,0.7450523,0.6581149,1.7,1.672693
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,1.065332,1.065332,1.7,0,0.5202,1.065332,77.96629,0,0,0,0.8306001,0,0,0.6346677,0.6029344,2.320966,2.46482,1.433534,0,1.433534,5.158121,85.96851,0.2042195,1.171865,0.66448,1.7,3.29542
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.9376628,0.9376628,0,0,0,0.9376628,113.8328,0,0,0,1.067368,0.9870135,0.9376628,0,0,0.887431,3.755001,0.0803548,0,0.0803548,5.234352,87.23903,0.2041966,1.031429,0.8538946,0,4.822369
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.6450245,0.6450245,0,0,0,0.6450245,249.7815,0.1251024,0,0,1.611152,0.6789731,0.6450245,0,0,0.8070762,3.82732,0.8070762,0,0.8070762,6.000012,100,0.2039669,0.7095269,1.288921,0,5.438472
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,1.678801,1.678801,0.425,0,0.172125,1.678801,87.07057,0.1419512,0,0,1.461741,1.31979,1.253801,0,0,0,4.553689,0,0,0,6.000012,100,0.2039669,1.846681,1.169393,1.7,6.01543
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,0,0,0,0,1.155476,0,0,1.155476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2039669,0,0.9243807,0,5.709165
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.9191144,0.9191144,0,0,0,0.9191144,105.1985,0,0,0,0.9668947,0.9674889,0.9191144,0,0,0,4.553689,0,0.000594197,-0.000594197,5.999386,99.98956,0.2039669,1.011026,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,2.165636,2.165636,1.621175,0,0.4986808,2.165636,26.4946,7.82794E-17,0,0,0.5737764,0.5731162,0.5444604,0,0,0.0006602188,4.553095,0.0006602188,0,0.0006602188,6.000012,100,0.203967,2.382199,0.4590212,1.7,5.126871
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,2.08569,2.08569,1.7,0,0.5202,2.08569,14.54233,5.551115E-17,0,0,0.3033079,0.4059896,0.3856901,0,0,0,4.553689,0,0.1026817,-0.1026817,5.891776,98.19607,0.203967,2.294259,0.2426463,1.7,4.856997
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,1.210555,1.210555,0,0,0,1.210555,3.200615,0,0,0,0.03874522,1.274269,1.210555,0,0,0.1140908,4.451007,0,1.235523,-1.235523,4.58942,76.49018,0.203967,1.331611,0.03099617,0,4.489752
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.508661,1.508661,1.7,0,0.5202,1.508661,0,0,0,0,0,0,0,0.1913393,0.1817724,1.486895,3.215484,0.1817724,0,0.1817724,4.761864,79.36425,0.2039962,1.659527,0,1.7,3.215484
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,3.957317,3.08,1.7,0,0.5202,3.08,0,0,0.8773172,1.273049,0,1.452632,1.38,0,0,1.305122,3.379079,0,1.452632,-1.452632,3.230656,53.84416,0.2039962,4.353049,0,1.7,3.379079
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.920354,1.920354,1.7,0,0.5202,1.920354,0,0,0,0,0,0.2319518,0.2203542,0,0,2.919157,1.926447,0,0.2319518,-0.2319518,2.986157,49.76919,0.2039962,2.11239,0,1.7,1.926447
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1424275,0.1424275,1.595059,0,0.4915511,0.1424275,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.176882,1.694496,1.38,0,1.38,4.295341,71.58887,0.2040983,0.1566703,0,1.7,1.694496
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.4344839,0.4344839,1.7,0,0.5202,0.4344839,0,0,0,0,0,0,0,1.265516,1.20224,1.796882,2.936496,1.20224,0,1.20224,5.435886,90.59792,0.2042905,0.4779323,0,1.7,2.936496
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.2236502,0.2236502,0,0,0,0.2236502,0,0,2.775558E-17,0,0,0.2354213,0.2236502,0,0,0.5946413,4.018512,0,0.2354213,-0.2354213,5.18773,86.46199,0.2042905,0.2460153,0,0,4.018512
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.05348235,0.05348235,0,0,0,0.05348235,0,0,6.938894E-18,0,0,0.05629721,0.05348235,0,0,0.8562205,3.783091,0,0.05629721,-0.05629721,5.128387,85.47295,0.2042905,0.05883059,0,0,3.783091
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.4406101,0.4406101,0,0,0,0.4406101,0,0,5.551115E-17,0,0,0.4638,0.4406101,0,0,0.9187729,3.726793,0,0.4638,-0.4638,4.639499,77.32484,0.2042905,0.4846711,0,0,3.726793
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.310723,0.310723,0,0,0,0.310723,0,0,5.551115E-17,0,0,0.3270769,0.310723,0,0,1.434106,3.262993,0,0.3270769,-0.3270769,4.29473,71.57869,0.2042905,0.3417953,0,0,3.262993
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.2395322,0.2395322,0,0,0,0.2395322,0,0,0,0,0,0.2521392,0.2395322,0,0,1.797525,2.935916,0,0.2521392,-0.2521392,4.028952,67.14906,0.2042905,0.2634855,0,0,2.935916
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.4582143,0.4582143,0,0,0,0.4582143,0,0,5.551115E-17,0,0,0.4823309,0.4582143,0,0,2.07768,2.683777,0,0.4823309,-0.4823309,3.52053,58.67539,0.2042905,0.5040358,0,0,2.683777
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.2797522,0.2797522,0,0,0,0.2797522,15.29613,0,5.551115E-17,0,0.04279125,0.294476,0.2797522,0,0,2.613603,2.201446,0,0.2516848,-0.2516848,3.255232,54.25375,0.2042905,0.3077274,0.034233,0,2.244238
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,1.17153,1.17153,0,0,0,1.17153,32.17822,0,2.220446E-16,0,0.3769773,1.233189,1.17153,0,0,2.893253,1.949762,0,0.8562117,-0.8562117,2.352705,39.21167,0.2042905,1.288682,0.3015818,0,2.326739
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,1.630032,1.630032,1.7,0,0.5202,1.630032,41.28398,0,0,0,0.6729421,0,0,0.06996798,0.06646958,3.844599,1.09355,0.7394117,0,0.7394117,3.054173,50.90277,0.2043794,1.793035,0.5383537,1.7,1.766492
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,1.320627,1.320627,1.7,0,0.5202,1.320627,60.43393,0,0,0,0.798107,0,0,0.3793728,0.3604042,3.105187,1.75902,1.158511,0,1.158511,4.153233,69.22041,0.2045293,1.45269,0.6384856,1.7,2.557127
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.8680393,0.8680393,1.7,0,0.5202,0.8680393,111.1007,0,0,0,0.9643976,0,0,0.8319607,0.7903627,1.946676,2.80168,1.75476,0,1.75476,5.817945,96.96555,0.2045677,0.9548432,0.7715181,1.7,3.766078
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,1.813152,1.813152,1.050822,0,0.3429743,1.813152,54.84199,0,0,0,0.9943684,0.8024525,0.7623299,0,0,0.1919159,4.380965,0.1919159,0,0.1919159,6.000012,100,0.2045899,1.994467,0.7954947,1.7,5.375333
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,1.609665,1.609665,0.5992365,0,0.2196916,1.609665,66.07642,0,0,0,1.063609,1.063609,1.010428,0,0,0,4.553689,0,0,0,6.000012,100,0.2045899,1.770631,0.8508871,1.7,5.617298
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,1.793959,1.793959,0.5167139,0,0.1971629,1.793959,74.94421,0,0,0,1.344468,1.344468,1.277245,0,0,0,4.553689,0,0,0,6.000012,100,0.2045899,1.973355,1.075575,1.7,5.898157
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.3732242,0.3732242,0,0,0,0.3732242,219.1998,0.4252392,0,0,0.8181068,0.3928676,0.3732242,0,0,0,4.553689,0,0,0,6.000012,100,0.2045899,0.4105466,0.6544855,0,5.371796
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.667042,0.667042,0,0,0,0.667042,76.76691,0,1.110223E-16,0,0.5120676,0.7021495,0.667042,0,0,0,4.553689,0,0.1900819,-0.1900819,5.799648,96.66061,0.2045899,0.7337462,0.4096541,0,5.065756
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.1565479,0.1565479,0,0,0,0.1565479,300.5353,0.0944923,0,0,0.4704816,0.1647872,0.1565479,0,0,0.2112021,4.363607,0.2112021,0,0.2112021,6.000012,100,0.2045302,0.1722027,0.3763853,0,4.834089
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,1.356611,1.356611,1.088437,0,0.3532434,1.356611,20.80836,0,0,0,0.2822886,0.2822886,0.2681741,0,0,0,4.553689,0,0,0,6.000012,100,0.2045302,1.492272,0.2258309,1.7,4.835978
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,0,0,0,0,0.02092674,0,0,0.02092674,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045302,0,0.01674139,0,4.574615
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.964873,1.964873,1.7,0,0.5202,1.964873,0,0,0,0,0,0.2788133,0.2648726,0,0,0,4.553689,0,0.2788133,-0.2788133,5.706117,95.10176,0.2045302,2.16136,0,1.7,4.553689
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.504521,1.504521,1.7,0,0.5202,1.504521,0,0,0,0,0,0,0,0.1954794,0.1857054,0.3097926,4.274876,0.1857054,0,0.1857054,5.882293,98.03802,0.2045596,1.654973,0,1.7,4.274876
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.1078333,0.1078333,0,0,0,0.1078333,0,0,1.387779E-17,0,0,0.1135087,0.1078333,0,0,0.1240871,4.44201,0,0.1135087,-0.1135087,5.762644,96.04388,0.2045596,0.1186166,0,0,4.44201
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.8119648,0.8119648,0,0,0,0.8119648,0,0,0,0,0,0.8546997,0.8119648,0,0,0.2502079,4.328502,0,0.8546997,-0.8546997,4.861712,81.02836,0.2045596,0.8931612,0,0,4.328502
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.2069385,0.2069385,0,0,0,0.2069385,0,0,2.775558E-17,0,0,0.21783,0.2069385,0,0,1.199874,3.473802,0,0.21783,-0.21783,4.632098,77.20148,0.2045596,0.2276324,0,0,3.473802
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.2103037,0.2103037,0,0,0,0.2103037,0,0,2.775558E-17,0,0,0.2213723,0.2103037,0,0,1.441908,3.255972,0,0.2213723,-0.2213723,4.398751,73.31238,0.2045596,0.2313341,0,0,3.255972
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1449447,0.1449447,0,0,0,0.1449447,0,0,0,0,0,0.1525733,0.1449447,0,0,1.687877,3.0346,0,0.1525733,-0.1525733,4.237925,70.63194,0.2045596,0.1594391,0,0,3.0346
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.1075936,0.1075936,0,0,0,0.1075936,0,0,1.387779E-17,0,0,0.1132564,0.1075936,0,0,1.857403,2.882026,0,0.1132564,-0.1132564,4.118542,68.64223,0.2045596,0.118353,0,0,2.882026
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.983243,2.76877,0,0,0,4.118542,68.64223,0.2045596,0,0,0,2.76877
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.4017421,0.4017421,0,0,0,0.4017421,0,0,5.551115E-17,0,0,0.4228865,0.4017421,0,0,1.983243,2.76877,0,0.4228865,-0.4228865,3.672781,61.21289,0.2045596,0.4419163,0,0,2.76877
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.3669234,0.3669234,0,0,0,0.3669234,0,0,5.551115E-17,0,0,0.3862352,0.3669234,0,0,2.453117,2.345884,0,0.3862352,-0.3862352,3.265653,54.42744,0.2045596,0.4036158,0,0,2.345884
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,0,0,0,0,0,0,0,0,0.01257091,0,0,0,0,2.882267,1.959648,0.01257091,0,0.01257091,3.277579,54.62621,0.2045561,0,0.01005673,0,1.972219
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,2.29466,2.29466,1.7,0,0.5202,2.29466,18.78203,3.330669E-16,0,0,0.4309839,0.6259581,0.5946602,0,0,2.869696,1.970962,0,0.1949743,-0.1949743,3.072058,51.20086,0.2045561,2.524126,0.3447871,1.7,2.401946
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,3.227597,3.08,1.7,0,0.5202,3.08,27.9257,2.220446E-16,0.1475966,0.4703563,0.8601116,1.452632,1.38,0,0,3.086334,1.775988,0,0.59252,-0.59252,2.447487,40.79137,0.2045561,3.550356,0.6880893,1.7,2.6361
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,2.370571,2.370571,1.7,0,0.5202,2.370571,53.80438,0,0,0,1.275471,0.7058643,0.670571,0,0,3.74469,1.183468,0.5696068,0,0.5696068,2.987864,49.79763,0.2046217,2.607628,1.020377,1.7,2.458939
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.171066,0,0,1.452632,1.38,3.175083,1.696114,2.551066,0,2.551066,5.408017,90.13344,0.2043328,0,0.9368529,1.7,2.86718
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.9814404,0.9814404,0,0,0,0.9814404,157.5161,0,0,0,1.545927,1.033095,0.9814404,0,0,0.6240172,3.992074,0.5128318,0,0.5128318,5.894532,98.242,0.204189,1.079584,1.236742,0,5.538001
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,1.37362,1.37362,0.425,0,0.172125,1.37362,130.8239,0.6872905,0,0,1.797023,0.9985473,0.94862,0,0,0.1111854,4.453622,0.1111854,0,0.1111854,6.000012,100,0.2041578,1.510982,1.437619,1.7,6.250645
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.6341703,0.6341703,0,0,0,0.6341703,203.743,0.62453,0,0,1.292078,0.6675477,0.6341703,0,0,0,4.553689,0,0,0,6.000012,100,0.2041578,0.6975873,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,0,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041578,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,1.636399,1.636399,0.5623277,0,0.2096155,1.636399,69.09082,0,0,0,1.130602,1.130602,1.074072,0,0,0,4.553689,0,0,0,6.000012,100,0.2041578,1.800039,0.9044814,1.7,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,3.123085,3.08,1.7,0,0.5202,3.08,23.03331,2.220446E-16,0.04308557,0.3553941,0.709426,1.452632,1.38,0,0,0,4.553689,0,0.7432055,-0.7432055,5.216605,86.94324,0.2041578,3.435394,0.5675409,1.7,5.263115
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.3115385,0.3115385,0,0,0,0.3115385,103.5989,0,0,0,0.3227504,0.3279352,0.3115385,0,0,0.8257839,3.810483,0,0.005184918,-0.005184918,5.211139,86.85215,0.2041578,0.3426923,0.2582003,0,4.133234
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,2.811594,2.811594,1.7,0,0.5202,2.811594,1.620157,0,4.440892E-16,0.01275335,0.04555224,1.170099,1.111594,0,0,0.8315449,3.805299,0,1.124547,-1.124547,4.025763,67.09592,0.2041578,3.092753,0.03644179,1.7,3.850851
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.610263,1.610263,1.7,0,0.5202,1.610263,0,0,0,0,0,0,0,0.08973711,0.08525025,2.081041,2.680752,0.08525025,0,0.08525025,4.106638,68.44384,0.2041713,1.771289,0,1.7,2.680752
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,2.114098,2.114098,1.7,0,0.5202,2.114098,0,0,0,0,0,0.4358929,0.4140983,0,0,1.995791,2.757477,0,0.4358929,-0.4358929,3.647167,60.786,0.2041713,2.325508,0,1.7,2.757477
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.06894822,0.06894822,1.52158,0,0.4714913,0.06894822,0,0,0,0,0,0,0,1.452632,1.38,2.480116,2.321584,1.38,0,1.38,4.95635,82.60567,0.204241,0.07584304,0,1.7,2.321584
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.5605405,0.5605405,0,0,0,0.5605405,0,0,0,0,0,0.5900426,0.5605405,0,0,1.100116,3.563584,0,0.5900426,-0.5900426,4.33439,72.23969,0.204241,0.6165946,0,0,3.563584
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.3987866,0.3987866,0,0,0,0.3987866,0,0,5.551115E-17,0,0,0.4197754,0.3987866,0,0,1.755719,2.973541,0,0.4197754,-0.4197754,3.891908,64.86501,0.204241,0.4386653,0,0,2.973541
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.6615025,0.6615025,0,0,0,0.6615025,0,0,0,0,0,0.6963185,0.6615025,0,0,2.222136,2.553766,0,0.6963185,-0.6963185,3.157924,52.63197,0.204241,0.7276528,0,0,2.553766
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.46524,0.46524,0,0,0,0.46524,0,0,5.551115E-17,0,0,0.4897263,0.46524,0,0,2.995824,1.857448,0,0.4897263,-0.4897263,2.641707,44.02837,0.204241,0.511764,0,0,1.857448
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.2938988,0.2938988,0,0,0,0.2938988,0,0,5.551115E-17,0,0,0.3093671,0.2938988,0,0,3.539964,1.367721,0,0.3093671,-0.3093671,2.315606,38.59335,0.204241,0.3232886,0,0,1.367721
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.07773236,0.07773236,0,0,0,0.07773236,0,0,1.387779E-17,0,0,0.08182354,0.07773236,0,0,3.883705,1.058354,0,0.08182354,-0.08182354,2.229356,37.15586,0.204241,0.0855056,0,0,1.058354
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.06698799,0.06698799,0,0,0,0.06698799,0,0,0,0,0,0.07051367,0.06698799,0,0,3.97462,0.9765307,0,0.07051367,-0.07051367,2.155028,35.91706,0.204241,0.07368679,0,0,0.9765307
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.4220415,0.4220415,0,0,0,0.4220415,0,0,5.551115E-17,0,0,0.4442542,0.4220415,0,0,4.052969,0.9060171,0,0.4442542,-0.4442542,1.686743,28.11233,0.204241,0.4642456,0,0,0.9060171
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.004626966,0.004626966,0,0,0,0.004626966,475.0677,0,0,0,0.02198122,0.004870491,0.004626966,0,0,4.546585,0.4617628,0.01711073,0,0.01711073,1.702976,28.38287,0.2042362,0.005089663,0.01758498,0,0.4837441
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,0,0,0,0,0,0,0,0,0.249201,0,0,0,0,4.529474,0.4771625,0.249201,0,0.249201,1.939389,32.32308,0.2041665,0,0.1993608,0,0.7263635
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,1.255991,1.255991,1.7,0,0.5202,1.255991,28.78363,0,0,0,0.3615197,0,0,0.4440093,0.4218088,4.280273,0.7014434,0.7833285,0,0.7833285,2.682519,44.70857,0.2042745,1.38159,0.2892158,1.7,1.062963
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,1.288609,1.288609,1.7,0,0.5202,1.288609,31.47049,0,0,0,0.4055315,0,0,0.4113912,0.3908216,3.496944,1.406439,0.7963532,0,0.7963532,3.438006,57.29999,0.2043824,1.41747,0.3244252,1.7,1.811971
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3016325,0,0,1.452632,1.38,2.700591,2.123157,1.681633,0,1.681633,5.033343,83.88889,0.2043388,0,0.241306,1.7,2.424789
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,1.657259,1.657259,1.7,0,0.5202,1.657259,23.68447,0,0,0,0.3925131,0,0,0.04274092,0.04060387,1.018959,3.636626,0.433117,0,0.433117,5.444234,90.73705,0.20439,1.822985,0.3140105,1.7,4.02914
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.1432183,0.1432183,0,0,0,0.1432183,99.75132,0,0,0,0.1428622,0.1507561,0.1432183,0,0,0.5858416,4.026432,0,0.007893956,-0.007893956,5.435913,90.59837,0.20439,0.1575401,0.1142897,0,4.169293
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.1306923,0.1306923,0,0,0,0.1306923,122.2183,0,0,0,0.15973,0.1375709,0.1306923,0,0,0.5946127,4.018538,0.02215913,0,0.02215913,5.456935,90.94873,0.2043838,0.1437616,0.127784,0,4.178267
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,1.261571,1.261571,1.625112,0,0.4997556,1.261571,15.04304,0,0,0,0.1897786,0,0,0.3635412,0.3453641,0.5724536,4.038481,0.5351427,0,0.5351427,5.964616,99.41006,0.2044595,1.387728,0.1518229,1.7,4.22826
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,2.098398,2.098398,1.7,0,0.5202,2.098398,15.41873,1.665335E-16,0,0,0.3235462,0.4193662,0.3983979,0,0,0.0373108,4.520109,0,0.09581997,-0.09581997,5.863613,97.72668,0.2044595,2.308238,0.258837,1.7,4.843656
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,0,0,0,0,0,0.02005592,0,0,0.1638333,0,0,0,0,0.1437774,4.424289,0.1437774,0,0.1437774,6.000012,100,0.2044195,0,0.1310667,0,4.588122
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,2.777321,2.777321,1.7,0,0.5202,2.777321,9.741198,0,0,0,0.2705443,1.134022,1.077321,0,0,0,4.553689,0,0.8634775,-0.8634775,5.089827,84.83028,0.2044195,3.055053,0.2164354,1.7,4.824233
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,2.771312,2.771312,1.7,0,0.5202,2.771312,1.50704,0,0,0,0.04176477,1.127697,1.071312,0,0,0.9594194,3.690212,0,1.085932,-1.085932,3.945154,65.75244,0.2044195,3.048443,0.03341182,1.7,3.731976
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.264755,1.264755,1.7,0,0.5202,1.264755,0,0,0,0,0,0,0,0.4352453,0.413483,2.16601,2.60428,0.413483,0,0.413483,4.337419,72.29017,0.2044841,1.39123,0,1.7,2.60428
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.878001,1.878001,1.7,0,0.5202,1.878001,0,0,0,0,0,0.1873691,0.1780006,0,0,1.752527,2.976414,0,0.1873691,-0.1873691,4.139914,68.99844,0.2044841,2.065801,0,1.7,2.976414
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.487233,1.487233,1.7,0,0.5202,1.487233,0,0,0,0,0,0,0,0.2127669,0.2021286,1.960715,2.789045,0.2021286,0,0.2021286,4.33167,72.19436,0.2045157,1.635956,0,1.7,2.789045
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.1217144,0.1217144,1.574346,0,0.4858964,0.1217144,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.758587,2.970961,1.38,0,1.38,5.640853,94.01403,0.2046058,0.1338858,0,1.7,2.970961
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.4161592,0.4161592,0,0,0,0.4161592,0,0,5.551115E-17,0,0,0.4380623,0.4161592,0,0,0.3785866,4.212961,0,0.4380623,-0.4380623,5.179095,86.31808,0.2046058,0.4577751,0,0,4.212961
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.2757061,0.2757061,0,0,0,0.2757061,0,0,0,0,0,0.2902169,0.2757061,0,0,0.8653225,3.774899,0,0.2902169,-0.2902169,4.873179,81.2195,0.2046058,0.3032767,0,0,3.774899
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.4100558,0.4100558,0,0,0,0.4100558,0,0,5.551115E-17,0,0,0.4316377,0.4100558,0,0,1.187786,3.484682,0,0.4316377,-0.4316377,4.418193,73.63641,0.2046058,0.4510614,0,0,3.484682
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.2203635,0.2203635,0,0,0,0.2203635,0,0,2.775558E-17,0,0,0.2319616,0.2203635,0,0,1.667383,3.053044,0,0.2319616,-0.2319616,4.173685,69.56127,0.2046058,0.2423999,0,0,3.053044
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1646557,0.1646557,0,0,0,0.1646557,0,0,2.775558E-17,0,0,0.1733218,0.1646557,0,0,1.925118,2.821083,0,0.1733218,-0.1733218,3.990987,66.51632,0.2046058,0.1811212,0,0,2.821083
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.4591064,0.4591064,0,0,0,0.4591064,0,0,5.551115E-17,0,0,0.4832699,0.4591064,0,0,2.117698,2.647761,0,0.4832699,-0.4832699,3.481576,58.02615,0.2046058,0.505017,0,0,2.647761
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.2056096,0.2056096,0,0,0,0.2056096,0,0,2.775558E-17,0,0,0.2164312,0.2056096,0,0,2.654665,2.164491,0,0.2164312,-0.2164312,3.253438,54.22385,0.2046058,0.2261706,0,0,2.164491
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.5783435,0.5783435,0,0,0,0.5783435,1.120194,0,1.110223E-16,0,0.006478569,0.6087826,0.5783435,0,0,2.895144,1.94806,0,0.602304,-0.602304,2.618553,43.64247,0.2046058,0.6361778,0.005182855,0,1.954538
