Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,2.851975,2.851975,1.7,0,0.5202,2.851975,13.33618,0,0,0.08643924,0.3803447,1.212605,1.151975,0,0,3.56437,1.345756,0,0.8322607,-0.8322607,1.741274,29.02117,0.2046058,3.137172,0.3042757,1.7,1.7261
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.8473169,0.8473169,1.7,0,0.5202,0.8473169,94.44554,0,0,0,0.800253,0,0,0.8526831,0.8100489,4.489104,0.513495,1.610302,0,1.610302,3.26894,54.48223,0.2046834,0.9320486,0.6402025,1.7,1.313748
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.5547564,0.5547564,1.7,0,0.5202,0.5547564,208.5683,0,0,0,1.157046,0,0,1.145244,1.087981,2.878803,1.962767,2.245027,0,2.245027,5.39876,89.97915,0.2045851,0.6102321,0.9256366,1.7,3.119812
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,2.525295,2.525295,1.7,0,0.5202,2.525295,45.74884,0,0,0,1.155293,0.8687315,0.8252949,0,0,0.6337753,3.983291,0.2865616,0,0.2865616,5.670616,94.51008,0.2046174,2.777824,0.9242344,1.7,5.138584
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,2.643487,2.643487,1.563503,0,0.4829362,2.643487,56.13947,0,0,0,1.48404,1.136826,1.079985,0,0,0.3472137,4.241197,0.3472137,0,0.3472137,6.000012,100,0.2046444,2.907836,1.187232,1.7,5.725236
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,1.816383,1.816383,0.4363831,0,0.1752326,1.816383,82.15381,0.03959624,0,0,1.492228,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2046444,1.998021,1.193782,1.7,6.045917
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,2.515433,2.515433,1.228397,0,0.3914524,2.515433,53.85851,0,0,0,1.354775,1.354775,1.287036,0,0,0,4.553689,0,0,0,6.000012,100,0.2046444,2.766976,1.08382,1.7,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,2.338987,2.338987,0.9589871,0,0.3179035,2.338987,62.18826,0.001943784,0,0,1.454575,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2046444,2.572886,1.16366,1.7,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,3.054117,3.054117,1.7,0,0.5202,3.054117,36.48463,0,0,0.2795284,1.114283,1.425386,1.354117,0,0,0,4.553689,0,0.311103,-0.311103,5.672081,94.53449,0.2046444,3.359528,0.8914264,1.7,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.962106,1.962106,1.694006,0,0.5185636,1.962106,32.00034,1.110223E-16,0,0,0.6278805,0.2822106,0.2681001,0,0,0.34567,4.242586,0.34567,0,0.34567,6.000012,100,0.2046833,2.158317,0.5023044,1.7,4.870467
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.9377258,0.9377258,0,0,0,0.9377258,30.80359,0,0,0,0.2888532,0.9870798,0.9377258,0,0,0,4.553689,0,0.6982266,-0.6982266,5.264017,87.73344,0.2046833,1.031498,0.2310826,0,4.842542
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,2.533519,2.533519,1.7,0,0.5202,2.533519,1.683466,1.110223E-16,0,0,0.04265093,0.8773882,0.8335188,0,0,0.7758073,3.855462,0,0.8347373,-0.8347373,4.384126,73.06863,0.2046833,2.786871,0.03412075,1.7,3.898113
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,2.297093,2.297093,1.7,0,0.5202,2.297093,0,0,0,0,0,0.6285186,0.5970926,0,0,1.703293,3.020725,0,0.6285186,-0.6285186,3.721609,62.0267,0.2046833,2.526802,0,1.7,3.020725
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,2.72197,2.72197,1.7,0,0.5202,2.72197,0,0,0,0,0,1.075758,1.02197,0,0,2.401647,2.392206,0,1.075758,-1.075758,2.587661,43.1276,0.2046833,2.994167,0,1.7,2.392206
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,3.109599,2.950626,1.7,0,0.5202,2.950626,0,0,0.1589728,0.4699327,0,1.316449,1.250626,0,0,3.596934,1.316449,0,1.316449,-1.316449,1.200002,20,0.2046833,3.420559,0,1.7,1.316449
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.2349548,0.2349548,1.687586,0,0.5168111,0.2349548,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2048186,0.2584503,0,1.7,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.1207376,0.1207376,1.573369,0,0.4856298,0.1207376,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2049069,0.1328113,0,1.7,1.242
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.219835,0.219835,1.672467,0,0.5126834,0.219835,0,0,0,0,0,0,0,1.452632,1.38,2.299654,2.484,1.38,0,1.38,5.127551,85.45901,0.2050352,0.2418185,0,1.7,2.484
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.4655133,0.4655133,0,0,0,0.4655133,0,0,5.551115E-17,0,0,0.490014,0.4655133,0,0,0.9196544,3.726,0,0.490014,-0.490014,4.611031,76.85036,0.2050352,0.5120646,0,0,3.726
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.3903713,0.3903713,0,0,0,0.3903713,0,0,5.551115E-17,0,0,0.4109172,0.3903713,0,0,1.464114,3.235986,0,0.4109172,-0.4109172,4.177886,69.6313,0.2050352,0.4294085,0,0,3.235986
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.2438176,0.2438176,0,0,0,0.2438176,0,0,0,0,0,0.2566501,0.2438176,0,0,1.920689,2.825069,0,0.2566501,-0.2566501,3.907353,65.12243,0.2050352,0.2681993,0,0,2.825069
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.2003317,0.2003317,0,0,0,0.2003317,0,0,0,0,0,0.2108755,0.2003317,0,0,2.205856,2.568419,0,0.2108755,-0.2108755,3.685071,61.41773,0.2050352,0.2203649,0,0,2.568419
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1200343,0.1200343,0,0,0,0.1200343,0,0,1.387779E-17,0,0,0.1263519,0.1200343,0,0,2.440162,2.357543,0,0.1263519,-0.1263519,3.551885,59.19796,0.2050352,0.1320377,0,0,2.357543
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,0,0,0,0,0,0,0,0,0.03601351,0,0,0,0,2.580553,2.231191,0.03601351,0,0.03601351,3.58605,59.76738,0.2050253,0,0.02881081,0,2.267205
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.9548975,0.9548975,0,0,0,0.9548975,37.88929,0,1.110223E-16,0,0.3618039,1.005155,0.9548975,0,0,2.544539,2.263603,0,0.6433514,-0.6433514,2.907898,48.46487,0.2050253,1.050387,0.2894431,0,2.625407
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,1.582775,1.582775,1.7,0,0.5202,1.582775,45.34343,0,0,0,0.7176847,0,0,0.1172247,0.1113634,3.259374,1.620252,0.8290481,0,0.8290481,3.694402,61.57325,0.2051222,1.741053,0.5741477,1.7,2.337937
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,1.767128,1.767128,1.7,0,0.5202,1.767128,55.62585,0,0,0,0.9829801,0.07066146,0.06712839,0,0,2.430326,2.366395,0.9123186,0,0.9123186,4.559904,75.99825,0.2052236,1.943841,0.7863841,1.7,3.349375
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,1.590322,1.590322,1.7,0,0.5202,1.590322,60.96704,0,0,0,0.9695722,0,0,0.1096779,0.104194,1.518008,3.187482,1.073766,0,1.073766,5.578568,92.97594,0.2053469,1.749354,0.7756578,1.7,4.157054
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.5981624,0.5981624,0,0,0,0.5981624,218.6662,0.2340929,0,0,1.307979,0.6296446,0.5981624,0,0,0.4442413,4.153872,0.4442413,0,0.4442413,6.000012,100,0.2052251,0.6579786,1.046383,0,5.461851
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,1.791522,0,0,1.791522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2052251,0,1.433218,0,6.345212
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,2.849063,2.849063,1.469063,0,0.4571542,2.849063,57.39656,0.1826324,0,0.05396926,1.635264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2052251,3.133969,1.308211,1.7,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,0,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2052251,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,2.550623,2.550623,1.350549,0,0.4247999,2.550623,49.52657,0,0,0,1.263236,1.263236,1.200074,0,0,0,4.553689,0,0,0,6.000012,100,0.2052251,2.805686,1.010589,1.7,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,1.14986,1.14986,0,0,0,1.14986,72.14508,0,0,0,0.8295677,1.210379,1.14986,0,0,0,4.553689,0,0.3808117,-0.3808117,5.598601,93.30984,0.2052251,1.264846,0.6636542,0,5.383257
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,2.977468,2.977468,1.7,0,0.5202,2.977468,11.33048,2.220446E-16,0,0.1952152,0.3373615,1.344704,1.277468,0,0,0.4231241,4.172877,0,1.007342,-1.007342,4.536769,75.61267,0.2052251,3.275215,0.2698892,1.7,4.510239
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.4944961,0.4944961,1.7,0,0.5202,0.4944961,7.199834,0,0,0,0.0356029,0,0,1.205504,1.145229,1.542393,3.165535,1.180832,0,1.180832,5.657005,94.28323,0.2054032,0.5439457,0.02848232,1.7,3.201138
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,4.190713,3.08,1.7,0,0.5202,3.08,0,0,1.110713,1.529784,0,1.452632,1.38,0,0,0.3615614,4.228284,0,1.452632,-1.452632,4.125797,68.76314,0.2054032,4.609785,0,1.7,4.228284
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.975597,2.775652,1.38,0,1.38,5.434979,90.58281,0.2054408,0,0,1.7,2.775652
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.2134804,0.2134804,0,0,0,0.2134804,0,0,2.775558E-17,0,0,0.2247162,0.2134804,0,0,0.5955965,4.017652,0,0.2247162,-0.2247162,5.198108,86.63496,0.2054408,0.2348284,0,0,4.017652
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.3723755,0.3723755,0,0,0,0.3723755,0,0,0,0,0,0.3919742,0.3723755,0,0,0.8452812,3.792936,0,0.3919742,-0.3919742,4.784931,79.74869,0.2054408,0.409613,0,0,3.792936
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.2509185,0.2509185,0,0,0,0.2509185,0,0,5.551115E-17,0,0,0.2641248,0.2509185,0,0,1.280808,3.400962,0,0.2641248,-0.2641248,4.506519,75.1085,0.2054408,0.2760104,0,0,3.400962
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.168964,0.168964,0,0,0,0.168964,0,0,0,0,0,0.1778568,0.168964,0,0,1.57428,3.136837,0,0.1778568,-0.1778568,4.319041,71.98388,0.2054408,0.1858604,0,0,3.136837
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.771899,2.95898,0,0,0,4.319041,71.98388,0.2054408,0,0,0,2.95898
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.2474397,0.2474397,0,0,0,0.2474397,0,0,5.551115E-17,0,0,0.2604628,0.2474397,0,0,1.771899,2.95898,0,0.2604628,-0.2604628,4.044489,67.40802,0.2054408,0.2721837,0,0,2.95898
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.5156665,0.5156665,0,0,0,0.5156665,0,0,0,0,0,0.5428069,0.5156665,0,0,2.061302,2.698517,0,0.5428069,-0.5428069,3.472321,57.87189,0.2054408,0.5672332,0,0,2.698517
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.3884346,0.3884346,0,0,0,0.3884346,0,0,5.551115E-17,0,0,0.4088785,0.3884346,0,0,2.664421,2.15571,0,0.4088785,-0.4088785,3.041325,50.68864,0.2054408,0.427278,0,0,2.15571
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.5389243,0.5389243,0,0,0,0.5389243,0,0,1.110223E-16,0,0,0.5672887,0.5389243,0,0,3.11873,1.746832,0,0.5672887,-0.5672887,2.44335,40.72242,0.2054408,0.5928167,0,0,1.746832
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.4368536,0.4368536,0,0,0,0.4368536,1.573551,0,5.551115E-17,0,0.006874112,0.4598459,0.4368536,0,0,3.749051,1.179543,0,0.4529718,-0.4529718,1.965876,32.76453,0.2054408,0.4805389,0.00549929,0,1.186417
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,2.323929,2.323929,1.7,0,0.5202,2.323929,18.86677,2.220446E-16,0,0.08277301,0.4384503,0.6567668,0.6239285,0,0,4.252353,0.7265713,0,0.2183165,-0.2183165,1.73575,28.92911,0.2054408,2.556321,0.3507603,1.7,1.165022
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,3.336643,3.061502,1.7,0,0.5202,3.061502,30.21083,0,0.2751414,1.311734,0.9249054,1.43316,1.361502,0,0,4.494927,0.5082548,0,0.5082548,-0.5082548,1.200002,20,0.2054408,3.670308,0.7399243,1.7,1.43316
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,1.59365,1.59365,1.7,0,0.5202,1.59365,85.98914,0,0,0,1.370366,0,0,0.1063496,0.1010321,5.059654,0,1.471398,0,1.471398,2.595893,43.2648,0.205553,1.753016,1.096293,1.7,1.370366
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,1.564017,1.564017,1.7,0,0.5202,1.564017,102.5137,0,0,0,1.603332,0,0,0.1359826,0.1291834,3.588256,1.324258,1.732516,0,1.732516,4.239502,70.65823,0.2055936,1.720419,1.282666,1.7,2.927591
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,1.81785,1.81785,1.7,0,0.5202,1.81785,85.16836,0,0,0,1.548233,0.1240523,0.1178497,0,0,1.85574,2.883523,1.424181,0,1.424181,5.590599,93.17645,0.2057127,1.999635,1.238586,1.7,4.431756
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,1.713408,1.713408,0.6509544,0,0.2338105,1.713408,90.45902,0,0,0,1.549932,1.118372,1.062454,0,0,0.4315598,4.165285,0.4315598,0,0.4315598,6.000012,100,0.2056859,1.884749,1.239946,1.7,5.715217
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,1.337104,1.337104,0.425,0,0.172125,1.337104,102.9925,0.4170072,0,0,1.377117,0.9601097,0.9121042,0,0,0,4.553689,0,0,0,6.000012,100,0.2056859,1.470815,1.101694,1.7,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,1.253688,1.253688,0,0,0,1.253688,91.73688,0,0,0,1.150094,1.319672,1.253688,0,0,0,4.553689,0,0.1695774,-0.1695774,5.821262,97.02084,0.2056859,1.379057,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,2.500582,2.500582,1.7,0,0.5202,2.500582,33.97413,0,0,0,0.8495508,0.8427174,0.8005815,0,0,0.1884193,4.384111,0.006833449,0,0.006833449,5.827744,97.12888,0.2056867,2.75064,0.6796407,1.7,5.233663
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,0,0,0,0,0.5099088,0,0,0.6914947,0,0,0,0,0.1815859,4.390262,0.1815859,0,0.1815859,6.000012,100,0.2056373,0,0.5531958,0,5.081756
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,2.320377,2.320377,1.7,0,0.5202,2.320377,15.35515,3.330669E-16,0,0,0.3562973,0.653028,0.6203766,0,0,0,4.553689,0,0.2967307,-0.2967307,5.68723,94.78698,0.2056373,2.552414,0.2850378,1.7,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,1.777681,1.777681,1.7,0,0.5202,1.777681,2.617507,2.775558E-17,0,0,0.04653093,0.08176963,0.07768115,0,0,0.3297008,4.256958,0,0.0352387,-0.0352387,5.650085,94.1679,0.2056373,1.955449,0.03722475,1.7,4.303489
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3688549,4.22172,0,0,0,5.650085,94.1679,0.2056373,0,0,0,4.22172
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.459882,1.459882,1.7,0,0.5202,1.459882,0,0,0,0,0,0,0,0.2401177,0.2281118,0.3688549,4.22172,0.2281118,0,0.2281118,5.866491,97.77466,0.2056716,1.60587,0,1.7,4.22172
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,3.322607,3.08,1.7,0,0.5202,3.08,0,0,0.2426071,0.5748678,0,1.452632,1.38,0,0,0.1407431,4.42702,0,1.452632,-1.452632,4.335283,72.25458,0.2056716,3.654868,0,1.7,4.42702
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.5958898,0.5958898,1.7,0,0.5202,0.5958898,0,0,0,0,0,0,0,1.10411,1.048905,1.754778,2.974389,1.048905,0,1.048905,5.330362,88.83918,0.2058288,0.6554788,0,1.7,2.974389
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.3379112,0.3379112,0,0,0,0.3379112,0,0,5.551115E-17,0,0,0.355696,0.3379112,0,0,0.7058735,3.918403,0,0.355696,-0.355696,4.955425,82.59026,0.2058288,0.3717023,0,0,3.918403
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.02600784,0.02600784,0,0,0,0.02600784,0,0,3.469447E-18,0,0,0.02737667,0.02600784,0,0,1.101091,3.562707,0,0.02737667,-0.02737667,4.926568,82.1093,0.2058288,0.02860862,0,0,3.562707
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.2593332,0.2593332,0,0,0,0.2593332,0,0,0,0,0,0.2729823,0.2593332,0,0,1.13151,3.53533,0,0.2729823,-0.2729823,4.638819,77.31349,0.2058288,0.2852665,0,0,3.53533
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.4595494,0.4595494,0,0,0,0.4595494,0,0,5.551115E-17,0,0,0.4837362,0.4595494,0,0,1.434823,3.262348,0,0.4837362,-0.4837362,4.128916,68.81513,0.2058288,0.5055043,0,0,3.262348
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1639261,0.1639261,0,0,0,0.1639261,0,0,2.775558E-17,0,0,0.1725538,0.1639261,0,0,1.972308,2.778612,0,0.1725538,-0.1725538,3.947029,65.78368,0.2058288,0.1803187,0,0,2.778612
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.164034,2.606058,0,0,0,3.947029,65.78368,0.2058288,0,0,0,2.606058
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.2364009,0.2364009,0,0,0,0.2364009,0,0,2.775558E-17,0,0,0.248843,0.2364009,0,0,2.164034,2.606058,0,0.248843,-0.248843,3.684725,61.41196,0.2058288,0.2600409,0,0,2.606058
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.1893963,0.1893963,0,0,0,0.1893963,9.285089,2.775558E-17,0,0,0.01758561,0.1993645,0.1893963,0,0,2.440527,2.357215,0,0.1817789,-0.1817789,3.493113,58.21844,0.2058288,0.2083359,0.01406849,0,2.3748
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,0,0,0,0,0,0,0,0,0.04545002,0,0,0,0,2.642503,2.175436,0.04545002,0,0.04545002,3.536231,58.93707,0.2058165,0,0.03636001,0,2.220886
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,1.453609,1.453609,1.7,0,0.5202,1.453609,15.1571,0,0,0,0.2203249,0,0,0.246391,0.2340714,2.597053,2.216341,0.4543964,0,0.4543964,3.967309,66.12169,0.2058754,1.59897,0.17626,1.7,2.436666
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.124698,0.124698,1.57733,0,0.486711,0.124698,63.94382,2.220446E-16,0,0,0.07973665,0,0,1.452632,1.38,2.142657,2.625298,1.459737,0,1.459737,5.352137,89.2021,0.2059399,0.1371678,0.06378932,1.7,2.705034
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.7110697,0.7110697,0,0,0,0.7110697,38.25586,0,0,0,0.2720258,0.7484944,0.7110697,0,0,0.6829202,3.939061,0,0.4764686,-0.4764686,4.849895,80.83142,0.2059399,0.7821767,0.2176207,0,4.211087
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,1.21233,3.462592,0.2631254,0,0.2631254,5.099518,84.99179,0.2058686,0,0.2105003,0,3.725718
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.885562,1.885562,1.7,0,0.5202,1.885562,15.78488,0,0,0,0.2976337,0.1953282,0.1855618,0,0,0.9492044,3.699405,0.1023056,0,0.1023056,5.196573,86.60938,0.2058797,2.074118,0.238107,1.7,3.997039
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,0,0,0,0,0,0,0,0,0.1330254,0,0,0,0,0.8468988,3.79148,0.1330254,0,0.1330254,5.322773,88.71269,0.2058437,0,0.1064203,0,3.924505
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,1.248547,1.248547,0,0,0,1.248547,25.26366,0,2.220446E-16,0,0.3154287,1.31426,1.248547,0,0,0.7138733,3.911203,0,0.9988313,-0.9988313,4.269912,71.16505,0.2058437,1.373402,0.2523429,0,4.226632
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.8723931,0.8723931,0,0,0,0.8723931,35.72795,0,1.110223E-16,0,0.3116882,0.9183086,0.8723931,0,0,1.823686,2.912372,0,0.6066203,-0.6066203,3.630478,60.50784,0.2058437,0.9596324,0.2493506,0,3.22406
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,2.098765,2.098765,1.7,0,0.5202,2.098765,8.239079,1.665335E-16,0,0,0.1729189,0.419753,0.3987653,0,0,2.497709,2.305751,0,0.246834,-0.246834,3.370292,56.17142,0.2058437,2.308642,0.1383352,1.7,2.47867
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.9232899,0.9232899,1.7,0,0.5202,0.9232899,4.107302,0,0,0,0.0379223,0,0,0.7767101,0.7378746,2.771969,2.058917,0.7757969,0,0.7757969,4.106277,68.43782,0.2059578,1.015619,0.03033784,1.7,2.09684
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,1.72754,1.72754,1.7,0,0.5202,1.72754,2.464854,0,0,0,0.04258134,0.02898937,0.0275399,0,0,1.996172,2.757134,0.01359197,0,0.01359197,4.119172,68.65273,0.2059592,1.900294,0.03406507,1.7,2.799716
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,2.133265,2.133265,1.7,0,0.5202,2.133265,0,0,0,0,0,0.4560687,0.4332653,0,0,1.98258,2.769367,0,0.4560687,-0.4560687,3.638433,60.64043,0.2059592,2.346592,0,1.7,2.769367
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.74262,1.74262,1.7,0,0.5202,1.74262,0,0,0,0,0,0.04486336,0.04262019,0,0,2.489323,2.313298,0,0.04486336,-0.04486336,3.591143,59.85226,0.2059592,1.916882,0,1.7,2.313298
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.226451,1.226451,1.7,0,0.5202,1.226451,0,0,0,0,0,0,0,0.4735495,0.449872,2.539171,2.268435,0.449872,0,0.449872,4.017929,66.96535,0.2060262,1.349096,0,1.7,2.268435
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.089299,2.67332,1.38,0,1.38,5.327112,88.78502,0.2060621,0,0,1.7,2.67332
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.3143324,0.3143324,0,0,0,0.3143324,0,0,5.551115E-17,0,0,0.3308762,0.3143324,0,0,0.7092988,3.91532,0,0.3308762,-0.3308762,4.978338,82.97213,0.2060621,0.3457656,0,0,3.91532
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.076939,3.584444,0,0,0,4.978338,82.97213,0.2060621,0,0,0,3.584444
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.002760095,0.002760095,0,0,0,0.002760095,0,0,4.336809E-19,0,0,0.002905363,0.002760095,0,0,1.076939,3.584444,0,0.002905363,-0.002905363,4.975276,82.92109,0.2060621,0.003036104,0,0,3.584444
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.3110208,0.3110208,0,0,0,0.3110208,0,0,5.551115E-17,0,0,0.3273903,0.3110208,0,0,1.080167,3.581538,0,0.3273903,-0.3273903,4.630176,77.16944,0.2060621,0.3421229,0,0,3.581538
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.07220425,0.07220425,0,0,0,0.07220425,0,0,1.387779E-17,0,0,0.07600447,0.07220425,0,0,1.443934,3.254148,0,0.07600447,-0.07600447,4.55006,75.83418,0.2060621,0.07942467,0,0,3.254148
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.528384,3.178144,0,0,0,4.55006,75.83418,0.2060621,0,0,0,3.178144
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.4731978,0.4731978,0,0,0,0.4731978,0,0,5.551115E-17,0,0,0.498103,0.4731978,0,0,1.528384,3.178144,0,0.498103,-0.498103,4.025013,67.08342,0.2060621,0.5205176,0,0,3.178144
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.2791164,0.2791164,0,0,0,0.2791164,12.214,0,0,0,0.03409128,0.2938068,0.2791164,0,0,2.081831,2.680041,0,0.2597155,-0.2597155,3.751249,62.52069,0.2060621,0.3070281,0.02727302,0,2.714132
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,1.738637,1.738637,1.7,0,0.5202,1.738637,19.01335,0,0,0,0.3305731,0.04067041,0.03863689,0,0,2.370404,2.420325,0.2899027,0,0.2899027,4.026275,67.10445,0.2060933,1.912501,0.2644584,1.7,2.750898
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,1.147999,1.147999,1.7,0,0.5202,1.147999,18.23572,0,0,0,0.2093458,0,0,0.5520014,0.5244014,2.080502,2.681237,0.7337472,0,0.7337472,4.722369,78.70599,0.2061935,1.262798,0.1674767,1.7,2.890583
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,3.047828,3.047828,1.7,0,0.5202,3.047828,17.26822,2.220446E-16,0,0.2726104,0.5263057,1.418766,1.347828,0,0,1.346754,3.34161,0,0.8924602,-0.8924602,3.781633,63.02709,0.2061935,3.35261,0.4210445,1.7,3.867916
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,2.232148,2.232148,1.7,0,0.5202,2.232148,28.76671,0,0,0,0.6421155,0.5601555,0.5321478,0,0,2.338377,2.44915,0.08195996,0,0.08195996,3.859387,64.32299,0.2062023,2.455363,0.5136924,1.7,3.091265
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7290577,0,0,1.452632,1.38,2.256417,2.522914,2.109058,0,2.109058,5.860215,97.67005,0.2060415,0,0.5832462,1.7,3.251971
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.3334502,0.3334502,0,0,0,0.3334502,122.7457,0,0,0,0.4092958,0.3510002,0.3334502,0,0,0.1473592,4.421066,0.05829557,0,0.05829557,5.915519,98.59178,0.2060258,0.3667952,0.3274367,0,4.830361
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,1.095266,1.095266,0,0,0,1.095266,33.69051,0,0,0,0.3690006,1.152911,1.095266,0,0,0.08906366,4.473532,0,0.7839106,-0.7839106,5.089204,84.8199,0.2060258,1.204792,0.2952005,0,4.842532
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,2.500119,2.500119,1.7,0,0.5202,2.500119,18.95958,0,0,0,0.474012,0.8422309,0.8001193,0,0,0.9600755,3.689621,0,0.3682188,-0.3682188,4.701068,78.35098,0.2060258,2.750131,0.3792096,1.7,4.163633
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,1.130579,1.130579,1.7,0,0.5202,1.130579,8.813015,0,0,0,0.09963813,0,0,0.5694205,0.5409495,1.369208,3.321402,0.6405876,0,0.6405876,5.308783,88.47953,0.2061164,1.243637,0.07971051,1.7,3.42104
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,1.155982,1.155982,0,0,0,1.155982,27.60532,0,2.220446E-16,0,0.3191127,1.216823,1.155982,0,0,0.7286198,3.897931,0,0.8977107,-0.8977107,4.362512,72.7084,0.2061164,1.27158,0.2552901,0,4.217044
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,1.030393,1.030393,0,0,0,1.030393,20.19193,0,0,0,0.2080562,1.084624,1.030393,0,0,1.726076,3.00022,0,0.8765681,-0.8765681,3.438528,57.30869,0.2061164,1.133433,0.166445,0,3.208277
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,3.748224,3.08,1.7,0,0.5202,3.08,1.475123,2.220446E-16,0.6682242,1.043047,0.04543379,1.452632,1.38,0,0,2.700041,2.123652,0,1.407198,-1.407198,1.955212,32.5868,0.2061164,4.123046,0.03634703,1.7,2.169086
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.7513467,0.7513467,1.7,0,0.5202,0.7513467,0,0,0,0,0,0,0,0.9486533,0.9012206,4.263594,0.7164544,0.9012206,0,0.9012206,2.810185,46.83632,0.2062492,0.8264814,0,1.7,0.7164544
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,2.51493,2.51493,1.7,0,0.5202,2.51493,0,0,0,0,0,0.8578215,0.8149304,0,0,3.362373,1.527553,0,0.8578215,-0.8578215,1.905961,31.76596,0.2062492,2.766423,0,1.7,1.527553
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.606828,1.606828,1.7,0,0.5202,1.606828,0,-1.387779E-17,0,0,0,0,0,0.09317177,0.08851318,4.315508,0.6697315,0.08851318,0,0.08851318,1.989932,33.16547,0.2062623,1.767511,0,1.7,0.6697315
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.5042672,0.5042672,1.7,0,0.5202,0.5042672,0,0,0,0,0,0,0,1.195733,1.135946,4.226995,0.7493933,1.135946,0,1.135946,3.067585,51.12632,0.2064292,0.5546939,0,1.7,0.7493933
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.1316198,0.1316198,1.584251,0,0.4886006,0.1316198,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.091049,1.771745,1.38,0,1.38,4.376769,72.94599,0.2065159,0.1447817,0,1.7,1.771745
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.2054191,0.2054191,1.658051,0,0.5087478,0.2054191,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.711049,3.013745,1.38,0,1.38,5.685951,94.76567,0.2066312,0.225961,0,1.7,3.013745
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3310489,4.255745,0,0,0,5.685951,94.76567,0.2066312,0,0,0,4.255745
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.4485387,0.4485387,0,0,0,0.4485387,0,0,0,0,0,0.472146,0.4485387,0,0,0.3310489,4.255745,0,0.472146,-0.472146,5.188266,86.47092,0.2066312,0.4933926,0,0,4.255745
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.009722861,0.009722861,0,0,0,0.009722861,0,0,0,0,0,0.01023459,0.009722861,0,0,0.8556556,3.783599,0,0.01023459,-0.01023459,5.177478,86.29112,0.2066312,0.01069515,0,0,3.783599
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8670273,3.773364,0,0,0,5.177478,86.29112,0.2066312,0,0,0,3.773364
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.2608315,0.2608315,0,0,0,0.2608315,0,0,0,0,0,0.2745595,0.2608315,0,0,0.8670273,3.773364,0,0.2745595,-0.2745595,4.888067,81.46761,0.2066312,0.2869146,0,0,3.773364
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.06248921,0.06248921,0,0,0,0.06248921,44.11081,0,0,0,0.0275645,0.06577811,0.06248921,0,0,1.172093,3.498805,0,0.03821362,-0.03821362,4.847786,80.79627,0.2066312,0.06873813,0.0220516,0,3.526369
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,1.413954,1.413954,1.7,0,0.5202,1.413954,25.90649,0,0,0,0.3663059,0,0,0.2860459,0.2717437,1.214553,3.460591,0.6380495,0,0.6380495,5.453093,90.8847,0.2067095,1.555349,0.2930447,1.7,3.826897
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.9189748,0.9189748,0,0,0,0.9189748,66.80676,0,1.110223E-16,0,0.6139372,0.9673418,0.9189748,0,0,0.5765035,4.034836,0,0.3534046,-0.3534046,5.080572,84.67603,0.2067095,1.010872,0.4911498,0,4.648773
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.7915767,0.7915767,0,0,0,0.7915767,163.6759,0,0,0,1.29562,0.8332386,0.7915767,0,0,0.9691753,3.681431,0.4623817,0,0.4623817,5.519225,91.98691,0.2065859,0.8707344,1.036496,0,4.977051
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,3.575636,3.08,1.7,0,0.5202,3.08,45.57228,0,0.4956357,0.8531992,1.403626,1.452632,1.38,0,0,0.5067937,4.097575,0,0.04900539,-0.04900539,5.467569,91.12597,0.2065859,3.933199,1.122901,1.7,5.501201
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,1.366684,1.366684,0.4307136,0,0.1736848,1.366684,113.1553,0,0,0,1.546476,0.9852324,0.9359708,0,0,0.5612441,4.048569,0.5612441,0,0.5612441,6.000012,100,0.2064382,1.503353,1.237181,1.7,5.595046
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.6156839,0.6156839,0,0,0,0.6156839,224.8127,0.736047,0,0,1.384135,0.6480883,0.6156839,0,0,0,4.553689,0,0,0,6.000012,100,0.2064382,0.6772522,1.107308,0,5.937824
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064382,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,0,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064382,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,0,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064382,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,1.075082,1.075082,0,0,0,1.075082,72.72599,0,0,0,0.7818639,1.131665,1.075082,0,0,0,4.553689,0,0.3498012,-0.3498012,5.631289,93.85463,0.2064382,1.18259,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,1.069736,1.069736,0,0,0,1.069736,32.31496,0,0,0,0.3456848,1.126038,1.069736,0,0,0.388668,4.203888,0,0.7803532,-0.7803532,4.808725,80.14525,0.2064382,1.17671,0.2765478,0,4.549572
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,0,0,0,0,0,0,0,0.04275056,0,0,0,0,1.255727,3.423535,0.04275056,0,0.04275056,4.849281,80.8212,0.2064268,0,0.03420044,0,3.466285
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.5843057,0.5843057,0,0,0,0.5843057,0,0,0,0,0,0.6150587,0.5843057,0,0,1.212977,3.46201,0,0.6150587,-0.6150587,4.200953,70.01574,0.2064268,0.6427363,0,0,3.46201
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.896375,2.846951,0,0,0,4.200953,70.01574,0.2064268,0,0,0,2.846951
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.8194698,0.8194698,0,0,0,0.8194698,0,0,1.110223E-16,0,0,0.8625998,0.8194698,0,0,1.896375,2.846951,0,0.8625998,-0.8625998,3.291693,54.86143,0.2064268,0.9014168,0,0,2.846951
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.07645733,0.07645733,0,0,0,0.07645733,0,0,1.387779E-17,0,0,0.0804814,0.07645733,0,0,2.854819,1.984352,0,0.0804814,-0.0804814,3.206858,53.44752,0.2064268,0.08410306,0,0,1.984352
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.2647909,0.2647909,0,0,0,0.2647909,0,0,5.551115E-17,0,0,0.2787273,0.2647909,0,0,2.944243,1.90387,0,0.2787273,-0.2787273,2.913054,48.55079,0.2064268,0.29127,0,0,1.90387
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.4175911,0.4175911,0,0,0,0.4175911,0,0,0,0,0,0.4395696,0.4175911,0,0,3.25394,1.625143,0,0.4395696,-0.4395696,2.449706,40.82836,0.2064268,0.4593502,0,0,1.625143
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.3959538,0.3959538,0,0,0,0.3959538,0,0,5.551115E-17,0,0,0.4167935,0.3959538,0,0,3.742351,1.185573,0,0.4167935,-0.4167935,2.010368,33.50606,0.2064268,0.4355492,0,0,1.185573
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.3335277,0.3335277,0,0,0,0.3335277,0,0,5.551115E-17,0,0,0.3510818,0.3335277,0,0,4.205454,0.7687799,0,0.3510818,-0.3510818,1.640295,27.33819,0.2064268,0.3668805,0,0,0.7687799
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.5529801,0.5529801,1.7,0,0.5202,0.5529801,0,0,0,0,0,0,0,1.14702,1.089669,4.595545,0.417698,1.089669,0,1.089669,2.674046,44.56734,0.2065856,0.6082781,0,1.7,0.417698
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.2558363,0.2558363,1.7,0,0.5202,0.2558363,0,0,0,0,0,0,0,1.444164,1.371956,3.505877,1.3984,1.371956,0,1.371956,3.975597,66.25981,0.2067187,0.2814199,0,1.7,1.3984
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.5434564,0.5434564,1.7,0,0.5202,0.5434564,0,0,0,0,0,0,0,1.156544,1.098716,2.133921,2.63316,1.098716,0,1.098716,5.017931,83.63201,0.2068779,0.5978021,0,1.7,2.63316
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.4414414,0.4414414,0,0,0,0.4414414,3.574756,0,5.551115E-17,0,0.01578045,0.4646752,0.4414414,0,0,1.035205,3.622005,0,0.4488947,-0.4488947,4.544754,75.74575,0.2068779,0.4855855,0.01262436,0,3.637785
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.05980201,0.05980201,0,0,0,0.05980201,679.9505,0,0,0,0.4066241,0.06294949,0.05980201,0,0,1.533977,3.17311,0.3436746,0,0.3436746,4.870792,81.17971,0.2067864,0.06578221,0.3252993,0,3.579734
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,1.94048,1.94048,1.7,0,0.5202,1.94048,39.09065,0,0,0,0.7585462,0.2531368,0.24048,0,0,1.190302,3.482417,0.5054094,0,0.5054094,5.350266,89.17092,0.2068393,2.134528,0.606837,1.7,4.240963
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,1.202268,1.202268,0,0,0,1.202268,98.89745,0,2.220446E-16,0,1.189013,1.265545,1.202268,0,0,0.6848925,3.937286,0,0.07653283,-0.07653283,5.269593,87.82638,0.2068393,1.322495,0.9512101,0,5.126298
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.3382529,0.3382529,0,0,0,0.3382529,337.0948,0.01424802,0,0,1.140233,0.3560556,0.3382529,0,0,0.769929,3.860753,0.769929,0,0.769929,6.000012,100,0.2066348,0.3720782,0.9121861,0,5.000986
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,2.216969,2.216969,0.8369692,0,0.2845926,2.216969,68.94625,0.07588556,0,0,1.528517,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2066348,2.438666,1.222814,1.7,6.082206
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,3.266706,3.08,1.7,0,0.5202,3.08,52.61189,0.1678146,0.1867064,0.513377,1.620446,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2066348,3.593377,1.296357,1.7,6.174135
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2066348,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.3906444,0.3906444,0,0,0,0.3906444,396.0833,1.136073,0,0,1.547277,0.4112047,0.3906444,0,0,0,4.553689,0,0,0,6.000012,100,0.2066348,0.4297089,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.9281174,0.9281174,0,0,0,0.9281174,122.9747,0.164384,0,0,1.14135,0.9769657,0.9281174,0,0,0,4.553689,0,0,0,6.000012,100,0.2066348,1.020929,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.3486088,0.3486088,0,0,0,0.3486088,236.1939,0.456436,0,0,0.8233926,0.3669566,0.3486088,0,0,0,4.553689,0,0,0,6.000012,100,0.2066348,0.3834696,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.6796893,0.6796893,0,0,0,0.6796893,57.6074,0,0,0,0.3915513,0.7154624,0.6796893,0,0,0,4.553689,0,0.3239111,-0.3239111,5.65858,94.30947,0.2066348,0.7476583,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.769549,0.769549,0,0,0,0.769549,6.22219,0,0,0,0.0478828,0.8100515,0.769549,0,0,0.3599012,4.229778,0,0.7621687,-0.7621687,4.855183,80.91956,0.2066348,0.8465039,0.03830624,0,4.277661
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,4.510811,3.08,1.7,0,0.5202,3.08,0,0,1.430811,1.881892,0,1.452632,1.38,0,0,1.206755,3.467609,0,1.452632,-1.452632,3.323975,55.39948,0.2066348,4.961892,0,1.7,3.467609
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.820791,2.014977,1.38,0,1.38,4.633158,77.21915,0.2066688,0,0,1.7,2.014977
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.9541217,0.9541217,1.7,0,0.5202,0.9541217,0,0,0,0,0,0,0,0.7458783,0.7085844,1.44079,3.256978,0.7085844,0,0.7085844,5.30538,88.42283,0.2067711,1.049534,0,1.7,3.256978
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.4797442,0.4797442,0,0,0,0.4797442,0,0,1.110223E-16,0,0,0.5049939,0.4797442,0,0,0.732206,3.894703,0,0.5049939,-0.5049939,4.77307,79.55101,0.2067711,0.5277186,0,0,3.894703
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.4249267,0.4249267,0,0,0,0.4249267,0,0,5.551115E-17,0,0,0.4472913,0.4249267,0,0,1.29331,3.38971,0,0.4472913,-0.4472913,4.301584,71.69292,0.2067711,0.4674194,0,0,3.38971
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.2887659,0.2887659,0,0,0,0.2887659,0,0,0,0,0,0.3039641,0.2887659,0,0,1.790301,2.942418,0,0.3039641,-0.3039641,3.981177,66.35282,0.2067711,0.3176425,0,0,2.942418
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.128039,2.638454,0,0,0,3.981177,66.35282,0.2067711,0,0,0,2.638454
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.08627374,0.08627374,0,0,0,0.08627374,0,0,0,0,0,0.09081446,0.08627374,0,0,2.128039,2.638454,0,0.09081446,-0.09081446,3.885451,64.75738,0.2067711,0.09490111,0,0,2.638454
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.523028,0.523028,0,0,0,0.523028,0,0,1.110223E-16,0,0,0.5505557,0.523028,0,0,2.228944,2.54764,0,0.5505557,-0.5505557,3.305114,55.08512,0.2067711,0.5753307,0,0,2.54764
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.840672,1.997084,0,0,0,3.305114,55.08512,0.2067711,0,0,0,1.997084
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.840672,1.997084,0,0,0,3.305114,55.08512,0.2067711,0,0,0,1.997084
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.3915632,0.3915632,0,0,0,0.3915632,8.948093,0,0,0,0.03503744,0.4121718,0.3915632,0,0,2.840672,1.997084,0,0.3771344,-0.3771344,2.907579,48.45956,0.2067711,0.4307195,0.02802995,0,2.032121
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.04066332,0.04066332,0,0,0,0.04066332,747.2127,0,0,0,0.3038415,0.0428035,0.04066332,0,0,3.25971,1.61995,0.261038,0,0.261038,3.155222,52.58692,0.2067019,0.04472966,0.2430732,0,1.923791
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,0,0,0,0,0,0,0,0,0.6685781,0,0,0,0,2.998672,1.854884,0.6685781,0,0.6685781,3.789491,63.15805,0.2065252,0,0.5348625,0,2.523462
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.9611669,0.9611669,0,0,0,0.9611669,101.8317,0,1.110223E-16,0,0.9787723,1.011755,0.9611669,0,0,2.330094,2.456604,0,0.0329823,-0.0329823,3.754724,62.57861,0.2065252,1.057284,0.7830178,0,3.435377
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,0,0,0,1.130863,0,0,0,0,2.366741,2.423622,1.130863,0,1.130863,4.827555,80.45909,0.2062269,0,0.9046905,0,3.554485
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,0,0,0,1.176216,0,0,0,0,1.235878,3.441399,1.176216,0,1.176216,5.943411,99.05666,0.2059175,0,0.9409726,0,4.617614
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,1.113271,0,0,1.172933,0,0,0,0,0.05966226,4.499993,0.05966226,0,0.05966226,6.000012,100,0.2059018,0,0.9383462,0,5.672925
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.7610788,0.7610788,0,0,0,0.7610788,154.0477,0.3712889,0,0,1.172425,0.8011357,0.7610788,0,0,0,4.553689,0,0,0,6.000012,100,0.2059018,0.8371868,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.07044949,0.07044949,0,0,0,0.07044949,1753.328,1.161053,0,0,1.23521,0.07415735,0.07044949,0,0,0,4.553689,0,0,0,6.000012,100,0.2059018,0.07749444,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,2.689945,2.689945,1.662393,0,0.5099334,2.689945,40.21024,0,0,0,1.081633,1.081633,1.027552,0,0,0,4.553689,0,0,0,6.000012,100,0.2059018,2.95894,0.8653067,1.7,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,2.343718,2.343718,1.589508,0,0.4900358,2.343718,33.87374,0,0,0,0.7939048,0.7939048,0.7542096,0,0,0,4.553689,0,0,0,6.000012,100,0.2059018,2.57809,0.6351239,1.7,5.347594
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,2.082917,2.082917,1.7,0,0.5202,2.082917,17.86724,1.665335E-16,0,0,0.3721599,0.4030708,0.3829173,0,0,0,4.553689,0,0.03091092,-0.03091092,5.967429,99.45695,0.2059018,2.291209,0.2977279,1.7,4.925849
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,2.443632,2.443632,1.7,0,0.5202,2.443632,1.820698,0,0,0,0.04449115,0.7827703,0.7436318,0,0,0.03434547,4.522778,0,0.7382792,-0.7382792,5.189215,86.48673,0.2059018,2.687995,0.03559292,1.7,4.567269
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8546556,3.784499,0,0,0,5.189215,86.48673,0.2059018,0,0,0,3.784499
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.3750803,0.3750803,0,0,0,0.3750803,0,0,0,0,0,0.3948214,0.3750803,0,0,0.8546556,3.784499,0,0.3948214,-0.3948214,4.773036,79.55045,0.2059018,0.4125884,0,0,3.784499
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.1029902,0.1029902,0,0,0,0.1029902,0,0,1.387779E-17,0,0,0.1084107,0.1029902,0,0,1.293346,3.389678,0,0.1084107,-0.1084107,4.658762,77.64587,0.2059018,0.1132892,0,0,3.389678
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1578649,0.1578649,0,0,0,0.1578649,0,0,2.775558E-17,0,0,0.1661736,0.1578649,0,0,1.413802,3.281267,0,0.1661736,-0.1661736,4.483599,74.7265,0.2059018,0.1736514,0,0,3.281267
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.59844,3.115093,0,0,0,4.483599,74.7265,0.2059018,0,0,0,3.115093
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.0648904,0.0648904,0,0,0,0.0648904,0,0,0,0,0,0.06830569,0.0648904,0,0,1.59844,3.115093,0,0.06830569,-0.06830569,4.411598,73.52649,0.2059018,0.07137944,0,0,3.115093
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.2155959,0.2155959,0,0,0,0.2155959,0,0,2.775558E-17,0,0,0.226943,0.2155959,0,0,1.674335,3.046788,0,0.226943,-0.226943,4.172379,69.53952,0.2059018,0.2371554,0,0,3.046788
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.2540404,0.2540404,0,0,0,0.2540404,0,0,5.551115E-17,0,0,0.267411,0.2540404,0,0,1.926494,2.819844,0,0.267411,-0.267411,3.890504,64.8416,0.2059018,0.2794445,0,0,2.819844
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.240323,0.240323,0,0,0,0.240323,0,0,0,0,0,0.2529716,0.240323,0,0,2.223617,2.552433,0,0.2529716,-0.2529716,3.623848,60.39735,0.2059018,0.2643553,0,0,2.552433
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1394676,0.1394676,0,0,0,0.1394676,0,0,0,0,0,0.146808,0.1394676,0,0,2.504697,2.299462,0,0.146808,-0.146808,3.469099,57.8182,0.2059018,0.1534144,0,0,2.299462
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.615899,0.615899,0,0,0,0.615899,0,0,1.110223E-16,0,0,0.6483148,0.615899,0,0,2.667817,2.152654,0,0.6483148,-0.6483148,2.785715,46.42849,0.2059018,0.6774889,0,0,2.152654
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.1845146,0.1845146,0,0,0,0.1845146,8.372295,0,2.775558E-17,0,0.01544811,0.1942259,0.1845146,0,0,3.388166,1.504339,0,0.1787778,-0.1787778,2.597267,43.28769,0.2059018,0.2029661,0.01235849,0,1.519787
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,0,0,0,0,0,0,0,0,0.2291618,0,0,0,0,3.586808,1.325561,0.2291618,0,0.2291618,2.814669,46.91105,0.2058417,0,0.1833295,0,1.554723
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,3.357647,1.531807,0.3216591,0,0.3216591,3.119821,51.99692,0.2057573,0,0.2573273,0,1.853466
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,0,0,0,0,0,0,0,0.70977,0,0,0,0,3.035988,1.8213,0.70977,0,0.70977,3.793168,63.21935,0.2055713,0,0.567816,0,2.53107
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0,0,0,0.9153247,0,0,0,0,2.326218,2.460093,0.9153247,0,0.9153247,4.661521,77.69187,0.205332,0,0.7322598,0,3.375418
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,1.499031,1.499031,1.7,0,0.5202,1.499031,79.27372,0,0,0,1.188337,0,0,0.2009694,0.190921,1.410893,3.283885,1.379258,0,1.379258,5.970001,99.49981,0.2054635,1.648934,0.9506698,1.7,4.472223
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,1.721348,1.721348,0.5890694,0,0.2169159,1.721348,71.07842,2.081668E-17,0,0,1.223507,1.191872,1.132279,0,0,0.03163469,4.525218,0.03163469,0,0.03163469,6.000012,100,0.2054668,1.893483,0.9788057,1.7,5.748725
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.8877261,0.8877261,0,0,0,0.8877261,126.4418,0.1880087,0,0,1.122457,0.9344485,0.8877261,0,0,0,4.553689,0,0,0,6.000012,100,0.2054668,0.9764987,0.8979658,0,5.676146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,0,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2054668,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.5261388,0.5261388,0,0,0,0.5261388,161.1392,0.2939855,0,0,0.8478158,0.5538304,0.5261388,0,0,0,4.553689,0,0,0,6.000012,100,0.2054668,0.5787528,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,1.829072,1.829072,1.402534,0,0.4389918,1.829072,24.54729,0,0,0,0.4489877,0.4489877,0.4265383,0,0,0,4.553689,0,0,0,6.000012,100,0.2054668,2.01198,0.3591902,1.7,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,1.463278,1.463278,1.324721,0,0.4177487,1.463278,9.967333,0,0,0,0.1458498,0.1458498,0.1385573,0,0,0,4.553689,0,0,0,6.000012,100,0.2054668,1.609606,0.1166798,1.7,4.699539
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,1.732523,1.732523,1.691624,0,0.5179133,1.732523,2.484907,1.526557E-16,0,0,0.04305158,0.04305158,0.040899,0,0,0,4.553689,0,0,0,6.000012,100,0.2054668,1.905775,0.03444126,1.7,4.596741
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,2.701393,2.701393,1.7,0,0.5202,2.701393,0,0,0,0,0,1.054097,1.001393,0,0,0,4.553689,0,1.054097,-1.054097,4.888896,81.48143,0.2054668,2.971532,0,1.7,4.553689
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.171219,3.499592,0,0,0,4.888896,81.48143,0.2054668,0,0,0,3.499592
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,3.39605,3.08,1.7,0,0.5202,3.08,0,0,0.3160504,0.6556554,0,1.452632,1.38,0,0,1.171219,3.499592,0,1.452632,-1.452632,3.357687,55.96135,0.2054668,3.735655,0,1.7,3.499592
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.2385626,0.2385626,1.691194,0,0.517796,0.2385626,0,0,0,0,0,0,0,1.452632,1.38,2.785254,2.04696,1.38,0,1.38,4.666871,77.78102,0.2055942,0.2624188,0,1.7,2.04696
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.7610555,0.7610555,1.7,0,0.5202,0.7610555,0,0,0,0,0,0,0,0.9389445,0.8919972,1.405254,3.28896,0.8919972,0,0.8919972,5.513093,91.8847,0.2057226,0.8371611,0,1.7,3.28896
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.1397287,0.1397287,0,0,0,0.1397287,0,0,2.775558E-17,0,0,0.1470829,0.1397287,0,0,0.5132573,4.091757,0,0.1470829,-0.1470829,5.358055,89.30073,0.2057226,0.1537016,0,0,4.091757
