Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.2675566,0.2675566,0,0,0,0.2675566,0,0,5.551115E-17,0,0,0.2816385,0.2675566,0,0,0.6766827,3.944674,0,0.2816385,-0.2816385,5.061182,84.35285,0.2057226,0.2943123,0,0,3.944674
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.07158556,0.07158556,0,0,0,0.07158556,0,0,0,0,0,0.07535322,0.07158556,0,0,0.9896143,3.663036,0,0.07535322,-0.07535322,4.981752,83.02904,0.2057226,0.07874411,0,0,3.663036
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.316693,0.316693,0,0,0,0.316693,0,0,5.551115E-17,0,0,0.333361,0.316693,0,0,1.07334,3.587683,0,0.333361,-0.333361,4.630359,77.17249,0.2057226,0.3483623,0,0,3.587683
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.006024554,0.006024554,0,0,0,0.006024554,0,0,8.673617E-19,0,0,0.006341636,0.006024554,0,0,1.443741,3.254322,0,0.006341636,-0.006341636,4.623674,77.06108,0.2057226,0.00662701,0,0,3.254322
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.5929468,0.5929468,0,0,0,0.5929468,0,0,1.110223E-16,0,0,0.6241546,0.5929468,0,0,1.450788,3.24798,0,0.6241546,-0.6241546,3.965757,66.09583,0.2057226,0.6522415,0,0,3.24798
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,0,0,0,0,0,0,0,0,0.04608788,0,0,0,0,2.144293,2.623826,0.04608788,0,0.04608788,4.00948,66.82454,0.2057106,0,0.0368703,0,2.669914
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.89062,1.89062,1.7,0,0.5202,1.89062,16.45003,0,0,0,0.3110075,0.2006522,0.1906196,0,0,2.098205,2.665305,0.1103553,0,0.1103553,4.114172,68.5694,0.2057221,2.079681,0.248806,1.7,2.976312
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,1.572268,1.572268,1.7,0,0.5202,1.572268,48.89935,0,0,0,0.7688291,0,0,0.1277316,0.121345,1.987849,2.764624,0.8901741,0,0.8901741,4.958666,82.64426,0.2058197,1.729495,0.6150633,1.7,3.533453
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,0,0,0,0,0,0,0,0.7923841,0,0,0,0,1.097675,3.565781,0.7923841,0,0.7923841,5.710387,95.17294,0.2056137,0,0.6339073,0,4.358165
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,3.553087,3.08,1.7,0,0.5202,3.08,31.43909,0,0.4730866,0.8283952,0.9683239,1.452632,1.38,0,0,0.3052912,4.278927,0,0.4843076,-0.4843076,5.199882,86.66453,0.2056137,3.908395,0.7746592,1.7,5.247251
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.902836,0.902836,0,0,0,0.902836,100.4379,0,1.110223E-16,0,0.9067897,0.9503537,0.902836,0,0,0.8434108,3.794619,0,0.04356393,-0.04356393,5.153962,85.89919,0.2056137,0.9931196,0.7254318,0,4.701409
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,0.5828812,0,0,1.474696,0,0,0,0,0.8918152,3.751055,0.8918152,0,0.8918152,6.000012,100,0.2053824,0,1.179757,0,5.225751
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.4973663,0.4973663,0,0,0,0.4973663,264.7384,0.7931763,0,0,1.31672,0.5235435,0.4973663,0,0,0,4.553689,0,0,0,6.000012,100,0.2053824,0.5471029,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,0,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053824,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.9541921,0.9541921,0,0,0,0.9541921,123.0208,0.1694418,0,0,1.173854,1.004413,0.9541921,0,0,0,4.553689,0,0,0,6.000012,100,0.2053824,1.049611,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,1.080013,1.080013,0,0,0,1.080013,70.57459,0,2.220446E-16,0,0.7622144,1.136855,1.080013,0,0,0,4.553689,0,0.3746409,-0.3746409,5.605106,93.41824,0.2053824,1.188014,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,1.19074,1.19074,0,0,0,1.19074,22.99723,0,2.220446E-16,0,0.2738373,1.253411,1.19074,0,0,0.4162677,4.179048,0,0.9795734,-0.9795734,4.572545,76.20893,0.2053824,1.309814,0.2190698,0,4.452885
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,0,0,0,0,0,0,0,0.02436827,0,0,0,0,1.504683,3.199475,0.02436827,0,0.02436827,4.595663,76.59422,0.2053761,0,0.01949462,0,3.223843
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,2.552907,2.552907,1.7,0,0.5202,2.552907,0,0,0,0,0,0.8977972,0.8529074,0,0,1.480314,3.221406,0,0.8977972,-0.8977972,3.649301,60.82157,0.2053761,2.808198,0,1.7,3.221406
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.947409,1.947409,1.7,0,0.5202,1.947409,0,0,0,0,0,0.2604307,0.2474092,0,0,2.477867,2.323609,0,0.2604307,-0.2604307,3.374783,56.24627,0.2053761,2.14215,0,1.7,2.323609
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.45917,1.45917,1.7,0,0.5202,1.45917,0,0,0,0,0,0,0,0.2408299,0.2287885,2.767234,2.063178,0.2287885,0,0.2287885,3.591831,59.86373,0.2054089,1.605087,0,1.7,2.063178
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.4986783,0.4986783,1.7,0,0.5202,0.4986783,0,0,0,0,0,0,0,1.201322,1.141256,2.538446,2.269088,1.141256,0,1.141256,4.674521,77.90853,0.2055726,0.5485461,0,1.7,2.269088
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.4730267,0.4730267,1.7,0,0.5202,0.4730267,0,0,0,0,0,0,0,1.226973,1.165625,1.39719,3.296218,1.165625,0,1.165625,5.78033,96.33864,0.2057393,0.5203294,0,1.7,3.296218
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.595441,0.595441,0,0,0,0.595441,0,0,0,0,0,0.6267801,0.595441,0,0,0.2315654,4.34528,0,0.6267801,-0.6267801,5.119646,85.32726,0.2057393,0.6549852,0,0,4.34528
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.5081599,0.5081599,0,0,0,0.5081599,0,0,1.110223E-16,0,0,0.5349051,0.5081599,0,0,0.9279878,3.7185,0,0.5349051,-0.5349051,4.555806,75.92995,0.2057393,0.5589758,0,0,3.7185
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.1473789,0.1473789,0,0,0,0.1473789,0,0,0,0,0,0.1551357,0.1473789,0,0,1.522327,3.183595,0,0.1551357,-0.1551357,4.392279,73.2045,0.2057393,0.1621168,0,0,3.183595
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1995867,0.1995867,0,0,0,0.1995867,0,0,2.775558E-17,0,0,0.2100913,0.1995867,0,0,1.6947,3.028459,0,0.2100913,-0.2100913,4.170823,69.51358,0.2057393,0.2195454,0,0,3.028459
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.6439378,0.6439378,0,0,0,0.6439378,0,0,1.110223E-16,0,0,0.6778293,0.6439378,0,0,1.928134,2.818368,0,0.6778293,-0.6778293,3.456328,57.60535,0.2057393,0.7083316,0,0,2.818368
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.3280356,0.3280356,0,0,0,0.3280356,0,0,5.551115E-17,0,0,0.3453007,0.3280356,0,0,2.681278,2.140539,0,0.3453007,-0.3453007,3.092349,51.53905,0.2057393,0.3608392,0,0,2.140539
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.4009667,0.4009667,0,0,0,0.4009667,5.952061,0,5.551115E-17,0,0.02386578,0.4220702,0.4009667,0,0,3.064945,1.795238,0,0.3982044,-0.3982044,2.672605,44.54333,0.2057393,0.4410633,0.01909263,0,1.819104
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.5548509,0.5548509,0,0,0,0.5548509,72.30737,0,0,0,0.4011981,0.5840536,0.5548509,0,0,3.507395,1.397034,0,0.1828555,-0.1828555,2.479858,41.33089,0.2057393,0.610336,0.3209585,0,1.798232
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.2624632,0.2624632,0,0,0,0.2624632,302.2747,0,0,0,0.7933599,0.276277,0.2624632,0,0,3.710568,1.214178,0.5170829,0,0.5170829,2.970406,49.50667,0.2056056,0.2887095,0.6346879,0,2.007538
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,2.115427,2.115427,1.7,0,0.5202,2.115427,51.80201,0,0,0,1.095833,0.4372911,0.4154265,0,0,3.193485,1.679553,0.6585424,0,0.6585424,3.595155,59.91912,0.2056739,2.326969,0.8766668,1.7,2.775386
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.993064,1.993064,1.7,0,0.5202,1.993064,64.10971,0,0,0,1.277747,0.3084879,0.2930635,0,0,2.534942,2.272241,0.9692594,0,0.9692594,4.514675,75.24443,0.2057742,2.19237,1.022198,1.7,3.549988
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.008139736,0.008139736,0.425,0,0.172125,0.008139736,21317.91,0.5863987,0,0,1.735222,0,0,0,0,1.565683,3.144574,1.565683,0,1.565683,6.000012,100,0.2053709,0.00895371,1.388177,1.7,4.879796
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053709,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,1.556188,1.556188,0.425,0,0.172125,1.556188,104.1639,0.4302618,0,0,1.620986,1.190724,1.131188,0,0,0,4.553689,0,0,0,6.000012,100,0.2053709,1.711807,1.296789,1.7,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,0,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053709,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,0,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053709,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.2645127,0.2645127,0,0,0,0.2645127,288.8122,0.4855106,0,0,0.763945,0.2784344,0.2645127,0,0,0,4.553689,0,0,0,6.000012,100,0.2053709,0.290964,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,2.127623,2.127623,1.7,0,0.5202,2.127623,17.12644,0,0,0,0.364386,0.4501293,0.4276229,0,0,0,4.553689,0,0.08574337,-0.08574337,5.909631,98.49364,0.2053709,2.340385,0.2915088,1.7,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.1243313,0.1243313,0,0,0,0.1243313,39.91456,0,0,0,0.0496263,0.1308751,0.1243313,0,0,0.0952704,4.467946,0,0.08124877,-0.08124877,5.823987,97.06625,0.2053709,0.1367645,0.03970104,0,4.517572
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1855468,4.386697,0,0,0,5.823987,97.06625,0.2053709,0,0,0,4.386697
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,1.197272,1.197272,0,0,0,1.197272,0,0,0,0,0,1.260286,1.197272,0,0,0.1855468,4.386697,0,1.260286,-1.260286,4.495529,74.92533,0.2053709,1.316999,0,0,4.386697
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.47921,1.47921,1.7,0,0.5202,1.47921,0,0,0,0,0,0,0,0.2207895,0.2097501,1.585864,3.126411,0.2097501,0,0.2097501,4.694515,78.24177,0.2054008,1.627131,0,1.7,3.126411
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.3385912,0.3385912,1.7,0,0.5202,0.3385912,0,0,0,0,0,0,0,1.361409,1.293338,1.376114,3.315186,1.293338,0,1.293338,5.921484,98.6912,0.2055521,0.3724504,0,1.7,3.315186
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.2779334,0.2779334,0,0,0,0.2779334,0,0,5.551115E-17,0,0,0.2925615,0.2779334,0,0,0.08277601,4.47919,0,0.2925615,-0.2925615,5.613097,93.55143,0.2055521,0.3057268,0,0,4.47919
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.2841987,0.2841987,0,0,0,0.2841987,0,0,0,0,0,0.2991565,0.2841987,0,0,0.4078443,4.186629,0,0.2991565,-0.2991565,5.297758,88.29579,0.2055521,0.3126185,0,0,4.186629
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.3221525,0.3221525,0,0,0,0.3221525,0,0,0,0,0,0.3391079,0.3221525,0,0,0.7402405,3.887473,0,0.3391079,-0.3391079,4.940307,82.33829,0.2055521,0.3543678,0,0,3.887473
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.3242705,0.3242705,0,0,0,0.3242705,0,0,0,0,0,0.3413373,0.3242705,0,0,1.117027,3.548365,0,0.3413373,-0.3413373,4.580506,76.34161,0.2055521,0.3566975,0,0,3.548365
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.0418178,0.0418178,0,0,0,0.0418178,0,0,6.938894E-18,0,0,0.04401874,0.0418178,0,0,1.496291,3.207027,0,0.04401874,-0.04401874,4.534106,75.56828,0.2055521,0.04599958,0,0,3.207027
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.5452,3.163008,0,0,0,4.534106,75.56828,0.2055521,0,0,0,3.163008
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.5452,3.163008,0,0,0,4.534106,75.56828,0.2055521,0,0,0,3.163008
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.3041758,0.3041758,0,0,0,0.3041758,14.16756,0,5.551115E-17,0,0.04309428,0.320185,0.3041758,0,0,1.5452,3.163008,0,0.2770908,-0.2770908,4.242027,70.70031,0.2055521,0.3345934,0.03447542,0,3.206103
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,1.181474,1.181474,0,0,0,1.181474,35.9738,0,0,0,0.4250211,1.243657,1.181474,0,0,1.853079,2.885918,0,0.8186359,-0.8186359,3.379109,56.31837,0.2055521,1.299622,0.3400169,0,3.310939
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,1.797934,1.797934,1.7,0,0.5202,1.797934,36.41282,0,0,0,0.6546786,0.1030888,0.09793434,0,0,2.762675,2.067282,0.5515898,0,0.5515898,3.902393,65.03975,0.205609,1.977728,0.5237429,1.7,2.721961
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,2.852489,2.852489,1.7,0,0.5202,2.852489,37.10684,0,0,0.05773761,1.058469,1.213146,1.152489,0,0,2.211085,2.563713,0,0.1546775,-0.1546775,3.739348,62.32235,0.205609,3.137738,0.8467748,1.7,3.622181
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,2.160336,2.160336,1.7,0,0.5202,2.160336,59.15652,0,0,0,1.277979,0.4845639,0.4603357,0,0,2.382949,2.409035,0.7934155,0,0.7934155,4.492048,74.86732,0.2056907,2.376369,1.022383,1.7,3.687015
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0.425,0,0.172125,0,0,0.05732175,0,0,1.240239,0,0,0.3676783,0.3492943,1.589533,3.123109,1.589533,0,1.589533,6.000012,100,0.2052837,0,0.992191,1.7,4.363348
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,2.239623,2.239623,0.9915766,0,0.3268004,2.239623,58.65868,0,0,0,1.313733,1.313733,1.248047,0,0,0,4.553689,0,0,0,6.000012,100,0.2052837,2.463586,1.050987,1.7,5.867422
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.07748786,0.07748786,0,0,0,0.07748786,1726.772,1.256472,0,0,1.338038,0.08156616,0.07748786,0,0,0,4.553689,0,0,0,6.000012,100,0.2052837,0.08523664,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,1.730862,1.730862,0.4560613,0,0.1806047,1.730862,77.52758,0,0,0,1.341895,1.341895,1.274801,0,0,0,4.553689,0,0,0,6.000012,100,0.2052837,1.903948,1.073516,1.7,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.2403247,0.2403247,0,0,0,0.2403247,444.3377,0.81488,0,0,1.067853,0.2529734,0.2403247,0,0,0,4.553689,0,0,0,6.000012,100,0.2052837,0.2643572,0.8542827,0,5.621542
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,1.023827,1.023827,0,0,0,1.023827,48.12138,0,0,0,0.4926798,1.077713,1.023827,0,0,0,4.553689,0,0.5850329,-0.5850329,5.383333,89.72204,0.2052837,1.12621,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,1.74793,1.74793,1.7,0,0.5202,1.74793,15.03426,0,0,0,0.2627884,0.05045234,0.04792973,0,0,0.6500366,3.968656,0.212336,0,0.212336,5.584773,93.07936,0.2053056,1.922723,0.2102307,1.7,4.231444
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,1.157195,1.157195,0,0,0,1.157195,4.113535,0,2.220446E-16,0,0.04760165,1.2181,1.157195,0,0,0.4377006,4.159759,0,1.170499,-1.170499,4.350959,72.51583,0.2053056,1.272915,0.03808132,0,4.20736
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,1.109898,1.109898,0,0,0,1.109898,0,0,0,0,0,1.168314,1.109898,0,0,1.738255,2.989259,0,1.168314,-1.168314,3.119448,51.9907,0.2053056,1.220888,0,0,2.989259
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.036381,1.820946,0,0,0,3.119448,51.9907,0.2053056,0,0,0,1.820946
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,1.156143,1.156143,0,0,0,1.156143,0,0,0,0,0,1.216992,1.156143,0,0,3.036381,1.820946,0,1.216992,-1.216992,1.836625,30.61036,0.2053056,1.271757,0,0,1.820946
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.1219861,0.1219861,0,0,0,0.1219861,0,0,0,0,0,0.1284064,0.1219861,0,0,4.388595,0.6039535,0,0.1284064,-0.1284064,1.701273,28.35449,0.2053056,0.1341847,0,0,0.6039535
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.2811786,0.2811786,0,0,0,0.2811786,0,0,5.551115E-17,0,0,0.2959775,0.2811786,0,0,4.531269,0.4755471,0,0.2959775,-0.2959775,1.389285,23.15471,0.2053056,0.3092965,0,0,0.4755471
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.860133,0.1795696,0,0,0,1.389285,23.15471,0.2053056,0,0,0,0.1795696
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.3293357,0.3293357,1.7,0,0.5202,0.3293357,0,0,0,0,0,0,0,1.370664,1.302131,4.860133,0.1795696,1.302131,0,1.302131,2.624595,43.74317,0.205454,0.3622692,0,1.7,0.1795696
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.558002,1.351488,1.38,0,1.38,3.933779,65.56284,0.205489,0,0,1.7,1.351488
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.178001,2.593488,1.38,0,1.38,5.242961,87.38251,0.2055238,0,0,1.7,2.593488
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.7446942,0.7446942,0,0,0,0.7446942,0,0,1.110223E-16,0,0,0.7838886,0.7446942,0,0,0.7980014,3.835488,0,0.7838886,-0.7838886,4.41667,73.61102,0.2055238,0.8191636,0,0,3.835488
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.668989,3.051599,0,0,0,4.41667,73.61102,0.2055238,0,0,0,3.051599
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.1085735,0.1085735,0,0,0,0.1085735,21.07361,0,1.387779E-17,0,0.02288036,0.1142879,0.1085735,0,0,1.668989,3.051599,0,0.09140756,-0.09140756,4.320318,72.00516,0.2055238,0.1194309,0.01830429,0,3.074479
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,1.079267,1.079267,0,0,0,1.079267,22.01466,0,0,0,0.237597,1.136071,1.079267,0,0,1.770553,2.960191,0,0.8984736,-0.8984736,3.373244,56.22062,0.2055238,1.187194,0.1900776,0,3.197788
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,3.102983,3.08,1.7,0,0.5202,3.08,20.20907,2.220446E-16,0.02298345,0.3332818,0.6224394,1.452632,1.38,0,0,2.768857,2.061718,0,0.8301922,-0.8301922,2.498145,41.63566,0.2055238,3.413282,0.4979515,1.7,2.684157
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,1.548115,1.548115,1.7,0,0.5202,1.548115,35.79346,0,0,0,0.5541241,0,0,0.1518847,0.1442905,3.691293,1.231526,0.6984146,0,0.6984146,3.160719,52.67854,0.2056007,1.702927,0.4432993,1.7,1.78565
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.2915346,0.2915346,1.7,0,0.5202,0.2915346,344.0132,0,0,0,1.002917,0,0,1.408465,1.338042,2.992878,1.860099,2.34096,0,2.34096,5.381548,89.69229,0.2054841,0.320688,0.8023339,1.7,2.863016
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,0.5985742,0,0,1.250492,0,0,0,0,0.6519183,3.966963,0.6519183,0,0.6519183,6.000012,100,0.205319,0,1.000394,0,5.217455
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,1.155697,0,0,1.155697,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205319,0,0.9245578,0,5.709386
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,1.03208,0,0,1.03208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205319,0,0.825664,0,5.585769
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,1.614822,1.614822,0.8098566,0,0.2771908,1.614822,52.47217,1.110223E-16,0,0,0.8473324,0.8473324,0.8049657,0,0,0,4.553689,0,0,0,6.000012,100,0.205319,1.776305,0.6778659,1.7,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.5673332,0.5673332,0,0,0,0.5673332,136.6255,0.1779293,0,0,0.7751222,0.5971929,0.5673332,0,0,0,4.553689,0,0,0,6.000012,100,0.205319,0.6240666,0.6200978,0,5.328811
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,2.128341,2.128341,1.7,0,0.5202,2.128341,18.47713,0,0,0,0.3932564,0.4508855,0.4283412,0,0,0,4.553689,0,0.05762903,-0.05762903,5.939266,98.98756,0.205319,2.341175,0.3146051,1.7,4.946945
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.894255,1.894255,1.666693,0,0.5111071,1.894255,16.02589,1.387779E-17,0,0,0.3035713,0.239539,0.227562,0,0,0.06403226,4.49606,0.06403226,0,0.06403226,6.000012,100,0.2053256,2.08368,0.242857,1.7,4.799631
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.5976727,0.5976727,0,0,0,0.5976727,7.738401,0,1.110223E-16,0,0.04625031,0.6291292,0.5976727,0,0,0,4.553689,0,0.5828789,-0.5828789,5.385604,89.75988,0.2053256,0.65744,0.03700025,0,4.599939
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6476432,3.97081,0,0,0,5.385604,89.75988,0.2053256,0,0,0,3.97081
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,1.10977,1.10977,0,0,0,1.10977,0,0,0,0,0,1.168179,1.10977,0,0,0.6476432,3.97081,0,1.168179,-1.168179,4.154235,69.23711,0.2053256,1.220747,0,0,3.97081
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.945619,2.802631,0,0,0,4.154235,69.23711,0.2053256,0,0,0,2.802631
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.2044257,0.2044257,0,0,0,0.2044257,0,0,2.775558E-17,0,0,0.2151849,0.2044257,0,0,1.945619,2.802631,0,0.2151849,-0.2151849,3.927411,65.45671,0.2053256,0.2248682,0,0,2.802631
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.184714,2.587446,0,0,0,3.927411,65.45671,0.2053256,0,0,0,2.587446
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.184714,2.587446,0,0,0,3.927411,65.45671,0.2053256,0,0,0,2.587446
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.3274728,0.3274728,0,0,0,0.3274728,0,0,5.551115E-17,0,0,0.3447083,0.3274728,0,0,2.184714,2.587446,0,0.3447083,-0.3447083,3.564056,59.40082,0.2053256,0.3602201,0,0,2.587446
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.7809644,0.7809644,0,0,0,0.7809644,0,0,1.110223E-16,0,0,0.8220678,0.7809644,0,0,2.567723,2.242738,0,0.8220678,-0.8220678,2.69752,44.95859,0.2053256,0.8590608,0,0,2.242738
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.2929443,0.2929443,0,0,0,0.2929443,0,0,5.551115E-17,0,0,0.3083624,0.2929443,0,0,3.481132,1.420671,0,0.3083624,-0.3083624,2.372478,39.54122,0.2053256,0.3222387,0,0,1.420671
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.823756,1.112308,0,0,0,2.372478,39.54122,0.2053256,0,0,0,1.112308
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.04346673,0.04346673,0,0,0,0.04346673,0,0,6.938894E-18,0,0,0.04575445,0.04346673,0,0,3.823756,1.112308,0,0.04575445,-0.04575445,2.324249,38.7374,0.2053256,0.0478134,0,0,1.112308
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.3816706,0.3816706,0,0,0,0.3816706,8.083294,0,5.551115E-17,0,0.03085156,0.4017585,0.3816706,0,0,3.874595,1.066554,0,0.370907,-0.370907,1.933278,32.22124,0.2053256,0.4198377,0.02468125,0,1.097405
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,0,0,0,0,0,0,0,0,0.3580585,0,0,0,0,4.286714,0.6956467,0.3580585,0,0.3580585,2.272963,37.88263,0.205235,0,0.2864468,0,1.053705
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,1.939489,1.939489,1.7,0,0.5202,1.939489,36.52051,0,0,0,0.7083112,0.2520933,0.2394887,0,0,3.928655,1.017899,0.4562179,0,0.4562179,2.705769,45.09606,0.2052816,2.133438,0.566649,1.7,1.726211
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,3.032781,3.032781,1.7,0,0.5202,3.032781,36.01888,2.220446E-16,0,0.2560588,1.092374,1.402927,1.332781,0,0,3.472437,1.428495,0,0.3105534,-0.3105534,2.378417,39.6402,0.2052816,3.336059,0.873899,1.7,2.520869
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.409478,0,0,1.452632,1.38,3.817497,1.117942,2.789478,0,2.789478,5.024748,83.74563,0.2049615,0,1.127582,1.7,2.52742
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.9393893,0.9393893,0,0,0,0.9393893,169.6468,0,0,0,1.593644,0.9888309,0.9393893,0,0,1.028019,3.628472,0.6048129,0,0.6048129,5.598524,93.30854,0.2048095,1.033328,1.274915,0,5.222116
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.698841,0.698841,0,0,0,0.698841,259.7805,0.6566245,0,0,1.815453,0.7356221,0.698841,0,0,0.423206,4.172803,0.423206,0,0.423206,6.000012,100,0.2047033,0.7687251,1.452362,0,5.988256
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,2.709864,2.709864,1.329864,0,0.419153,2.709864,66.4031,0.3468023,0,0,1.799434,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2047033,2.980851,1.439547,1.7,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.7226924,0.7226924,0,0,0,0.7226924,212.6622,0.7761649,0,0,1.536894,0.7607288,0.7226924,0,0,0,4.553689,0,0,0,6.000012,100,0.2047033,0.7949616,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,0,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2047033,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,1.261515,1.261515,0.5549957,0,0.2076138,1.261515,58.95329,1.110223E-16,0,0,0.7437046,0.7437046,0.7065193,0,0,0,4.553689,0,0,0,6.000012,100,0.2047033,1.387667,0.5949636,1.7,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.6483994,0.6483994,0,0,0,0.6483994,55.12115,0,0,0,0.3574052,0.6825256,0.6483994,0,0,0,4.553689,0,0.3251205,-0.3251205,5.657305,94.28822,0.2047033,0.7132393,0.2859241,0,4.911094
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,0,0,0,0,0,0,0,0.03551604,0,0,0,0,0.361245,4.228569,0.03551604,0,0.03551604,5.690999,94.84978,0.2046944,0,0.02841283,0,4.264084
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,1.295753,1.295753,1.638625,0,0.5034447,1.295753,0,0,0,0,0,0,0,0.3428726,0.3257289,0.3257289,4.260533,0.3257289,0,0.3257289,6.000012,100,0.2047401,1.425328,0,1.7,4.260533
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.817873,1.817873,1.7,0,0.5202,1.817873,0,0,0,0,0,0.1240772,0.1178734,0,0,0,4.553689,0,0.1240772,-0.1240772,5.869223,97.82019,0.2047401,1.999661,0,1.7,4.553689
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1378636,4.429612,0,0,0,5.869223,97.82019,0.2047401,0,0,0,4.429612
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.2513157,0.2513157,0,0,0,0.2513157,0,0,0,0,0,0.2645429,0.2513157,0,0,0.1378636,4.429612,0,0.2645429,-0.2645429,5.59037,93.17265,0.2047401,0.2764473,0,0,4.429612
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4318002,4.165069,0,0,0,5.59037,93.17265,0.2047401,0,0,0,4.165069
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.02008708,0.02008708,0,0,0,0.02008708,0,0,0,0,0,0.02114429,0.02008708,0,0,0.4318002,4.165069,0,0.02114429,-0.02114429,5.568082,92.80119,0.2047401,0.02209578,0,0,4.165069
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.159845,0.159845,0,0,0,0.159845,0,0,2.775558E-17,0,0,0.1682579,0.159845,0,0,0.4552938,4.143925,0,0.1682579,-0.1682579,5.390723,89.8452,0.2047401,0.1758295,0,0,4.143925
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.4973719,0.4973719,0,0,0,0.4973719,0,0,1.110223E-16,0,0,0.5235494,0.4973719,0,0,0.6422471,3.975667,0,0.5235494,-0.5235494,4.838853,80.64739,0.2047401,0.5471091,0,0,3.975667
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.437681,0.437681,0,0,0,0.437681,0,0,5.551115E-17,0,0,0.4607168,0.437681,0,0,1.223969,3.452117,0,0.4607168,-0.4607168,4.353215,72.55344,0.2047401,0.4814491,0,0,3.452117
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.735876,2.9914,0,0,0,4.353215,72.55344,0.2047401,0,0,0,2.9914
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1784344,0.1784344,0,0,0,0.1784344,0,0,2.775558E-17,0,0,0.1878256,0.1784344,0,0,1.735876,2.9914,0,0.1878256,-0.1878256,4.15523,69.25368,0.2047401,0.1962778,0,0,2.9914
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.3903667,0.3903667,0,0,0,0.3903667,11.72962,0,0,0,0.04578852,0.4109123,0.3903667,0,0,1.944571,2.803575,0,0.3651238,-0.3651238,3.770355,62.83913,0.2047401,0.4294034,0.03663081,0,2.849363
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,1.663661,1.663661,1.7,0,0.5202,1.663661,17.09086,0,0,0,0.284334,0,0,0.03633912,0.03452216,2.350265,2.438451,0.3188561,0,0.3188561,4.072849,67.88068,0.204774,1.830027,0.2274672,1.7,2.722785
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3450175,0,0,1.452632,1.38,2.031408,2.725421,1.725018,0,1.725018,5.709344,95.15555,0.2047232,0,0.276014,1.7,3.070439
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.9828722,0.9828722,0,0,0,0.9828722,80.95074,0,1.110223E-16,0,0.7956424,1.034602,0.9828722,0,0,0.3063909,4.277937,0,0.2389599,-0.2389599,5.457458,90.95746,0.2047232,1.081159,0.6365139,0,5.073579
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.4546411,0.4546411,0,0,0,0.4546411,286.0254,0.2499175,0,0,1.300389,0.4785696,0.4546411,0,0,0.5719019,4.038977,0.5719019,0,0.5719019,6.000012,100,0.2045803,0.5001052,1.040311,0,5.339366
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.1668794,0.1668794,0,0,0,0.1668794,492.3595,0.645984,0,0,0.8216466,0.1756625,0.1668794,0,0,0,4.553689,0,0,0,6.000012,100,0.2045803,0.1835673,0.6573172,0,5.375336
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.88813,1.88813,1.0696,0,0.3481009,1.88813,45.63299,0,0,0,0.8616101,0.8616101,0.8185295,0,0,0,4.553689,0,0,0,6.000012,100,0.2045803,2.076943,0.6892881,1.7,5.415299
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,1.94382,1.94382,0.7360588,0,0.257044,1.94382,65.40358,0,0,0,1.271328,1.271328,1.207762,0,0,0,4.553689,0,0,0,6.000012,100,0.2045803,2.138202,1.017063,1.7,5.825017
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,1.700996,1.700996,0.6249874,0,0.2267216,1.700996,66.58691,0,0,0,1.132641,1.132641,1.076009,0,0,0,4.553689,0,0,0,6.000012,100,0.2045803,1.871096,0.9061126,1.7,5.68633
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,1.18372,1.18372,0,0,0,1.18372,75.02493,0,0,0,0.888085,1.246021,1.18372,0,0,0,4.553689,0,0.3579359,-0.3579359,5.622715,93.71172,0.2045803,1.302092,0.710468,0,5.441774
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,0,0,0,0,0.1370242,0,0,0.5347308,0,0,0,0,0.3977065,4.195753,0.3977065,0,0.3977065,6.000012,100,0.204481,0,0.4277846,0,4.730484
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,0,0,0,0,0.2071502,0,0,0.2071502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.204481,0,0.1657202,0,4.760839
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,1.127232,1.127232,0,0,0,1.127232,4.561144,0,0,0,0.05141469,1.18656,1.127232,0,0,0,4.553689,0,1.135146,-1.135146,4.803463,80.05756,0.204481,1.239955,0.04113175,0,4.605103
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.450107,1.450107,1.7,0,0.5202,1.450107,0,0,0,0,0,0,0,0.2498925,0.2373979,1.261273,3.418543,0.2373979,0,0.2373979,5.028679,83.81115,0.2045143,1.595118,0,1.7,3.418543
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.7477888,0.7477888,0,0,0,0.7477888,0,0,1.110223E-16,0,0,0.7871462,0.7477888,0,0,1.023875,3.632201,0,0.7871462,-0.7871462,4.198954,69.98243,0.2045143,0.8225678,0,0,3.632201
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,2.140419,2.140419,1.7,0,0.5202,2.140419,0,0,0,0,0,0.4635987,0.4404188,0,0,1.898482,2.845055,0,0.4635987,-0.4635987,3.710278,61.83784,0.2045143,2.354461,0,1.7,2.845055
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.4364009,0.4364009,1.7,0,0.5202,0.4364009,0,0,0,0,0,0,0,1.263599,1.200419,2.413591,2.381457,1.200419,0,1.200419,4.849096,80.8181,0.2046821,0.480041,0,1.7,2.381457
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.07900273,0.07900273,0,0,0,0.07900273,0,0,0,0,0,0.08316077,0.07900273,0,0,1.213172,3.461834,0,0.08316077,-0.08316077,4.761436,79.35712,0.2046821,0.08690301,0,0,3.461834
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.305573,3.378673,0,0,0,4.761436,79.35712,0.2046821,0,0,0,3.378673
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.305573,3.378673,0,0,0,4.761436,79.35712,0.2046821,0,0,0,3.378673
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.3016559,0.3016559,0,0,0,0.3016559,0,0,0,0,0,0.3175325,0.3016559,0,0,1.305573,3.378673,0,0.3175325,-0.3175325,4.426728,73.77865,0.2046821,0.3318215,0,0,3.378673
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.658387,3.061141,0,0,0,4.426728,73.77865,0.2046821,0,0,0,3.061141
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.1885464,0.1885464,0,0,0,0.1885464,0,0,0,0,0,0.1984699,0.1885464,0,0,1.658387,3.061141,0,0.1984699,-0.1984699,4.217522,70.29189,0.2046821,0.2074011,0,0,3.061141
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.878909,2.862671,0,0,0,4.217522,70.29189,0.2046821,0,0,0,2.862671
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,1.878909,2.862671,0.0369601,0,0.0369601,4.252586,70.87629,0.2046729,0,0.02956808,0,2.899631
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,1.635932,1.635932,1.7,0,0.5202,1.635932,26.48834,0,0,0,0.4333311,0,0,0.06406837,0.06086495,1.841949,2.895935,0.494196,0,0.494196,4.721421,78.69019,0.2047254,1.799525,0.3466648,1.7,3.329266
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,3.843357,3.08,1.7,0,0.5202,3.08,18.67855,2.220446E-16,0.7633566,1.147692,0.5752995,1.452632,1.38,0,0,1.347753,3.340711,0,0.8773321,-0.8773321,3.796632,63.27707,0.2047254,4.227692,0.4602396,1.7,3.916011
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.6931711,0.6931711,1.7,0,0.5202,0.6931711,159.163,0,0,0,1.103272,0,0,1.006829,0.9564875,2.322567,2.463379,2.05976,0,2.05976,5.750691,95.84467,0.204683,0.7624882,0.8826177,1.7,3.566651
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,2.075499,2.075499,1.002597,0,0.329809,2.075499,67.07675,0,0,0,1.392177,1.129371,1.072902,0,0,0.262807,4.317163,0.262807,0,0.262807,6.000012,100,0.2047096,2.283049,1.113742,1.7,5.70934
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.3594236,0.3594236,0,0,0,0.3594236,391.948,1.030413,0,0,1.408754,0.3783406,0.3594236,0,0,0,4.553689,0,0,0,6.000012,100,0.2047096,0.3953659,1.127003,0,5.962442
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,2.588633,2.588633,1.208633,0,0.3860568,2.588633,59.12071,0.07778657,0,0,1.530418,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2047096,2.847496,1.224334,1.7,6.084107
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,2.533692,2.533692,1.503804,0,0.4666386,2.533692,42.78707,0,0,0,1.084093,1.084093,1.029888,0,0,0,4.553689,0,0,0,6.000012,100,0.2047096,2.787062,0.8672742,1.7,5.637782
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,1.643456,1.643456,0.7635862,0,0.264559,1.643456,56.35555,0,0,0,0.9261787,0.9261787,0.8798698,0,0,0,4.553689,0,0,0,6.000012,100,0.2047096,1.807802,0.740943,1.7,5.479867
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,1.717451,1.717451,0.751586,0,0.261283,1.717451,59.19819,2.220446E-16,0,0,1.0167,1.0167,0.9658647,0,0,0,4.553689,0,0,0,6.000012,100,0.2047096,1.889196,0.8133597,1.7,5.570389
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,3.504792,3.08,1.7,0,0.5202,3.08,13.46445,0,0.4247923,0.7752715,0.4147052,1.452632,1.38,0,0,0,4.553689,0,1.037926,-1.037926,4.905941,81.76553,0.2047096,3.855272,0.3317642,1.7,4.968394
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,1.386523,1.386523,1.7,0,0.5202,1.386523,19.86085,0,0,0,0.2753752,0,0,0.3134771,0.2978032,1.153252,3.515763,0.5731785,0,0.5731785,5.449707,90.82825,0.2047789,1.525175,0.2203002,1.7,3.791138
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.4884954,0.4884954,0,0,0,0.4884954,10.41616,0,5.551115E-17,0,0.05088245,0.5142057,0.4884954,0,0,0.5800731,4.031623,0,0.4633232,-0.4633232,4.961321,82.68851,0.2047789,0.5373449,0.04070596,0,4.082506
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.5555117,0.5555117,0,0,0,0.5555117,0,0,1.110223E-16,0,0,0.5847491,0.5555117,0,0,1.094877,3.5683,0,0.5847491,-0.5847491,4.344941,72.41554,0.2047789,0.6110628,0,0,3.5683
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,2.853902,2.853902,1.7,0,0.5202,2.853902,0,0,4.440892E-16,0.05929167,0,1.214633,1.153902,0,0,1.744598,2.983551,0,1.214633,-1.214633,3.064605,51.07665,0.2047789,3.139292,0,1.7,2.983551
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.1074464,0.1074464,1.560078,0,0.4820013,0.1074464,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.09419,1.768918,1.38,0,1.38,4.373788,72.89632,0.2048537,0.1181911,0,1.7,1.768918
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.02761824,0.02761824,1.48025,0,0.4602082,0.02761824,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.71419,3.010918,1.38,0,1.38,5.682971,94.716,0.2048989,0.03038007,0,1.7,3.010918
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1793573,0.1793573,0,0,0,0.1793573,0,0,0,0,0,0.1887971,0.1793573,0,0,0.3341903,4.252918,0,0.1887971,-0.1887971,5.483962,91.39918,0.2048989,0.197293,0,0,4.252918
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.08184361,0.08184361,0,0,0,0.08184361,0,0,1.387779E-17,0,0,0.08615117,0.08184361,0,0,0.5439649,4.064121,0,0.08615117,-0.08615117,5.39315,89.88566,0.2048989,0.09002797,0,0,4.064121
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.232723,0.232723,0,0,0,0.232723,0,0,2.775558E-17,0,0,0.2449715,0.232723,0,0,0.6396884,3.977969,0,0.2449715,-0.2449715,5.134928,85.58195,0.2048989,0.2559952,0,0,3.977969
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.911879,3.732998,0,0,0,5.134928,85.58195,0.2048989,0,0,0,3.732998
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.2811264,0.2811264,0,0,0,0.2811264,0,0,0,0,0,0.2959226,0.2811264,0,0,0.911879,3.732998,0,0.2959226,-0.2959226,4.822998,80.38313,0.2048989,0.3092391,0,0,3.732998
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.240682,3.437075,0,0,0,4.822998,80.38313,0.2048989,0,0,0,3.437075
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.2889553,0.2889553,0,0,0,0.2889553,0,0,0,0,0,0.3041634,0.2889553,0,0,1.240682,3.437075,0,0.3041634,-0.3041634,4.502381,75.03954,0.2048989,0.3178508,0,0,3.437075
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,0,0,0,0,0,0,0,0,0.03223499,0,0,0,0,1.578641,3.132912,0.03223499,0,0.03223499,4.532962,75.54922,0.2048909,0,0.02578799,0,3.165147
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,0,0,0,0,0,0,0,0,0.4535539,0,0,0,0,1.546406,3.161923,0.4535539,0,0.4535539,4.963241,82.72052,0.2047786,0,0.3628431,0,3.615477
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,2.601645,2.601645,1.7,0,0.5202,2.601645,34.2351,2.220446E-16,0,0,0.8906759,0.9491001,0.9016451,0,0,1.092852,3.570122,0,0.05842419,-0.05842419,4.901657,81.69411,0.2047786,2.861809,0.7125407,1.7,4.460798
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,1.547101,1.547101,1.413934,0,0.4421041,1.547101,83.8952,0,0,0,1.297943,0.1401751,0.1331663,0,0,1.157768,3.511698,1.157768,0,1.157768,6.000012,100,0.2048545,1.701811,1.038355,1.7,4.809641
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.7008546,0.7008546,0,0,0,0.7008546,227.9385,0.8597757,0,0,1.597517,0.7377417,0.7008546,0,0,0,4.553689,0,0,0,6.000012,100,0.2048545,0.7709401,1.278014,0,6.151206
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,1.620002,1.620002,0.425,0,0.172125,1.620002,108.3489,0.4973573,0,0,1.755254,1.257897,1.195002,0,0,0,4.553689,0,0,0,6.000012,100,0.2048545,1.782002,1.404203,1.7,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2048545,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2048545,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,1.007472,1.007472,0,0,0,1.007472,151.2355,0.463158,0,0,1.523654,1.060496,1.007472,0,0,0,4.553689,0,0,0,6.000012,100,0.2048545,1.108219,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.9276902,0.9276902,0,0,0,0.9276902,117.4897,0.1134248,0,0,1.089941,0.976516,0.9276902,0,0,0,4.553689,0,0,0,6.000012,100,0.2048545,1.020459,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,2.757431,2.757431,1.7,0,0.5202,2.757431,23.91335,0,0,0,0.659394,1.113085,1.057431,0,0,0,4.553689,0,0.453691,-0.453691,5.52178,92.02948,0.2048545,3.033174,0.5275152,1.7,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,1.46797,1.46797,1.590878,0,0.4904097,1.46797,25.52668,0,0,0,0.3747239,0,0,0.1229083,0.1167629,0.5041011,4.099998,0.4914868,0,0.4914868,5.988045,99.80055,0.2049082,1.614767,0.2997791,1.7,4.474722
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,0,0,0,0,0.03851014,0,0,0.05112441,0,0,0,0,0.01261428,4.542336,0.01261428,0,0.01261428,6.000012,100,0.2049051,0,0.04089953,0,4.593461
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049051,0,0,0,4.553689
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.556082,1.556082,1.556082,0,0.4809103,1.556082,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049051,1.71169,0,1.7,4.553689
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,2.168779,2.168779,1.7,0,0.5202,2.168779,0,0,0,0,0,0.4934511,0.4687786,0,0,0,4.553689,0,0.4934511,-0.4934511,5.479869,91.33096,0.2049051,2.385656,0,1.7,4.553689
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.03037893,0.03037893,0,0,0,0.03037893,0,0,0,0,0,0.03197782,0.03037893,0,0,0.548279,4.060238,0,0.03197782,-0.03197782,5.446161,90.76917,0.2049051,0.03341683,0,0,4.060238
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.4780764,0.4780764,0,0,0,0.4780764,0,0,5.551115E-17,0,0,0.5032383,0.4780764,0,0,0.58381,4.02826,0,0.5032383,-0.5032383,4.915701,81.92819,0.2049051,0.525884,0,0,4.02826
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.09586472,0.09586472,0,0,0,0.09586472,0,0,1.387779E-17,0,0,0.1009102,0.09586472,0,0,1.142964,3.525022,0,0.1009102,-0.1009102,4.809333,80.15539,0.2049051,0.1054512,0,0,3.525022
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.2169974,0.2169974,0,0,0,0.2169974,0,0,0,0,0,0.2284183,0.2169974,0,0,1.255086,3.424111,0,0.2284183,-0.2284183,4.568559,76.14249,0.2049051,0.2386971,0,0,3.424111
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.1101252,0.1101252,0,0,0,0.1101252,0,0,1.387779E-17,0,0,0.1159213,0.1101252,0,0,1.508884,3.195693,0,0.1159213,-0.1159213,4.446367,74.10596,0.2049051,0.1211377,0,0,3.195693
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.637686,3.079772,0,0,0,4.446367,74.10596,0.2049051,0,0,0,3.079772
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.4754347,0.4754347,0,0,0,0.4754347,0,0,5.551115E-17,0,0,0.5004575,0.4754347,0,0,1.637686,3.079772,0,0.5004575,-0.5004575,3.918839,65.31384,0.2049051,0.5229781,0,0,3.079772
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.04085145,0.04085145,0,0,0,0.04085145,0,0,6.938894E-18,0,0,0.04300153,0.04085145,0,0,2.19375,2.579314,0,0.04300153,-0.04300153,3.873511,64.55839,0.2049051,0.04493659,0,0,2.579314
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,0,0,0,0,0,0,0,0,0.04585656,0,0,0,0,2.241529,2.536313,0.04585656,0,0.04585656,3.917014,65.28344,0.2048938,0,0.03668525,0,2.582169
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.3391985,0.3391985,0,0,0,0.3391985,67.53527,0,0,0,0.2290787,0.3570511,0.3391985,0,0,2.195673,2.577584,0,0.1279725,-0.1279725,3.782119,63.0352,0.2048938,0.3731184,0.1832629,0,2.806662
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,2.337864,2.449611,0.5852953,0,0.5852953,4.337379,72.28951,0.2047493,0,0.4682362,0,3.034907
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.9536139,0.9536139,0,0,0,0.9536139,76.44234,0,1.110223E-16,0,0.7289648,1.003804,0.9536139,0,0,1.752569,2.976377,0,0.2748393,-0.2748393,4.047673,67.46108,0.2047493,1.048975,0.5831718,0,3.705342
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0,0,0,0.8979896,0,0,0,0,2.057946,2.701538,0.8979896,0,0.8979896,4.899581,81.65952,0.204528,0,0.7183917,0,3.599527
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,1.634507,1.634507,1.45685,0,0.4538201,1.634507,82.40794,0,0,0,1.346964,0.1870074,0.177657,0,0,1.159956,3.509728,1.159956,0,1.159956,6.000012,100,0.204619,1.797958,1.077571,1.7,4.856692
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,1.413395,1.413395,0.425,0,0.172125,1.413395,99.82012,0.3704368,0,0,1.410853,1.040416,0.9883953,0,0,0,4.553689,0,0,0,6.000012,100,0.204619,1.554735,1.128682,1.7,5.964542
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,1.057153,0,0,1.057153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.204619,0,0.845722,0,5.610841
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.8231475,0.8231475,0,0,0,0.8231475,132.8029,0.226693,0,0,1.093164,0.866471,0.8231475,0,0,0,4.553689,0,0,0,6.000012,100,0.204619,0.9054622,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,2.486387,2.486387,1.579521,0,0.4873091,2.486387,38.39291,1.110223E-16,0,0,0.9545965,0.9545965,0.9068667,0,0,0,4.553689,0,0,0,6.000012,100,0.204619,2.735026,0.7636772,1.7,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.1372762,0.1372762,0,0,0,0.1372762,193.5754,0.1212317,0,0,0.265733,0.1445013,0.1372762,0,0,0,4.553689,0,0,0,6.000012,100,0.204619,0.1510039,0.2125864,0,4.819422
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,2.34447,2.34447,1.7,0,0.5202,2.34447,3.898722,0,0,0,0.09140436,0.6783892,0.6444697,0,0,0,4.553689,0,0.5869848,-0.5869848,5.381276,89.68775,0.204619,2.578917,0.07312349,1.7,4.645093
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,0,0,0,0,0,0,0,0.0534094,0,0,0,0,0.6522053,3.966704,0.0534094,0,0.0534094,5.431944,90.53223,0.2046059,0,0.04272752,0,4.020113
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.598796,4.014772,0,0,0,5.431944,90.53223,0.2046059,0,0,0,4.014772
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.598796,4.014772,0,0,0,5.431944,90.53223,0.2046059,0,0,0,4.014772
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.598796,4.014772,0,0,0,5.431944,90.53223,0.2046059,0,0,0,4.014772
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.3443097,0.3443097,0,0,0,0.3443097,0,0,0,0,0,0.3624312,0.3443097,0,0,0.598796,4.014772,0,0.3624312,-0.3624312,5.049908,84.16497,0.2046059,0.3787406,0,0,4.014772
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.3709944,0.3709944,0,0,0,0.3709944,0,0,5.551115E-17,0,0,0.3905205,0.3709944,0,0,1.001497,3.652341,0,0.3905205,-0.3905205,4.638264,77.30424,0.2046059,0.4080939,0,0,3.652341
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01454155,0.01454155,0,0,0,0.01454155,0,0,1.734723E-18,0,0,0.01530689,0.01454155,0,0,1.435409,3.261821,0,0.01530689,-0.01530689,4.622128,77.03532,0.2046059,0.0159957,0,0,3.261821
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.7629291,0.7629291,0,0,0,0.7629291,0,0,0,0,0,0.8030833,0.7629291,0,0,1.452417,3.246514,0,0.8030833,-0.8030833,3.775604,62.92662,0.2046059,0.8392221,0,0,3.246514
