Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.5126085,0.5126085,0,0,0,0.5126085,0,0,0,0,0,0.5395879,0.5126085,0,0,2.344731,2.443431,0,0.5395879,-0.5395879,3.206829,53.44704,0.2046059,0.5638694,0,0,2.443431
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.5301641,0.5301641,0,0,0,0.5301641,0,0,1.110223E-16,0,0,0.5580674,0.5301641,0,0,2.944273,1.903843,0,0.5580674,-0.5580674,2.618574,43.64281,0.2046059,0.5831805,0,0,1.903843
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.5143645,0.5143645,0,0,0,0.5143645,0,0,1.110223E-16,0,0,0.5414364,0.5143645,0,0,3.564348,1.345775,0,0.5414364,-0.5414364,2.04785,34.13077,0.2046059,0.565801,0,0,1.345775
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.3069445,0.3069445,0,0,0,0.3069445,0,0,0,0,0,0.3230995,0.3069445,0,0,4.165945,0.8043389,0,0.3230995,-0.3230995,1.707273,28.4545,0.2046059,0.337639,0,0,0.8043389
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.07116821,0.07116821,0,0,0,0.07116821,34.67422,0,0,0,0.02467702,0.0749139,0.07116821,0,0,4.524944,0.4812394,0,0.05023688,-0.05023688,1.654319,27.57193,0.2046059,0.07828503,0.01974162,0,0.5059164
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,2.006938,2.006938,1.7,0,0.5202,2.006938,18.83208,0,0,0.02636954,0.3779483,0.3230929,0.3069383,0,0,4.580763,0.4310025,0.05485539,0,0.05485539,1.706359,28.43926,0.2046114,2.207632,0.3023587,1.7,0.8089508
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,1.415004,1.415004,1.7,0,0.5202,1.415004,54.42084,0,0,0,0.7700571,0,0,0.2849959,0.2707461,4.525908,0.4803724,1.040803,0,1.040803,2.693752,44.89577,0.2047259,1.556504,0.6160457,1.7,1.250429
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,1.555225,1.555225,1.7,0,0.5202,1.555225,79.48845,0,0,0,1.236224,0,0,0.1447751,0.1375363,3.485104,1.417095,1.373761,0,1.373761,3.997016,66.61679,0.2048523,1.710747,0.9889793,1.7,2.653319
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.637804,0.637804,1.194482,0,0.3821935,0.637804,239.1592,0,0,0,1.525367,0,0,0.5566777,0.5288438,2.111344,2.65348,2.054211,0,2.054211,5.945811,99.09666,0.2046283,0.7015844,1.220294,1.7,4.178847
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,3.226203,3.08,1.7,0,0.5202,3.08,51.64734,0.08097374,0.1462028,0.4688231,1.590738,1.452632,1.38,0,0,0.05713271,4.502269,0.05713271,0,0.05713271,6.000012,100,0.2046143,3.548823,1.27259,1.7,6.093008
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,1.423561,1.423561,0.425,0,0.172125,1.423561,98.57535,0.3521634,0,0,1.40328,1.051117,0.9985608,0,0,0,4.553689,0,0,0,6.000012,100,0.2046143,1.565917,1.122624,1.7,5.956969
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.645822,0,0,1.645822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046143,0,1.316658,0,6.199512
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,2.079615,2.079615,0.6996153,0,0.247095,2.079615,71.29991,0.03013223,0,0,1.482764,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2046143,2.287577,1.186211,1.7,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.3189059,0.3189059,0,0,0,0.3189059,377.5525,0.8683466,0,0,1.204037,0.3356904,0.3189059,0,0,0,4.553689,0,0,0,6.000012,100,0.2046143,0.3507965,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.138138,0.138138,0,0,0,0.138138,502.5591,0.5488165,0,0,0.6942249,0.1454084,0.138138,0,0,0,4.553689,0,0,0,6.000012,100,0.2046143,0.1519518,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,0,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046143,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,1.57446,1.57446,1.523228,0,0.4719412,1.57446,3.425211,6.938894E-17,0,0,0.05392858,0.05392858,0.05123215,0,0,0,4.553689,0,0,0,6.000012,100,0.2046143,1.731906,0.04314287,1.7,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.5518279,0.5518279,0,0,0,0.5518279,0,0,0,0,0,0.5808715,0.5518279,0,0,0,4.553689,0,0.5808715,-0.5808715,5.38772,89.79515,0.2046143,0.6070107,0,0,4.553689
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.1417316,0.1417316,0,0,0,0.1417316,0,0,0,0,0,0.1491912,0.1417316,0,0,0.6454127,3.972817,0,0.1491912,-0.1491912,5.230458,87.17413,0.2046143,0.1559048,0,0,3.972817
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,2.794675,2.794675,1.7,0,0.5202,2.794675,0,0,4.440892E-16,0,0,1.15229,1.094675,0,0,0.8111808,3.823626,0,1.15229,-1.15229,4.015839,66.9305,0.2046143,3.074143,0,1.7,3.823626
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.6851493,0.6851493,1.7,0,0.5202,0.6851493,0,0,0,0,0,0,0,1.014851,0.9641082,2.091503,2.671337,0.9641082,0,0.9641082,4.930472,82.17436,0.2047464,0.7536643,0,1.7,2.671337
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.06458554,0.06458554,0,0,0,0.06458554,0,0,1.387779E-17,0,0,0.06798479,0.06458554,0,0,1.127394,3.539034,0,0.06798479,-0.06798479,4.858809,80.98,0.2047464,0.0710441,0,0,3.539034
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.305867,0.305867,0,0,0,0.305867,0,0,5.551115E-17,0,0,0.3219652,0.305867,0,0,1.202933,3.471049,0,0.3219652,-0.3219652,4.519428,75.32365,0.2047464,0.3364537,0,0,3.471049
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.2467905,0.2467905,0,0,0,0.2467905,0,0,5.551115E-17,0,0,0.2597795,0.2467905,0,0,1.560672,3.149084,0,0.2597795,-0.2597795,4.245597,70.7598,0.2047464,0.2714695,0,0,3.149084
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.2944139,0.2944139,0,0,0,0.2944139,0,0,0,0,0,0.3099093,0.2944139,0,0,1.849316,2.889304,0,0.3099093,-0.3099093,3.918924,65.31526,0.2047464,0.3238553,0,0,2.889304
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.19366,2.579395,0,0,0,3.918924,65.31526,0.2047464,0,0,0,2.579395
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.196626,0.196626,0,0,0,0.196626,0,0,0,0,0,0.2069747,0.196626,0,0,2.19366,2.579395,0,0.2069747,-0.2069747,3.700753,61.67909,0.2047464,0.2162886,0,0,2.579395
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.3012073,0.3012073,0,0,0,0.3012073,0,0,5.551115E-17,0,0,0.3170604,0.3012073,0,0,2.423632,2.37242,0,0.3170604,-0.3170604,3.366542,56.10892,0.2047464,0.3313281,0,0,2.37242
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.05274471,0.05274471,0,0,0,0.05274471,86.49719,0,0,0,0.04562269,0.05552074,0.05274471,0,0,2.775921,2.05536,0,0.009898054,-0.009898054,3.356109,55.93503,0.2047464,0.05801918,0.03649815,0,2.100983
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,1.418577,1.418577,1.7,0,0.5202,1.418577,25.51624,0,0,0,0.3619675,0,0,0.281423,0.2673518,2.786919,2.045462,0.6293193,0,0.6293193,3.953133,65.88542,0.2048189,1.560435,0.289574,1.7,2.407429
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,4.51351,3.08,1.7,0,0.5202,3.08,25.37624,2.220446E-16,1.43351,1.884861,0.7815881,1.452632,1.38,0,0,2.157599,2.611849,0,0.6710435,-0.6710435,3.245791,54.09642,0.2048189,4.964861,0.6252705,1.7,3.393437
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,1.236507,1.236507,1.7,0,0.5202,1.236507,79.9389,0,0,0,0.9884501,0,0,0.463493,0.4403184,2.903203,1.940806,1.428769,0,1.428769,4.60124,76.68718,0.204931,1.360158,0.79076,1.7,2.929256
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.5825549,0.5825549,0.5086632,0,0.194965,0.5825549,266.4497,0,0,0,1.552216,0.07778072,0.07389168,0,0,1.474435,3.226697,1.474435,0,1.474435,6.000012,100,0.2046019,0.6408104,1.241773,1.7,4.778913
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,2.062209,2.062209,0.6822087,0,0.242343,2.062209,85.80756,0.3168994,0,0,1.769531,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2046019,2.26843,1.415625,1.7,6.32322
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,1.621079,1.621079,0.425,0,0.172125,1.621079,111.5304,0.548965,0,0,1.807996,1.259031,1.196079,0,0,0,4.553689,0,0,0,6.000012,100,0.2046019,1.783187,1.446397,1.7,6.361685
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,1.050077,1.050077,0,0,0,1.050077,139.4541,0.3590311,0,0,1.464375,1.105344,1.050077,0,0,0,4.553689,0,0,0,6.000012,100,0.2046019,1.155085,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,0,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046019,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.6596521,0.6596521,0,0,0,0.6596521,114.5662,0.06136778,0,0,0.7557384,0.6943707,0.6596521,0,0,0,4.553689,0,0,0,6.000012,100,0.2046019,0.7256173,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,0,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046019,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,1.937354,1.937354,1.616338,0,0.4973603,1.937354,17.4419,5.551115E-17,0,0,0.3379113,0.3379113,0.3210157,0,0,0,4.553689,0,0,0,6.000012,100,0.2046019,2.131089,0.2703291,1.7,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,1.376888,1.376888,1.325317,0,0.4179115,1.376888,3.94257,0,0,0,0.05428476,0.05428476,0.05157052,0,0,0,4.553689,0,0,0,6.000012,100,0.2046019,1.514576,0.04342781,1.7,4.607974
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.9116201,0.9116201,0,0,0,0.9116201,0,0,1.110223E-16,0,0,0.9596002,0.9116201,0,0,0,4.553689,0,0.9596002,-0.9596002,4.988505,83.14158,0.2046019,1.002782,0,0,4.553689
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,1.106422,1.106422,0,0,0,1.106422,0,0,0,0,0,1.164655,1.106422,0,0,1.066222,3.594089,0,1.164655,-1.164655,3.76085,62.68071,0.2046019,1.217065,0,0,3.594089
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.360284,2.429434,0,0,0,3.76085,62.68071,0.2046019,0,0,0,2.429434
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.1334089,0.1334089,0,0,0,0.1334089,0,0,0,0,0,0.1404304,0.1334089,0,0,2.360284,2.429434,0,0.1404304,-0.1404304,3.612824,60.21361,0.2046019,0.1467498,0,0,2.429434
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.3602184,0.3602184,0,0,0,0.3602184,0,0,5.551115E-17,0,0,0.3791772,0.3602184,0,0,2.516317,2.289003,0,0.3791772,-0.3791772,3.213136,53.55216,0.2046019,0.3962402,0,0,2.289003
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.05145004,0.05145004,0,0,0,0.05145004,0,0,6.938894E-18,0,0,0.05415794,0.05145004,0,0,2.937625,1.909826,0,0.05415794,-0.05415794,3.156048,52.6007,0.2046019,0.05659504,0,0,1.909826
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.01797963,0.01797963,0,0,0,0.01797963,0,0,0,0,0,0.01892592,0.01797963,0,0,2.997801,1.855668,0,0.01892592,-0.01892592,3.136099,52.26821,0.2046019,0.01977759,0,0,1.855668
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.01883,1.836742,0,0,0,3.136099,52.26821,0.2046019,0,0,0,1.836742
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.05302605,0.05302605,0,0,0,0.05302605,0,0,6.938894E-18,0,0,0.05581689,0.05302605,0,0,3.01883,1.836742,0,0.05581689,-0.05581689,3.077262,51.28761,0.2046019,0.05832865,0,0,1.836742
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.5808716,0.5808716,0,0,0,0.5808716,0,0,0,0,0,0.6114438,0.5808716,0,0,3.080848,1.780925,0,0.6114438,-0.6114438,2.432744,40.54565,0.2046019,0.6389588,0,0,1.780925
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.5143318,0.5143318,0,0,0,0.5143318,0,0,1.110223E-16,0,0,0.5414019,0.5143318,0,0,3.760231,1.169482,0,0.5414019,-0.5414019,1.862056,31.03421,0.2046019,0.565765,0,0,1.169482
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,0,0,0,0,0,0,0,0,0.04485101,0,0,0,0,4.361788,0.6280795,0.04485101,0,0.04485101,1.904606,31.74337,0.204591,0,0.03588081,0,0.6729305
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.09193469,0.09193469,0,0,0,0.09193469,357.9094,0,0,0,0.3290429,0.09677336,0.09193469,0,0,4.316937,0.6684455,0.2322696,0,0.2322696,2.124956,35.41586,0.2045345,0.1011282,0.2632343,0,0.9974884
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,1.261201,1.261201,1.7,0,0.5202,1.261201,44.26669,0,0,0,0.558292,0,0,0.438799,0.416859,4.084668,0.8774881,0.975151,0,0.975151,3.050066,50.83432,0.2046468,1.387321,0.4466336,1.7,1.43578
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.3879198,0.3879198,1.7,0,0.5202,0.3879198,103.6745,0,0,0,0.4021737,0,0,1.31208,1.246476,3.109517,1.755124,1.64865,0,1.64865,4.614112,76.90172,0.2047053,0.4267117,0.321739,1.7,2.157298
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,1.787252,1.787252,1.7,0,0.5202,1.787252,43.60156,0,0,0,0.7792699,0.09184437,0.08725215,0,0,1.460867,3.238909,0.6874255,0,0.6874255,5.266261,87.77084,0.2047732,1.965977,0.6234159,1.7,4.018179
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,1.816054,1.816054,1.7,0,0.5202,1.816054,33.66084,0,0,0,0.6112989,0.1221616,0.1160535,0,0,0.7734412,3.857592,0.4891373,0,0.4891373,5.730298,95.50477,0.2048214,1.997659,0.4890392,1.7,4.468891
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.572059,0.572059,0,0,0,0.572059,179.5263,0.1405253,0,0,1.026996,0.6021674,0.572059,0,0,0.2843039,4.297815,0.2843039,0,0.2843039,6.000012,100,0.2047526,0.6292649,0.8215972,0,5.324812
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,1.27314,1.27314,0.425,0,0.172125,1.27314,87.40054,0.2199523,0,0,1.112731,0.892779,0.8481401,0,0,0,4.553689,0,0,0,6.000012,100,0.2047526,1.400454,0.8901851,1.7,5.66642
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,3.55028,3.08,1.7,0,0.5202,3.08,26.27068,2.220446E-16,0.4702804,0.8253084,0.8091369,1.452632,1.38,0,0,0,4.553689,0,0.6434947,-0.6434947,5.321709,88.69497,0.2047526,3.905308,0.6473095,1.7,5.362826
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,1.262102,1.262102,1.7,0,0.5202,1.262102,19.6731,0,0,0,0.2482946,0,0,0.4378979,0.416003,0.7149941,3.910194,0.6642976,0,0.6642976,5.951917,99.19842,0.2048334,1.388312,0.1986357,1.7,4.158489
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,0,0,0,0,0.3407935,0,0,0.39149,0,0,0,0,0.05069655,4.508062,0.05069655,0,0.05069655,6.000012,100,0.2048211,0,0.313192,0,4.899552
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,1.331986,1.331986,1.08191,0,0.3514613,1.331986,19.76282,5.551115E-17,0,0,0.263238,0.263238,0.2500761,0,0,0,4.553689,0,0,0,6.000012,100,0.2048211,1.465184,0.2105904,1.7,4.816927
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,0,0,0,0,0.02196537,0,0,0.02196537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2048211,0,0.01757229,0,4.575655
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,3.115003,3.08,1.7,0,0.5202,3.08,0,0,0.03500253,0.3465028,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2048211,3.426503,0,1.7,4.553689
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.6149298,0.6149298,1.7,0,0.5202,0.6149298,0,0,0,0,0,0,0,1.08507,1.030817,1.614035,3.101057,1.030817,0,1.030817,5.446723,90.77853,0.2049604,0.6764228,0,1.7,3.101057
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,3.636969,3.08,1.7,0,0.5202,3.08,0,0,0.5569692,0.9206661,0,1.452632,1.38,0,0,0.5832184,4.028792,0,1.452632,-1.452632,3.915514,65.25844,0.2049604,4.000666,0,1.7,4.028792
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.5029807,0.5029807,1.7,0,0.5202,0.5029807,0,0,0,0,0,0,0,1.197019,1.137168,2.197253,2.576161,1.137168,0,1.137168,4.994327,83.23862,0.2051137,0.5532788,0,1.7,2.576161
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.7804551,0.7804551,0,0,0,0.7804551,0,0,1.110223E-16,0,0,0.8215317,0.7804551,0,0,1.060085,3.599612,0,0.8215317,-0.8215317,4.128356,68.8058,0.2051137,0.8585007,0,0,3.599612
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.2245063,0.2245063,0,0,0,0.2245063,0,0,2.775558E-17,0,0,0.2363224,0.2245063,0,0,1.972898,2.77808,0,0.2363224,-0.2363224,3.879251,64.65405,0.2051137,0.2469569,0,0,2.77808
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.4852676,0.4852676,0,0,0,0.4852676,0,0,5.551115E-17,0,0,0.510808,0.4852676,0,0,2.235479,2.541758,0,0.510808,-0.510808,3.340812,55.68009,0.2051137,0.5337943,0,0,2.541758
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.514281,0.514281,0,0,0,0.514281,0,0,0,0,0,0.5413484,0.514281,0,0,2.803043,2.03095,0,0.5413484,-0.5413484,2.77018,46.16958,0.2051137,0.5657091,0,0,2.03095
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.2470892,0.2470892,0,0,0,0.2470892,0,0,0,0,0,0.2600938,0.2470892,0,0,3.404541,1.489602,0,0.2600938,-0.2600938,2.496017,41.60021,0.2051137,0.2717981,0,0,1.489602
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.6533117,0.6533117,0,0,0,0.6533117,0,0,0,0,0,0.6876965,0.6533117,0,0,3.693534,1.229508,0,0.6876965,-0.6876965,1.771122,29.51864,0.2051137,0.7186429,0,0,1.229508
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1616894,0.1616894,0,0,0,0.1616894,0,0,2.775558E-17,0,0,0.1701994,0.1616894,0,0,4.457642,0.5418114,0,0.1701994,-0.1701994,1.591716,26.52854,0.2051137,0.1778584,0,0,0.5418114
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.4283487,0.4283487,1.7,0,0.5202,0.4283487,3.2988,0,0,0,0.01413037,0,0,1.271651,1.208069,4.646752,0.371612,1.222199,0,1.222199,2.751196,45.85317,0.2052738,0.4711836,0.01130429,1.7,0.3857423
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,2.08517,2.08517,1.7,0,0.5202,2.08517,19.70202,0,0,0,0.4108207,0.4054424,0.3851703,0,0,3.424553,1.471591,0.005378295,0,0.005378295,2.756298,45.93821,0.2052743,2.293687,0.3286566,1.7,1.882412
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.2676266,0.2676266,1.7,0,0.5202,0.2676266,270.1354,0,0,0,0.722954,0,0,1.432373,1.360755,3.419175,1.476432,2.083709,0,2.083709,4.733078,78.88447,0.2052262,0.2943892,0.5783632,1.7,2.199386
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,2.228409,2.228409,1.7,0,0.5202,2.228409,55.19001,0,0,0,1.229859,0.5562199,0.5284089,0,0,1.335466,3.351769,0.6736392,0,0.6736392,5.372148,89.53562,0.2052918,2.45125,0.9838873,1.7,4.581629
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,0.6906555,0,0,1.352482,0,0,0,0,0.6618268,3.958045,0.6618268,0,0.6618268,6.000012,100,0.2051325,0,1.081986,0,5.310527
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.9770054,0.9770054,0,0,0,0.9770054,172.1919,0.6538972,0,0,1.682324,1.028427,0.9770054,0,0,0,4.553689,0,0,0,6.000012,100,0.2051325,1.074706,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,2.341421,2.341421,0.9614206,0,0.3185678,2.341421,68.97761,0.1624243,0,0,1.615056,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2051325,2.575563,1.292045,1.7,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,1.486985,1.486985,0.425,0,0.172125,1.486985,91.03426,0.2357868,0,0,1.353666,1.117879,1.061985,0,0,0,4.553689,0,0,0,6.000012,100,0.2051325,1.635684,1.082933,1.7,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.9964103,0.9964103,0,0,0,0.9964103,112.5174,0.07228161,0,0,1.121135,1.048853,0.9964103,0,0,0,4.553689,0,0,0,6.000012,100,0.2051325,1.096051,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.6010866,0.6010866,0,0,0,0.6010866,146.5692,0.248285,0,0,0.8810076,0.6327227,0.6010866,0,0,0,4.553689,0,0,0,6.000012,100,0.2051325,0.6611952,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,0,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051325,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,1.623123,1.623123,1.266861,0,0.401953,1.623123,23.10442,1.110223E-16,0,0,0.3750132,0.3750132,0.3562626,0,0,0,4.553689,0,0,0,6.000012,100,0.2051325,1.785436,0.3000106,1.7,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,1.188468,1.188468,0,0,0,1.188468,4.658757,0,2.220446E-16,0,0.05536784,1.251019,1.188468,0,0,0,4.553689,0,1.195651,-1.195651,4.739685,78.99459,0.2051325,1.307315,0.04429427,0,4.609057
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.5965405,0.5965405,0,0,0,0.5965405,0,0,0,0,0,0.6279373,0.5965405,0,0,1.328501,3.358038,0,0.6279373,-0.6279373,4.077781,67.96288,0.2051325,0.6561945,0,0,3.358038
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,2.096318,2.096318,1.7,0,0.5202,2.096318,0,0,0,0,0,0.4171772,0.3963183,0,0,2.026209,2.730101,0,0.4171772,-0.4171772,3.638038,60.63384,0.2051325,2.30595,0,1.7,2.730101
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.9712203,0.9712203,1.7,0,0.5202,0.9712203,0,0,0,0,0,0,0,0.7287797,0.6923407,2.48974,2.312923,0.6923407,0,0.6923407,4.29485,71.58069,0.2052251,1.068342,0,1.7,2.312923
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.2872089,0.2872089,1.7,0,0.5202,0.2872089,0,0,0,0,0,0,0,1.412791,1.342152,1.797399,2.93603,1.342152,0,1.342152,5.568127,92.80193,0.2053553,0.3159297,0,1.7,2.93603
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4552473,4.143966,0,0,0,5.568127,92.80193,0.2053553,0,0,0,4.143966
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4552473,4.143966,0,0,0,5.568127,92.80193,0.2053553,0,0,0,4.143966
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.08597253,0.08597253,0,0,0,0.08597253,0,0,0,0,0,0.0904974,0.08597253,0,0,0.4552473,4.143966,0,0.0904974,-0.0904974,5.472734,91.21205,0.2053553,0.09456979,0,0,4.143966
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1250187,0.1250187,0,0,0,0.1250187,0,0,2.775558E-17,0,0,0.1315986,0.1250187,0,0,0.5557999,4.053469,0,0.1315986,-0.1315986,5.334017,88.9001,0.2053553,0.1375205,0,0,4.053469
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.031506,0.031506,0,0,0,0.031506,0,0,0,0,0,0.03316421,0.031506,0,0,0.7020206,3.92187,0,0.03316421,-0.03316421,5.299058,88.31747,0.2053553,0.0346566,0,0,3.92187
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.2888804,0.2888804,0,0,0,0.2888804,0,0,5.551115E-17,0,0,0.3040847,0.2888804,0,0,0.7388697,3.888706,0,0.3040847,-0.3040847,4.978525,82.97526,0.2053553,0.3177685,0,0,3.888706
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.2433539,0.2433539,0,0,0,0.2433539,0,0,2.775558E-17,0,0,0.256162,0.2433539,0,0,1.076742,3.584622,0,0.256162,-0.256162,4.708507,78.47496,0.2053553,0.2676893,0,0,3.584622
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,0,0,0,0,0,0,0,0,0.04392283,0,0,0,0,1.361366,3.32846,0.04392283,0,0.04392283,4.750176,79.16943,0.2053447,0,0.03513826,0,3.372382
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,2.465604,2.465604,1.7,0,0.5202,2.465604,6.844048,0,0,0,0.1687472,0.8058993,0.7656044,0,0,1.317443,3.36799,0,0.6371522,-0.6371522,4.078558,67.97584,0.2053447,2.712165,0.1349977,1.7,3.536737
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,2.098732,2.098732,1.7,0,0.5202,2.098732,19.72114,1.665335E-16,0,0,0.4138937,0.4197174,0.3987315,0,0,2.02539,2.730838,0,0.005823667,-0.005823667,4.07242,67.87353,0.2053447,2.308605,0.331115,1.7,3.144732
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,1.821555,1.821555,1.7,0,0.5202,1.821555,32.03436,0,0,0,0.5835234,0.1279523,0.1215547,0,0,2.031861,2.725014,0.4555711,0,0.4555711,4.504612,75.07672,0.2053888,2.00371,0.4668187,1.7,3.308538
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.6450858,0.6450858,1.400732,0,0.4384999,0.6450858,121.0494,0,0,0,0.7808722,0,0,0.7556465,0.7178642,1.57629,3.135028,1.498736,0,1.498736,5.926439,98.77378,0.205375,0.7095943,0.6246978,1.7,3.9159
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.8800983,0.8800983,0,0,0,0.8800983,103.8256,0,0,0,0.9137673,0.9264193,0.8800983,0,0,0.07755319,4.483891,0,0.01265201,-0.01265201,5.913102,98.55151,0.205375,0.9681082,0.7310138,0,5.397658
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,1.411259,1.411259,0.5894995,0,0.2170334,1.411259,67.78493,0,0,0,0.9566206,0.8650096,0.8217591,0,0,0.09161098,4.471239,0.09161098,0,0.09161098,6.000012,100,0.2053838,1.552384,0.7652965,1.7,5.42786
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,1.62654,1.62654,0.6461833,0,0.232508,1.62654,63.44476,2.220446E-16,0,0,1.031954,1.031954,0.9803566,0,0,0,4.553689,0,0,0,6.000012,100,0.2053838,1.789194,0.8255635,1.7,5.585643
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,1.194007,1.194007,0,0,0,1.194007,62.5058,2.220446E-16,0,0,0.7463239,1.25685,1.194007,0,0,0,4.553689,0,0.510526,-0.510526,5.46187,91.03099,0.2053838,1.313408,0.5970591,0,5.300013
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.5022128,0.5022128,0,0,0,0.5022128,59.45892,0,0,0,0.2986103,0.528645,0.5022128,0,0,0.5672511,4.043163,0,0.2300347,-0.2300347,5.219392,86.9897,0.2053838,0.552434,0.2388882,0,4.341773
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,1.156451,1.156451,0,0,0,1.156451,29.08203,0,0,0,0.3363195,1.217317,1.156451,0,0,0.8228453,3.813128,0,0.8809977,-0.8809977,4.29074,71.51218,0.2053838,1.272096,0.2690556,0,4.149448
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,0,0,0,0,0,0,0,0.2321328,0,0,0,0,1.801732,2.932131,0.2321328,0,0.2321328,4.51096,75.18251,0.2053282,0,0.1857062,0,3.164263
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,1.178151,1.178151,0,0,0,1.178151,3.69863,0,2.220446E-16,0,0.04357546,1.24016,1.178151,0,0,1.569599,3.14105,0,1.196584,-1.196584,3.24965,54.16072,0.2053282,1.295967,0.03486037,0,3.184626
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,1.38003,1.38003,1.7,0,0.5202,1.38003,0,0,0,0,0,0,0,0.3199696,0.3039711,2.899137,1.944466,0.3039711,0,0.3039711,3.538022,58.96692,0.2053686,1.518033,0,1.7,1.944466
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.595165,2.21804,1.38,0,1.38,4.847205,80.78658,0.2054016,0,0,1.7,2.21804
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.3799791,0.3799791,0,0,0,0.3799791,0,0,5.551115E-17,0,0,0.399978,0.3799791,0,0,1.215165,3.46004,0,0.399978,-0.399978,4.425591,73.7597,0.2054016,0.417977,0,0,3.46004
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.3005005,0.3005005,0,0,0,0.3005005,0,0,5.551115E-17,0,0,0.3163164,0.3005005,0,0,1.659585,3.060062,0,0.3163164,-0.3163164,4.092165,68.2026,0.2054016,0.3305506,0,0,3.060062
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.5421116,0.5421116,0,0,0,0.5421116,0,0,1.110223E-16,0,0,0.5706438,0.5421116,0,0,2.011048,2.743746,0,0.5706438,-0.5706438,3.490653,58.17743,0.2054016,0.5963228,0,0,2.743746
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.4336742,0.4336742,0,0,0,0.4336742,0,0,5.551115E-17,0,0,0.4564992,0.4336742,0,0,2.645097,2.173102,0,0.4564992,-0.4564992,3.00946,50.15757,0.2054016,0.4770416,0,0,2.173102
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.2074978,0.2074978,0,0,0,0.2074978,0,0,2.775558E-17,0,0,0.2184187,0.2074978,0,0,3.152318,1.716603,0,0.2184187,-0.2184187,2.779227,46.32036,0.2054016,0.2282476,0,0,1.716603
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1452115,0.1452115,0,0,0,0.1452115,0,0,0,0,0,0.1528542,0.1452115,0,0,3.395005,1.498184,0,0.1528542,-0.1528542,2.618104,43.63499,0.2054016,0.1597327,0,0,1.498184
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1445081,0.1445081,0,0,0,0.1445081,0,0,0,0,0,0.1521138,0.1445081,0,0,3.564844,1.34533,0,0.1521138,-0.1521138,2.457762,40.96262,0.2054016,0.158959,0,0,1.34533
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.733859,1.193216,0,0,0,2.457762,40.96262,0.2054016,0,0,0,1.193216
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1891365,0.1891365,0,0,0,0.1891365,0,0,2.775558E-17,0,0,0.199091,0.1891365,0,0,3.733859,1.193216,0,0.199091,-0.199091,2.247902,37.46496,0.2054016,0.2080501,0,0,1.193216
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,0,0,0,0,0,0,0,0,0.02981886,0,0,0,0,3.955071,0.9941249,0.02981886,0,0.02981886,2.276191,37.93644,0.2053944,0,0.02385509,0,1.023944
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.7158647,0.7158647,0,0,0,0.7158647,53.13965,0,0,0,0.380408,0.7535418,0.7158647,0,0,3.925252,1.020962,0,0.3731338,-0.3731338,1.882873,31.38116,0.2053944,0.7874512,0.3043264,0,1.40137
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,4.339846,0.647828,0.7282801,0,0.7282801,2.57378,42.89625,0.2052205,0,0.5826241,0,1.376108
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,1.052049,1.052049,0,0,0,1.052049,85.57695,0,0,0,0.9003117,1.10742,1.052049,0,0,3.611565,1.30328,0,0.2071086,-0.2071086,2.355469,39.25773,0.2052205,1.157254,0.7202494,0,2.203592
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.5544317,0.5544317,0,0,0,0.5544317,235.0481,0,0,0,1.303181,0.5836123,0.5544317,0,0,3.841686,1.096171,0.719569,0,0.719569,3.038112,50.63509,0.2050488,0.6098748,1.042545,0,2.399353
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,1.711244,1.711244,1.7,0,0.5202,1.711244,92.4603,0,0,0,1.582222,0.01183603,0.01124423,0,0,3.122117,1.743784,1.570386,0,1.570386,4.52791,75.46502,0.2051239,1.882369,1.265777,1.7,3.326005
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,2.458624,2.458624,1.7,0,0.5202,2.458624,53.08083,0,0,0,1.305058,0.798552,0.7586244,0,0,1.551731,3.157131,0.5065063,0,0.5065063,5.008424,83.47357,0.2051727,2.704487,1.044047,1.7,4.462189
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,3.240637,3.08,1.7,0,0.5202,3.08,50.6062,0,0.1606374,0.4847011,1.558671,1.452632,1.38,0,0,1.045225,3.612986,0.1060392,0,0.1060392,5.109022,85.1502,0.2051475,3.564701,1.246937,1.7,5.171657
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.8741943,0.8741943,0,0,0,0.8741943,134.4986,0,0,0,1.175779,0.9202045,0.8741943,0,0,0.9391859,3.708422,0.2555749,0,0.2555749,5.351482,89.19118,0.2050867,0.9616138,0.9406236,0,4.884201
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,1.708777,1.708777,1.531586,0,0.4742229,1.708777,50.92113,0,0,0,0.8701287,0.1865177,0.1771919,0,0,0.683611,3.938439,0.683611,0,0.683611,6.000012,100,0.2051525,1.879655,0.696103,1.7,4.808568
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.08368207,0.08368207,0,0,0,0.08368207,558.5208,0.3792953,0,0,0.4673817,0.08808638,0.08368207,0,0,0,4.553689,0,0,0,6.000012,100,0.2051525,0.09205027,0.3739053,0,5.02107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,1.388746,1.388746,1.129995,0,0.3645886,1.388746,19.61261,0,0,0,0.2723693,0.2723693,0.2587508,0,0,0,4.553689,0,0,0,6.000012,100,0.2051525,1.527621,0.2178954,1.7,4.826058
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,1.549775,1.549775,1.497283,0,0.4648583,1.549775,3.565328,1.457168E-16,0,0,0.05525457,0.05525457,0.05249184,0,0,0,4.553689,0,0,0,6.000012,100,0.2051525,1.704753,0.04420365,1.7,4.608943
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.5151463,0.5151463,0,0,0,0.5151463,0,0,1.110223E-16,0,0,0.5422592,0.5151463,0,0,0,4.553689,0,0.5422592,-0.5422592,5.428421,90.4735,0.2051525,0.5666609,0,0,4.553689
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6025102,4.01143,0,0,0,5.428421,90.4735,0.2051525,0,0,0,4.01143
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.2079038,0.2079038,0,0,0,0.2079038,0,0,0,0,0,0.2188461,0.2079038,0,0,0.6025102,4.01143,0,0.2188461,-0.2188461,5.197737,86.62877,0.2051525,0.2286942,0,0,4.01143
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.106084,0.106084,0,0,0,0.106084,0,0,1.387779E-17,0,0,0.1116674,0.106084,0,0,0.8456726,3.792583,0,0.1116674,-0.1116674,5.080029,84.66698,0.2051525,0.1166924,0,0,3.792583
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1489915,0.1489915,0,0,0,0.1489915,0,0,2.775558E-17,0,0,0.1568332,0.1489915,0,0,0.9697475,3.680916,0,0.1568332,-0.1568332,4.914712,81.91171,0.2051525,0.1638906,0,0,3.680916
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.3585002,0.3585002,0,0,0,0.3585002,0,0,0,0,0,0.3773686,0.3585002,0,0,1.144007,3.524083,0,0.3773686,-0.3773686,4.516931,75.28203,0.2051525,0.3943502,0,0,3.524083
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.398946,0.398946,0,0,0,0.398946,0,0,5.551115E-17,0,0,0.4199432,0.398946,0,0,1.563305,3.146714,0,0.4199432,-0.4199432,4.074272,67.90439,0.2051525,0.4388407,0,0,3.146714
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.2140898,0.2140898,0,0,0,0.2140898,0,0,2.775558E-17,0,0,0.2253577,0.2140898,0,0,2.029909,2.726771,0,0.2253577,-0.2253577,3.836724,63.94527,0.2051525,0.2354988,0,0,2.726771
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.320939,0.320939,0,0,0,0.320939,0,0,5.551115E-17,0,0,0.3378305,0.320939,0,0,2.280306,2.501414,0,0.3378305,-0.3378305,3.480619,58.0102,0.2051525,0.3530329,0,0,2.501414
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.1303362,0.1303362,0,0,0,0.1303362,0,0,2.775558E-17,0,0,0.137196,0.1303362,0,0,2.655673,2.163583,0,0.137196,-0.137196,3.336002,55.59992,0.2051525,0.1433698,0,0,2.163583
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.5399744,0.5399744,0,0,0,0.5399744,0,0,1.110223E-16,0,0,0.5683941,0.5399744,0,0,2.808113,2.026387,0,0.5683941,-0.5683941,2.736862,45.61427,0.2051525,0.5939718,0,0,2.026387
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.3748277,0.3748277,0,0,0,0.3748277,8.686483,0,0,0,0.03255934,0.3945554,0.3748277,0,0,3.439662,1.457993,0,0.3619961,-0.3619961,2.355284,39.25466,0.2051525,0.4123104,0.02604747,0,1.490552
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.6460166,0.6460166,0,0,0,0.6460166,19.18685,0,0,0,0.1239502,0.6800175,0.6460166,0,0,3.84188,1.095997,0,0.5560672,-0.5560672,1.769138,29.48558,0.2051525,0.7106183,0.09916018,0,1.219947
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,3.915742,2.497391,1.7,0,0.5202,2.497391,11.98968,0,1.418351,2.037492,0.2994292,0.8393587,0.7973908,0,0,4.459733,0.5399296,0,0.5399296,-0.5399296,1.200002,20,0.2051525,4.307316,0.2395433,1.7,0.8393587
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,2.499964,2.276125,1.7,0,0.5202,2.276125,26.64385,0,0.2238392,0.9347355,0.6064472,0.6064472,0.5761248,0,0,5.059654,0,0,0,0,1.200002,20,0.2051525,2.74996,0.4851578,1.7,0.6064472
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,2.887742,2.408077,1.7,0,0.5202,2.408077,30.95185,0,0.4796646,1.334901,0.7453446,0.7453446,0.7080774,0,0,5.059654,0,0,0,0,1.200002,20,0.2051525,3.176516,0.5962757,1.7,0.7453446
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.9061708,0.9061708,1.7,0,0.5202,0.9061708,66.70167,0,0,0,0.6044311,0,0,0.7938291,0.7541377,5.059654,0,1.358569,0,1.358569,2.488854,41.48082,0.2052774,0.996788,0.4835449,1.7,0.6044311
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,2.455775,2.455775,1.7,0,0.5202,2.455775,51.21712,0,0,0,1.257777,0.7955525,0.7557749,0,0,3.701086,1.222712,0.4622247,0,0.4622247,2.927359,48.78922,0.2053217,2.701352,1.006222,1.7,2.480489
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.8253144,0.8253144,1.7,0,0.5202,0.8253144,126.4494,0,0,0,1.043605,0,0,0.8746856,0.8309513,3.238861,1.638714,1.874557,0,1.874557,4.705719,78.4285,0.2053238,0.9078458,0.8348843,1.7,2.682319
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,2.80224,2.80224,1.7,0,0.5202,2.80224,41.10723,0,4.440892E-16,0.002463576,1.151923,1.160252,1.10224,0,0,1.364304,3.325815,0,0.008329256,-0.008329256,4.696939,78.28217,0.2053238,3.082464,0.9215384,1.7,4.477738
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,1.730709,1.730709,1.7,0,0.5202,1.730709,26.81148,0,0,0,0.4640287,0.03232509,0.03070884,0,0,1.373559,3.317486,0.4317035,0,0.4317035,5.10649,85.10799,0.205365,1.90378,0.3712229,1.7,3.781515
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,1.517791,1.517791,1.7,0,0.5202,1.517791,24.773,0,0,0,0.3760023,0,0,0.1822091,0.1730987,0.9418554,3.706019,0.549101,0,0.549101,5.627412,93.79002,0.2054236,1.66957,0.3008019,1.7,4.082021
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,2.422205,2.422205,1.7,0,0.5202,2.422205,9.61659,1.110223E-16,0,0,0.2329335,0.7602157,0.7222049,0,0,0.3927543,4.20021,0,0.5272821,-0.5272821,5.071609,84.52663,0.2054236,2.664425,0.1863468,1.7,4.433144
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.952727,1.952727,1.7,0,0.5202,1.952727,2.97117,5.551115E-17,0,0,0.05801883,0.266028,0.2527266,0,0,0.9786234,3.672928,0,0.2080092,-0.2080092,4.852347,80.87229,0.2054236,2.147999,0.04641506,1.7,3.730947
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,4.059286,3.08,1.7,0,0.5202,3.08,0,0,0.9792855,1.385214,0,1.452632,1.38,0,0,1.209745,3.464919,0,1.452632,-1.452632,3.321139,55.35221,0.2054236,4.465214,0,1.7,3.464919
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,3.380087,3.08,1.7,0,0.5202,3.08,0,0,0.3000872,0.6380959,0,1.452632,1.38,0,0,2.82378,2.012287,0,1.452632,-1.452632,1.789931,29.83212,0.2054236,3.718096,0,1.7,2.012287
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,2.856594,2.231673,1.7,0,0.5202,2.231673,0,0,0.6249215,0.9105809,0,0.5596555,0.5316727,0,0,4.437815,0.5596555,0,0.5596555,-0.5596555,1.200002,20,0.2054236,3.142254,0,1.7,0.5596555
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2054561,0,0,1.7,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1539132,0.1539132,1.606545,0,0.4946867,0.1539132,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.205542,0.1693045,0,1.7,1.242
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.7340629,0.7340629,1.7,0,0.5202,0.7340629,0,0,0,0,0,0,0,0.9659371,0.9176402,2.299654,2.484,0.9176402,0,0.9176402,4.688918,78.14848,0.2056617,0.8074692,0,1.7,2.484
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.2041418,0.2041418,1.656773,0,0.5083991,0.2041418,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.382014,3.309876,1.38,0,1.38,5.998101,99.96815,0.2057646,0.224556,0,1.7,3.309876
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.255527,0.255527,0,0,0,0.255527,0,0,5.551115E-17,0,0,0.2689757,0.255527,0,0,0.002014146,4.551876,0,0.2689757,-0.2689757,5.714576,95.24274,0.2057646,0.2810796,0,0,4.551876
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.2766158,0.2766158,0,0,0,0.2766158,0,0,0,0,0,0.2911745,0.2766158,0,0,0.3008761,4.2829,0,0.2911745,-0.2911745,5.407651,90.12733,0.2057646,0.3042774,0,0,4.2829
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.0484502,0.0484502,0,0,0,0.0484502,0,0,6.938894E-18,0,0,0.05100021,0.0484502,0,0,0.6244034,3.991726,0,0.05100021,-0.05100021,5.353892,89.23135,0.2057646,0.05329522,0,0,3.991726
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1891511,0.1891511,0,0,0,0.1891511,0,0,2.775558E-17,0,0,0.1991064,0.1891511,0,0,0.6810703,3.940726,0,0.1991064,-0.1991064,5.144015,85.73342,0.2057646,0.2080662,0,0,3.940726
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.2743103,0.2743103,0,0,0,0.2743103,13.93019,0,0,0,0.03821193,0.2887476,0.2743103,0,0,0.9022996,3.741619,0,0.2505357,-0.2505357,4.879928,81.33196,0.2057646,0.3017413,0.03056954,0,3.779831
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.002193347,0.002193347,0,0,0,0.002193347,14198.64,0,0,0,0.3114255,0.002308786,0.002193347,0,0,1.180673,3.491084,0.3091167,0,0.3091167,5.173182,86.21952,0.2056918,0.002412682,0.2491404,0,3.802509
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,1.44629,1.44629,1.7,0,0.5202,1.44629,40.24389,0,0,0,0.5820435,0,0,0.2537095,0.241024,0.8715559,3.769289,0.8230675,0,0.8230675,5.954012,99.23333,0.205778,1.59092,0.4656348,1.7,4.351332
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.06636228,0.06636228,0,0,0,0.06636228,1752.551,1.044689,0,0,1.163033,0.06985503,0.06636228,0,0,0.04848839,4.510049,0.04848839,0,0.04848839,6.000012,100,0.2057666,0.0729985,0.9304263,0,5.673082
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.977931,1.977931,0.6521764,0,0.2341442,1.977931,70.55509,0,0,0,1.395531,1.395531,1.325754,0,0,0,4.553689,0,0,0,6.000012,100,0.2057666,2.175724,1.116425,1.7,5.94922
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,1.108266,1.108266,0,0,0,1.108266,127.9139,0.2510306,0,0,1.417627,1.166596,1.108266,0,0,0,4.553689,0,0,0,6.000012,100,0.2057666,1.219093,1.134102,0,5.971316
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057666,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,1.536452,1.536452,0.425,0,0.172125,1.536452,84.06357,0.1216468,0,0,1.291597,1.16995,1.111452,0,0,0,4.553689,0,0,0,6.000012,100,0.2057666,1.690097,1.033277,1.7,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,3.968685,3.08,1.7,0,0.5202,3.08,32.84388,2.220446E-16,0.8886855,1.285554,1.011591,1.452632,1.38,0,0,0,4.553689,0,0.4410402,-0.4410402,5.535115,92.25173,0.2057666,4.365554,0.8092731,1.7,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.3640153,0.3640153,0,0,0,0.3640153,263.0503,0.08432458,0,0,0.9575432,0.3831739,0.3640153,0,0,0.4900447,4.112648,0.4900447,0,0.4900447,6.000012,100,0.2056514,0.4004168,0.7660345,0,5.070192
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.606559,0.606559,0,0,0,0.606559,76.81208,0,0,0,0.4659106,0.6384832,0.606559,0,0,0,4.553689,0,0.1725726,-0.1725726,5.818105,96.96822,0.2056514,0.6672149,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,2.90688,2.90688,1.7,0,0.5202,2.90688,11.9679,0,0,0.1175682,0.3478925,1.2704,1.20688,0,0,0.1917473,4.381116,0,0.9225077,-0.9225077,4.845696,80.76144,0.2056514,3.197568,0.278314,1.7,4.729009
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.9134057,0.9134057,0,0,0,0.9134057,6.153039,0,1.110223E-16,0,0.05620221,0.9614797,0.9134057,0,0,1.216756,3.458609,0,0.9052775,-0.9052775,3.89145,64.85737,0.2056514,1.004746,0.04496177,0,3.514811
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.22262,2.553331,0,0,0,3.89145,64.85737,0.2056514,0,0,0,2.553331
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,2.605971,2.605971,1.7,0,0.5202,2.605971,0,0,0,0,0,0.9536539,0.9059712,0,0,2.22262,2.553331,0,0.9536539,-0.9536539,2.88621,48.10341,0.2056514,2.866568,0,1.7,2.553331
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,2.379222,2.379222,1.7,0,0.5202,2.379222,0,0,0,0,0,0.714971,0.6792224,0,0,3.282235,1.599677,0,0.714971,-0.714971,2.132565,35.54268,0.2056514,2.617145,0,1.7,1.599677
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.231609,0.231609,1.684241,0,0.5158977,0.231609,0,0,0,0,0,0,0,1.452632,1.38,4.076647,0.8847063,1.38,0,1.38,3.441748,57.36235,0.2057634,0.2547699,0,1.7,0.8847063
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.696647,2.126706,1.38,0,1.38,4.750931,79.18202,0.205795,0,0,1.7,2.126706
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.5156193,0.5156193,1.7,0,0.5202,0.5156193,0,0,0,0,0,0,0,1.184381,1.125162,1.316647,3.368706,1.125162,0,1.125162,5.818353,96.97235,0.2059403,0.5671812,0,1.7,3.368706
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.1007076,0.1007076,0,0,0,0.1007076,0,0,1.387779E-17,0,0,0.106008,0.1007076,0,0,0.1914857,4.381352,0,0.106008,-0.106008,5.706611,95.10999,0.2059403,0.1107784,0,0,4.381352
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.3963031,0.3963031,0,0,0,0.3963031,0,0,5.551115E-17,0,0,0.4171612,0.3963031,0,0,0.3092723,4.275344,0,0.4171612,-0.4171612,5.266884,87.78123,0.2059403,0.4359334,0,0,4.275344
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.2907861,0.2907861,0,0,0,0.2907861,0,0,0,0,0,0.3060906,0.2907861,0,0,0.7727848,3.858183,0,0.3060906,-0.3060906,4.944236,82.40377,0.2059403,0.3198647,0,0,3.858183
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.3311338,0.3311338,0,0,0,0.3311338,0,0,0,0,0,0.3485619,0.3311338,0,0,1.112885,3.552092,0,0.3485619,-0.3485619,4.57682,76.28017,0.2059403,0.3642471,0,0,3.552092
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.2832202,0.2832202,0,0,0,0.2832202,0,0,5.551115E-17,0,0,0.2981265,0.2832202,0,0,1.500176,3.20353,0,0.2981265,-0.2981265,4.262567,71.04264,0.2059403,0.3115422,0,0,3.20353
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.5992844,0.5992844,0,0,0,0.5992844,7.126624,0,1.110223E-16,0,0.04270874,0.6308256,0.5992844,0,0,1.831428,2.905404,0,0.5881169,-0.5881169,3.642637,60.7105,0.2059403,0.6592128,0.034167,0,2.948112
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,2.428067,2.428067,1.7,0,0.5202,2.428067,10.27219,1.110223E-16,0,0,0.2494158,0.7663869,0.7280675,0,0,2.484891,2.317287,0,0.5169711,-0.5169711,3.097702,51.62826,0.2059403,2.670874,0.1995326,1.7,2.566703
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,1.791499,1.791499,1.7,0,0.5202,1.791499,29.48728,0,0,0,0.5282642,0.0963142,0.09149849,0,0,3.059304,1.800316,0.43195,0,0.43195,3.507486,58.45798,0.2059807,1.970648,0.4226114,1.7,2.32858
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.9289784,0.9289784,1.7,0,0.5202,0.9289784,98.22334,0,0,0,0.9124736,0,0,0.7710216,0.7324705,2.627354,2.189071,1.644944,0,1.644944,5.068017,84.46677,0.2060351,1.021876,0.7299789,1.7,3.101544
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.2041307,0.2041307,0,0,0,0.2041307,695.4166,0.2222745,0,0,1.419558,0.2148744,0.2041307,0,0,0.9824095,3.66952,0.9824095,0,0.9824095,6.000012,100,0.2058056,0.2245437,1.135647,0,5.089079
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,3.397412,3.08,1.7,0,0.5202,3.08,47.46895,0.009411978,0.3174115,0.6571527,1.462044,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2058056,3.737153,1.169635,1.7,6.015732
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.3611979,0.3611979,0,0,0,0.3611979,405.572,1.084709,0,0,1.464918,0.3802083,0.3611979,0,0,0,4.553689,0,0,0,6.000012,100,0.2058056,0.3973177,1.171934,0,6.018607
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.9664786,0.9664786,0,0,0,0.9664786,150.2385,0.4346768,0,0,1.452023,1.017346,0.9664786,0,0,0,4.553689,0,0,0,6.000012,100,0.2058056,1.063126,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,2.364649,2.364649,1.385828,0,0.4344311,2.364649,43.57256,0,0,0,1.030338,1.030338,0.9788212,0,0,0,4.553689,0,0,0,6.000012,100,0.2058056,2.601114,0.8242705,1.7,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,0,0,0,0,1.166247,0,0,1.166247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058056,0,0.9329976,0,5.719936
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,0,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058056,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,2.790461,2.790461,1.7,0,0.5202,2.790461,7.456211,0,0,0,0.2080627,1.147854,1.090461,0,0,0,4.553689,0,0.9397914,-0.9397914,5.009385,83.48958,0.2058056,3.069508,0.1664501,1.7,4.761752
