Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.7445808,0.7445808,0,0,0,0.7445808,7.316233,0,1.110223E-16,0,0.05447527,0.7837692,0.7445808,0,0,1.044213,3.613898,0,0.7292939,-0.7292939,4.240642,70.67722,0.2058056,0.8190389,0.04358021,0,3.668373
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,3.412184,3.08,1.7,0,0.5202,3.08,0,0,0.3321837,0.6734021,0,1.452632,1.38,0,0,1.854539,2.884604,0,1.452632,-1.452632,2.709433,45.15713,0.2058056,3.753402,0,1.7,2.884604
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,2.442688,2.442688,1.7,0,0.5202,2.442688,0,0,0,0,0,0.7817772,0.7426884,0,0,3.468575,1.431972,0,0.7817772,-0.7817772,1.885368,31.42273,0.2058056,2.686957,0,1.7,1.431972
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.352497,1.352497,1.7,0,0.5202,1.352497,0,0,0,0,0,0,0,0.3475029,0.3301277,4.337216,0.6501947,0.3301277,0,0.3301277,2.198555,36.6425,0.2058481,1.487747,0,1.7,0.6501947
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.353415,0.353415,1.7,0,0.5202,0.353415,0,2.220446E-16,0,0,0,0,0,1.346585,1.279256,4.007088,0.9473097,1.279256,0,1.279256,3.412163,56.86927,0.2059878,0.3887565,0,1.7,0.9473097
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.5562617,0.5562617,1.7,0,0.5202,0.5562617,0,0,0,0,0,0,0,1.143738,1.086551,2.727832,2.09864,1.086551,0,1.086551,4.442956,74.04913,0.2061269,0.6118878,0,1.7,2.09864
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.3232937,0.3232937,1.7,0,0.5202,0.3232937,0,0,0,0,0,0,0,1.376706,1.307871,1.641281,3.076536,1.307871,0,1.307871,5.683712,94.72834,0.2062592,0.3556231,0,1.7,3.076536
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.0485252,0.0485252,0,0,0,0.0485252,0,0,0,0,0,0.05107916,0.0485252,0,0,0.3334099,4.25362,0,0.05107916,-0.05107916,5.629869,93.83097,0.2062592,0.05337772,0,0,4.25362
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1958668,0.1958668,0,0,0,0.1958668,0,0,2.775558E-17,0,0,0.2061756,0.1958668,0,0,0.3901645,4.202541,0,0.2061756,-0.2061756,5.412541,90.20884,0.2062592,0.2154535,0,0,4.202541
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.4996057,0.4996057,0,0,0,0.4996057,0,0,5.551115E-17,0,0,0.5259008,0.4996057,0,0,0.6192485,3.996365,0,0.5259008,-0.5259008,4.858193,80.96973,0.2062592,0.5495663,0,0,3.996365
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.09161013,0.09161013,0,0,0,0.09161013,0,0,1.387779E-17,0,0,0.09643171,0.09161013,0,0,1.203583,3.470464,0,0.09643171,-0.09643171,4.756545,79.2756,0.2062592,0.1007711,0,0,3.470464
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.310729,3.374033,0,0,0,4.756545,79.2756,0.2062592,0,0,0,3.374033
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.2336167,0.2336167,0,0,0,0.2336167,15.33274,0,0,0,0.03581984,0.2459123,0.2336167,0,0,1.310729,3.374033,0,0.2100925,-0.2100925,4.535089,75.58466,0.2062592,0.2569783,0.02865587,0,3.409853
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,1.454856,1.454856,1.7,0,0.5202,1.454856,23.95428,0,0,0,0.3485003,0,0,0.2451441,0.2328869,1.544165,3.16394,0.5813872,0,0.5813872,5.086641,84.77718,0.2063211,1.600342,0.2788002,1.7,3.512441
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,3.458714,3.08,1.7,0,0.5202,3.08,23.66275,0,0.3787135,0.7245849,0.7288126,1.452632,1.38,0,0,0.9627779,3.687189,0,0.723819,-0.723819,4.323668,72.061,0.2063211,3.804585,0.5830501,1.7,4.416001
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,0.6879532,0,0.2439112,0,0,0,0,0,1.113466,0,0,0.6879532,0.6535555,1.767021,2.96337,1.767021,0,1.767021,6.000012,100,0.2060004,0,0.8907726,1.7,4.076836
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,1.335736,1.335736,0.425,0,0.172125,1.335736,88.91261,0.2289683,0,0,1.187637,0.958669,0.9107355,0,0,0,4.553689,0,0,0,6.000012,100,0.2060004,1.469309,0.9501098,1.7,5.741326
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,2.353235,2.353235,0.9732345,0,0.321793,2.353235,69.1531,0.174703,0,0,1.627335,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2060004,2.588558,1.301868,1.7,6.181024
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,1.51823,0,0,1.51823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060004,0,1.214584,0,6.071919
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060004,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,0,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060004,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,1.351811,1.351811,0.6051162,0,0.2212967,1.351811,58.14382,0,0,0,0.7859947,0.7859947,0.746695,0,0,0,4.553689,0,0,0,6.000012,100,0.2060004,1.486992,0.6287958,1.7,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,1.279347,1.279347,0.6214326,0,0.2257511,1.279347,54.13243,1.110223E-16,0,0,0.6925418,0.6925418,0.6579148,0,0,0,4.553689,0,0,0,6.000012,100,0.2060004,1.407282,0.5540335,1.7,5.246231
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,1.796132,1.796132,1.435073,0,0.4478749,1.796132,21.16004,0,0,0,0.3800622,0.3800622,0.3610591,0,0,0,4.553689,0,0,0,6.000012,100,0.2060004,1.975745,0.3040497,1.7,4.933751
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,0,0,0,0,0.05898654,0,0,0.05898654,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060004,0,0.04718924,0,4.612676
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.297523,1.297523,1.297523,0,0.4103236,1.297523,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060004,1.427275,0,1.7,4.553689
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,2.755818,2.755818,1.7,0,0.5202,2.755818,0,0,0,0,0,1.111387,1.055818,0,0,0,4.553689,0,1.111387,-1.111387,4.828507,80.47495,0.2060004,3.0314,0,1.7,4.553689
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.300071,1.300071,1.7,0,0.5202,1.300071,0,0,0,0,0,0,0,0.3999289,0.3799325,1.234875,3.442302,0.3799325,0,0.3799325,5.188942,86.4822,0.2060489,1.430078,0,1.7,3.442302
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.3126624,0.3126624,0,0,0,0.3126624,0,0,0,0,0,0.3291183,0.3126624,0,0,0.8549424,3.784241,0,0.3291183,-0.3291183,4.842021,80.7002,0.2060489,0.3439287,0,0,3.784241
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.3607783,0.3607783,0,0,0,0.3607783,0,0,5.551115E-17,0,0,0.3797667,0.3607783,0,0,1.220629,3.455122,0,0.3797667,-0.3797667,4.441712,74.02838,0.2060489,0.3968562,0,0,3.455122
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1595029,0.1595029,0,0,0,0.1595029,0,0,0,0,0,0.1678977,0.1595029,0,0,1.642592,3.075356,0,0.1678977,-0.1678977,4.264732,71.07873,0.2060489,0.1754531,0,0,3.075356
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1465936,0.1465936,0,0,0,0.1465936,0,0,2.775558E-17,0,0,0.1543091,0.1465936,0,0,1.829146,2.907458,0,0.1543091,-0.1543091,4.102076,68.3678,0.2060489,0.161253,0,0,2.907458
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.4774625,0.4774625,0,0,0,0.4774625,0,0,0,0,0,0.5025921,0.4774625,0,0,2.0006,2.753149,0,0.5025921,-0.5025921,3.572298,59.53817,0.2060489,0.5252088,0,0,2.753149
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.1940804,0.1940804,0,0,0,0.1940804,0,0,0,0,0,0.2042951,0.1940804,0,0,2.559036,2.250557,0,0.2042951,-0.2042951,3.356951,55.94908,0.2060489,0.2134884,0,0,2.250557
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.4812952,0.4812952,0,0,0,0.4812952,0,0,5.551115E-17,0,0,0.5066265,0.4812952,0,0,2.78603,2.046262,0,0.5066265,-0.5066265,2.82292,47.04858,0.2060489,0.5294247,0,0,2.046262
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.1090773,0.1090773,0,0,0,0.1090773,0,0,0,0,0,0.1148182,0.1090773,0,0,3.348949,1.539635,0,0.1148182,-0.1148182,2.701891,45.03143,0.2060489,0.1199851,0,0,1.539635
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.6403797,0.6403797,0,0,0,0.6403797,6.056372,0,0,0,0.03878378,0.6740839,0.6403797,0,0,3.476525,1.424817,0,0.6353002,-0.6353002,2.032226,33.87037,0.2060489,0.7044177,0.03102702,0,1.463601
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,1.333052,1.333052,1.7,0,0.5202,1.333052,20.91789,0,0,0,0.2788465,0,0,0.3669476,0.3486002,4.182414,0.7895167,0.6274467,0,0.6274467,2.627474,43.79115,0.206119,1.466358,0.2230772,1.7,1.068363
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.6951545,0.6951545,1.7,0,0.5202,0.6951545,45.67453,0,0,0,0.3175085,0,0,1.004845,0.9546032,3.554967,1.354219,1.272112,0,1.272112,3.834306,63.90496,0.2062589,0.76467,0.2540068,1.7,1.671727
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,1.58373,1.58373,1.7,0,0.5202,1.58373,32.91721,0,0,0,0.5213196,0,0,0.1162703,0.1104568,2.282855,2.499119,0.6317765,0,0.6317765,4.433661,73.8942,0.2063208,1.742103,0.4170557,1.7,3.020439
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.08146251,0.08146251,1.112997,0,0.3599482,0.08146251,823.84,0,0,0,0.6711208,0,0,1.031535,0.9799579,1.651079,3.067718,1.651079,0,1.651079,6.000012,100,0.206173,0.08960877,0.5368966,1.7,3.738839
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,3.102437,3.08,1.7,0,0.5202,3.08,20.81364,2.220446E-16,0.02243725,0.332681,0.6410601,1.452632,1.38,0,0,0,4.553689,0,0.8115715,-0.8115715,5.14454,85.74217,0.206173,3.412681,0.5128481,1.7,5.194749
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,1.06502,1.06502,0,0,0,1.06502,117.9094,0,0,0,1.255759,1.121073,1.06502,0,0,0.9017461,3.742117,0.1346855,0,0.1346855,5.272315,87.87173,0.2061419,1.171522,1.004607,0,4.997877
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,1.772026,1.772026,1.665358,0,0.5107427,1.772026,49.62357,0,0,0,0.8793425,0.1122819,0.1066678,0,0,0.7670606,3.863334,0.7670606,0,0.7670606,6.000012,100,0.2062123,1.949228,0.703474,1.7,4.742677
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,2.341032,2.341032,1.502902,0,0.4663922,2.341032,37.68603,1.110223E-16,0,0,0.8822418,0.8822418,0.8381298,0,0,0,4.553689,0,0,0,6.000012,100,0.2062123,2.575135,0.7057935,1.7,5.435931
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,0,0,0,0,0.7318317,0,0,0.7318317,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2062123,0,0.5854654,0,5.285521
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,1.385913,1.385913,0.923246,0,0.3081462,1.385913,35.14059,5.551115E-17,0,0,0.4870182,0.4870182,0.4626673,0,0,0,4.553689,0,0,0,6.000012,100,0.2062123,1.524505,0.3896146,1.7,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,0,0,0,0,0.1706223,0,0,0.1706223,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2062123,0,0.1364978,0,4.724311
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,2.44137,2.44137,1.7,0,0.5202,2.44137,0.7685656,0,0,0,0.01876353,0.78039,0.7413704,0,0,0,4.553689,0,0.7616264,-0.7616264,5.197187,86.61961,0.2062123,2.685508,0.01501083,1.7,4.572453
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.8988141,0.8988141,0,0,0,0.8988141,0,0,1.110223E-16,0,0,0.9461201,0.8988141,0,0,0.8462515,3.792063,0,0.9461201,-0.9461201,4.199889,69.99801,0.2062123,0.9886955,0,0,3.792063
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.8215312,0.8215312,0,0,0,0.8215312,0,0,1.110223E-16,0,0,0.8647697,0.8215312,0,0,1.897496,2.845942,0,0.8647697,-0.8647697,3.288342,54.80559,0.2062123,0.9036843,0,0,2.845942
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.858351,1.981173,0,0,0,3.288342,54.80559,0.2062123,0,0,0,1.981173
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.7736079,0.7736079,0,0,0,0.7736079,0,0,1.110223E-16,0,0,0.814324,0.7736079,0,0,2.858351,1.981173,0,0.814324,-0.814324,2.429969,40.4994,0.2062123,0.8509686,0,0,1.981173
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.763156,1.166849,0,0,0,2.429969,40.4994,0.2062123,0,0,0,1.166849
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.4709328,0.4709328,0,0,0,0.4709328,0,0,0,0,0,0.4957187,0.4709328,0,0,3.763156,1.166849,0,0.4957187,-0.4957187,1.907436,31.79053,0.2062123,0.5180261,0,0,1.166849
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.170713,0.170713,0,0,0,0.170713,0,0,0,0,0,0.1796979,0.170713,0,0,4.313954,0.67113,0,0.1796979,-0.1796979,1.718017,28.63356,0.2062123,0.1877843,0,0,0.67113
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.09057803,0.09057803,0,0,0,0.09057803,0,0,0,0,0,0.0953453,0.09057803,0,0,4.513619,0.4914321,0,0.0953453,-0.0953453,1.617514,26.95852,0.2062123,0.09963583,0,0,0.4914321
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.3501606,0.3501606,1.7,0,0.5202,0.3501606,0,0,0,0,0,0,0,1.349839,1.282347,4.619558,0.3960868,1.282347,0,1.282347,2.834056,47.23417,0.206349,0.3851767,0,1.7,0.3960868
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.3189965,0.3189965,1.7,0,0.5202,0.3189965,0,0,0,0,0,0,0,1.381003,1.311953,3.337211,1.550199,1.311953,0,1.311953,4.078684,67.97794,0.2064784,0.3508961,0,1.7,1.550199
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1789493,0.1789493,1.631581,0,0.5015216,0.1789493,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,2.025257,2.730958,1.38,0,1.38,5.387867,89.79761,0.2065687,0.1968442,0,1.7,2.730958
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.2437679,0.2437679,0,0,0,0.2437679,7.87865,0,0,0,0.01920562,0.2565978,0.2437679,0,0,0.6452572,3.972957,0,0.2373922,-0.2373922,5.137634,85.62706,0.2065687,0.2681448,0.0153645,0,3.992163
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,1.262373,1.262373,1.7,0,0.5202,1.262373,25.27983,0,0,0,0.3191258,0,0,0.437627,0.4157456,0.9090263,3.735565,0.7348714,0,0.7348714,5.834794,97.24638,0.2066498,1.38861,0.2553006,1.7,4.054691
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,1.065693,1.065693,0,0,0,1.065693,53.41791,0,0,0,0.5692709,1.121782,1.065693,0,0,0.1741549,4.39695,0,0.5525112,-0.5525112,5.252396,87.53976,0.2066498,1.172262,0.4554167,0,4.96622
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,1.079909,1.079909,0,0,0,1.079909,77.93835,0,0,0,0.8416635,1.136747,1.079909,0,0,0.7880563,3.844438,0,0.2950831,-0.2950831,4.941351,82.35569,0.2066498,1.1879,0.6733308,0,4.686102
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.8141596,0.8141596,0,0,0,0.8141596,161.3251,0,0,0,1.313444,0.8570101,0.8141596,0,0,1.115926,3.549355,0.4564336,0,0.4564336,5.374362,89.57253,0.2065449,0.8955755,1.050755,0,4.862799
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,2.93375,2.93375,1.7,0,0.5202,2.93375,46.60135,0,0,0.1471247,1.367167,1.298684,1.23375,0,0,0.6594927,3.960145,0.06848288,0,0.06848288,5.439331,90.65533,0.2065511,3.227125,1.093733,1.7,5.327312
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,0.7858104,0,0,1.37682,0,0,0,0,0.5910099,4.02178,0.5910099,0,0.5910099,6.000012,100,0.2064154,0,1.101456,0,5.3986
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064154,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,1.118751,1.118751,0,0,0,1.118751,105.4861,0.002494098,0,0,1.180127,1.177633,1.118751,0,0,0,4.553689,0,0,0,6.000012,100,0.2064154,1.230626,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.2518665,0.2518665,0,0,0,0.2518665,333.059,0.5737414,0,0,0.8388641,0.2651227,0.2518665,0,0,0,4.553689,0,0,0,6.000012,100,0.2064154,0.2770532,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,2.454333,2.454333,1.7,0,0.5202,2.454333,28.06216,0,0,0,0.6887388,0.7940349,0.7543331,0,0,0,4.553689,0,0.105296,-0.105296,5.88902,98.15014,0.2064154,2.699766,0.5509911,1.7,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.102896,0.102896,0,0,0,0.102896,378.052,0.1636932,0,0,0.3890004,0.1083116,0.102896,0,0,0.1169956,4.448393,0.1169956,0,0.1169956,6.000012,100,0.2063886,0.1131856,0.3112003,0,4.837393
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,2.771845,2.771845,1.7,0,0.5202,2.771845,2.175985,0,0,0,0.06031493,1.128258,1.071845,0,0,0,4.553689,0,1.067943,-1.067943,4.874301,81.23819,0.2063886,3.04903,0.04825195,1.7,4.614004
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,2.206287,2.206287,1.7,0,0.5202,2.206287,0,0,0,0,0,0.5329338,0.5062872,0,0,1.186604,3.485746,0,0.5329338,-0.5329338,4.31254,71.87551,0.2063886,2.426916,0,1.7,3.485746
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.07059432,0.07059432,1.523226,0,0.4719407,0.07059432,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.778752,2.952812,1.38,0,1.38,5.621722,93.69518,0.2064422,0.07765375,0,1.7,2.952812
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,1.156783,1.156783,0,0,0,1.156783,0,0,2.220446E-16,0,0,1.217666,1.156783,0,0,0.3987524,4.194812,0,1.217666,-1.217666,4.33819,72.30302,0.2064422,1.272461,0,0,4.194812
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.2397354,0.2397354,0,0,0,0.2397354,0,0,2.775558E-17,0,0,0.252353,0.2397354,0,0,1.751714,2.977146,0,0.252353,-0.252353,4.072186,67.86964,0.2064422,0.2637089,0,0,2.977146
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.308922,0.308922,0,0,0,0.308922,0,0,5.551115E-17,0,0,0.325181,0.308922,0,0,2.032107,2.724793,0,0.325181,-0.325181,3.729416,62.1568,0.2064422,0.3398142,0,0,2.724793
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1556033,0.1556033,0,0,0,0.1556033,0,0,0,0,0,0.163793,0.1556033,0,0,2.393419,2.399612,0,0.163793,-0.163793,3.556763,59.27926,0.2064422,0.1711637,0,0,2.399612
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.5011922,0.5011922,0,0,0,0.5011922,0,0,0,0,0,0.5275707,0.5011922,0,0,2.575411,2.235819,0,0.5275707,-0.5275707,3.000654,50.01081,0.2064422,0.5513113,0,0,2.235819
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1459783,0.1459783,0,0,0,0.1459783,0,0,0,0,0,0.1536614,0.1459783,0,0,3.161601,1.708248,0,0.1536614,-0.1536614,2.838681,47.31126,0.2064422,0.1605762,0,0,1.708248
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.05862239,0.05862239,0,0,0,0.05862239,0,0,0,0,0,0.06170778,0.05862239,0,0,3.332335,1.554587,0,0.06170778,-0.06170778,2.773635,46.22716,0.2064422,0.06448463,0,0,1.554587
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.3766576,0.3766576,0,0,0,0.3766576,0,0,5.551115E-17,0,0,0.3964816,0.3766576,0,0,3.4009,1.492879,0,0.3964816,-0.3964816,2.355707,39.2617,0.2064422,0.4143233,0,0,1.492879
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.841435,1.096398,0,0,0,2.355707,39.2617,0.2064422,0,0,0,1.096398
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.3345286,0.3345286,0,0,0,0.3345286,2.832489,0,5.551115E-17,0,0.009475487,0.3521354,0.3345286,0,0,3.841435,1.096398,0,0.3426599,-0.3426599,1.994512,33.24179,0.2064422,0.3679815,0.00758039,0,1.105873
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.02565582,0.02565582,0,0,0,0.02565582,1363.156,0,0,0,0.3497287,0.02700613,0.02565582,0,0,4.222168,0.7537377,0.3227226,0,0.3227226,2.300673,38.34448,0.2063683,0.0282214,0.279783,0,1.103466
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,1.539165,1.539165,1.7,0,0.5202,1.539165,37.0602,0,0,0,0.5704176,0,0,0.1608348,0.1527931,3.899446,1.044188,0.7232108,0,0.7232108,2.986771,49.77942,0.2064391,1.693082,0.4563341,1.7,1.614606
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9562113,0,0,1.452632,1.38,3.176235,1.695078,2.336211,0,2.336211,5.203096,86.71809,0.2062505,0,0.764969,1.7,2.651289
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.03294906,0.03294906,0,0,0,0.03294906,4149.196,0.4924144,0,0,1.367121,0.03468322,0.03294906,0,0,0.8400235,3.797668,0.8400235,0,0.8400235,6.000012,100,0.2060592,0.03624396,1.093697,0,5.164789
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,2.89304,2.89304,1.634139,0,0.5022199,2.89304,45.80508,0,0,0.1023444,1.32516,1.32516,1.258902,0,0,0,4.553689,0,0,0,6.000012,100,0.2060592,3.182344,1.060128,1.7,5.878849
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,1.424932,0,0,1.424932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060592,0,1.139945,0,5.978621
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060592,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.8511789,0.8511789,0,0,0,0.8511789,150.7982,0.3875845,0,0,1.283562,0.8959779,0.8511789,0,0,0,4.553689,0,0,0,6.000012,100,0.2060592,0.9362969,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,2.48472,2.48472,1.315968,0,0.4153592,2.48472,49.51325,0,0,0,1.230266,1.230266,1.168752,0,0,0,4.553689,0,0,0,6.000012,100,0.2060592,2.733192,0.9842126,1.7,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,1.612831,1.612831,0.8306011,0,0.2828541,1.612831,51.05309,0,0,0,0.8234001,0.8234001,0.7822301,0,0,0,4.553689,0,0,0,6.000012,100,0.2060592,1.774114,0.6587201,1.7,5.377089
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.916335,0.916335,0,0,0,0.916335,41.66296,0,1.110223E-16,0,0.3817723,0.9645631,0.916335,0,0,0,4.553689,0,0.5827909,-0.5827909,5.385696,89.76143,0.2060592,1.007969,0.3054178,0,4.935461
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,0,0,0,0,0,0,0,0.05996755,0,0,0,0,0.6475454,3.970898,0.05996755,0,0.05996755,5.442587,90.70959,0.2060455,0,0.04797404,0,4.030866
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5875778,4.024869,0,0,0,5.442587,90.70959,0.2060455,0,0,0,4.024869
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.7986227,0.7986227,0,0,0,0.7986227,0,0,1.110223E-16,0,0,0.8406555,0.7986227,0,0,0.5875778,4.024869,0,0.8406555,-0.8406555,4.556458,75.94081,0.2060455,0.878485,0,0,4.024869
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.52164,3.184213,0,0,0,4.556458,75.94081,0.2060455,0,0,0,3.184213
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.2543595,0.2543595,0,0,0,0.2543595,0,0,5.551115E-17,0,0,0.2677469,0.2543595,0,0,1.52164,3.184213,0,0.2677469,-0.2677469,4.274228,71.23699,0.2060455,0.2797955,0,0,3.184213
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.819136,2.916466,0,0,0,4.274228,71.23699,0.2060455,0,0,0,2.916466
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.5432767,0.5432767,0,0,0,0.5432767,0,0,1.110223E-16,0,0,0.5718702,0.5432767,0,0,1.819136,2.916466,0,0.5718702,-0.5718702,3.671424,61.19028,0.2060455,0.5976044,0,0,2.916466
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.3732023,0.3732023,0,0,0,0.3732023,0,0,0,0,0,0.3928445,0.3732023,0,0,2.454547,2.344596,0,0.3928445,-0.3928445,3.257329,54.28872,0.2060455,0.4105225,0,0,2.344596
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.891041,1.951752,0,0,0,3.257329,54.28872,0.2060455,0,0,0,1.951752
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.4425232,0.4425232,0,0,0,0.4425232,0,0,5.551115E-17,0,0,0.4658138,0.4425232,0,0,2.891041,1.951752,0,0.4658138,-0.4658138,2.766319,46.10522,0.2060455,0.4867755,0,0,1.951752
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.408612,1.485938,0,0,0,2.766319,46.10522,0.2060455,0,0,0,1.485938
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.4826068,0.4826068,0,0,0,0.4826068,0,0,5.551115E-17,0,0,0.5080071,0.4826068,0,0,3.408612,1.485938,0,0.5080071,-0.5080071,2.230832,37.18046,0.2060455,0.5308675,0,0,1.485938
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.04482175,0.04482175,0,0,0,0.04482175,13.96607,0,6.938894E-18,0,0.006259835,0.04718079,0.04482175,0,0,3.973065,0.9779308,0,0.04092095,-0.04092095,2.187697,36.46155,0.2060455,0.04930392,0.005007868,0,0.9841906
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,1.915083,1.915083,1.7,0,0.5202,1.915083,20.78936,0,0,0,0.3981335,0.2264031,0.215083,0,0,4.018532,0.9370099,0.1717304,0,0.1717304,2.350615,39.17684,0.2060611,2.106591,0.3185068,1.7,1.335143
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,2.250092,2.250092,1.7,0,0.5202,2.250092,37.78595,0,0,0,0.8502184,0.5790438,0.5500916,0,0,3.846802,1.091567,0.2711746,0,0.2711746,2.607874,43.46448,0.2060857,2.475101,0.6801747,1.7,1.941786
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.7131838,0.7131838,1.7,0,0.5202,0.7131838,170.4417,0,0,0,1.215563,0,0,0.9868162,0.9374754,3.575627,1.335624,2.153038,0,2.153038,4.650425,77.50694,0.2060229,0.7845022,0.9724501,1.7,2.551187
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,2.415611,2.415611,1.7,0,0.5202,2.415611,65.84044,0,0,0,1.590449,0.753275,0.7156112,0,0,1.422589,3.273359,0.837174,0,0.837174,5.444638,90.74379,0.2060549,2.657172,1.272359,1.7,4.863807
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,2.36688,2.36688,1.335681,0,0.420741,2.36688,70.59453,0,0,0,1.670887,1.085472,1.031199,0,0,0.5854154,4.026815,0.5854154,0,0.5854154,6.000012,100,0.2060386,2.603568,1.33671,1.7,5.697702
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,1.14128,1.14128,0,0,0,1.14128,160.3728,0.6289548,0,0,1.830302,1.201347,1.14128,0,0,0,4.553689,0,0,0,6.000012,100,0.2060386,1.255408,1.464242,0,6.383991
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.5059007,0.5059007,0,0,0,0.5059007,341.6187,1.195724,0,0,1.728251,0.5325271,0.5059007,0,0,0,4.553689,0,0,0,6.000012,100,0.2060386,0.5564908,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,2.903324,2.903324,1.603354,0,0.4938156,2.903324,47.13183,0,0,0.1136565,1.36839,1.36839,1.29997,0,0,0,4.553689,0,0,0,6.000012,100,0.2060386,3.193656,1.094712,1.7,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,1.787132,1.787132,0.7049536,0,0.2485523,1.787132,63.74096,0,0,0,1.139135,1.139135,1.082178,0,0,0,4.553689,0,0,0,6.000012,100,0.2060386,1.965845,0.9113078,1.7,5.692824
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,1.446645,1.446645,0.7505625,0,0.2610036,1.446645,50.64951,0,0,0,0.7327187,0.7327187,0.6960828,0,0,0,4.553689,0,0,0,6.000012,100,0.2060386,1.59131,0.586175,1.7,5.286407
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.1456574,0.1456574,0,0,0,0.1456574,271.0711,0.2415116,0,0,0.3948352,0.1533236,0.1456574,0,0,0,4.553689,0,0,0,6.000012,100,0.2060386,0.1602232,0.3158681,0,4.948524
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,2.321235,2.321235,1.7,0,0.5202,2.321235,2.455055,1.110223E-16,0,0,0.05698761,0.6539317,0.6212351,0,0,0,4.553689,0,0.5969441,-0.5969441,5.370778,89.51278,0.2060386,2.553359,0.04559008,1.7,4.610677
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.3898537,0.3898537,0,0,0,0.3898537,0,0,5.551115E-17,0,0,0.4103723,0.3898537,0,0,0.6632712,3.956745,0,0.4103723,-0.4103723,4.938207,82.30329,0.2060386,0.4288391,0,0,3.956745
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.11924,3.546373,0,0,0,4.938207,82.30329,0.2060386,0,0,0,3.546373
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,2.435992,2.435992,1.7,0,0.5202,2.435992,0,0,0,0,0,0.774728,0.7359916,0,0,1.11924,3.546373,0,0.774728,-0.774728,4.121572,68.69273,0.2060386,2.679591,0,1.7,3.546373
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.1000238,0.1000238,1.552655,0,0.4799749,0.1000238,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.980049,2.771645,1.38,0,1.38,5.430755,90.51241,0.206102,0.1100262,0,1.7,2.771645
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6000493,4.013645,0,0,0,5.430755,90.51241,0.206102,0,0,0,4.013645
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.3104988,0.3104988,0,0,0,0.3104988,0,0,5.551115E-17,0,0,0.3268409,0.3104988,0,0,0.6000493,4.013645,0,0.3268409,-0.3268409,5.086235,84.77041,0.206102,0.3415487,0,0,4.013645
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9632059,3.686804,0,0,0,5.086235,84.77041,0.206102,0,0,0,3.686804
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.2067741,0.2067741,0,0,0,0.2067741,0,0,2.775558E-17,0,0,0.217657,0.2067741,0,0,0.9632059,3.686804,0,0.217657,-0.217657,4.856804,80.94657,0.206102,0.2274516,0,0,3.686804
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.2023261,0.2023261,0,0,0,0.2023261,0,0,2.775558E-17,0,0,0.2129748,0.2023261,0,0,1.205047,3.469147,0,0.2129748,-0.2129748,4.632309,77.20499,0.206102,0.2225587,0,0,3.469147
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.2536508,0.2536508,0,0,0,0.2536508,0,0,5.551115E-17,0,0,0.2670008,0.2536508,0,0,1.441686,3.256172,0,0.2670008,-0.2670008,4.350865,72.51427,0.206102,0.2790158,0,0,3.256172
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.405396,0.405396,0,0,0,0.405396,0,0,0,0,0,0.4267326,0.405396,0,0,1.738353,2.989171,0,0.4267326,-0.4267326,3.90105,65.01736,0.206102,0.4459355,0,0,2.989171
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,2.212501,2.562438,0.006628384,0,0.006628384,3.907338,65.12217,0.2061005,0,0.005302708,0,2.569067
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,1.63632,1.63632,1.7,0,0.5202,1.63632,24.07117,0,0,0,0.3938814,0,0,0.06368032,0.0604963,2.205872,2.568404,0.4543777,0,0.4543777,4.338398,72.3065,0.2061435,1.799952,0.3151051,1.7,2.962285
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,1.491857,1.491857,1.7,0,0.5202,1.491857,46.23343,0,0,0,0.6897369,0,0,0.2081426,0.1977355,1.751495,2.977344,0.8874724,0,0.8874724,5.180329,86.33864,0.20623,1.641043,0.5517895,1.7,3.667081
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,1.290449,1.290449,1.001082,0,0.3293953,1.290449,90.55912,0,0,0,1.168619,0.3045973,0.2893674,0,0,0.8640221,3.776069,0.8640221,0,0.8640221,6.000012,100,0.2062263,1.419494,0.9348955,1.7,4.944688
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.7304745,0.7304745,0,0,0,0.7304745,192.614,0.6380754,0,0,1.406996,0.7689205,0.7304745,0,0,0,4.553689,0,0,0,6.000012,100,0.2062263,0.803522,1.125597,0,5.960685
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.6041778,0.6041778,0,0,0,0.6041778,221.0155,0.6993502,0,0,1.335327,0.6359766,0.6041778,0,0,0,4.553689,0,0,0,6.000012,100,0.2062263,0.6645955,1.068261,0,5.889016
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.8724721,0.8724721,0,0,0,0.8724721,196.4754,0.7958014,0,0,1.714193,0.9183917,0.8724721,0,0,0,4.553689,0,0,0,6.000012,100,0.2062263,0.9597194,1.371354,0,6.267882
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.824932,0.824932,0,0,0,0.824932,191.8391,0.7141929,0,0,1.582542,0.8683495,0.824932,0,0,0,4.553689,0,0,0,6.000012,100,0.2062263,0.9074252,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,1.673415,1.673415,0.425,0,0.172125,1.673415,89.1847,0.1783091,0,0,1.49243,1.314121,1.248415,0,0,0,4.553689,0,0,0,6.000012,100,0.2062263,1.840756,1.193944,1.7,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,2.055539,2.055539,1.096202,0,0.3553632,2.055539,49.12716,0,0,0,1.009828,1.009828,0.9593364,0,0,0,4.553689,0,0,0,6.000012,100,0.2062263,2.261092,0.8078622,1.7,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,1.17935,1.17935,0,0,0,1.17935,59.86259,0,0,0,0.7059898,1.241422,1.17935,0,0,0,4.553689,0,0.5354317,-0.5354317,5.435617,90.59344,0.2062263,1.297286,0.5647919,0,5.259679
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,2.417303,2.417303,1.7,0,0.5202,2.417303,15.67108,0,0,0,0.3788175,0.7550557,0.7173029,0,0,0.5949242,4.018257,0,0.3762382,-0.3762382,5.039028,83.98363,0.2062263,2.659033,0.303054,1.7,4.397075
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.07195123,0.07195123,0,0,0,0.07195123,86.91264,0,0,0,0.0625347,0.07573813,0.07195123,0,0,1.012967,3.642019,0,0.01320343,-0.01320343,5.02511,83.75166,0.2062263,0.07914635,0.05002776,0,3.704554
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.968685,1.968685,1.7,0,0.5202,1.968685,0,0,0,0,0,0.2828267,0.2686853,0,0,1.027637,3.628816,0,0.2828267,-0.2828267,4.726985,78.78291,0.2062263,2.165554,0,1.7,3.628816
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.3734551,0.3734551,1.7,0,0.5202,0.3734551,0,0,0,0,0,0,0,1.326545,1.260218,1.341889,3.345989,1.260218,0,1.260218,5.922532,98.70866,0.206365,0.4108006,0,1.7,3.345989
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.4528101,0.4528101,0,0,0,0.4528101,0,0,0,0,0,0.4766422,0.4528101,0,0,0.08167122,4.480185,0,0.4766422,-0.4766422,5.420107,90.33493,0.206365,0.4980911,0,0,4.480185
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.6105443,0.6105443,0,0,0,0.6105443,0,0,0,0,0,0.6426782,0.6105443,0,0,0.6112737,4.003542,0,0.6426782,-0.6426782,4.742665,79.04425,0.206365,0.6715987,0,0,4.003542
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.4551966,0.4551966,0,0,0,0.4551966,0,0,0,0,0,0.4791543,0.4551966,0,0,1.325361,3.360864,0,0.4791543,-0.4791543,4.237592,70.62639,0.206365,0.5007162,0,0,3.360864
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.6940053,0.6940053,0,0,0,0.6940053,0,0,1.110223E-16,0,0,0.7305318,0.6940053,0,0,1.857754,2.88171,0,0.7305318,-0.7305318,3.467544,57.79227,0.206365,0.7634057,0,0,2.88171
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.721339,0.721339,0,0,0,0.721339,0,0,1.110223E-16,0,0,0.7593043,0.721339,0,0,2.669456,2.151178,0,0.7593043,-0.7593043,2.667166,44.45269,0.206365,0.7934729,0,0,2.151178
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.513128,1.391874,0,0,0,2.667166,44.45269,0.206365,0,0,0,1.391874
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.3329808,0.3329808,0,0,0,0.3329808,0,0,0,0,0,0.3505061,0.3329808,0,0,3.513128,1.391874,0,0.3505061,-0.3505061,2.297701,38.29493,0.206365,0.3662788,0,0,1.391874
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.5638902,0.5638902,0,0,0,0.5638902,0,0,0,0,0,0.5935686,0.5638902,0,0,3.902579,1.041368,0,0.5935686,-0.5935686,1.672024,27.86702,0.206365,0.6202791,0,0,1.041368
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.1056715,0.1056715,0,0,0,0.1056715,0,0,1.387779E-17,0,0,0.1112331,0.1056715,0,0,4.562099,0.4477995,0,0.1112331,-0.1112331,1.554774,25.91286,0.206365,0.1162386,0,0,0.4477995
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.4052519,0.4052519,1.7,0,0.5202,0.4052519,9.861625,0,0,0,0.03996442,0,0,1.294748,1.230011,4.685692,0.3365663,1.269975,0,1.269975,2.759579,45.99289,0.2065012,0.4457771,0.03197154,1.7,0.3765307
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.8756227,0.8756227,1.7,0,0.5202,0.8756227,24.33928,0,0,0,0.2131203,0,0,0.8243773,0.7831584,3.415717,1.479544,0.9962787,0,0.9962787,3.704731,61.7454,0.2066166,0.963185,0.1704962,1.7,1.692664
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,1.843369,1.843369,1.7,0,0.5202,1.843369,19.46429,0,0,0,0.3587986,0.1509144,0.1433687,0,0,2.419438,2.376195,0.2078842,0,0.2078842,3.901948,65.03233,0.2066351,2.027706,0.2870389,1.7,2.734993
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.6985679,0.6985679,1.7,0,0.5202,0.6985679,64.1312,0,0,0,0.4479999,0,0,1.001432,0.9513605,2.211554,2.563291,1.39936,0,1.39936,5.229498,87.15812,0.2067414,0.7684246,0.3583999,1.7,3.01129
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.724681,0.724681,0,0,0,0.724681,79.59252,0,1.110223E-16,0,0.5767918,0.762822,0.724681,0,0,0.8121934,3.822715,0,0.1860302,-0.1860302,5.033405,83.88991,0.2067414,0.7971491,0.4614335,0,4.399507
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,1.071516,1.071516,0,0,0,1.071516,100.6127,0,0,0,1.078081,1.127911,1.071516,0,0,1.018894,3.636685,0,0.04983006,-0.04983006,4.980879,83.01449,0.2067414,1.178667,0.8624651,0,4.714766
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,0.2480863,0,0,1.322347,0,0,0,0,1.07426,3.586855,1.07426,0,1.07426,6.000012,100,0.2064997,0,1.057877,0,4.909201
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.7431625,0.7431625,0,0,0,0.7431625,166.3043,0.4536349,0,0,1.235911,0.7822763,0.7431625,0,0,0,4.553689,0,0,0,6.000012,100,0.2064997,0.8174787,0.9887289,0,5.7896
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.8369731,0.8369731,0,0,0,0.8369731,163.2932,0.4856957,0,0,1.36672,0.8810243,0.8369731,0,0,0,4.553689,0,0,0,6.000012,100,0.2064997,0.9206704,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,0,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064997,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,2.02907,2.02907,1.518053,0,0.4705285,2.02907,26.5103,0,0,0,0.5379125,0.5379125,0.5110169,0,0,0,4.553689,0,0,0,6.000012,100,0.2064997,2.231977,0.43033,1.7,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.3988729,0.3988729,0,0,0,0.3988729,74.71141,0,0,0,0.2980036,0.4198662,0.3988729,0,0,0,4.553689,0,0.1218626,-0.1218626,5.871558,97.85909,0.2064997,0.4387602,0.2384028,0,4.851693
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,2.534217,2.534217,1.7,0,0.5202,2.534217,1.727513,0,0,0,0.04377894,0.8781233,0.8342172,0,0,0.1354029,4.431826,0,0.8343444,-0.8343444,4.992081,83.20119,0.2064997,2.787639,0.03502315,1.7,4.475605
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.062452,3.597482,0,0,0,4.992081,83.20119,0.2064997,0,0,0,3.597482
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.062452,3.597482,0,0,0,4.992081,83.20119,0.2064997,0,0,0,3.597482
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.400701,1.400701,1.7,0,0.5202,1.400701,0,0,0,0,0,0,0,0.2992992,0.2843343,1.062452,3.597482,0.2843343,0,0.2843343,5.261825,87.6969,0.2065346,1.540771,0,1.7,3.597482
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.1416774,0.1416774,0,0,0,0.1416774,0,0,0,0,0,0.1491341,0.1416774,0,0,0.778118,3.853383,0,0.1491341,-0.1491341,5.104623,85.07688,0.2065346,0.1558452,0,0,3.853383
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.1150236,0.1150236,0,0,0,0.1150236,0,0,1.387779E-17,0,0,0.1210774,0.1150236,0,0,0.9438226,3.704249,0,0.1210774,-0.1210774,4.976996,82.94978,0.2065346,0.1265259,0,0,3.704249
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.07363103,0.07363103,0,0,0,0.07363103,0,0,1.387779E-17,0,0,0.07750635,0.07363103,0,0,1.078353,3.583171,0,0.07750635,-0.07750635,4.895298,81.58813,0.2065346,0.08099414,0,0,3.583171
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.3213895,0.3213895,0,0,0,0.3213895,0,0,5.551115E-17,0,0,0.3383048,0.3213895,0,0,1.164471,3.505665,0,0.3383048,-0.3383048,4.538693,75.64474,0.2065346,0.3535285,0,0,3.505665
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.2689246,0.2689246,0,0,0,0.2689246,0,0,0,0,0,0.2830786,0.2689246,0,0,1.540365,3.16736,0,0.2830786,-0.2830786,4.240302,70.67156,0.2065346,0.2958171,0,0,3.16736
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.4315799,0.4315799,0,0,0,0.4315799,0,0,0,0,0,0.4542946,0.4315799,0,0,1.854897,2.884282,0,0.4542946,-0.4542946,3.761434,62.69043,0.2065346,0.4747379,0,0,2.884282
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.4577335,0.4577335,0,0,0,0.4577335,0,0,5.551115E-17,0,0,0.4818247,0.4577335,0,0,2.359669,2.429987,0,0.4818247,-0.4818247,3.253546,54.22565,0.2065346,0.5035068,0,0,2.429987
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.89503,1.948162,0,0,0,3.253546,54.22565,0.2065346,0,0,0,1.948162
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.4641497,0.4641497,0,0,0,0.4641497,2.015788,0,0,0,0.009356272,0.4885786,0.4641497,0,0,2.89503,1.948162,0,0.4792224,-0.4792224,2.748401,45.80659,0.2065346,0.5105647,0.007485018,0,1.957518
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.09411909,0.09411909,0,0,0,0.09411909,22.49423,0,0,0,0.02117136,0.09907272,0.09411909,0,0,3.427499,1.46894,0,0.07790136,-0.07790136,2.666286,44.43801,0.2065346,0.103531,0.01693709,0,1.490111
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,1.615609,1.615609,1.7,0,0.5202,1.615609,4.818021,0,0,0,0.07784039,0,0,0.08439075,0.08017121,3.514056,1.391038,0.1580116,0,0.1580116,2.816189,46.93638,0.2065514,1.77717,0.06227231,1.7,1.468879
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,2.759237,2.759237,1.7,0,0.5202,2.759237,2.573386,0,0,0,0.07100581,1.114987,1.059237,0,0,3.356045,1.533249,0,1.043981,-1.043981,1.715736,28.59555,0.2065514,3.035161,0.05680465,1.7,1.604255
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,2.732445,2.284256,1.7,0,0.5202,2.284256,5.504573,0,0.4481884,0.8169942,0.1257386,0.6150066,0.5842563,0,0,4.516023,0.4892681,0,0.4892681,-0.4892681,1.200002,20,0.2065514,3.005689,0.1005908,1.7,0.6150066
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,1.344858,1.344858,1.7,0,0.5202,1.344858,24.37712,0,0,0,0.3278376,0,0,0.355142,0.3373849,5.059654,0,0.6652225,0,0.6652225,1.831088,30.51807,0.2066218,1.479344,0.2622701,1.7,0.3278376
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,1.383663,1.383663,1.7,0,0.5202,1.383663,27.03064,0,0,0,0.374013,0,0,0.316337,0.3005201,4.394432,0.5987003,0.6745331,0,0.6745331,2.471006,41.18335,0.2066917,1.522029,0.2992104,1.7,0.9727133
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,2.660481,2.660481,1.7,0,0.5202,2.660481,10.04233,0,4.440892E-16,0.03027519,0.2671744,1.011033,0.9604813,0,0,3.719899,1.20578,0,0.7438585,-0.7438585,1.686911,28.11512,0.2066917,2.926529,0.2137395,1.7,1.472955
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,1.331992,1.331992,1.7,0,0.5202,1.331992,9.336851,-5.551115E-17,0,0,0.1243661,0,0,0.3680077,0.3496073,4.546408,0.4619216,0.4739735,0,0.4739735,2.136561,35.60928,0.2067454,1.465191,0.0994929,1.7,0.5862877
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,1.169608,1.169608,1.7,0,0.5202,1.169608,16.9075,0,0,0,0.1977514,0,0,0.5303921,0.5038725,4.072435,0.8884977,0.7016239,0,0.7016239,2.80218,46.70291,0.2068243,1.286569,0.1582011,1.7,1.086249
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.9559827,0.9559827,1.7,0,0.5202,0.9559827,3.579377,0,0,0,0.03421822,0,0,0.7440172,0.7068164,3.370811,1.519959,0.7410346,0,0.7410346,3.505187,58.41967,0.2069135,1.051581,0.02737458,1.7,1.554177
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.00463611,0,0,1.452632,1.38,2.629776,2.18689,1.384636,0,1.384636,4.818769,80.31264,0.2069408,0,0.003708888,1.7,2.191526
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,1.098631,1.098631,0,0,0,1.098631,5.991119,0,0,0,0.06582029,1.156454,1.098631,0,0,1.24514,3.433063,0,1.090633,-1.090633,3.66914,61.15221,0.2069408,1.208494,0.05265624,0,3.498883
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,3.979759,3.08,1.7,0,0.5202,3.08,0,0,0.8997591,1.297735,0,1.452632,1.38,0,0,2.456955,2.342429,0,1.452632,-1.452632,2.137932,35.63212,0.2069408,4.377735,0,1.7,2.342429
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.330151,1.330151,1.7,0,0.5202,1.330151,0,0,0,0,0,0,0,0.3698491,0.3513567,4.07099,0.8897978,0.3513567,0,0.3513567,2.471258,41.18755,0.2069835,1.463166,0,1.7,0.8897978
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,2.847974,2.845718,1.7,0,0.5202,2.845718,0,0,0.002255618,0.287053,0,1.206019,1.145718,0,0,3.719634,1.206019,0,1.206019,-1.206019,1.200002,20,0.2069835,3.132771,0,1.7,1.206019
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.4310065,0.4310065,1.7,0,0.5202,0.4310065,0,0,0,0,0,0,0,1.268993,1.205544,5.059654,0,1.205544,0,1.205544,2.343682,39.06128,0.2071297,0.4741071,0,1.7,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.4744502,0.4744502,1.7,0,0.5202,0.4744502,0,0,0,0,0,0,0,1.22555,1.164272,3.85411,1.084989,1.164272,0,1.164272,3.448207,57.47001,0.2072706,0.5218952,0,1.7,1.084989
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.3733993,0.3733993,1.7,0,0.5202,0.3733993,0,0,0,0,0,0,0,1.326601,1.260271,2.689838,2.132834,1.260271,0,1.260271,4.643805,77.3966,0.2074059,0.4107392,0,1.7,2.132834
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.3308315,0.3308315,1.7,0,0.5202,0.3308315,0,0,0,0,0,0,0,1.369169,1.30071,1.429568,3.267078,1.30071,0,1.30071,5.877767,97.96259,0.2075317,0.3639146,0,1.7,3.267078
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.1056072,0.1056072,0,0,0,0.1056072,0,0,1.387779E-17,0,0,0.1111654,0.1056072,0,0,0.1288575,4.437717,0,0.1111654,-0.1111654,5.760588,96.00961,0.2075317,0.1161679,0,0,4.437717
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.3553424,0.3553424,0,0,0,0.3553424,0,0,5.551115E-17,0,0,0.3740447,0.3553424,0,0,0.2523746,4.326552,0,0.3740447,-0.3740447,5.366311,89.43833,0.2075317,0.3908767,0,0,4.326552
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.3143984,0.3143984,0,0,0,0.3143984,0,0,5.551115E-17,0,0,0.3309457,0.3143984,0,0,0.6679798,3.952507,0,0.3309457,-0.3309457,5.017463,83.62422,0.2075317,0.3458382,0,0,3.952507
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.7584,0.7584,0,0,0,0.7584,0,0,1.110223E-16,0,0,0.7983158,0.7584,0,0,1.035697,3.621562,0,0.7983158,-0.7983158,4.175965,69.59927,0.2075317,0.83424,0,0,3.621562
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.1313585,0.1313585,0,0,0,0.1313585,11.67267,0,0,0,0.01533305,0.1382722,0.1313585,0,0,1.922715,2.823246,0,0.1229391,-0.1229391,4.046375,67.43945,0.2075317,0.1444944,0.01226644,0,2.838579
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,1.507263,1.507263,1.7,0,0.5202,1.507263,2.365171,0,0,0,0.03564935,0,0,0.1927369,0.1831,2.059314,2.700306,0.2187494,0,0.2187494,4.253899,70.89818,0.2075568,1.65799,0.02851948,1.7,2.735956
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,2.322529,2.322529,1.7,0,0.5202,2.322529,11.52743,0,0,0,0.2677278,0.6552933,0.6225286,0,0,1.840564,2.897181,0,0.3875654,-0.3875654,3.845369,64.08936,0.2075568,2.554781,0.2141823,1.7,3.164909
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.9665327,0.9665327,1.7,0,0.5202,0.9665327,43.85432,0,0,0,0.4238664,0,0,0.7334673,0.6967939,2.271193,2.509615,1.12066,0,1.12066,4.908521,81.80853,0.2076771,1.063186,0.3390931,1.7,2.933482
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,1.927515,1.927515,1.7,0,0.5202,1.927515,16.17726,0,0,0,0.3118191,0.2394896,0.2275151,0,0,1.150532,3.51821,0.07232954,0,0.07232954,4.977139,82.95215,0.2076834,2.120267,0.2494553,1.7,3.830029
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,1.491349,1.491349,1.7,0,0.5202,1.491349,26.06646,0,0,0,0.3887418,0,0,0.2086512,0.1982186,1.078203,3.583306,0.5869604,0,0.5869604,5.533978,92.23279,0.2077407,1.640484,0.3109934,1.7,3.972048
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.1042211,0.1042211,0,0,0,0.1042211,335.5692,0,0,0,0.349734,0.1097065,0.1042211,0,0,0.4912424,4.111571,0.2400275,0,0.2400275,5.761689,96.02795,0.2076872,0.1146432,0.2797872,0,4.461305
