Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.9855345,0.9855345,0,0,0,0.9855345,62.1626,0,0,0,0.6126338,1.037405,0.9855345,0,0,0.2512149,4.327596,0,0.4247709,-0.4247709,5.313941,88.56551,0.2076872,1.084088,0.4901071,0,4.940229
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.203057,0.203057,0,0,0,0.203057,82.4974,2.775558E-17,0,0,0.1675168,0.2137442,0.203057,0,0,0.7231826,3.902825,0,0.04622747,-0.04622747,5.265213,87.75337,0.2076872,0.2233627,0.1340134,0,4.070342
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.3436286,0.3436286,0,0,0,0.3436286,91.92612,0,0,0,0.3158844,0.3617143,0.3436286,0,0,0.7745464,3.856597,0,0.04582987,-0.04582987,5.216904,86.94823,0.2076872,0.3779914,0.2527075,0,4.172482
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,1.228382,1.228382,0,0,0,1.228382,35.94574,0,0,0,0.4415509,1.293034,1.228382,0,0,0.8254685,3.810767,0,0.8514827,-0.8514827,4.319362,71.98923,0.2076872,1.35122,0.3532408,0,4.252318
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,1.814515,1.814515,1.7,0,0.5202,1.814515,10.42407,0,0,0,0.1891463,0.1205416,0.1145145,0,0,1.77156,2.959285,0.06860472,0,0.06860472,4.384447,73.07396,0.2076931,1.995966,0.1513171,1.7,3.148431
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,1.173345,1.173345,1.7,0,0.5202,1.173345,5.034443,0,0,0,0.05907137,0,0,0.5266554,0.5003226,1.702956,3.021029,0.559394,0,0.559394,4.915134,81.91874,0.2077581,1.290679,0.04725709,1.7,3.0801
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.920403,1.920403,1.7,0,0.5202,1.920403,0,0,0,0,0,0.2320037,0.2204035,0,0,1.143562,3.524483,0,0.2320037,-0.2320037,4.670581,77.84286,0.2077581,2.112444,0,1.7,3.524483
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.25466,1.25466,1.7,0,0.5202,1.25466,0,0,0,0,0,0,0,0.4453399,0.4230729,1.401343,3.29248,0.4230729,0,0.4230729,5.071943,84.53221,0.2078087,1.380126,0,1.7,3.29248
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.689554,1.689554,1.7,0,0.5202,1.689554,0,0,0,0,0,0,0,0.01044549,0.009923218,0.9782706,3.673245,0.009923218,0,0.009923218,5.081357,84.68912,0.2078099,1.85851,0,1.7,3.673245
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.5140333,0.5140333,0,0,0,0.5140333,0,0,0,0,0,0.5410876,0.5140333,0,0,0.9683474,3.682176,0,0.5410876,-0.5410876,4.511001,75.18319,0.2078099,0.5654365,0,0,3.682176
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.03973876,0.03973876,0,0,0,0.03973876,0,0,6.938894E-18,0,0,0.04183027,0.03973876,0,0,1.569556,3.141089,0,0.04183027,-0.04183027,4.466908,74.44831,0.2078099,0.04371263,0,0,3.141089
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.4284942,0.4284942,0,0,0,0.4284942,0,0,5.551115E-17,0,0,0.4510466,0.4284942,0,0,1.616034,3.099258,0,0.4510466,-0.4510466,3.991463,66.52425,0.2078099,0.4713437,0,0,3.099258
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.2441588,0.2441588,0,0,0,0.2441588,0,0,5.551115E-17,0,0,0.2570093,0.2441588,0,0,2.117197,2.648212,0,0.2570093,-0.2570093,3.720551,62.00906,0.2078099,0.2685747,0,0,2.648212
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.4741354,0.4741354,0,0,0,0.4741354,0,0,5.551115E-17,0,0,0.4990899,0.4741354,0,0,2.402763,2.391203,0,0.4990899,-0.4990899,3.194464,53.24097,0.2078099,0.5215489,0,0,2.391203
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.3702603,0.3702603,0,0,0,0.3702603,0,0,5.551115E-17,0,0,0.3897476,0.3702603,0,0,2.957307,1.892113,0,0.3897476,-0.3897476,2.783634,46.39381,0.2078099,0.4072863,0,0,1.892113
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.08400842,0.08400842,0,0,0,0.08400842,0,0,1.387779E-17,0,0,0.08842991,0.08400842,0,0,3.39036,1.502365,0,0.08842991,-0.08842991,2.690421,44.84026,0.2078099,0.09240926,0,0,1.502365
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1969985,0.1969985,0,0,0,0.1969985,0,0,2.775558E-17,0,0,0.2073668,0.1969985,0,0,3.488615,1.413935,0,0.2073668,-0.2073668,2.471837,41.1972,0.2078099,0.2166983,0,0,1.413935
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.3440877,0.3440877,0,0,0,0.3440877,11.08055,0,5.551115E-17,0,0.03812682,0.3621976,0.3440877,0,0,3.719023,1.206568,0,0.3240708,-0.3240708,2.130236,35.50387,0.2078099,0.3784965,0.03050145,0,1.244695
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,1.634029,1.634029,1.7,0,0.5202,1.634029,21.15721,0,0,0,0.345715,0,0,0.06597102,0.06267247,4.079102,0.8824975,0.4083875,0,0.4083875,2.517667,41.96103,0.2078472,1.797432,0.276572,1.7,1.228212
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,2.41455,2.41455,1.7,0,0.5202,2.41455,27.80547,0,0,0,0.6713771,0.752158,0.7145501,0,0,3.670714,1.250046,0,0.08078094,-0.08078094,2.432516,40.54185,0.2078472,2.656005,0.5371016,1.7,1.921423
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.4099405,0.4099405,1.7,0,0.5202,0.4099405,246.7909,0,0,0,1.011696,0,0,1.290059,1.225556,3.760471,1.169265,2.237252,0,2.237252,4.55496,75.91586,0.2077635,0.4509346,0.8093567,1.7,2.180961
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0.550583,0,0.2064092,0,0,0,0,0,1.000164,0,0,0.550583,0.5230538,1.523218,3.182792,1.523218,0,1.523218,6.000012,100,0.2074664,0,0.8001316,1.7,4.182957
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.8944929,0.8944929,0,0,0,0.8944929,121.2654,0.1431385,0,0,1.08471,0.9415715,0.8944929,0,0,0,4.553689,0,0,0,6.000012,100,0.2074664,0.9839422,0.867768,0,5.638399
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,2.380514,2.380514,1.596449,0,0.4919307,2.380514,34.6703,1.110223E-16,0,0,0.8253316,0.8253316,0.784065,0,0,0,4.553689,0,0,0,6.000012,100,0.2074664,2.618566,0.6602653,1.7,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,1.505498,1.505498,0.7937629,0,0.2727973,1.505498,49.76391,1.110223E-16,0,0,0.7491946,0.7491946,0.7117348,0,0,0,4.553689,0,0,0,6.000012,100,0.2074664,1.656047,0.5993556,1.7,5.302884
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.4889128,0.4889128,0,0,0,0.4889128,87.01309,0,0,0,0.4254181,0.514645,0.4889128,0,0,0,4.553689,0,0.0892269,-0.0892269,5.905959,98.43245,0.2074664,0.537804,0.3403345,0,4.979107
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,2.009703,2.009703,1.7,0,0.5202,2.009703,18.37692,0,0,0,0.3693215,0.3260032,0.309703,0,0,0.099141,4.464462,0.04331832,0,0.04331832,5.947054,99.11737,0.2074701,2.210673,0.2954572,1.7,4.833784
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,3.492905,3.08,1.7,0,0.5202,3.08,3.929862,0,0.4129052,0.7621957,0.1210398,1.452632,1.38,0,0,0.05582268,4.503448,0,1.331592,-1.331592,4.543433,75.72373,0.2074701,3.842196,0.09683181,1.7,4.624488
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08208914,0,0,1.452632,1.38,1.535369,3.171857,1.462089,0,1.462089,5.930492,98.84135,0.2074791,0,0.06567131,1.7,3.253946
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.9053064,0.9053064,0,0,0,0.9053064,5.698824,0,0,0,0.05159182,0.9529541,0.9053064,0,0,0.07328001,4.487737,0,0.9013623,-0.9013623,4.980373,83.00605,0.2074791,0.995837,0.04127346,0,4.539329
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,2.45675,2.45675,1.7,0,0.5202,2.45675,0,0,0,0,0,0.7965787,0.7567497,0,0,1.074794,3.586375,0,0.7965787,-0.7965787,4.140706,69.01162,0.2074791,2.702425,0,1.7,3.586375
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,3.079035,3.079035,1.7,0,0.5202,3.079035,0,0,0,0.3069387,0,1.451616,1.379035,0,0,1.959881,2.789796,0,1.451616,-1.451616,2.610568,43.50938,0.2074791,3.386939,0,1.7,2.789796
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.77214,1.77214,1.7,0,0.5202,1.77214,0,0,0,0,0,0.07593644,0.07213962,0,0,3.572788,1.33818,0,0.07593644,-0.07593644,2.530524,42.17532,0.2074791,1.949354,0,1.7,1.33818
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.2676952,0.2676952,1.7,0,0.5202,0.2676952,0,-2.220446E-16,0,0,0,0,0,1.432305,1.36069,3.657161,1.262244,1.36069,0,1.36069,3.821387,63.68966,0.2075902,0.2944648,0,1.7,1.262244
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.5693334,0.5693334,1.7,0,0.5202,0.5693334,0,0,0,0,0,0,0,1.130666,1.074133,2.296472,2.486864,1.074133,0,1.074133,4.8404,80.67316,0.2077177,0.6262668,0,1.7,2.486864
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.222339,3.453584,0,0,0,4.8404,80.67316,0.2077177,0,0,0,3.453584
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.3989659,0.3989659,0,0,0,0.3989659,0,0,5.551115E-17,0,0,0.4199641,0.3989659,0,0,1.222339,3.453584,0,0.4199641,-0.4199641,4.397718,73.29517,0.2077177,0.4388624,0,0,3.453584
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.4076076,0.4076076,0,0,0,0.4076076,0,0,0,0,0,0.4290606,0.4076076,0,0,1.688966,3.03362,0,0.4290606,-0.4290606,3.945449,65.75735,0.2077177,0.4483684,0,0,3.03362
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.0825291,0.0825291,0,0,0,0.0825291,0,0,1.387779E-17,0,0,0.08687273,0.0825291,0,0,2.1657,2.604559,0,0.08687273,-0.08687273,3.853877,64.23116,0.2077177,0.09078201,0,0,2.604559
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.05715069,0.05715069,0,0,0,0.05715069,0,0,0,0,0,0.06015862,0.05715069,0,0,2.262225,2.517687,0,0.06015862,-0.06015862,3.790464,63.17428,0.2077177,0.06286576,0,0,2.517687
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.4591773,0.4591773,0,0,0,0.4591773,0,0,5.551115E-17,0,0,0.4833446,0.4591773,0,0,2.329068,2.457528,0,0.4833446,-0.4833446,3.280974,54.6828,0.2077177,0.5050951,0,0,2.457528
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.2699298,0.2699298,0,0,0,0.2699298,12.37688,0,5.551115E-17,0,0.0334089,0.2841367,0.2699298,0,0,2.866117,1.974183,0,0.2507278,-0.2507278,3.016684,50.27797,0.2077177,0.2969228,0.02672712,0,2.007592
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,1.702481,1.702481,1.7,0,0.5202,1.702481,19.17412,0,0,0,0.3264358,0.002611577,0.002480998,0,0,3.144704,1.723456,0.3238242,0,0.3238242,3.323891,55.39807,0.2077454,1.872729,0.2611486,1.7,2.049891
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,1.719651,1.719651,1.7,0,0.5202,1.719651,34.59331,0,0,0,0.5948843,0.02068572,0.01965144,0,0,2.820879,2.014897,0.5741986,0,0.5741986,3.868623,64.47693,0.2077944,1.891617,0.4759075,1.7,2.609782
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,1.402348,1.402348,1.7,0,0.5202,1.402348,49.95821,0,0,0,0.700588,0,0,0.297652,0.2827694,2.246681,2.531676,0.9833574,0,0.9833574,4.801518,80.02514,0.2078876,1.542583,0.5604704,1.7,3.232264
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,2.473579,2.473579,1.7,0,0.5202,2.473579,39.42406,0,0,0,0.9751852,0.8142937,0.7735791,0,0,1.263323,3.416698,0.1608915,0,0.1608915,4.954153,82.56905,0.2079013,2.720937,0.7801482,1.7,4.391883
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,1.281813,1.281813,0.8071525,0,0.2764526,1.281813,124.985,0,0,0,1.602075,0.4996428,0.4746607,0,0,1.102432,3.5615,1.102432,0,1.102432,6.000012,100,0.2077813,1.409995,1.28166,1.7,5.163575
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,1.53326,0,0,1.53326,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077813,0,1.226608,0,6.086948
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077813,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.9652812,0.9652812,0,0,0,0.9652812,148.2593,0.415034,0,0,1.431119,1.016085,0.9652812,0,0,0,4.553689,0,0,0,6.000012,100,0.2077813,1.061809,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,0,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077813,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.9841754,0.9841754,0,0,0,0.9841754,56.31422,0,0,0,0.5542307,1.035974,0.9841754,0,0,0,4.553689,0,0.4817434,-0.4817434,5.49221,91.53665,0.2077813,1.082593,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.6495278,0.6495278,0,0,0,0.6495278,57.72157,0,0,0,0.3749177,0.6837136,0.6495278,0,0,0.5352705,4.071946,0,0.3087959,-0.3087959,5.16671,86.11167,0.2077813,0.7144806,0.2999341,0,4.446863
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,1.447415,1.447415,1.7,0,0.5202,1.447415,4.329484,0,0,0,0.06266562,0,0,0.2525847,0.2399554,0.878377,3.76315,0.302621,0,0.302621,5.453802,90.89651,0.2078149,1.592157,0.0501325,1.7,3.825815
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,2.757328,2.757328,1.7,0,0.5202,2.757328,0,0,0,0,0,1.112977,1.057328,0,0,0.575756,4.035509,0,1.112977,-1.112977,4.280622,71.34355,0.2078149,3.033061,0,1.7,4.035509
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.905528,0.905528,1.7,0,0.5202,0.905528,0,0,0,0,0,0,0,0.794472,0.7547483,1.812397,2.922532,0.7547483,0,0.7547483,4.996639,83.27715,0.207904,0.9960808,0,1.7,2.922532
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,2.001813,2.001813,1.7,0,0.5202,2.001813,0,0,0,0,0,0.3176976,0.3018127,0,0,1.057648,3.601805,0,0.3176976,-0.3176976,4.661756,77.69578,0.207904,2.201994,0,1.7,3.601805
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.09952075,0.09952075,1.552152,0,0.4798376,0.09952075,0,0,0,0,0,0,0,1.452632,1.38,1.410646,3.284108,1.38,0,1.38,5.970939,99.51545,0.2079621,0.1094728,0,1.7,3.284108
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.3124869,0.3124869,0,0,0,0.3124869,0,0,0,0,0,0.3289336,0.3124869,0,0,0.03064561,4.526108,0,0.3289336,-0.3289336,5.624213,93.73669,0.2079621,0.3437356,0,0,4.526108
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.3485557,0.3485557,0,0,0,0.3485557,0,0,0,0,0,0.3669007,0.3485557,0,0,0.3961274,4.197174,0,0.3669007,-0.3669007,5.237465,87.29091,0.2079621,0.3834113,0,0,4.197174
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.3120744,0.3120744,0,0,0,0.3120744,0,0,5.551115E-17,0,0,0.3284993,0.3120744,0,0,0.8037949,3.830274,0,0.3284993,-0.3284993,4.891197,81.51978,0.2079621,0.3432818,0,0,3.830274
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.327103,0.327103,0,0,0,0.327103,0,0,5.551115E-17,0,0,0.344319,0.327103,0,0,1.168794,3.501774,0,0.344319,-0.344319,4.528253,75.47073,0.2079621,0.3598133,0,0,3.501774
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.5056213,0.5056213,0,0,0,0.5056213,0,0,0,0,0,0.5322329,0.5056213,0,0,1.551371,3.157455,0,0.5322329,-0.5322329,3.96723,66.12036,0.2079621,0.5561834,0,0,3.157455
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.142741,2.625222,0,0,0,3.96723,66.12036,0.2079621,0,0,0,2.625222
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.2432307,0.2432307,0,0,0,0.2432307,0,0,2.775558E-17,0,0,0.2560323,0.2432307,0,0,2.142741,2.625222,0,0.2560323,-0.2560323,3.697348,61.62234,0.2079621,0.2675538,0,0,2.625222
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.43329,0.43329,0,0,0,0.43329,8.17658,0,5.551115E-17,0,0.03542831,0.4560947,0.43329,0,0,2.427221,2.36919,0,0.4206664,-0.4206664,3.253927,54.232,0.2079621,0.476619,0.02834265,0,2.404618
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.7402417,0.7402417,0,0,0,0.7402417,37.56233,0,0,0,0.278052,0.7792018,0.7402417,0,0,2.894628,1.948524,0,0.5011498,-0.5011498,2.725668,45.42772,0.2079621,0.8142659,0.2224416,0,2.226576
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,1.225761,1.225761,0,0,0,1.225761,30.13683,0,2.220446E-16,0,0.3694055,1.290275,1.225761,0,0,3.451461,1.447374,0,0.9208695,-0.9208695,1.754987,29.24972,0.2079621,1.348337,0.2955244,0,1.816779
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.9270286,0.9270286,1.7,0,0.5202,0.9270286,68.66219,0,0,0,0.6365181,0,0,0.7729714,0.7343228,4.474649,0.5265043,1.370841,0,1.370841,3.05548,50.92457,0.2080693,1.019731,0.5092145,1.7,1.163022
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.9455944,0.9455944,1.7,0,0.5202,0.9455944,77.65051,0,0,0,0.7342588,0,0,0.7544056,0.7166853,3.103809,1.760261,1.450944,0,1.450944,4.431967,73.86597,0.2081587,1.040154,0.5874071,1.7,2.49452
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,3.075909,3.075909,1.7,0,0.5202,3.075909,20.12555,0,4.440892E-16,0.3035001,0.6190437,1.448325,1.375909,0,0,1.652865,3.066111,0,0.8292817,-0.8292817,3.557827,59.297,0.2081587,3.3835,0.495235,1.7,3.685154
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,2.448119,2.448119,1.7,0,0.5202,2.448119,50.65989,0,0,0,1.240215,0.7874939,0.7481192,0,0,2.574289,2.236829,0.4527207,0,0.4527207,3.987316,66.45513,0.2081968,2.692931,0.9921717,1.7,3.477044
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.5220163,0.5220163,1.178443,0,0.377815,0.5220163,274.0512,0,0,0,1.430592,0,0,0.6564271,0.6236057,2.121568,2.644278,2.054198,0,2.054198,5.936099,98.93478,0.2079877,0.5742179,1.144474,1.7,4.07487
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,2.700749,2.700749,1.7,0,0.5202,2.700749,38.24426,0,0,0,1.032881,1.05342,1.000749,0,0,0.06737015,4.493056,0,0.02053839,-0.02053839,5.91445,98.57397,0.2079877,2.970824,0.8263052,1.7,5.525937
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,0,0,0,0,0.7634671,0,0,0.8536576,0,0,0,0,0.09019058,4.472517,0.09019058,0,0.09019058,6.000012,100,0.2079679,0,0.6829261,0,5.326175
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,1.612368,1.612368,0.9387625,0,0.3123822,1.612368,43.97622,1.110223E-16,0,0,0.7090587,0.7090587,0.6736057,0,0,0,4.553689,0,0,0,6.000012,100,0.2079679,1.773605,0.567247,1.7,5.262748
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,1.483009,1.483009,1.171702,0,0.3759747,1.483009,22.0964,1.110223E-16,0,0,0.3276916,0.3276916,0.311307,0,0,0,4.553689,0,0,0,6.000012,100,0.2079679,1.63131,0.2621533,1.7,4.881381
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.1396741,0.1396741,0,0,0,0.1396741,47.21983,0,0,0,0.06595384,0.1470253,0.1396741,0,0,0,4.553689,0,0.08107148,-0.08107148,5.914555,98.57572,0.2079679,0.1536415,0.05276308,0,4.619643
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.664287,1.664287,1.7,0,0.5202,1.664287,0,0,0,0,0,0,0,0.0357129,0.03392725,0.09007942,4.472618,0.03392725,0,0.03392725,5.946742,99.11216,0.2079719,1.830716,0,1.7,4.472618
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,4.181428,3.08,1.7,0,0.5202,3.08,0,0,1.101429,1.519571,0,1.452632,1.38,0,0,0.05615216,4.503152,0,1.452632,-1.452632,4.415533,73.59207,0.2079719,4.599572,0,1.7,4.503152
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.58845,1.58845,1.7,0,0.5202,1.58845,0,0,0,0,0,0,0,0.1115496,0.1059721,1.670187,3.05052,0.1059721,0,0.1059721,4.516067,75.26764,0.2079843,1.747295,0,1.7,3.05052
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.8561395,0.8561395,1.7,0,0.5202,0.8561395,0,0,0,0,0,0,0,0.8438604,0.8016675,1.564215,3.145895,0.8016675,0,0.8016675,5.276596,87.94308,0.208078,0.9417535,0,1.7,3.145895
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.3945823,0.3945823,0,0,0,0.3945823,0,0,0,0,0,0.4153498,0.3945823,0,0,0.7625477,3.867396,0,0.4153498,-0.4153498,4.838778,80.64615,0.208078,0.4340405,0,0,3.867396
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.2468347,0.2468347,0,0,0,0.2468347,0,0,2.775558E-17,0,0,0.259826,0.2468347,0,0,1.224048,3.452046,0,0.259826,-0.259826,4.564898,76.08148,0.208078,0.2715181,0,0,3.452046
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.1022513,0.1022513,0,0,0,0.1022513,0,0,1.387779E-17,0,0,0.107633,0.1022513,0,0,1.512743,3.19222,0,0.107633,-0.107633,4.451443,74.19057,0.208078,0.1124765,0,0,3.19222
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.632335,3.084587,0,0,0,4.451443,74.19057,0.208078,0,0,0,3.084587
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1711807,0.1711807,0,0,0,0.1711807,0,0,0,0,0,0.1801902,0.1711807,0,0,1.632335,3.084587,0,0.1801902,-0.1801902,4.261506,71.02495,0.208078,0.1882988,0,0,3.084587
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.3380386,0.3380386,0,0,0,0.3380386,0,0,0,0,0,0.3558301,0.3380386,0,0,1.832547,2.904397,0,0.3558301,-0.3558301,3.886428,64.77367,0.208078,0.3718424,0,0,2.904397
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1547808,0.1547808,0,0,0,0.1547808,0,0,2.775558E-17,0,0,0.1629271,0.1547808,0,0,2.227913,2.548567,0,0.1629271,-0.1629271,3.714688,61.91133,0.208078,0.1702589,0,0,2.548567
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.4246311,0.4246311,0,0,0,0.4246311,8.80715,0,5.551115E-17,0,0.03739789,0.4469801,0.4246311,0,0,2.408943,2.38564,0,0.4095822,-0.4095822,3.28295,54.71572,0.208078,0.4670942,0.02991831,0,2.423038
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,1.469002,1.469002,1.7,0,0.5202,1.469002,16.483,0,0,0,0.2421355,0,0,0.2309984,0.2194484,2.864035,1.976058,0.461584,0,0.461584,3.720847,62.01399,0.2081239,1.615902,0.1937084,1.7,2.218193
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,2.907903,2.907903,1.7,0,0.5202,2.907903,17.18264,0,0,0.1186935,0.4996544,1.271477,1.207903,0,0,2.402451,2.391483,0,0.7718226,-0.7718226,2.907274,48.45448,0.2081239,3.198694,0.3997235,1.7,2.891138
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,2.554476,2.554476,1.7,0,0.5202,2.554476,34.6297,1.110223E-16,0,0,0.8846073,0.8994482,0.8544759,0,0,3.260031,1.619661,0,0.01484093,-0.01484093,2.891631,48.19375,0.2081239,2.809923,0.7076858,1.7,2.504268
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,1.359004,1.359004,1.7,0,0.5202,1.359004,73.96287,0,0,0,1.005159,0,0,0.3409958,0.323946,3.276521,1.60482,1.329105,0,1.329105,4.15253,69.20869,0.2082392,1.494905,0.8041268,1.7,2.609978
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,3.004074,3.004074,1.7,0,0.5202,3.004074,48.57561,0,0,0.2244816,1.459247,1.37271,1.304074,0,0,1.947417,2.801014,0.08653776,0,0.08653776,4.234627,70.57697,0.2082445,3.304482,1.167398,1.7,4.260261
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,1.319041,1.319041,1.7,0,0.5202,1.319041,76.98217,0,0,0,1.015427,0,0,0.3809586,0.3619106,1.860879,2.878898,1.377337,0,1.377337,5.541284,92.35455,0.208349,1.450946,0.8123413,1.7,3.894324
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.7282119,0.7282119,0,0,0,0.7282119,124.275,0,0,0,0.9049857,0.7665389,0.7282119,0,0,0.4835418,4.118501,0.1384467,0,0.1384467,5.672626,94.54358,0.2083188,0.8010331,0.7239885,0,5.023487
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,2.734219,2.734219,1.643712,0,0.5048334,2.734219,54.60415,0,0,0,1.492997,1.147902,1.090507,0,0,0.3450951,4.243104,0.3450951,0,0.3450951,6.000012,100,0.2083355,3.007641,1.194398,1.7,5.736101
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,1.293341,1.293341,0.425,0,0.172125,1.293341,90.14407,0.2518271,0,0,1.16587,0.9140431,0.868341,0,0,0,4.553689,0,0,0,6.000012,100,0.2083355,1.422675,0.9326962,1.7,5.719559
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.8485498,0.8485498,0,0,0,0.8485498,101.3497,0,0,0,0.8600028,0.8932104,0.8485498,0,0,0,4.553689,0,0.03320754,-0.03320754,5.965008,99.4166,0.2083355,0.9334048,0.6880022,0,5.413692
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,0,0,0,0,0.3405752,0,0,0.3774725,0,0,0,0,0.03689727,4.520482,0.03689727,0,0.03689727,6.000012,100,0.2083275,0,0.301978,0,4.897954
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,2.857629,2.857629,1.7,0,0.5202,2.857629,1.763647,0,0,0.06339198,0.0503985,1.218557,1.157629,0,0,0,4.553689,0,1.168158,-1.168158,4.768665,79.47759,0.2083275,3.143392,0.0403188,1.7,4.604087
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,2.612034,2.612034,1.7,0,0.5202,2.612034,0,0,0,0,0,0.9600358,0.912034,0,0,1.297954,3.38553,0,0.9600358,-0.9600358,3.756698,62.61152,0.2083275,2.873237,0,1.7,3.38553
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,2.113956,2.113956,1.7,0,0.5202,2.113956,0,0,0,0,0,0.435743,0.4139558,0,0,2.36466,2.425495,0,0.435743,-0.435743,3.297385,54.95631,0.2083275,2.325351,0,1.7,2.425495
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.799401,1.799401,1.7,0,0.5202,1.799401,0,0,0,0,0,0.1046329,0.09940121,0,0,2.848819,1.989752,0,0.1046329,-0.1046329,3.187092,53.1181,0.2083275,1.979341,0,1.7,1.989752
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.03774159,0.03774159,1.490373,0,0.4629719,0.03774159,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.965078,1.885119,1.38,0,1.38,4.496275,74.93777,0.2083647,0.04151575,0,1.7,1.885119
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.585078,3.127119,1.38,0,1.38,5.805458,96.75744,0.2083899,0,0,1.7,3.127119
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2050778,4.369119,0,0,0,5.805458,96.75744,0.2083899,0,0,0,4.369119
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.7306273,0.7306273,0,0,0,0.7306273,0,0,0,0,0,0.7690814,0.7306273,0,0,0.2050778,4.369119,0,0.7690814,-0.7690814,4.994775,83.24609,0.2083899,0.80369,0,0,4.369119
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.4872435,0.4872435,0,0,0,0.4872435,0,0,1.110223E-16,0,0,0.5128879,0.4872435,0,0,1.059613,3.600038,0,0.5128879,-0.5128879,4.454144,74.23558,0.2083899,0.5359678,0,0,3.600038
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.3180079,0.3180079,0,0,0,0.3180079,0,0,5.551115E-17,0,0,0.3347451,0.3180079,0,0,1.629488,3.08715,0,0.3347451,-0.3347451,4.101292,68.35472,0.2083899,0.3498087,0,0,3.08715
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.001427,2.752404,0,0,0,4.101292,68.35472,0.2083899,0,0,0,2.752404
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.5520203,0.5520203,0,0,0,0.5520203,0,0,1.110223E-16,0,0,0.5810739,0.5520203,0,0,2.001427,2.752404,0,0.5810739,-0.5810739,3.488786,58.14631,0.2083899,0.6072223,0,0,2.752404
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,0,0,0,0,0,0,0,0,0.01494931,0,0,0,0,2.647065,2.17133,0.01494931,0,0.01494931,3.502968,58.38268,0.2083866,0,0.01195945,0,2.18628
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,0,0,0,0,0,0,0,0,0.1289392,0,0,0,0,2.632116,2.184785,0.1289392,0,0.1289392,3.62529,60.42139,0.2083586,0,0.1031514,0,2.313724
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,2.270272,2.270272,1.7,0,0.5202,2.270272,20.85539,1.110223E-16,0,0,0.4734741,0.6002867,0.5702724,0,0,2.503176,2.30083,0,0.1268127,-0.1268127,3.491618,58.19352,0.2083586,2.4973,0.3787793,1.7,2.774304
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,1.238967,1.238967,1.7,0,0.5202,1.238967,62.89999,0,0,0,0.7793099,0,0,0.4610333,0.4379817,2.644079,2.174018,1.217292,0,1.217292,4.646442,77.44055,0.2084739,1.362863,0.623448,1.7,2.953327
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.5882675,0.5882675,1.133698,0,0.3655995,0.5882675,144.9427,0,0,0,0.8526507,0,0,0.5454302,0.5181587,1.426788,3.26958,1.370809,0,1.370809,5.946906,99.11491,0.2084003,0.6470942,0.6821206,1.7,4.122231
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,1.171271,1.171271,0,0,0,1.171271,83.01961,0,0,0,0.972385,1.232917,1.171271,0,0,0.05597836,4.503308,0,0.2605323,-0.2605323,5.672281,94.53783,0.2084003,1.288399,0.777908,0,5.475693
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.7693989,0.7693989,0,0,0,0.7693989,193.9878,0.3371878,0,0,1.49254,0.8098936,0.7693989,0,0,0.3454587,4.242776,0.3454587,0,0.3454587,6.000012,100,0.2083255,0.8463388,1.194032,0,5.735316
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,1.127049,0,0,1.127049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2083255,0,0.901639,0,5.680738
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,2.014252,2.014252,1.065796,0,0.3470623,2.014252,49.56554,0,0,0,0.9983752,0.9983752,0.9484564,0,0,0,4.553689,0,0,0,6.000012,100,0.2083255,2.215678,0.7987002,1.7,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.2519905,0.2519905,0,0,0,0.2519905,356.7143,0.633633,0,0,0.8988861,0.2652532,0.2519905,0,0,0,4.553689,0,0,0,6.000012,100,0.2083255,0.2771896,0.7191089,0,5.452575
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.4329959,0.4329959,0,0,0,0.4329959,134.3532,0.1259589,0,0,0.581744,0.4557851,0.4329959,0,0,0,4.553689,0,0,0,6.000012,100,0.2083255,0.4762954,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.08828965,0.08828965,0,0,0,0.08828965,399.2401,0.2595512,0,0,0.3524877,0.09293647,0.08828965,0,0,0,4.553689,0,0,0,6.000012,100,0.2083255,0.09711861,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,1.71357,1.71357,1.646869,0,0.5056953,1.71357,4.097353,1.804112E-16,0,0,0.07021099,0.07021099,0.06670044,0,0,0,4.553689,0,0,0,6.000012,100,0.2083255,1.884926,0.05616879,1.7,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.9573861,0.9573861,0,0,0,0.9573861,0,0,2.220446E-16,0,0,1.007775,0.9573861,0,0,0,4.553689,0,1.007775,-1.007775,4.937724,82.29523,0.2083255,1.053125,0,0,4.553689
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.171717,0.171717,0,0,0,0.171717,0,0,2.775558E-17,0,0,0.1807548,0.171717,0,0,1.11975,3.545914,0,0.1807548,-0.1807548,4.747192,79.11971,0.2083255,0.1888887,0,0,3.545914
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.6644151,0.6644151,0,0,0,0.6644151,0,0,0,0,0,0.6993843,0.6644151,0,0,1.320588,3.365159,0,0.6993843,-0.6993843,4.009976,66.8328,0.2083255,0.7308566,0,0,3.365159
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.6321974,0.6321974,0,0,0,0.6321974,0,0,1.110223E-16,0,0,0.665471,0.6321974,0,0,2.097682,2.665775,0,0.665471,-0.665471,3.308508,55.14169,0.2083255,0.6954172,0,0,2.665775
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.2960716,0.2960716,0,0,0,0.2960716,0,0,5.551115E-17,0,0,0.3116543,0.2960716,0,0,2.837094,2.000304,0,0.3116543,-0.3116543,2.979995,49.66649,0.2083255,0.3256787,0,0,2.000304
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.4515061,0.4515061,0,0,0,0.4515061,0,0,5.551115E-17,0,0,0.4752696,0.4515061,0,0,3.183377,1.68865,0,0.4752696,-0.4752696,2.479017,41.31688,0.2083255,0.4966567,0,0,1.68865
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.3521438,0.3521438,0,0,0,0.3521438,0,0,0,0,0,0.3706777,0.3521438,0,0,3.711454,1.21338,0,0.3706777,-0.3706777,2.088289,34.80474,0.2083255,0.3873582,0,0,1.21338
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.2436269,0.2436269,0,0,0,0.2436269,0,0,2.775558E-17,0,0,0.2564494,0.2436269,0,0,4.123318,0.8427024,0,0.2564494,-0.2564494,1.817967,30.2994,0.2083255,0.2679896,0,0,0.8427024
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.2593259,0.2593259,0,0,0,0.2593259,0,0,5.551115E-17,0,0,0.2729747,0.2593259,0,0,4.408262,0.5862531,0,0.2729747,-0.2729747,1.530227,25.50373,0.2083255,0.2852585,0,0,0.5862531
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.711567,0.3132784,0,0,0,1.530227,25.50373,0.2083255,0,0,0,0.3132784
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.5502861,0.5502861,1.7,0,0.5202,0.5502861,0,0,0,0,0,0,0,1.149714,1.092228,4.711567,0.3132784,1.092228,0,1.092228,2.566406,42.77334,0.2084513,0.6053147,0,1.7,0.3132784
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.4695359,0.4695359,1.7,0,0.5202,0.4695359,3.231845,0,0,0,0.01517467,0,0,1.230464,1.168941,3.619339,1.296284,1.184116,0,1.184116,3.689756,61.49582,0.2085869,0.5164894,0.01213974,1.7,1.311458
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.05724715,0.05724715,1.509879,0,0.4682969,0.05724715,586.2422,2.220446E-16,0,0,0.335607,0,0,1.452632,1.38,2.435223,2.361988,1.715607,0,1.715607,5.317324,88.62189,0.2085571,0.06297186,0.2684855,1.7,2.697595
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0,0,0,0.6145192,0,0,0,0,0.7196165,3.906034,0.6145192,0,0.6145192,5.900308,98.33827,0.2084246,0,0.4916154,0,4.520554
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,3.512015,3.08,1.7,0,0.5202,3.08,32.99517,2.220446E-16,0.4320152,0.7832168,1.016251,1.452632,1.38,0,0,0.1050972,4.459102,0,0.4363803,-0.4363803,5.440323,90.67187,0.2084246,3.863217,0.813001,1.7,5.475353
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0,0,0,0,0,0.858048,0,0,1.448012,0,0,0,0,0.5899642,4.022721,0.5899642,0,0.5899642,6.000012,100,0.2082975,0,1.15841,0,5.470733
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,1.943648,1.943648,0.563648,0,0.2099759,1.943648,84.8521,0.1965947,0,0,1.649226,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2082975,2.138013,1.319381,1.7,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.8757626,0.8757626,0,0,0,0.8757626,179.0249,0.6459779,0,0,1.567833,0.9218554,0.8757626,0,0,0,4.553689,0,0,0,6.000012,100,0.2082975,0.9633389,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082975,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,0,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082975,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.2180213,0.2180213,0,0,0,0.2180213,484.8976,0.8276839,0,0,1.05718,0.2294961,0.2180213,0,0,0,4.553689,0,0,0,6.000012,100,0.2082975,0.2398234,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,0,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082975,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,1.378726,1.378726,1.036936,0,0.3391835,1.378726,26.095,0,0,0,0.3597784,0.3597784,0.3417895,0,0,0,4.553689,0,0,0,6.000012,100,0.2082975,1.516598,0.2878227,1.7,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,0,0,0,0,0.05270362,0,0,0.05270362,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082975,0,0.0421629,0,4.606392
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,2.067421,2.067421,1.7,0,0.5202,2.067421,0,0,0,0,0,0.3867586,0.3674206,0,0,0,4.553689,0,0.3867586,-0.3867586,5.592333,93.20536,0.2082975,2.274163,0,1.7,4.553689
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.05684467,0.05684467,0,0,0,0.05684467,0,0,6.938894E-18,0,0,0.05983649,0.05684467,0,0,0.4297318,4.16693,0,0.05983649,-0.05983649,5.52926,92.15414,0.2082975,0.06252913,0,0,4.16693
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4962167,4.107094,0,0,0,5.52926,92.15414,0.2082975,0,0,0,4.107094
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.09688452,0.09688452,0,0,0,0.09688452,0,0,1.387779E-17,0,0,0.1019837,0.09688452,0,0,0.4962167,4.107094,0,0.1019837,-0.1019837,5.421759,90.36247,0.2082975,0.106573,0,0,4.107094
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.2123999,0.2123999,0,0,0,0.2123999,0,0,2.775558E-17,0,0,0.2235788,0.2123999,0,0,0.6095319,4.00511,0,0.2235788,-0.2235788,5.186087,86.4346,0.2082975,0.2336399,0,0,4.00511
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8579529,3.781531,0,0,0,5.186087,86.4346,0.2082975,0,0,0,3.781531
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.3533655,0.3533655,0,0,0,0.3533655,0,0,0,0,0,0.3719636,0.3533655,0,0,0.8579529,3.781531,0,0.3719636,-0.3719636,4.794003,79.89988,0.2082975,0.388702,0,0,3.781531
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.05146004,0.05146004,0,0,0,0.05146004,0,0,0,0,0,0.05416846,0.05146004,0,0,1.271246,3.409568,0,0.05416846,-0.05416846,4.736904,78.94823,0.2082975,0.05660604,0,0,3.409568
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.05785417,0.05785417,0,0,0,0.05785417,0,0,6.938894E-18,0,0,0.06089913,0.05785417,0,0,1.331433,3.355399,0,0.06089913,-0.06089913,4.67271,77.87835,0.2082975,0.06363959,0,0,3.355399
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.399099,3.2945,0,0,0,4.67271,77.87835,0.2082975,0,0,0,3.2945
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.2877771,0.2877771,0,0,0,0.2877771,0,0,0,0,0,0.3029233,0.2877771,0,0,1.399099,3.2945,0,0.3029233,-0.3029233,4.353401,72.55654,0.2082975,0.3165548,0,0,3.2945
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,1.73568,2.991577,0.01736238,0,0.01736238,4.369873,72.83106,0.2082938,0,0.01388991,0,3.008939
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.4222274,0.4222274,0,0,0,0.4222274,30.91653,0,0,0,0.1305381,0.4444498,0.4222274,0,0,1.718318,3.007203,0,0.3139118,-0.3139118,4.03898,67.31621,0.2082938,0.4644501,0.1044305,0,3.137741
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.7220175,0.7220175,0,0,0,0.7220175,15.48631,0,1.110223E-16,0,0.1118139,0.7600184,0.7220175,0,0,2.067109,2.693291,0,0.6482046,-0.6482046,3.355713,55.92844,0.2082938,0.7942193,0.08945108,0,2.805105
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.5246856,0.5246856,0,0,0,0.5246856,37.13061,0,0,0,0.194819,0.5523006,0.5246856,0,0,2.787336,2.045087,0,0.3574816,-0.3574816,2.978894,49.64814,0.2082938,0.5771541,0.1558552,0,2.239906
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,1.897631,1.897631,1.7,0,0.5202,1.897631,9.955037,1.387779E-16,0,0,0.1889099,0.2080327,0.197631,0,0,3.184538,1.687605,0,0.01912279,-0.01912279,2.958737,49.31219,0.2082938,2.087394,0.1511279,1.7,1.876515
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,3.80611,3.08,1.7,0,0.5202,3.08,6.265543,2.220446E-16,0.7261099,1.106721,0.1929787,1.452632,1.38,0,0,3.205785,1.668482,0,1.259653,-1.259653,1.630946,27.18239,0.2082938,4.186721,0.154383,1.7,1.861461
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.3320353,0.3320353,1.7,0,0.5202,0.3320353,161.0103,2.220446E-16,0,0,0.5346111,0,0,1.367965,1.299566,4.6054,0.4088294,1.834177,0,1.834177,3.371,56.18322,0.2082986,0.3652389,0.4276889,1.7,0.9434405
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,1.897709,1.897709,1.7,0,0.5202,1.897709,24.94573,0,0,0,0.4733974,0.2081152,0.1977094,0,0,2.771222,2.059589,0.2652822,0,0.2652822,3.622669,60.37769,0.2083205,2.08748,0.3787179,1.7,2.532987
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,1.395524,1.395524,1.7,0,0.5202,1.395524,21.59798,0,0,0,0.3014051,0,0,0.3044757,0.2892519,2.50594,2.298343,0.5906571,0,0.5906571,4.183015,69.71678,0.2083784,1.535077,0.2411241,1.7,2.599748
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,1.683145,1.683145,1.7,0,0.5202,1.683145,12.43152,0,0,0,0.2092405,0,0,0.01685506,0.0160123,1.915283,2.829935,0.2252528,0,0.2252528,4.396709,73.27834,0.2083974,1.851459,0.1673924,1.7,3.039175
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,1.699286,1.699286,1.7,0,0.5202,1.699286,0.843816,-1.084202E-19,0,0,0.01433885,0,0,0.0007140981,0.0006783932,1.69003,3.032662,0.01501724,0,0.01501724,4.410955,73.51578,0.2083987,1.869215,0.01147108,1.7,3.047001
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.4947111,0.4947111,1.7,0,0.5202,0.4947111,14.08743,0,0,0,0.06969205,0,0,1.205289,1.145024,1.675013,3.046178,1.214717,0,1.214717,5.563337,92.72209,0.208535,0.5441822,0.05575364,1.7,3.11587
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.924064,0.924064,0,0,0,0.924064,3.607338,0,1.110223E-16,0,0.03333412,0.972699,0.924064,0,0,0.4602962,4.139422,0,0.9393649,-0.9393649,4.573159,76.21917,0.208535,1.01647,0.0266673,0,4.172757
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.504035,3.200058,0,0,0,4.573159,76.21917,0.208535,0,0,0,3.200058
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,2.560052,2.560052,1.7,0,0.5202,2.560052,0,0,0,0,0,0.905318,0.8600521,0,0,1.504035,3.200058,0,0.905318,-0.905318,3.61887,60.31438,0.208535,2.816057,0,1.7,3.200058
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,1.190646,1.190646,1.7,0,0.5202,1.190646,0,0,0,0,0,0,0,0.5093538,0.4838861,2.509944,2.294739,0.4838861,0,0.4838861,4.077925,67.96528,0.2085902,1.309711,0,1.7,2.294739
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.2852015,0.2852015,1.7,0,0.5202,0.2852015,0,0,0,0,0,0,0,1.414798,1.344059,2.026058,2.730237,1.344059,0,1.344059,5.353011,89.21667,0.2086994,0.3137217,0,1.7,2.730237
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.04505964,0.04505964,0,0,0,0.04505964,0,0,0,0,0,0.0474312,0.04505964,0,0,0.6819991,3.93989,0,0.0474312,-0.0474312,5.303014,88.38338,0.2086994,0.0495656,0,0,3.93989
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.4065402,0.4065402,0,0,0,0.4065402,0,0,0,0,0,0.4279371,0.4065402,0,0,0.7347005,3.892458,0,0.4279371,-0.4279371,4.851929,80.86532,0.2086994,0.4471942,0,0,3.892458
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1989864,0.1989864,0,0,0,0.1989864,0,0,2.775558E-17,0,0,0.2094593,0.1989864,0,0,1.210186,3.464521,0,0.2094593,-0.2094593,4.631139,77.1855,0.2086994,0.218885,0,0,3.464521
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.3943838,0.3943838,0,0,0,0.3943838,0,0,5.551115E-17,0,0,0.4151408,0.3943838,0,0,1.442919,3.255062,0,0.4151408,-0.4151408,4.193542,69.89223,0.2086994,0.4338222,0,0,3.255062
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.06044577,0.06044577,0,0,0,0.06044577,0,0,6.938894E-18,0,0,0.06362712,0.06044577,0,0,1.904186,2.839921,0,0.06362712,-0.06362712,4.126473,68.77442,0.2086994,0.06649034,0,0,2.839921
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.2860701,0.2860701,0,0,0,0.2860701,0,0,5.551115E-17,0,0,0.3011265,0.2860701,0,0,1.974883,2.776294,0,0.3011265,-0.3011265,3.809058,63.48418,0.2086994,0.3146771,0,0,2.776294
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.5892483,0.5892483,0,0,0,0.5892483,0,0,1.110223E-16,0,0,0.6202614,0.5892483,0,0,2.309468,2.475168,0,0.6202614,-0.6202614,3.155245,52.58732,0.2086994,0.6481732,0,0,2.475168
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.4710361,0.4710361,0,0,0,0.4710361,7.835379,0,0,0,0.03690746,0.4958275,0.4710361,0,0,2.998647,1.854906,0,0.45892,-0.45892,2.671501,44.52493,0.2086994,0.5181397,0.02952597,0,1.891814
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,2.631753,2.631753,1.7,0,0.5202,2.631753,3.076458,0,0,0,0.08096479,0.9807931,0.9317535,0,0,3.508559,1.395986,0,0.8998283,-0.8998283,1.722999,28.71659,0.2086994,2.894929,0.06477183,1.7,1.476951
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,4.508368,0.496158,1.491049,0,1.491049,3.137532,52.2921,0.2087,0,0.0888395,1.7,0.6072074
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,2.758566,2.758566,1.7,0,0.5202,2.758566,8.237459,0,0,0,0.2272358,1.11428,1.058566,0,0,3.017318,1.838102,0,0.8870447,-0.8870447,2.202505,36.70835,0.2087,3.034423,0.1817886,1.7,2.065338
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,1.531562,1.531562,1.7,0,0.5202,1.531562,31.22759,0,0,0,0.4782698,0,0,0.1684381,0.1600162,4.002923,0.9510578,0.6382861,0,0.6382861,2.808037,46.80052,0.2087571,1.684718,0.3826159,1.7,1.429328
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.7292076,0.7292076,1.7,0,0.5202,0.7292076,77.76641,0,0,0,0.5670786,0,0,0.9707924,0.9222528,3.364637,1.525515,1.489331,0,1.489331,4.220941,70.34887,0.2088347,0.8021284,0.4536629,1.7,2.092594
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,1.741488,1.741488,1.7,0,0.5202,1.741488,19.91456,0,0,0,0.3468097,0.04367125,0.04148769,0,0,1.875306,2.865913,0.3031384,0,0.3031384,4.508523,75.1419,0.2088593,1.915636,0.2774478,1.7,3.212723
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,2.20235,2.20235,1.7,0,0.5202,2.20235,8.863433,1.110223E-16,0,0,0.1952039,0.5287899,0.5023504,0,0,1.572168,3.138738,0,0.333586,-0.333586,4.156892,69.28139,0.2088593,2.422585,0.1561631,1.7,3.333942
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,1.079361,1.079361,1.7,0,0.5202,1.079361,42.94873,0,0,0,0.463572,0,0,0.6206387,0.5896068,1.942819,2.805152,1.053179,0,1.053179,5.156025,85.93359,0.2089634,1.187297,0.3708576,1.7,3.268724
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,3.436615,3.08,1.7,0,0.5202,3.08,15.58897,0,0.3566149,0.7002764,0.4801403,1.452632,1.38,0,0,0.8896401,3.753013,0,0.9724913,-0.9724913,4.130929,68.84869,0.2089634,3.780276,0.3841122,1.7,4.233153
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.97763,1.97763,1.7,0,0.5202,1.97763,26.96486,0,0,0,0.5332652,0.2922422,0.2776301,0,0,1.970186,2.780522,0.2410229,0,0.2410229,4.359584,72.65958,0.2089829,2.175393,0.4266121,1.7,3.313787
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.898327,0.898327,1.7,0,0.5202,0.898327,25.9569,0,0,0,0.2331778,0,0,0.801673,0.7615893,1.729163,2.997442,0.9947672,0,0.9947672,5.303303,88.38821,0.2090874,0.9881597,0.1865423,1.7,3.23062
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,0,0,0,0,0,0,0,0.06170429,0,0,0,0,0.7343959,3.892733,0.06170429,0,0.06170429,5.361841,89.36383,0.2090743,0,0.04936343,0,3.954437
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,2.089764,2.089764,1.7,0,0.5202,2.089764,0,0,0,0,0,0.410278,0.3897641,0,0,0.6726915,3.948267,0,0.410278,-0.410278,4.92937,82.156,0.2090743,2.29874,0,1.7,3.948267
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,2.29063,2.29063,1.7,0,0.5202,2.29063,0,0,0,0,0,0.621716,0.5906302,0,0,1.128556,3.537989,0,0.621716,-0.621716,4.274024,71.23358,0.2090743,2.519693,0,1.7,3.537989
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.819352,2.916273,1.38,0,1.38,5.583207,93.05325,0.2090979,0,0,1.7,2.916273
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.3200116,0.3200116,0,0,0,0.3200116,0,0,0,0,0,0.3368543,0.3200116,0,0,0.4393515,4.158273,0,0.3368543,-0.3368543,5.228131,87.13534,0.2090979,0.3520128,0,0,4.158273
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.579487,0.579487,0,0,0,0.579487,0,0,1.110223E-16,0,0,0.6099864,0.579487,0,0,0.8136341,3.821418,0,0.6099864,-0.6099864,4.585149,76.41899,0.2090979,0.6374357,0,0,3.821418
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.269312,0.269312,0,0,0,0.269312,0,0,5.551115E-17,0,0,0.2834863,0.269312,0,0,1.491397,3.211432,0,0.2834863,-0.2834863,4.286328,71.43866,0.2090979,0.2962432,0,0,3.211432
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.3066956,0.3066956,0,0,0,0.3066956,0,0,0,0,0,0.3228375,0.3066956,0,0,1.806382,2.927946,0,0.3228375,-0.3228375,3.946028,65.76699,0.2090979,0.3373652,0,0,2.927946
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.3078956,0.3078956,0,0,0,0.3078956,0,0,0,0,0,0.3241006,0.3078956,0,0,2.16509,2.605108,0,0.3241006,-0.3241006,3.604395,60.07314,0.2090979,0.3386851,0,0,2.605108
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.4398195,0.4398195,0,0,0,0.4398195,0,0,5.551115E-17,0,0,0.4629679,0.4398195,0,0,2.525202,2.281008,0,0.4629679,-0.4629679,3.116384,51.93964,0.2090979,0.4838015,0,0,2.281008
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.176023,0.176023,0,0,0,0.176023,0,0,2.775558E-17,0,0,0.1852873,0.176023,0,0,3.03961,1.81804,0,0.1852873,-0.1852873,2.921074,48.68447,0.2090979,0.1936253,0,0,1.81804
