Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.3886826,0.3886826,0,0,0,0.3886826,0,0,5.551115E-17,0,0,0.4091395,0.3886826,0,0,3.245485,1.632752,0,0.4091395,-0.4091395,2.489803,41.49664,0.2090979,0.4275508,0,0,1.632752
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.2298073,0.2298073,0,0,0,0.2298073,13.63356,0,0,0,0.03133091,0.2419024,0.2298073,0,0,3.700085,1.223613,0,0.2105715,-0.2105715,2.267842,37.79728,0.2090979,0.252788,0.02506473,0,1.254944
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.7677355,0.7677355,0,0,0,0.7677355,38.7807,0,0,0,0.2977332,0.8081426,0.7677355,0,0,3.934053,1.013041,0,0.5104094,-0.5104094,1.729823,28.83032,0.2090979,0.844509,0.2381865,0,1.310774
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,1.157822,1.157822,1.7,0,0.5202,1.157822,67.10017,0,0,0,0.7769002,0,0,0.5421783,0.5150694,4.501174,0.5026317,1.29197,0,1.29197,2.955493,49.25811,0.2092166,1.273604,0.6215202,1.7,1.279532
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.9763733,0.9763733,1.7,0,0.5202,0.9763733,94.16243,0,0,0,0.9193769,0,0,0.7236267,0.6874453,3.209205,1.665404,1.606822,0,1.606822,4.479858,74.66415,0.209268,1.074011,0.7355015,1.7,2.584781
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,1.67844,1.67844,1.7,0,0.5202,1.67844,77.98987,-3.469447E-18,0,0,1.309013,0,0,0.02156006,0.02048206,1.602383,3.111544,1.329495,0,1.329495,5.741128,95.68527,0.209375,1.846284,1.04721,1.7,4.420557
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,1.045173,1.045173,0,0,0,1.045173,120.7324,0,0,0,1.261863,1.100182,1.045173,0,0,0.2728877,4.30809,0.1616806,0,0.1616806,5.894512,98.24166,0.2093407,1.149691,1.00949,0,5.569953
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,0.9157616,0,0,1.026969,0,0,0,0,0.1112071,4.453602,0.1112071,0,0.1112071,6.000012,100,0.2093171,0,0.8215749,0,5.480571
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.7638811,0.7638811,0,0,0,0.7638811,129.6414,0.1862211,0,0,0.9903065,0.8040854,0.7638811,0,0,0,4.553689,0,0,0,6.000012,100,0.2093171,0.8402693,0.7922452,0,5.543995
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,1.142531,1.142531,0,0,0,1.142531,101.0612,0,0,0,1.154656,1.202664,1.142531,0,0,0,4.553689,0,0.0480088,-0.0480088,5.949406,99.15657,0.2093171,1.256784,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,0,0,0,0,0.7038559,0,0,0.757199,0,0,0,0,0.05334311,4.50568,0.05334311,0,0.05334311,6.000012,100,0.2093057,0,0.6057592,0,5.262879
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.8868467,0.8868467,0,0,0,0.8868467,79.59372,0,0,0,0.7058743,0.9335228,0.8868467,0,0,0,4.553689,0,0.2276485,-0.2276485,5.760049,96.00063,0.2093057,0.9755313,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.2599717,0.2599717,0,0,0,0.2599717,129.2389,0,0,0,0.3359846,0.2736544,0.2599717,0,0,0.2529428,4.32604,0.06233018,0,0.06233018,5.819181,96.98615,0.2092925,0.2859689,0.2687877,0,4.662025
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.8303888,0.8303888,0,0,0,0.8303888,8.667541,0,0,0,0.07197428,0.8740935,0.8303888,0,0,0.1906126,4.382138,0,0.8021192,-0.8021192,4.973673,82.89439,0.2092925,0.9134277,0.05757943,0,4.454112
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.297996,1.297996,1.7,0,0.5202,1.297996,0,0,0,0,0,0,0,0.4020043,0.3819041,1.081856,3.580018,0.3819041,0,0.3819041,5.335979,88.93281,0.2093351,1.427795,0,1.7,3.580018
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.763493,1.763493,1.7,0,0.5202,1.763493,0,0,0,0,0,0.06683425,0.06349254,0,0,0.6999521,3.923732,0,0.06683425,-0.06683425,5.26553,87.75865,0.2093351,1.939842,0,1.7,3.923732
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7742124,3.856898,0,0,0,5.26553,87.75865,0.2093351,0,0,0,3.856898
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.3988226,0.3988226,0,0,0,0.3988226,0,0,5.551115E-17,0,0,0.4198132,0.3988226,0,0,0.7742124,3.856898,0,0.4198132,-0.4198132,4.823008,80.3833,0.2093351,0.4387048,0,0,3.856898
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.03432804,0.03432804,0,0,0,0.03432804,0,0,6.938894E-18,0,0,0.03613478,0.03432804,0,0,1.240672,3.437085,0,0.03613478,-0.03613478,4.784918,79.74848,0.2093351,0.03776085,0,0,3.437085
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.04732617,0.04732617,0,0,0,0.04732617,0,0,6.938894E-18,0,0,0.04981702,0.04732617,0,0,1.280821,3.40095,0,0.04981702,-0.04981702,4.732407,78.87328,0.2093351,0.05205879,0,0,3.40095
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.4362965,0.4362965,0,0,0,0.4362965,0,0,5.551115E-17,0,0,0.4592594,0.4362965,0,0,1.336174,3.351133,0,0.4592594,-0.4592594,4.248304,70.80493,0.2093351,0.4799261,0,0,3.351133
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1994508,0.1994508,0,0,0,0.1994508,0,0,2.775558E-17,0,0,0.2099482,0.1994508,0,0,1.846462,2.891873,0,0.2099482,-0.2099482,4.027,67.11653,0.2093351,0.2193959,0,0,2.891873
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.4012675,0.4012675,0,0,0,0.4012675,0,0,5.551115E-17,0,0,0.4223869,0.4012675,0,0,2.079738,2.681925,0,0.4223869,-0.4223869,3.581765,59.69596,0.2093351,0.4413943,0,0,2.681925
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.0609265,0.0609265,0,0,0,0.0609265,0,0,6.938894E-18,0,0,0.06413315,0.0609265,0,0,2.549056,2.259538,0,0.06413315,-0.06413315,3.514163,58.56926,0.2093351,0.06701915,0,0,2.259538
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.3110881,0.3110881,0,0,0,0.3110881,0,0,5.551115E-17,0,0,0.3274611,0.3110881,0,0,2.620315,2.195405,0,0.3274611,-0.3274611,3.168988,52.81636,0.2093351,0.3421969,0,0,2.195405
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.5866891,0.5866891,0,0,0,0.5866891,6.096244,0,0,0,0.03576599,0.6175674,0.5866891,0,0,2.984161,1.867944,0,0.5818014,-0.5818014,2.555716,42.59518,0.2093351,0.6453579,0.02861279,0,1.90371
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,1.904185,1.904185,1.7,0,0.5202,1.904185,11.22114,1.387779E-16,0,0,0.2136712,0.2149316,0.204185,0,0,3.630607,1.286143,0,0.001260323,-0.001260323,2.554387,42.57304,0.2093351,2.094604,0.170937,1.7,1.499814
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,1.817549,1.817549,1.7,0,0.5202,1.817549,27.62925,0,0,0,0.5021752,0.1237358,0.117549,0,0,3.632007,1.284882,0.3784394,0,0.3784394,2.913406,48.55667,0.2093654,1.999304,0.4017402,1.7,1.787058
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.078187,0,0,1.452632,1.38,3.253568,1.625478,2.458187,0,2.458187,5.245447,87.42394,0.2091602,0,0.8625492,1.7,2.703664
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,0.4781587,0,0,1.27354,0,0,0,0,0.7953814,3.837846,0.7953814,0,0.7953814,6.000012,100,0.2089921,0,1.018832,0,5.111386
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,2.241753,2.241753,0.9892137,0,0.3261553,2.241753,58.8139,0,0,0,1.318463,1.318463,1.252539,0,0,0,4.553689,0,0,0,6.000012,100,0.2089921,2.465929,1.05477,1.7,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,1.064221,1.064221,0,0,0,1.064221,127.4173,0.2357686,0,0,1.356001,1.120233,1.064221,0,0,0,4.553689,0,0,0,6.000012,100,0.2089921,1.170643,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,2.422495,2.422495,1.676358,0,0.5137456,2.422495,32.42143,1.110223E-16,0,0,0.7854074,0.7854074,0.746137,0,0,0,4.553689,0,0,0,6.000012,100,0.2089921,2.664744,0.6283259,1.7,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.795324,0.795324,0,0,0,0.795324,110.4101,0.04093456,0,0,0.8781177,0.8371831,0.795324,0,0,0,4.553689,0,0,0,6.000012,100,0.2089921,0.8748564,0.7024941,0,5.431807
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,0,0,0,0,0.6711054,0,0,0.6711054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089921,0,0.5368844,0,5.224794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,2.429461,2.429461,1.7,0,0.5202,2.429461,19.35683,1.110223E-16,0,0,0.4702667,0.7678543,0.7294616,0,0,0,4.553689,0,0.2975876,-0.2975876,5.686327,94.77193,0.2089921,2.672408,0.3762133,1.7,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,1.796698,1.796698,1.7,0,0.5202,1.796698,8.574967,0,0,0,0.1540663,0.1017873,0.09669796,0,0,0.3306529,4.256101,0.05227894,0,0.05227894,5.735923,95.59853,0.2089963,1.976368,0.123253,1.7,4.410168
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,1.138102,1.138102,0,0,0,1.138102,4.465118,0,0,0,0.05081761,1.198002,1.138102,0,0,0.278374,4.303153,0,1.147185,-1.147185,4.526685,75.4446,0.2089963,1.251912,0.04065409,0,4.35397
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.553023,3.155968,0,0,0,4.526685,75.4446,0.2089963,0,0,0,3.155968
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.8001949,0.8001949,0,0,0,0.8001949,0,0,1.110223E-16,0,0,0.8423104,0.8001949,0,0,1.553023,3.155968,0,0.8423104,-0.8423104,3.638811,60.64674,0.2089963,0.8802143,0,0,3.155968
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.488924,2.313658,0,0,0,3.638811,60.64674,0.2089963,0,0,0,2.313658
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.479177,0.479177,0,0,0,0.479177,0,0,1.110223E-16,0,0,0.5043968,0.479177,0,0,2.488924,2.313658,0,0.5043968,-0.5043968,3.107131,51.7854,0.2089963,0.5270947,0,0,2.313658
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.049365,1.809261,0,0,0,3.107131,51.7854,0.2089963,0,0,0,1.809261
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.2187706,0.2187706,0,0,0,0.2187706,0,0,2.775558E-17,0,0,0.2302848,0.2187706,0,0,3.049365,1.809261,0,0.2302848,-0.2302848,2.864389,47.73972,0.2089963,0.2406476,0,0,1.809261
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.2322101,0.2322101,0,0,0,0.2322101,0,0,2.775558E-17,0,0,0.2444316,0.2322101,0,0,3.305237,1.578976,0,0.2444316,-0.2444316,2.606735,43.4455,0.2089963,0.2554311,0,0,1.578976
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.3692786,0.3692786,0,0,0,0.3692786,0,0,0,0,0,0.3887143,0.3692786,0,0,3.576828,1.334544,0,0.3887143,-0.3887143,2.196995,36.6165,0.2089963,0.4062064,0,0,1.334544
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.5945014,0.5945014,0,0,0,0.5945014,0,0,0,0,0,0.625791,0.5945014,0,0,4.008732,0.9458299,0,0.625791,-0.625791,1.537353,25.6225,0.2089963,0.6539516,0,0,0.9458299
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.08901919,0.08901919,0,0,0,0.08901919,0,0,0,0,0,0.09370442,0.08901919,0,0,4.704056,0.3200389,0,0.09370442,-0.09370442,1.43858,23.97628,0.2089963,0.09792111,0,0,0.3200389
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1877823,0.1877823,0,0,0,0.1877823,0,0,0,0,0,0.1976655,0.1877823,0,0,4.808172,0.2263345,0,0.1976655,-0.1976655,1.230222,20.50366,0.2089963,0.2065605,0,0,0.2263345
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,0,0,0,0,0,0,0,0,0.0171021,0,0,0,0,5.0278,0.02866893,0.0171021,0,0.0171021,1.246447,20.77407,0.2089927,0,0.01368168,0,0.04577103
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.870236,1.870236,1.7,0,0.5202,1.870236,21.17912,0,0,0.2401425,0.3960994,0.1791954,0.1702356,0,0,5.010698,0.04406082,0.216904,0,0.216904,1.45222,24.20362,0.20901,2.057259,0.3168795,1.7,0.4401602
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,1.005901,1.005901,1.7,0,0.5202,1.005901,83.87909,0,0,0,0.8437409,0,0,0.6940986,0.6593937,4.793794,0.2392745,1.503135,0,1.503135,2.878218,47.97021,0.2090832,1.106492,0.6749927,1.7,1.083015
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,1.0997,1.0997,1.7,0,0.5202,1.0997,78.91544,0,0,0,0.8678332,0,0,0.6002998,0.5702848,3.290659,1.592096,1.438118,0,1.438118,4.242537,70.70881,0.2091699,1.20967,0.6942666,1.7,2.459929
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0.9563635,0,0.3171872,0,0,0,0,0,0.943996,0,0,0.9563635,0.9085453,1.852541,2.886402,1.852541,0,1.852541,6.000012,100,0.2089424,0,0.7551968,1.7,3.830398
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,1.299041,1.299041,0.425,0,0.172125,1.299041,105.095,0.4451845,0,0,1.365227,0.920043,0.8740408,0,0,0,4.553689,0,0,0,6.000012,100,0.2089424,1.428945,1.092182,1.7,5.918916
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,1.472957,0,0,1.472957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089424,0,1.178366,0,6.026646
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,3.540303,3.08,1.7,0,0.5202,3.08,38.85209,0,0.4603035,0.8143339,1.196644,1.452632,1.38,0,0,0,4.553689,0,0.2559872,-0.2559872,5.730178,95.50277,0.2089424,3.894334,0.9573155,1.7,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,2.519906,2.519906,1.7,0,0.5202,2.519906,33.56116,1.110223E-16,0,0,0.8457094,0.8630584,0.8199055,0,0,0.2844302,4.297702,0,0.01734899,-0.01734899,5.71189,95.19798,0.2089424,2.771896,0.6765676,1.7,5.143411
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,1.377578,1.377578,0.8947444,0,0.3003652,1.377578,58.94061,0,0,0,0.8119528,0.5082459,0.4828336,0,0,0.3037069,4.280353,0.3037069,0,0.3037069,6.000012,100,0.2089666,1.515336,0.6495622,1.7,5.092306
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,0,0,0,0,0.6095434,0,0,0.6095434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089666,0,0.4876347,0,5.163232
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,1.216938,1.216938,0,0,0,1.216938,27.75758,0,0,0,0.3377925,1.280987,1.216938,0,0,0,4.553689,0,0.9431947,-0.9431947,5.005797,83.42979,0.2089666,1.338632,0.270234,0,4.891481
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,1.728976,1.728976,1.7,0,0.5202,1.728976,4.287888,0,0,0,0.07413655,0.030501,0.02897595,0,0,1.047994,3.610494,0.04363554,0,0.04363554,5.047194,84.11973,0.2089701,1.901874,0.05930924,1.7,3.684631
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.7958745,0.7958745,0,0,0,0.7958745,0,0,1.110223E-16,0,0,0.8377627,0.7958745,0,0,1.004359,3.649766,0,0.8377627,-0.8377627,4.164114,69.40177,0.2089701,0.8754619,0,0,3.649766
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.935206,2.812004,0,0,0,4.164114,69.40177,0.2089701,0,0,0,2.812004
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.5925782,0.5925782,0,0,0,0.5925782,0,0,1.110223E-16,0,0,0.6237665,0.5925782,0,0,1.935206,2.812004,0,0.6237665,-0.6237665,3.506607,58.44333,0.2089701,0.651836,0,0,2.812004
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.3388315,0.3388315,0,0,0,0.3388315,0,0,5.551115E-17,0,0,0.3566647,0.3388315,0,0,2.62828,2.188237,0,0.3566647,-0.3566647,3.130649,52.17738,0.2089701,0.3727147,0,0,2.188237
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.2570198,0.2570198,0,0,0,0.2570198,0,0,0,0,0,0.2705471,0.2570198,0,0,3.024574,1.831572,0,0.2705471,-0.2705471,2.845467,47.42436,0.2089701,0.2827217,0,0,1.831572
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1577622,0.1577622,0,0,0,0.1577622,0,0,0,0,0,0.1660655,0.1577622,0,0,3.325182,1.561025,0,0.1660655,-0.1660655,2.670419,44.5069,0.2089701,0.1735384,0,0,1.561025
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.3794984,0.3794984,0,0,0,0.3794984,0,0,5.551115E-17,0,0,0.399472,0.3794984,0,0,3.509699,1.39496,0,0.399472,-0.399472,2.249339,37.4889,0.2089701,0.4174482,0,0,1.39496
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.01081695,0.01081695,0,0,0,0.01081695,0,0,1.734723E-18,0,0,0.01138626,0.01081695,0,0,3.953557,0.9954878,0,0.01138626,-0.01138626,2.237336,37.28887,0.2089701,0.01189864,0,0,0.9954878
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.03048391,0.03048391,0,0,0,0.03048391,0,0,3.469447E-18,0,0,0.03208832,0.03048391,0,0,3.966208,0.9841015,0,0.03208832,-0.03208832,2.203512,36.72513,0.2089701,0.0335323,0,0,0.9841015
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.6870905,0.6870905,0,0,0,0.6870905,0,0,0,0,0,0.7232531,0.6870905,0,0,4.001862,0.9520132,0,0.7232531,-0.7232531,1.441137,24.0189,0.2089701,0.7557995,0,0,0.9520132
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.1118744,0.1118744,0,0,0,0.1118744,0,0,0,0,0,0.1177625,0.1118744,0,0,4.805477,0.2287601,0,0.1177625,-0.1177625,1.317004,21.95003,0.2089701,0.1230618,0,0,0.2287601
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.4056101,0.4056101,1.7,0,0.5202,0.4056101,8.809103,0,0,0,0.03573062,0,0,1.29439,1.22967,4.936324,0.1109976,1.265401,0,1.265401,2.517469,41.95773,0.2090928,0.4461712,0.02858449,1.7,0.1467282
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,1.807388,1.807388,1.7,0,0.5202,1.807388,8.779798,0,0,0,0.158685,0.1130402,0.1073882,0,0,3.670923,1.249858,0.04564483,0,0.04564483,2.560771,42.67944,0.2090964,1.988127,0.126948,1.7,1.408543
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,1.43513,1.43513,1.7,0,0.5202,1.43513,21.35866,0,0,0,0.3065246,0,0,0.2648698,0.2516263,3.625278,1.290939,0.5581509,0,0.5581509,3.09028,51.50456,0.2091486,1.578643,0.2452197,1.7,1.597463
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,1.624646,1.624646,1.7,0,0.5202,1.624646,30.73967,0,0,0,0.4994109,0,0,0.07535363,0.07158595,3.067127,1.793275,0.5709969,0,0.5709969,3.631975,60.5328,0.209196,1.787111,0.3995287,1.7,2.292686
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,3.879069,3.08,1.7,0,0.5202,3.08,28.231,2.220446E-16,0.7990693,1.186976,0.8695146,1.452632,1.38,0,0,2.49613,2.307172,0,0.5831169,-0.5831169,3.017316,50.2885,0.209196,4.266976,0.6956117,1.7,3.176687
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.06249071,0.06249071,1.515122,0,0.4697284,0.06249071,1836.629,0,0,0,1.147722,0,0,1.452632,1.38,3.144038,1.724055,2.527722,0,2.527722,5.415324,90.25522,0.2089979,0.06873978,0.9181778,1.7,2.871777
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,1.555684,1.555684,1.035467,0,0.3387825,1.555684,74.81674,0,0,0,1.163912,0.5475963,0.5202165,0,0,0.6163155,3.999005,0.6163155,0,0.6163155,6.000012,100,0.2090467,1.711252,0.9311295,1.7,5.162917
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.1171703,0.1171703,0,0,0,0.1171703,818.5441,0.8357532,0,0,0.9590904,0.1233371,0.1171703,0,0,0,4.553689,0,0,0,6.000012,100,0.2090467,0.1288873,0.7672723,0,5.512779
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,1.629942,1.629942,0.8577605,0,0.2902686,1.629942,49.86819,1.110223E-16,0,0,0.8128225,0.8128225,0.7721814,0,0,0,4.553689,0,0,0,6.000012,100,0.2090467,1.792936,0.650258,1.7,5.366511
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,1.593489,1.593489,0.6599059,0,0.2362543,1.593489,61.67091,1.110223E-16,0,0,0.9827195,0.9827195,0.9335835,0,0,0,4.553689,0,0,0,6.000012,100,0.2090467,1.752838,0.7861756,1.7,5.536408
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,2.504817,2.504817,1.7,0,0.5202,2.504817,21.36369,0,0,0,0.5351213,0.8471757,0.8048169,0,0,0,4.553689,0,0.3120543,-0.3120543,5.671078,94.51778,0.2090467,2.755299,0.4280971,1.7,5.08881
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,1.727191,1.727191,1.7,0,0.5202,1.727191,11.57348,0,0,0,0.1998962,0.02862232,0.02719121,0,0,0.346727,4.241635,0.1712739,0,0.1712739,5.833562,97.22585,0.2090602,1.89991,0.159917,1.7,4.441531
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.3957803,0.3957803,0,0,0,0.3957803,16.80651,0,0,0,0.06651683,0.4166108,0.3957803,0,0,0.1754531,4.395781,0,0.350094,-0.350094,5.464531,91.07533,0.2090602,0.4353583,0.05321347,0,4.462298
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.2081081,0.2081081,0,0,0,0.2081081,0,0,2.775558E-17,0,0,0.2190611,0.2081081,0,0,0.5644464,4.045687,0,0.2190611,-0.2190611,5.23362,87.22683,0.2090602,0.2289189,0,0,4.045687
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.462578,1.462578,1.7,0,0.5202,1.462578,0,0,0,0,0,0,0,0.2374219,0.2255508,0.8078477,3.826626,0.2255508,0,0.2255508,5.447597,90.7931,0.2090851,1.608836,0,1.7,3.826626
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.553299,1.553299,1.7,0,0.5202,1.553299,0,0,0,0,0,0,0,0.1467006,0.1393655,0.5822968,4.029622,0.1393655,0,0.1393655,5.579811,92.99666,0.2091004,1.708629,0,1.7,4.029622
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.87138,0.87138,0,0,0,0.87138,0,0,1.110223E-16,0,0,0.9172421,0.87138,0,0,0.4429313,4.155051,0,0.9172421,-0.9172421,4.612952,76.88239,0.2091004,0.958518,0,0,4.155051
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.462089,3.237809,0,0,0,4.612952,76.88239,0.2091004,0,0,0,3.237809
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.462089,3.237809,0,0,0,4.612952,76.88239,0.2091004,0,0,0,3.237809
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.462089,3.237809,0,0,0,4.612952,76.88239,0.2091004,0,0,0,3.237809
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.462089,3.237809,0,0,0,4.612952,76.88239,0.2091004,0,0,0,3.237809
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.2306619,0.2306619,0,0,0,0.2306619,0,0,0,0,0,0.242802,0.2306619,0,0,1.462089,3.237809,0,0.242802,-0.242802,4.357017,72.6168,0.2091004,0.2537281,0,0,3.237809
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.002509763,0.002509763,0,0,0,0.002509763,0,0,4.336809E-19,0,0,0.002641856,0.002509763,0,0,1.731869,2.995007,0,0.002641856,-0.002641856,4.354232,72.57039,0.2091004,0.002760739,0,0,2.995007
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.312133,0.312133,0,0,0,0.312133,0,0,5.551115E-17,0,0,0.328561,0.312133,0,0,1.734805,2.992365,0,0.328561,-0.328561,4.007898,66.79817,0.2091004,0.3433463,0,0,2.992365
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,0,0,0,0,0,0,0,0,0.02710302,0,0,0,0,2.099872,2.663804,0.02710302,0,0.02710302,4.03361,67.22671,0.2090947,0,0.02168242,0,2.690907
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,0,0,0,0,0,0,0,0,0.2622637,0,0,0,0,2.072769,2.688196,0.2622637,0,0.2622637,4.282415,71.37345,0.20904,0,0.209811,0,2.95046
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.7476453,0.7476453,0,0,0,0.7476453,37.36761,0,1.110223E-16,0,0.2793772,0.7869951,0.7476453,0,0,1.810506,2.924234,0,0.5076179,-0.5076179,3.747339,62.45553,0.20904,0.8224099,0.2235017,0,3.203611
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,1.479883,1.479883,1.7,0,0.5202,1.479883,56.62015,0,0,0,0.8379118,0,0,0.2201173,0.2091115,2.374526,2.416616,1.047023,0,1.047023,4.740633,79.01039,0.2091291,1.627871,0.6703295,1.7,3.254528
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.7457985,0.7457985,0.890101,0,0.2990976,0.7457985,157.6304,0,0,0,1.175605,0,0,0.1443025,0.1370873,1.327502,3.358937,1.312692,0,1.312692,5.985962,99.76583,0.2089962,0.8203783,0.9404839,1.7,4.534542
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,3.787237,3.08,1.7,0,0.5202,3.08,31.80709,2.220446E-16,0.7072368,1.08596,0.9796582,1.452632,1.38,0,0,0.01480999,4.54036,0,0.4729733,-0.4729733,5.487404,91.45656,0.2089962,4.16596,0.7837266,1.7,5.520018
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,0,0,0,0,0,0.5522752,0,0,1.092611,0,0,0,0,0.5403359,4.067387,0.5403359,0,0.5403359,6.000012,100,0.2088838,0,0.8740889,0,5.159998
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.66588,0.66588,0,0,0,0.66588,221.6413,0.7749389,0,0,1.475865,0.7009262,0.66588,0,0,0,4.553689,0,0,0,6.000012,100,0.2088838,0.7324679,1.180692,0,6.029554
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.2317851,0.2317851,0,0,0,0.2317851,419.1125,0.7274562,0,0,0.9714406,0.2439844,0.2317851,0,0,0,4.553689,0,0,0,6.000012,100,0.2088838,0.2549637,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.01170538,0.01170538,0,0,0,0.01170538,5999.9,0.6899899,0,0,0.7023113,0.01232146,0.01170538,0,0,0,4.553689,0,0,0,6.000012,100,0.2088838,0.01287592,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.2085231,0.2085231,0,0,0,0.2085231,198.7641,0.194971,0,0,0.4144689,0.219498,0.2085231,0,0,0,4.553689,0,0,0,6.000012,100,0.2088838,0.2293754,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,0,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2088838,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.1292697,0.1292697,0,0,0,0.1292697,59.44144,0,0,0,0.0768398,0.1360734,0.1292697,0,0,0,4.553689,0,0.05923361,-0.05923361,5.937574,98.95937,0.2088838,0.1421967,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,3.510119,3.08,1.7,0,0.5202,3.08,0,0,0.4301193,0.7811313,0,1.452632,1.38,0,0,0.06581513,4.494455,0,1.452632,-1.452632,4.406366,73.43929,0.2088838,3.861131,0,1.7,4.494455
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,2.579536,2.579536,1.7,0,0.5202,2.579536,0,0,0,0,0,0.9258276,0.8795362,0,0,1.67985,3.041824,0,0.9258276,-0.9258276,3.430458,57.17419,0.2088838,2.83749,0,1.7,3.041824
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,2.010964,2.010964,1.7,0,0.5202,2.010964,0,0,0,0,0,0.3273307,0.3109641,0,0,2.708548,2.115996,0,0.3273307,-0.3273307,3.085421,51.42359,0.2088838,2.21206,0,1.7,2.115996
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.072248,1.788666,1.38,0,1.38,4.394604,73.24326,0.2089071,0,0,1.7,1.788666
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.1175898,0.1175898,1.570221,0,0.4847704,0.1175898,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.692248,3.030665,1.38,0,1.38,5.703787,95.06293,0.2089658,0.1293488,0,1.7,3.030665
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1590792,0.1590792,0,0,0,0.1590792,0,0,2.775558E-17,0,0,0.1674518,0.1590792,0,0,0.3122483,4.272666,0,0.1674518,-0.1674518,5.527277,92.12111,0.2089658,0.1749872,0,0,4.272666
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.1996247,0.1996247,0,0,0,0.1996247,0,0,2.775558E-17,0,0,0.2101312,0.1996247,0,0,0.4983058,4.105214,0,0.2101312,-0.2101312,5.30578,88.42949,0.2089658,0.2195871,0,0,4.105214
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1754144,0.1754144,0,0,0,0.1754144,0,0,2.775558E-17,0,0,0.1846467,0.1754144,0,0,0.7317849,3.895082,0,0.1846467,-0.1846467,5.111145,85.18558,0.2089658,0.1929558,0,0,3.895082
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.2656526,0.2656526,0,0,0,0.2656526,0,0,0,0,0,0.2796343,0.2656526,0,0,0.936948,3.710436,0,0.2796343,-0.2796343,4.816385,80.27292,0.2089658,0.2922178,0,0,3.710436
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.2358426,0.2358426,0,0,0,0.2358426,0,0,0,0,0,0.2482554,0.2358426,0,0,1.247653,3.430801,0,0.2482554,-0.2482554,4.5547,75.91152,0.2089658,0.2594269,0,0,3.430801
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.3233994,0.3233994,0,0,0,0.3233994,0,0,5.551115E-17,0,0,0.3404204,0.3233994,0,0,1.523492,3.182546,0,0.3404204,-0.3404204,4.195866,69.93096,0.2089658,0.3557393,0,0,3.182546
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,0,0,0,0,0,0,0,0,0.02490513,0,0,0,0,1.901737,2.842126,0.02490513,0,0.02490513,4.219493,70.32475,0.2089606,0,0.01992411,0,2.867031
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.3632067,0.3632067,0,0,0,0.3632067,44.01332,0,0,0,0.1598593,0.3823229,0.3632067,0,0,1.876832,2.86454,0,0.2224635,-0.2224635,3.984996,66.41647,0.2089606,0.3995274,0.1278875,0,3.0244
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,2.124013,2.642077,0.1863884,0,0.1863884,4.161819,69.36352,0.208922,0,0.1491107,0,2.828465
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,1.295269,1.295269,1.7,0,0.5202,1.295269,19.27656,0,0,0,0.2496833,0,0,0.4047311,0.3844945,1.937625,2.809826,0.6341779,0,0.6341779,4.763453,79.39073,0.2089837,1.424796,0.1997467,1.7,3.05951
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0.8848251,0,0.2976572,0,0,0,0,0,0.4628635,0,0,0.8848251,0.8405838,1.303447,3.380586,1.303447,0,1.303447,6.000012,100,0.208852,0,0.3702908,1.7,3.84345
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0.6081985,0,0,0.6081985,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208852,0,0.4865589,0,5.161888
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.6952339,0.6952339,0,0,0,0.6952339,95.5989,1.110223E-16,0,0,0.664636,0.7318252,0.6952339,0,0,0,4.553689,0,0.06718923,-0.06718923,5.929188,98.81961,0.208852,0.7647574,0.5317088,0,5.218325
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,1.5018,1.5018,1.271845,0,0.4033137,1.5018,21.08886,5.551115E-17,0,0,0.3167124,0.2420577,0.2299549,0,0,0.0746547,4.4865,0.0746547,0,0.0746547,6.000012,100,0.2088579,1.65198,0.25337,1.7,4.803212
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,0,0,0,0,0.6898251,0,0,0.6898251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2088579,0,0.55186,0,5.243514
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.2052329,0.2052329,0,0,0,0.2052329,126.5476,0.04368258,0,0,0.2597172,0.2160346,0.2052329,0,0,0,4.553689,0,0,0,6.000012,100,0.2088579,0.2257562,0.2077737,0,4.813406
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,1.03043,1.03043,0,0,0,1.03043,7.645388,0,2.220446E-16,0,0.07878038,1.084663,1.03043,0,0,0,4.553689,0,1.005883,-1.005883,4.939718,82.32848,0.2088579,1.133473,0.0630243,0,4.632469
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,1.501751,1.501751,1.7,0,0.5202,1.501751,2.195525,2.775558E-17,0,0,0.03297131,0,0,0.1982492,0.1883368,1.117648,3.547806,0.2213081,0,0.2213081,5.14967,85.82766,0.2088811,1.651926,0.02637705,1.7,3.580777
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,0,0,0,0,0,0,0,0.03000016,0,0,0,0,0.8963395,3.746983,0.03000016,0,0.03000016,5.17813,86.302,0.2088749,0,0.02400013,0,3.776983
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.7214892,0.7214892,0,0,0,0.7214892,0,0,1.110223E-16,0,0,0.7594623,0.7214892,0,0,0.8663393,3.773983,0,0.7594623,-0.7594623,4.377587,72.95963,0.2088749,0.7936381,0,0,3.773983
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.710186,3.014521,0,0,0,4.377587,72.95963,0.2088749,0,0,0,3.014521
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,1.21085,1.21085,0,0,0,1.21085,0,0,2.220446E-16,0,0,1.274579,1.21085,0,0,1.710186,3.014521,0,1.274579,-1.274579,3.034062,50.5676,0.2088749,1.331935,0,0,3.014521
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.126385,1.739942,0,0,0,3.034062,50.5676,0.2088749,0,0,0,1.739942
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.126385,1.739942,0,0,0,3.034062,50.5676,0.2088749,0,0,0,1.739942
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.02154227,0.02154227,0,0,0,0.02154227,0,0,3.469447E-18,0,0,0.02267607,0.02154227,0,0,3.126385,1.739942,0,0.02267607,-0.02267607,3.01016,50.16923,0.2088749,0.0236965,0,0,1.739942
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.151581,1.717266,0,0,0,3.01016,50.16923,0.2088749,0,0,0,1.717266
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.3348407,0.3348407,0,0,0,0.3348407,0,0,5.551115E-17,0,0,0.3524639,0.3348407,0,0,3.151581,1.717266,0,0.3524639,-0.3524639,2.63863,43.97708,0.2088749,0.3683247,0,0,1.717266
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.543207,1.364802,0,0,0,2.63863,43.97708,0.2088749,0,0,0,1.364802
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.6109707,0.6109707,0,0,0,0.6109707,0,0,0,0,0,0.643127,0.6109707,0,0,3.543207,1.364802,0,0.643127,-0.643127,1.960715,32.67852,0.2088749,0.6720677,0,0,1.364802
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.291253,0.291253,0,0,0,0.291253,0,0,5.551115E-17,0,0,0.3065821,0.291253,0,0,4.257793,0.7216752,0,0.3065821,-0.3065821,1.637549,27.29243,0.2088749,0.3203783,0,0,0.7216752
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.3549662,0.3549662,0,0,0,0.3549662,6.930947,0,5.551115E-17,0,0.02460252,0.3736486,0.3549662,0,0,4.59844,0.4150931,0,0.3490461,-0.3490461,1.269622,21.16032,0.2088749,0.3904628,0.01968201,0,0.4396956
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,1.194572,1.194572,1.7,0,0.5202,1.194572,8.465769,0,0,0,0.1011297,0,0,0.5054275,0.4801562,4.986269,0.06604697,0.5812859,0,0.5812859,1.821078,30.35124,0.2089353,1.31403,0.08090379,1.7,0.1671767
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,2.787155,2.435638,1.7,0,0.5202,2.435638,7.601787,0,0.3515167,0.7709478,0.1851521,0.7743563,0.7356385,0,0,4.404983,0.5892043,0,0.5892043,-0.5892043,1.200002,20,0.2089353,3.065871,0.1481216,1.7,0.7743563
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2436326,0,0,1.452632,1.38,5.059654,0,1.623633,0,1.623633,2.740315,45.67183,0.2089081,0,0.1949061,1.7,0.2436326
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.8523316,0.8523316,1.7,0,0.5202,0.8523316,121.5836,0,0,0,1.036295,0,0,0.8476683,0.8052849,3.436022,1.461269,1.84158,0,1.84158,4.487392,74.78972,0.2089101,0.9375648,0.8290363,1.7,2.497565
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0.425,0,0.172125,0,0,0.2665381,0,0,1.443903,0,0,0.1584619,0.1505388,1.594441,3.118692,1.594441,0,1.594441,6.000012,100,0.2085821,0,1.155122,1.7,4.562594
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,1.265106,1.265106,0.425,0,0.172125,1.265106,114.6108,0.5656258,0,0,1.449948,0.8843226,0.8401065,0,0,0,4.553689,0,0,0,6.000012,100,0.2085821,1.391617,1.159959,1.7,6.003637
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,1.42973,1.42973,0.5356678,0,0.2023373,1.42973,65.8249,0,0,0,0.9411186,0.9411186,0.8940627,0,0,0,4.553689,0,0,0,6.000012,100,0.2085821,1.572703,0.7528949,1.7,5.494808
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,2.810182,2.810182,1.7,0,0.5202,2.810182,34.4243,4.440892E-16,0,0.01120015,0.9673854,1.168613,1.110182,0,0,0,4.553689,0,0.2012272,-0.2012272,5.7879,96.46481,0.2085821,3.0912,0.7739083,1.7,5.521074
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,0,0,0,0,0.6505851,0,0,0.8741708,0,0,0,0,0.2235857,4.352462,0.2235857,0,0.2235857,6.000012,100,0.2085362,0,0.6993367,0,5.226633
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.35149,0.35149,0,0,0,0.35149,129.3929,0.08481367,0,0,0.4548031,0.3699895,0.35149,0,0,0,4.553689,0,0,0,6.000012,100,0.2085362,0.386639,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,1.200012,1.200012,0,0,0,1.200012,10.72595,0,2.220446E-16,0,0.1287127,1.263171,1.200012,0,0,0,4.553689,0,1.134458,-1.134458,4.804188,80.06964,0.2085362,1.320013,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,0,0,0,0,0,0,0,0.07829994,0,0,0,0,1.260509,3.419231,0.07829994,0,0.07829994,4.87847,81.30767,0.2085201,0,0.06263995,0,3.497531
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.182209,3.489701,0,0,0,4.87847,81.30767,0.2085201,0,0,0,3.489701
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.621438,1.621438,1.7,0,0.5202,1.621438,0,0,0,0,0,0,0,0.07856204,0.07463393,1.182209,3.489701,0.07463393,0,0.07463393,4.949274,82.48773,0.2085283,1.783582,0,1.7,3.489701
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.107575,3.556871,0,0,0,4.949274,82.48773,0.2085283,0,0,0,3.556871
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.107575,3.556871,0,0,0,4.949274,82.48773,0.2085283,0,0,0,3.556871
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.6853241,0.6853241,0,0,0,0.6853241,0,0,1.110223E-16,0,0,0.7213938,0.6853241,0,0,1.107575,3.556871,0,0.7213938,-0.7213938,4.188858,69.81416,0.2085283,0.7538565,0,0,3.556871
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.909124,2.835478,0,0,0,4.188858,69.81416,0.2085283,0,0,0,2.835478
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.2094444,0.2094444,0,0,0,0.2094444,0,0,2.775558E-17,0,0,0.2204678,0.2094444,0,0,1.909124,2.835478,0,0.2204678,-0.2204678,3.956465,65.94095,0.2085283,0.2303889,0,0,2.835478
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.199131,0.199131,0,0,0,0.199131,0,0,2.775558E-17,0,0,0.2096116,0.199131,0,0,2.154088,2.61501,0,0.2096116,-0.2096116,3.735515,62.25845,0.2085283,0.2190441,0,0,2.61501
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.2838022,0.2838022,0,0,0,0.2838022,0,0,0,0,0,0.2987391,0.2838022,0,0,2.38699,2.405398,0,0.2987391,-0.2987391,3.420616,57.01015,0.2085283,0.3121824,0,0,2.405398
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.718922,2.106659,0,0,0,3.420616,57.01015,0.2085283,0,0,0,2.106659
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.04750384,0.04750384,0,0,0,0.04750384,0,0,6.938894E-18,0,0,0.05000404,0.04750384,0,0,2.718922,2.106659,0,0.05000404,-0.05000404,3.367907,56.13167,0.2085283,0.05225423,0,0,2.106659
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.1516043,0.1516043,0,0,0,0.1516043,2.127611,0,0,0,0.00322555,0.1595835,0.1516043,0,0,2.774482,2.056655,0,0.1563579,-0.1563579,3.203091,53.38475,0.2085283,0.1667647,0.00258044,0,2.05988
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.9988757,0.9988757,0,0,0,0.9988757,1.537932,0,1.110223E-16,0,0.01536203,1.051448,0.9988757,0,0,2.948213,1.900297,0,1.036086,-1.036086,2.110961,35.18261,0.2085283,1.098763,0.01228962,0,1.915659
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,3.254637,2.629939,1.7,0,0.5202,2.629939,4.360263,0,0.6246979,1.037312,0.1146723,0.9788832,0.929939,0,0,4.09942,0.864211,0,0.864211,-0.864211,1.200002,20,0.2085283,3.580101,0.09173781,1.7,0.9788832
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,2.478309,1.948808,1.7,0,0.5202,1.948808,13.43914,0,0.5295016,0.9763787,0.261903,0.261903,0.2488079,0,0,5.059654,0,0,0,0,1.200002,20,0.2085283,2.72614,0.2095224,1.7,0.261903
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08416171,0,0,1.452632,1.38,5.059654,0,1.464162,0,1.464162,2.589028,43.15038,0.2085346,0,0.06732937,1.7,0.08416171
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.5512789,0.5512789,1.7,0,0.5202,0.5512789,109.1657,0,0,0,0.6018076,0,0,1.148721,1.091285,3.595493,1.317746,1.693093,0,1.693093,4.195237,69.92048,0.2085676,0.6064068,0.4814461,1.7,1.919553
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.6065096,0.6065096,1.533033,0,0.4746181,0.6065096,152.8602,0,0,0,0.9271119,0,0,0.9265237,0.8801975,1.9024,2.841529,1.807309,0,1.807309,5.909801,98.49649,0.2085276,0.6671606,0.7416896,1.7,3.768641
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.136936,0.136936,0,0,0,0.136936,455.9822,0.3851699,0,0,0.6244037,0.1441431,0.136936,0,0,0.09509059,4.468107,0.09509059,0,0.09509059,6.000012,100,0.2085082,0.1506296,0.4995229,0,5.092511
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,1.439928,1.439928,0.9012256,0,0.3021346,1.439928,39.38079,1.110223E-16,0,0,0.567055,0.567055,0.5387023,0,0,0,4.553689,0,0,0,6.000012,100,0.2085082,1.583921,0.453644,1.7,5.120744
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,3.508588,3.08,1.7,0,0.5202,3.08,13.04598,0,0.4285882,0.779447,0.4018163,1.452632,1.38,0,0,0,4.553689,0,1.050815,-1.050815,4.892355,81.53909,0.2085082,3.859447,0.321453,1.7,4.955505
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.5404271,0.5404271,0,0,0,0.5404271,30.04241,0,0,0,0.1623574,0.5688707,0.5404271,0,0,1.167572,3.502874,0,0.4065133,-0.4065133,4.463853,74.3974,0.2085082,0.5944698,0.1298859,0,3.665231
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,0,0,0,0,0,0,0,0.07018783,0,0,0,0,1.619254,3.09636,0.07018783,0,0.07018783,4.530439,75.50716,0.2084938,0,0.05615027,0,3.166548
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,2.893374,2.893374,1.7,0,0.5202,2.893374,2.730341,0,0,0.1027116,0.07899899,1.256183,1.193374,0,0,1.549066,3.159529,0,1.177184,-1.177184,3.289577,54.82618,0.2084938,3.182712,0.06319919,1.7,3.238528
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.5849121,0.5849121,1.7,0,0.5202,0.5849121,0,0,0,0,0,0,0,1.115088,1.059333,2.857049,1.982345,1.059333,0,1.059333,4.294549,71.57568,0.2086087,0.6434034,0,1.7,1.982345
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.473755,1.473755,1.7,0,0.5202,1.473755,0,0,0,0,0,0,0,0.2262452,0.2149329,1.797715,2.935745,0.2149329,0,0.2149329,4.498453,74.97406,0.2086319,1.62113,0,1.7,2.935745
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,3.903826,3.08,1.7,0,0.5202,3.08,0,0,0.8238263,1.214209,0,1.452632,1.38,0,0,1.582782,3.129185,0,1.452632,-1.452632,2.967245,49.45398,0.2086319,4.294209,0,1.7,3.129185
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.5997404,0.5997404,1.7,0,0.5202,0.5997404,0,0,0,0,0,0,0,1.10026,1.045247,3.196817,1.676553,1.045247,0,1.045247,3.958853,65.98074,0.208745,0.6597145,0,1.7,1.676553
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.3096359,0.3096359,1.7,0,0.5202,0.3096359,0,0,0,0,0,0,0,1.390364,1.320846,2.151571,2.617275,1.320846,0,1.320846,5.211917,86.86511,0.2088533,0.3405995,0,1.7,2.617275
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.01730692,0.01730692,0,0,0,0.01730692,0,0,0,0,0,0.01821781,0.01730692,0,0,0.830725,3.806036,0,0.01821781,-0.01821781,5.192714,86.54506,0.2088533,0.01903762,0,0,3.806036
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.5013172,0.5013172,0,0,0,0.5013172,0,0,0,0,0,0.5277023,0.5013172,0,0,0.850967,3.787819,0,0.5277023,-0.5277023,4.636467,77.27429,0.2088533,0.5514489,0,0,3.787819
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.5956069,0.5956069,0,0,0,0.5956069,0,0,1.110223E-16,0,0,0.6269546,0.5956069,0,0,1.437303,3.260116,0,0.6269546,-0.6269546,3.975599,66.25984,0.2088533,0.6551676,0,0,3.260116
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.005472651,0.005472651,0,0,0,0.005472651,0,0,8.673617E-19,0,0,0.005760686,0.005472651,0,0,2.133919,2.633162,0,0.005760686,-0.005760686,3.969526,66.15864,0.2088533,0.006019916,0,0,2.633162
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.09154075,0.09154075,0,0,0,0.09154075,0,0,1.387779E-17,0,0,0.09635869,0.09154075,0,0,2.14032,2.627401,0,0.09635869,-0.09635869,3.867955,64.46579,0.2088533,0.1006948,0,0,2.627401
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1702228,0.1702228,0,0,0,0.1702228,0,0,2.775558E-17,0,0,0.1791819,0.1702228,0,0,2.247385,2.531042,0,0.1791819,-0.1791819,3.679081,61.31789,0.2088533,0.1872451,0,0,2.531042
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.3447025,0.3447025,0,0,0,0.3447025,5.156393,0,0,0,0.01777422,0.3628448,0.3447025,0,0,2.446476,2.35186,0,0.3450706,-0.3450706,3.315345,55.25563,0.2088533,0.3791728,0.01421937,0,2.369635
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,2.908474,2.908474,1.7,0,0.5202,2.908474,7.549544,0,4.440892E-16,0.119321,0.2195765,1.272078,1.208474,0,0,2.829888,2.00679,0,1.052501,-1.052501,2.205911,36.76511,0.2088533,3.199321,0.1756612,1.7,2.226366
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.7935259,0.7935259,1.7,0,0.5202,0.7935259,90.10349,0,0,0,0.7149945,0,0,0.9064741,0.8611504,3.999334,0.9542887,1.576145,0,1.576145,3.701173,61.6861,0.2089094,0.8728785,0.5719956,1.7,1.669283
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,1.091697,1.091697,1.7,0,0.5202,1.091697,67.86462,0,0,0,0.7408758,0,0,0.6083033,0.5778881,2.423189,2.372819,1.318764,0,1.318764,4.952263,82.53754,0.2090177,1.200866,0.5927007,1.7,3.113695
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,1.04179,1.04179,0,0,0,1.04179,50.30356,0,2.220446E-16,0,0.5240575,1.096621,1.04179,0,0,1.104425,3.559707,0,0.5725637,-0.5725637,4.348728,72.47865,0.2090177,1.145969,0.419246,0,4.083764
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,3.842215,3.08,1.7,0,0.5202,3.08,24.01261,2.220446E-16,0.7622153,1.146437,0.7395884,1.452632,1.38,0,0,1.740607,2.987143,0,0.7130432,-0.7130432,3.597114,59.95178,0.2090177,4.226437,0.5916707,1.7,3.726731
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,1.904949,1.904949,1.7,0,0.5202,1.904949,40.02206,0,0,0,0.7623999,0.2157361,0.2049493,0,0,2.532877,2.2741,0.5466638,0,0.5466638,4.115725,68.59528,0.2090598,2.095444,0.6099198,1.7,3.0365
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.962182,1.962182,1.7,0,0.5202,1.962182,53.46275,0,0,0,1.049037,0.2759809,0.2621818,0,0,1.986213,2.766097,0.7730556,0,0.7730556,4.84911,80.81834,0.2091192,2.1584,0.8392292,1.7,3.815134
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,1.436686,1.436686,1.691125,0,0.5177772,1.436686,65.79912,0,0,0,0.9453269,0,0,0.2544391,0.2417171,1.213158,3.461847,1.187044,0,1.187044,5.975239,99.58711,0.2092176,1.580355,0.7562615,1.7,4.407174
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,1.057888,1.057888,0,0,0,1.057888,75.59931,0,0,0,0.799756,1.113566,1.057888,0,0,0.02611348,4.530187,0,0.3138103,-0.3138103,5.644454,94.07404,0.2092176,1.163677,0.6398048,0,5.329943
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,1.76256,1.76256,1.588707,0,0.489817,1.76256,31.64687,1.110223E-16,0,0,0.5577951,0.1830035,0.1738534,0,0,0.3747915,4.216377,0.3747915,0,0.3747915,6.000012,100,0.2092463,1.938816,0.4462361,1.7,4.774172
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,0,0,0,0,0.342733,0,0,0.342733,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2092463,0,0.2741864,0,4.896422
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,4.003948,3.08,1.7,0,0.5202,3.08,2.370574,0,0.9239476,1.324342,0.07301369,1.452632,1.38,0,0,0,4.553689,0,1.379618,-1.379618,4.545767,75.76263,0.2092463,4.404342,0.05841095,1.7,4.626703
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.362036,1.362036,1.7,0,0.5202,1.362036,0,0,0,0,0,0,0,0.3379644,0.3210661,1.532909,3.174071,0.3210661,0,0.3210661,4.850357,80.83913,0.2092806,1.498239,0,1.7,3.174071
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.306804,1.306804,1.7,0,0.5202,1.306804,0,0,0,0,0,0,0,0.393196,0.3735361,1.211843,3.463031,0.3735361,0,0.3735361,5.204725,86.74524,0.2093204,1.437485,0,1.7,3.463031
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.61823,1.61823,1.7,0,0.5202,1.61823,0,0,0,0,0,0,0,0.08176954,0.07768106,0.8383065,3.799213,0.07768106,0,0.07768106,5.278419,87.97348,0.2093287,1.780053,0,1.7,3.799213
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.3969923,0.3969923,0,0,0,0.3969923,0,0,0,0,0,0.4178866,0.3969923,0,0,0.7606254,3.869126,0,0.4178866,-0.4178866,4.837928,80.63197,0.2093287,0.4366916,0,0,3.869126
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1796297,0.1796297,0,0,0,0.1796297,0,0,2.775558E-17,0,0,0.1890839,0.1796297,0,0,1.224944,3.451239,0,0.1890839,-0.1890839,4.638616,77.31012,0.2093287,0.1975927,0,0,3.451239
