Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.3873591,0.3873591,0,0,0,0.3873591,0,0,0,0,0,0.4077465,0.3873591,0,0,1.435037,3.262156,0,0.4077465,-0.4077465,4.208814,70.14675,0.2093287,0.4260951,0,0,3.262156
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.3811408,0.3811408,0,0,0,0.3811408,0,0,5.551115E-17,0,0,0.4012008,0.3811408,0,0,1.888089,2.854409,0,0.4012008,-0.4012008,3.785911,63.09839,0.2093287,0.4192548,0,0,2.854409
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.2876075,0.2876075,0,0,0,0.2876075,0,0,5.551115E-17,0,0,0.3027448,0.2876075,0,0,2.333868,2.453208,0,0.3027448,-0.3027448,3.46679,57.77972,0.2093287,0.3163683,0,0,2.453208
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.394132,0.394132,0,0,0,0.394132,0,0,0,0,0,0.4148759,0.394132,0,0,2.67025,2.150463,0,0.4148759,-0.4148759,3.029472,50.4911,0.2093287,0.4335453,0,0,2.150463
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.5089961,0.5089961,0,0,0,0.5089961,0,0,0,0,0,0.5357854,0.5089961,0,0,3.131224,1.735588,0,0.5357854,-0.5357854,2.464705,41.07833,0.2093287,0.5598957,0,0,1.735588
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.100023,0.100023,0,0,0,0.100023,0,0,1.387779E-17,0,0,0.1052873,0.100023,0,0,3.726541,1.199802,0,0.1052873,-0.1052873,2.353722,39.22863,0.2093287,0.1100253,0,0,1.199802
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.3310559,0.3310559,0,0,0,0.3310559,9.983659,0,5.551115E-17,0,0.03305149,0.3484799,0.3310559,0,0,3.843527,1.094515,0,0.3154284,-0.3154284,2.021232,33.68713,0.2093287,0.3641615,0.02644119,0,1.127566
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.9182408,0.9182408,1.7,0,0.5202,0.9182408,38.30938,0,0,0,0.3517724,0,0,0.7817592,0.7426713,4.194003,0.7790865,1.094444,0,1.094444,3.059512,50.99177,0.2094347,1.010065,0.2814179,1.7,1.130859
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.7843405,0.7843405,1.7,0,0.5202,0.7843405,103.3204,0,0,0,0.8103835,0,0,0.9156595,0.8698766,3.099559,1.764086,1.68026,0,1.68026,4.653547,77.55896,0.2094684,0.8627746,0.6483068,1.7,2.574469
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,2.896462,2.896462,1.7,0,0.5202,2.896462,40.63367,0,0,0.106108,1.176939,1.259434,1.196462,0,0,1.419299,3.27632,0,0.08249486,-0.08249486,4.566589,76.10967,0.2094684,3.186108,0.9415509,1.7,4.453259
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,2.013491,2.013491,1.7,0,0.5202,2.013491,48.72676,0,0,0,0.981109,0.3299909,0.3134914,0,0,1.51096,3.193825,0.6511182,0,0.6511182,5.184294,86.40473,0.2095179,2.21484,0.7848873,1.7,4.174934
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.9996346,0.9996346,0,0,0,0.9996346,151.8824,0,0,0,1.518269,1.052247,0.9996346,0,0,0.8598418,3.779831,0.4660224,0,0.4660224,5.626402,93.77318,0.2094236,1.099598,1.214615,0,5.2981
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,1.694343,1.694343,0.8887566,0,0.2987306,1.694343,73.29124,5.551115E-17,0,0,1.241805,0.8479853,0.805586,0,0,0.3938194,4.199252,0.3938194,0,0.3938194,6.000012,100,0.2094535,1.863777,0.9934437,1.7,5.441056
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,1.306728,1.306728,0.425,0,0.172125,1.306728,122.4867,0.6724339,0,0,1.600569,0.9281352,0.8817284,0,0,0,4.553689,0,0,0,6.000012,100,0.2094535,1.437401,1.280455,1.7,6.154258
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.1968604,0.1968604,0,0,0,0.1968604,666.7053,1.105258,0,0,1.312479,0.2072215,0.1968604,0,0,0,4.553689,0,0,0,6.000012,100,0.2094535,0.2165465,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,1.409812,1.409812,0.425,0,0.172125,1.409812,84.26377,0.1513166,0,0,1.187961,1.036644,0.9848117,0,0,0,4.553689,0,0,0,6.000012,100,0.2094535,1.550793,0.9503684,1.7,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,3.677474,3.08,1.7,0,0.5202,3.08,26.13403,2.220446E-16,0.5974746,0.9652221,0.8049281,1.452632,1.38,0,0,0,4.553689,0,0.6477035,-0.6477035,5.317273,88.62103,0.2094535,4.045222,0.6439425,1.7,5.358617
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,1.756061,1.756061,1.7,0,0.5202,1.756061,24.9225,0,0,0,0.4376542,0.05901112,0.05606056,0,0,0.7196705,3.905986,0.3786431,0,0.3786431,5.676485,94.60789,0.2094823,1.931667,0.3501234,1.7,4.34364
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,1.70652,1.70652,1.7,0,0.5202,1.70652,4.188269,0,0,0,0.07147364,0.006862884,0.00651974,0,0,0.3410274,4.246764,0.06461075,0,0.06461075,5.73778,95.62948,0.2094872,1.877172,0.05717891,1.7,4.318238
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,1.018597,1.018597,0,0,0,1.018597,0,0,2.220446E-16,0,0,1.072207,1.018597,0,0,0.2764167,4.304914,0,1.072207,-1.072207,4.607574,76.79276,0.2094872,1.120456,0,0,4.304914
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,2.725284,2.725284,1.7,0,0.5202,2.725284,0,0,0,0,0,1.079246,1.025284,0,0,1.467758,3.232707,0,1.079246,-1.079246,3.469949,57.83237,0.2094872,2.997812,0,1.7,3.232707
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.8534529,0.8534529,1.7,0,0.5202,0.8534529,0,0,0,0,0,0,0,0.8465471,0.8042197,2.66692,2.153461,0.8042197,0,0.8042197,4.232899,70.54818,0.2095724,0.9387982,0,1.7,2.153461
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.8627,2.877259,1.38,0,1.38,5.542082,92.36785,0.2095941,0,0,1.7,2.877259
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.256508,0.256508,0,0,0,0.256508,0,0,5.551115E-17,0,0,0.2700084,0.256508,0,0,0.4827004,4.119258,0,0.2700084,-0.2700084,5.257468,87.6243,0.2095941,0.2821587,0,0,4.119258
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7827097,3.84925,0,0,0,5.257468,87.6243,0.2095941,0,0,0,3.84925
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.307259,0.307259,0,0,0,0.307259,0,0,0,0,0,0.3234305,0.307259,0,0,0.7827097,3.84925,0,0.3234305,-0.3234305,4.916543,81.94221,0.2095941,0.3379849,0,0,3.84925
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.4093857,0.4093857,0,0,0,0.4093857,0,0,5.551115E-17,0,0,0.4309323,0.4093857,0,0,1.142077,3.52582,0,0.4309323,-0.4309323,4.4623,74.37152,0.2095941,0.4503243,0,0,3.52582
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.3461912,0.3461912,0,0,0,0.3461912,0,0,0,0,0,0.3644118,0.3461912,0,0,1.620891,3.094887,0,0.3644118,-0.3644118,4.078176,67.96947,0.2095941,0.3808104,0,0,3.094887
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.3169136,0.3169136,0,0,0,0.3169136,0,0,5.551115E-17,0,0,0.3335932,0.3169136,0,0,2.025793,2.730476,0,0.3335932,-0.3335932,3.726538,62.10885,0.2095941,0.3486049,0,0,2.730476
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.1664618,0.1664618,0,0,0,0.1664618,0,0,0,0,0,0.1752229,0.1664618,0,0,2.396452,2.396882,0,0.1752229,-0.1752229,3.541837,59.0305,0.2095941,0.183108,0,0,2.396882
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.2587729,0.2587729,0,0,0,0.2587729,11.97509,0,0,0,0.0309883,0.2723925,0.2587729,0,0,2.591144,2.221659,0,0.2414042,-0.2414042,3.287375,54.78947,0.2095941,0.2846502,0.02479064,0,2.252648
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,0,0,0,0,0,0,0,0,0.1540309,0,0,0,0,2.859371,1.980255,0.1540309,0,0.1540309,3.433501,57.22491,0.209563,0,0.1232247,0,2.134286
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.988823,1.988823,1.7,0,0.5202,1.988823,24.88096,0,0,0,0.4948384,0.3040246,0.2888233,0,0,2.70534,2.118883,0.1908138,0,0.1908138,3.614523,60.24193,0.2095774,2.187706,0.3958707,1.7,2.613721
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,1.353994,1.353994,1.7,0,0.5202,1.353994,38.11814,0,0,0,0.5161175,0,0,0.3460058,0.3287055,2.514526,2.290615,0.8448229,0,0.8448229,4.415993,73.59973,0.2096511,1.489394,0.412894,1.7,2.806733
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,1.362267,1.362267,1.7,0,0.5202,1.362267,57.60069,0,0,0,0.7846754,0,0,0.3377328,0.3208462,1.669703,3.050956,1.105521,0,1.105521,5.464782,91.07952,0.2097442,1.498494,0.6277403,1.7,3.835631
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,1.777977,1.777977,1.7,0,0.5202,1.777977,30.1457,0,0,0,0.5359836,0.08208075,0.07797672,0,0,0.5641816,4.045926,0.4539028,0,0.4539028,5.895392,98.25634,0.2097783,1.955774,0.4287868,1.7,4.581909
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,1.173784,1.173784,0,0,0,1.173784,50.02222,0,2.220446E-16,0,0.5871529,1.235562,1.173784,0,0,0.1102788,4.454438,0,0.6484094,-0.6484094,5.211909,86.86497,0.2097783,1.291163,0.4697223,0,5.041591
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,0.8307337,3.806029,0.2936819,0,0.2936819,5.49052,91.50848,0.2097192,0,0.2349455,0,4.09971
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,0,0,0,0,0,0,0,0.09174715,0,0,0,0,0.5370518,4.070343,0.09174715,0,0.09174715,5.577559,92.95913,0.2097007,0,0.07339772,0,4.162089
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,1.777078,1.777078,1.7,0,0.5202,1.777078,17.55352,0,0,0,0.3119398,0.08113492,0.07707818,0,0,0.4453046,4.152915,0.2308049,0,0.2308049,5.79652,96.60847,0.2097181,1.954786,0.2495518,1.7,4.464855
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,2.839892,2.839892,1.7,0,0.5202,2.839892,4.967656,0,0,0.04388097,0.1410761,1.199886,1.139892,0,0,0.2144998,4.360639,0,1.05881,-1.05881,4.680436,78.00711,0.2097181,3.123881,0.1128608,1.7,4.501715
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,1.321954,1.321954,1.7,0,0.5202,1.321954,3.776396,0,0,0,0.0499222,0,0,0.3780464,0.3591441,1.390955,3.301829,0.4090663,0,0.4090663,5.06851,84.475,0.2097596,1.454149,0.03993776,1.7,3.351751
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,0,0,0,0,0,0,0,0.06921753,0,0,0,0,0.9818891,3.669989,0.06921753,0,0.06921753,5.134176,85.56943,0.2097457,0,0.05537402,0,3.739206
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,2.842314,2.842314,1.7,0,0.5202,2.842314,0,0,0,0.04654477,0,1.202435,1.142313,0,0,0.9126716,3.732285,0,1.202435,-1.202435,3.866698,64.44483,0.2097457,3.126545,0,1.7,3.732285
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,2.315136,2.315136,1.7,0,0.5202,2.315136,0,0,0,0,0,0.647512,0.6151364,0,0,2.248711,2.529849,0,0.647512,-0.647512,3.18416,53.06923,0.2097457,2.54665,0,1.7,2.529849
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.352872,1.352872,1.7,0,0.5202,1.352872,0,0,0,0,0,0,0,0.3471281,0.3297717,2.968168,1.882337,0.3297717,0,0.3297717,3.497009,58.28337,0.2097803,1.488159,0,1.7,1.882337
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.2495246,0.2495246,1.7,0,0.5202,0.2495246,0,0,0,0,0,0,0,1.450475,1.377952,2.638397,2.179132,1.377952,0,1.377952,4.804249,80.07066,0.2098739,0.274477,0,1.7,2.179132
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.1024086,0.1024086,0,0,0,0.1024086,0,0,1.387779E-17,0,0,0.1077985,0.1024086,0,0,1.260445,3.419288,0,0.1077985,-0.1077985,4.690619,78.17683,0.2098739,0.1126495,0,0,3.419288
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.380221,3.31149,0,0,0,4.690619,78.17683,0.2098739,0,0,0,3.31149
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1963236,0.1963236,0,0,0,0.1963236,0,0,2.775558E-17,0,0,0.2066564,0.1963236,0,0,1.380221,3.31149,0,0.2066564,-0.2066564,4.472784,74.54626,0.2098739,0.2159559,0,0,3.31149
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.2613883,0.2613883,0,0,0,0.2613883,0,0,0,0,0,0.2751456,0.2613883,0,0,1.609839,3.104833,0,0.2751456,-0.2751456,4.182755,69.71245,0.2098739,0.2875271,0,0,3.104833
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.1472433,0.1472433,0,0,0,0.1472433,0,0,0,0,0,0.154993,0.1472433,0,0,1.915557,2.829688,0,0.154993,-0.154993,4.019378,66.9895,0.2098739,0.1619676,0,0,2.829688
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.06242187,0.06242187,0,0,0,0.06242187,0,0,0,0,0,0.06570724,0.06242187,0,0,2.087771,2.674695,0,0.06570724,-0.06570724,3.950117,65.83515,0.2098739,0.06866406,0,0,2.674695
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.3350574,0.3350574,0,0,0,0.3350574,0,0,0,0,0,0.352692,0.3350574,0,0,2.160779,2.608988,0,0.352692,-0.352692,3.578347,59.639,0.2098739,0.3685632,0,0,2.608988
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.2608777,0.2608777,0,0,0,0.2608777,8.329857,0,0,0,0.02173074,0.2746081,0.2608777,0,0,2.552659,2.256296,0,0.2528773,-0.2528773,3.311791,55.1964,0.2098739,0.2869654,0.01738459,0,2.278026
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,2.150578,2.150578,1.7,0,0.5202,2.150578,13.30214,1.110223E-16,0,0,0.2860729,0.4742928,0.4505781,0,0,2.833634,2.003418,0,0.1882199,-0.1882199,3.113389,51.88972,0.2098739,2.365636,0.2288583,1.7,2.289491
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,2.317622,2.317622,1.7,0,0.5202,2.317622,20.70768,0,0,0,0.4799258,0.6501284,0.617622,0,0,3.042767,1.815198,0,0.1702027,-0.1702027,2.93398,48.89957,0.2098739,2.549384,0.3839406,1.7,2.295124
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,1.668441,1.668441,1.7,0,0.5202,1.668441,37.25836,0,0,0,0.6216337,0,0,0.03155921,0.02998125,3.231881,1.644996,0.651615,0,0.651615,3.552156,59.20249,0.2099237,1.835285,0.497307,1.7,2.266629
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.8812302,0.8812302,1.7,0,0.5202,0.8812302,81.32905,0,0,0,0.7166961,0,0,0.8187699,0.7778314,2.580266,2.231449,1.494527,0,1.494527,4.96999,82.83299,0.2099935,0.9693531,0.5733569,1.7,2.948145
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.4376292,0.4376292,0,0,0,0.4376292,139.1806,0,0,0,0.609095,0.4606623,0.4376292,0,0,1.085739,3.576524,0.1484327,0,0.1484327,5.110806,85.17992,0.2099637,0.4813921,0.487276,0,4.185619
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.4086785,0.4086785,0,0,0,0.4086785,231.6891,0,0,0,0.9468635,0.4301879,0.4086785,0,0,0.9373062,3.710113,0.5166757,0,0.5166757,5.600967,93.34926,0.20986,0.4495464,0.7574908,0,4.656977
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.6112492,0.6112492,0,0,0,0.6112492,146.8296,0,0,0,0.8974946,0.6434202,0.6112492,0,0,0.4206305,4.175121,0.2540744,0,0.2540744,5.842003,97.36652,0.2098091,0.6723741,0.7179957,0,5.072616
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,1.473335,1.473335,0.4951086,0,0.1912646,1.473335,81.19458,0,0,0,1.196268,1.029712,0.9782265,0,0,0.1665561,4.403789,0.1665561,0,0.1665561,6.000012,100,0.209796,1.620669,0.9570146,1.7,5.600057
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.09873315,0.09873315,0,0,0,0.09873315,639.3179,0.5272891,0,0,0.6312187,0.1039296,0.09873315,0,0,0,4.553689,0,0,0,6.000012,100,0.209796,0.1086065,0.504975,0,5.184907
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,1.110768,1.110768,0,0,0,1.110768,63.11107,0,0,0,0.7010176,1.16923,1.110768,0,0,0,4.553689,0,0.4682119,-0.4682119,5.506474,91.77437,0.209796,1.221845,0.5608141,0,5.254706
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,3.063364,3.063364,1.7,0,0.5202,3.063364,12.24555,0,0,0.2897003,0.3751259,1.43512,1.363364,0,0,0.5202354,4.085477,0,1.059994,-1.059994,4.389142,73.15221,0.209796,3.3697,0.3001007,1.7,4.460603
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,2.095092,2.095092,1.7,0,0.5202,2.095092,2.304742,5.551115E-17,0,0,0.04828646,0.4158858,0.3950915,0,0,1.698007,3.025483,0,0.3675993,-0.3675993,4.001658,66.69416,0.209796,2.304601,0.03862916,1.7,3.07377
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,2.314623,2.314623,1.7,0,0.5202,2.314623,0,0,0,0,0,0.6469715,0.614623,0,0,2.10645,2.657884,0,0.6469715,-0.6469715,3.31969,55.32806,0.209796,2.546085,0,1.7,2.657884
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.823735,1.823735,1.7,0,0.5202,1.823735,0,0,0,0,0,0.1302472,0.1237349,0,0,2.825308,2.010912,0,0.1302472,-0.1302472,3.182397,53.03985,0.209796,2.006108,0,1.7,2.010912
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.5452077,0.5452077,1.7,0,0.5202,0.5452077,0,0,0,0,0,0,0,1.154792,1.097053,2.970027,1.880665,1.097053,0,1.097053,4.223153,70.38574,0.2099106,0.5997285,0,1.7,1.880665
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.872974,2.868012,1.38,0,1.38,5.532336,92.20541,0.2099316,0,0,1.7,2.868012
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01929362,0.01929362,0,0,0,0.01929362,0,0,3.469447E-18,0,0,0.02030907,0.01929362,0,0,0.492974,4.110013,0,0.02030907,-0.02030907,5.510928,91.84862,0.2099316,0.02122298,0,0,4.110013
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.5781483,0.5781483,0,0,0,0.5781483,0,0,0,0,0,0.6085772,0.5781483,0,0,0.5155396,4.089703,0,0.6085772,-0.6085772,4.869431,81.15703,0.2099316,0.6359631,0,0,4.089703
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.03138971,0.03138971,0,0,0,0.03138971,0,0,0,0,0,0.0330418,0.03138971,0,0,1.191737,3.481126,0,0.0330418,-0.0330418,4.834602,80.57655,0.2099316,0.03452868,0,0,3.481126
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.22845,3.448084,0,0,0,4.834602,80.57655,0.2099316,0,0,0,3.448084
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.4001212,0.4001212,0,0,0,0.4001212,0,0,5.551115E-17,0,0,0.4211802,0.4001212,0,0,1.22845,3.448084,0,0.4211802,-0.4211802,4.390639,73.17718,0.2099316,0.4401333,0,0,3.448084
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.02005121,0.02005121,0,0,0,0.02005121,0,0,3.469447E-18,0,0,0.02110653,0.02005121,0,0,1.696428,3.026904,0,0.02110653,-0.02110653,4.368391,72.80637,0.2099316,0.02205633,0,0,3.026904
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.2887491,0.2887491,0,0,0,0.2887491,0,0,0,0,0,0.3039465,0.2887491,0,0,1.719879,3.005798,0,0.3039465,-0.3039465,4.048004,67.46659,0.2099316,0.3176241,0,0,3.005798
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,0,0,0,0,0,0,0,0,0.02044555,0,0,0,0,2.057598,2.701851,0.02044555,0,0.02044555,4.0674,67.78986,0.2099276,0,0.01635644,0,2.722297
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.200551,0.200551,0,0,0,0.200551,151.4314,0,0,0,0.3036972,0.2111063,0.200551,0,0,2.037152,2.720252,0.09259095,0,0.09259095,4.15524,69.25385,0.209909,0.2206061,0.2429578,0,3.023949
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.3663479,0.3663479,0,0,0,0.3663479,208.8749,0,0,0,0.7652088,0.3856294,0.3663479,0,0,1.944561,2.803584,0.3795794,0,0.3795794,4.51534,75.25552,0.2098331,0.4029827,0.612167,0,3.568793
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.7690835,0.7690835,0,0,0,0.7690835,157.7643,0,0,0,1.213339,0.8095616,0.7690835,0,0,1.564982,3.145205,0.4037779,0,0.4037779,4.898397,81.63979,0.2097525,0.8459918,0.9706716,0,4.358545
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.4711272,0.4711272,0,0,0,0.4711272,310.8924,0,0,0,1.464698,0.4959233,0.4711272,0,0,1.161204,3.508605,0.9687752,0,0.9687752,5.817458,96.95744,0.2095592,0.5182399,1.171759,0,4.973304
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,2.361552,2.361552,0.9815524,0,0.3240638,2.361552,74.94772,0.1248695,0,0,1.76993,1.452632,1.38,0,0,0.1924287,4.380503,0.1924287,0,0.1924287,6.000012,100,0.2095208,2.597708,1.415944,1.7,6.150433
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.6172714,0.6172714,0,0,0,0.6172714,284.1839,1.104427,0,0,1.754186,0.6497594,0.6172714,0,0,0,4.553689,0,0,0,6.000012,100,0.2095208,0.6789986,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.01484825,0.01484825,0,0,0,0.01484825,11884.34,1.748988,0,0,1.764617,0.01562974,0.01484825,0,0,0,4.553689,0,0,0,6.000012,100,0.2095208,0.01633308,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,1.430268,1.430268,0.425,0,0.172125,1.430268,119.4473,0.6502389,0,0,1.708416,1.058177,1.005268,0,0,0,4.553689,0,0,0,6.000012,100,0.2095208,1.573295,1.366733,1.7,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.6822198,0.6822198,0,0,0,0.6822198,190.7652,0.583312,0,0,1.301438,0.7181261,0.6822198,0,0,0,4.553689,0,0,0,6.000012,100,0.2095208,0.7504418,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,0,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095208,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,1.277813,1.277813,0.8781931,0,0.2958467,1.277813,32.9197,5.551115E-17,0,0,0.4206521,0.4206521,0.3996195,0,0,0,4.553689,0,0,0,6.000012,100,0.2095208,1.405594,0.3365217,1.7,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,0,0,0,0,0.07744773,0,0,0.07744773,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095208,0,0.06195818,0,4.631137
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095208,0,0,0,4.553689
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.762948,1.762948,1.7,0,0.5202,1.762948,0,0,0,0,0,0.0662614,0.06294833,0,0,0,4.553689,0,0.0662614,-0.0662614,5.930166,98.83591,0.2095208,1.939243,0,1.7,4.553689
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,2.28001,2.28001,1.7,0,0.5202,2.28001,0,0,0,0,0,0.6105365,0.5800096,0,0,0.07362378,4.487428,0,0.6105365,-0.6105365,5.286604,88.10989,0.2095208,2.508011,0,1.7,4.487428
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.6063088,0.6063088,0,0,0,0.6063088,0,0,0,0,0,0.6382198,0.6063088,0,0,0.7519976,3.876891,0,0.6382198,-0.6382198,4.613862,76.89754,0.2095208,0.6669397,0,0,3.876891
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.198738,0.198738,0,0,0,0.198738,0,0,0,0,0,0.2091979,0.198738,0,0,1.461131,3.238671,0,0.2091979,-0.2091979,4.393348,73.22231,0.2095208,0.2186118,0,0,3.238671
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.3451288,0.3451288,0,0,0,0.3451288,0,0,0,0,0,0.3632935,0.3451288,0,0,1.693573,3.029473,0,0.3632935,-0.3632935,4.010403,66.83991,0.2095208,0.3796417,0,0,3.029473
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.6020921,0.6020921,0,0,0,0.6020921,0,0,1.110223E-16,0,0,0.6337812,0.6020921,0,0,2.097232,2.66618,0,0.6337812,-0.6337812,3.342339,55.70554,0.2095208,0.6623013,0,0,2.66618
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.342877,0.342877,0,0,0,0.342877,0,0,5.551115E-17,0,0,0.3609232,0.342877,0,0,2.801434,2.032399,0,0.3609232,-0.3609232,2.961892,49.36477,0.2095208,0.3771647,0,0,2.032399
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.7270225,0.7270225,0,0,0,0.7270225,0,0,1.110223E-16,0,0,0.7652869,0.7270225,0,0,3.202459,1.671476,0,0.7652869,-0.7652869,2.155209,35.92008,0.2095208,0.7997248,0,0,1.671476
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.052778,0.9061887,0,0,0,2.155209,35.92008,0.2095208,0,0,0,0.9061887
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.09242543,0.09242543,0,0,0,0.09242543,0,0,1.387779E-17,0,0,0.09728992,0.09242543,0,0,4.052778,0.9061887,0,0.09728992,-0.09728992,2.052657,34.21088,0.2095208,0.101668,0,0,0.9061887
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.6077676,0.6077676,0,0,0,0.6077676,2.234301,0,0,0,0.01357936,0.6397554,0.6077676,0,0,4.160878,0.8088988,0,0.626176,-0.626176,1.392609,23.21011,0.2095208,0.6685444,0.01086349,0,0.8224782
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,4.468535,2.108469,1.7,0,0.5202,2.108469,11.72626,0,2.360067,2.994826,0.2472446,0.4299674,0.408469,0,0,4.856629,0.1827228,0,0.1827228,-0.1827228,1.200002,20,0.2095208,4.915389,0.1977957,1.7,0.4299674
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.8852034,0.8852034,1.7,0,0.5202,0.8852034,55.4657,0,0,0,0.4909842,0,0,0.8147966,0.7740568,5.059654,0,1.265041,0,1.265041,2.400126,40.00201,0.2096364,0.9737237,0.3927874,1.7,0.4909842
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.8284755,0.8284755,1.7,0,0.5202,0.8284755,77.40649,0,0,0,0.6412938,0,0,0.8715245,0.8279482,3.794613,1.138537,1.469242,0,1.469242,3.793971,63.23272,0.2097111,0.9113231,0.5130351,1.7,1.779831
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.9146648,0.9146648,1.7,0,0.5202,0.9146648,119.4295,0,0,0,1.09238,0,0,0.7853352,0.7460684,2.325371,2.460855,1.838448,0,1.838448,5.538076,92.30109,0.2097123,1.006131,0.8739039,1.7,3.553235
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.862723,1.862723,1.545106,0,0.4779139,1.862723,44.08905,5.551115E-17,0,0,0.8212568,0.3343337,0.317617,0,0,0.486923,4.115458,0.486923,0,0.486923,6.000012,100,0.2097484,2.048995,0.6570054,1.7,4.936715
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,0,0,0,0,1.50007,0,0,1.50007,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2097484,0,1.200056,0,6.053759
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,1.090981,1.090981,0,0,0,1.090981,108.6211,0.03663453,0,0,1.185036,1.148401,1.090981,0,0,0,4.553689,0,0,0,6.000012,100,0.2097484,1.200079,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.817174,0.817174,0,0,0,0.817174,128.0116,0.1858942,0,0,1.046077,0.8601832,0.817174,0,0,0,4.553689,0,0,0,6.000012,100,0.2097484,0.8988914,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.5539661,0.5539661,0,0,0,0.5539661,141.7791,0.202286,0,0,0.7854082,0.5831222,0.5539661,0,0,0,4.553689,0,0,0,6.000012,100,0.2097484,0.6093627,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.963771,1.963771,1.396371,0,0.4373093,1.963771,30.4141,1.110223E-16,0,0,0.5972633,0.5972633,0.5674001,0,0,0,4.553689,0,0,0,6.000012,100,0.2097484,2.160148,0.4778106,1.7,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,0,0,0,0,0.3879595,0,0,0.3879595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2097484,0,0.3103676,0,4.941648
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,1.176502,1.176502,0,0,0,1.176502,6.86203,0,0,0,0.08073191,1.238423,1.176502,0,0,0,4.553689,0,1.157691,-1.157691,4.779698,79.66148,0.2097484,1.294152,0.06458552,0,4.634421
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,2.170871,2.170871,1.7,0,0.5202,2.170871,0,0,0,0,0,0.4956536,0.4708709,0,0,1.286323,3.395998,0,0.4956536,-0.4956536,4.257234,70.95375,0.2097484,2.387958,0,1.7,3.395998
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.83705,2.900344,1.38,0,1.38,5.566417,92.77342,0.2097695,0,0,1.7,2.900344
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,2.693893,2.693893,1.7,0,0.5202,2.693893,0,0,0,0,0,1.046203,0.9938933,0,0,0.4570496,4.142344,0,1.046203,-1.046203,4.463621,74.39354,0.2097695,2.963283,0,1.7,4.142344
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.619498,3.096141,1.38,0,1.38,5.772804,96.21321,0.2097905,0,0,1.7,3.096141
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.239498,4.338141,0,0,0,5.772804,96.21321,0.2097905,0,0,0,4.338141
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.530332,0.530332,0,0,0,0.530332,0,0,0,0,0,0.5582442,0.530332,0,0,0.239498,4.338141,0,0.5582442,-0.5582442,5.184363,86.40588,0.2097905,0.5833651,0,0,4.338141
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8597693,3.779896,0,0,0,5.184363,86.40588,0.2097905,0,0,0,3.779896
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8597693,3.779896,0,0,0,5.184363,86.40588,0.2097905,0,0,0,3.779896
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1963358,0.1963358,0,0,0,0.1963358,0,0,2.775558E-17,0,0,0.2066693,0.1963358,0,0,0.8597693,3.779896,0,0.2066693,-0.2066693,4.966515,82.77508,0.2097905,0.2159694,0,0,3.779896
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.2732565,0.2732565,0,0,0,0.2732565,0,0,5.551115E-17,0,0,0.2876385,0.2732565,0,0,1.089402,3.573227,0,0.2876385,-0.2876385,4.663317,77.72179,0.2097905,0.3005822,0,0,3.573227
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1872968,0.1872968,0,0,0,0.1872968,0,0,2.775558E-17,0,0,0.1971546,0.1872968,0,0,1.409,3.285589,0,0.1971546,-0.1971546,4.455498,74.25815,0.2097905,0.2060265,0,0,3.285589
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.2652876,0.2652876,0,0,0,0.2652876,7.139311,0,5.551115E-17,0,0.01893971,0.2792501,0.2652876,0,0,1.628061,3.088434,0,0.2603104,-0.2603104,4.181107,69.68497,0.2097905,0.2918164,0.01515177,0,3.107374
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.1098635,0.1098635,0,0,0,0.1098635,265.3092,0,0,0,0.2914779,0.1156458,0.1098635,0,0,1.917295,2.828124,0.1758322,0,0.1758322,4.347916,72.46512,0.2097557,0.1208498,0.2331823,0,3.119602
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0,0,0,0.8101115,0,0,0,0,1.741462,2.986373,0.8101115,0,0.8101115,5.116455,85.27408,0.2095954,0,0.6480892,0,3.796484
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,1.298771,1.298771,0.9314299,0,0.3103804,1.298771,101.4825,1.110223E-16,0,0,1.318026,0.3866751,0.3673413,0,0,0.9313508,3.715473,0.9313508,0,0.9313508,6.000012,100,0.2095562,1.428648,1.054421,1.7,5.033499
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.0380275,0.0380275,0,0,0,0.0380275,3935.843,1.456674,0,0,1.496702,0.04002894,0.0380275,0,0,0,4.553689,0,0,0,6.000012,100,0.2095562,0.04183025,1.197362,0,6.050391
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095562,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.3946304,0.3946304,0,0,0,0.3946304,420.4584,1.243856,0,0,1.659256,0.4154004,0.3946304,0,0,0,4.553689,0,0,0,6.000012,100,0.2095562,0.4340934,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,2.045038,2.045038,0.6650377,0,0.2376553,2.045038,77.07973,0.1236781,0,0,1.57631,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2095562,2.249542,1.261048,1.7,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,1.233129,1.233129,0,0,0,1.233129,115.839,0.1304141,0,0,1.428445,1.298031,1.233129,0,0,0,4.553689,0,0,0,6.000012,100,0.2095562,1.356442,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.1647577,0.1647577,0,0,0,0.1647577,607.5855,0.8276148,0,0,1.001044,0.1734292,0.1647577,0,0,0,4.553689,0,0,0,6.000012,100,0.2095562,0.1812335,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,3.04142,3.04142,1.7,0,0.5202,3.04142,28.10131,2.220446E-16,0,0.2655614,0.8546788,1.41202,1.341419,0,0,0,4.553689,0,0.5573418,-0.5573418,5.412522,90.20853,0.2095562,3.345562,0.683743,1.7,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,1.494288,1.494288,1.589534,0,0.4900429,1.494288,34.73288,0,0,0,0.5190094,0,0,0.09524629,0.09048397,0.6192686,3.996347,0.6094933,0,0.6094933,5.990738,99.84544,0.209604,1.643717,0.4152075,1.7,4.515357
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,2.694786,2.694786,1.7,0,0.5202,2.694786,2.789471,0,4.440892E-16,0,0.07517027,1.047143,0.9947858,0,0,0.009775276,4.544891,0,0.9719727,-0.9719727,4.966189,82.76965,0.209604,2.964264,0.06013621,1.7,4.620061
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,2.522408,2.522408,1.7,0,0.5202,2.522408,0,0,0,0,0,0.8656926,0.822408,0,0,1.089745,3.572918,0,0.8656926,-0.8656926,4.053669,67.56101,0.209604,2.774649,0,1.7,3.572918
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.361999,1.361999,1.7,0,0.5202,1.361999,0,0,0,0,0,0,0,0.3380007,0.3211007,2.051626,2.707226,0.3211007,0,0.3211007,4.358292,72.63805,0.2096371,1.498199,0,1.7,2.707226
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.730525,2.996217,1.38,0,1.38,5.667475,94.45773,0.2096582,0,0,1.7,2.996217
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.350525,4.238216,0,0,0,5.667475,94.45773,0.2096582,0,0,0,4.238216
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.350525,4.238216,0,0,0,5.667475,94.45773,0.2096582,0,0,0,4.238216
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.0837004,0.0837004,0,0,0,0.0837004,0,0,1.387779E-17,0,0,0.08810568,0.0837004,0,0,0.350525,4.238216,0,0.08810568,-0.08810568,5.574603,92.90987,0.2096582,0.09207044,0,0,4.238216
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.2821507,0.2821507,0,0,0,0.2821507,0,0,5.551115E-17,0,0,0.2970008,0.2821507,0,0,0.4484202,4.150111,0,0.2970008,-0.2970008,5.261537,87.69211,0.2096582,0.3103658,0,0,4.150111
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.8608707,0.8608707,0,0,0,0.8608707,0,0,1.110223E-16,0,0,0.9061797,0.8608707,0,0,0.778421,3.85311,0,0.9061797,-0.9061797,4.30634,71.77219,0.2096582,0.9469578,0,0,3.85311
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.4582381,0.4582381,0,0,0,0.4582381,0,0,5.551115E-17,0,0,0.4823559,0.4582381,0,0,1.785287,2.94693,0,0.4823559,-0.4823559,3.797892,63.29807,0.2096582,0.5040619,0,0,2.94693
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1138365,0.1138365,0,0,0,0.1138365,0,0,1.387779E-17,0,0,0.1198278,0.1138365,0,0,2.321238,2.464575,0,0.1198278,-0.1198278,3.671582,61.19292,0.2096582,0.1252201,0,0,2.464575
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.2690561,0.2690561,0,0,0,0.2690561,0,0,0,0,0,0.283217,0.2690561,0,0,2.45438,2.344747,0,0.283217,-0.283217,3.373045,56.21731,0.2096582,0.2959617,0,0,2.344747
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.3736441,0.3736441,0,0,0,0.3736441,3.885585,0,0,0,0.01451826,0.3933096,0.3736441,0,0,2.769066,2.06153,0,0.3787913,-0.3787913,2.973764,49.56264,0.2096582,0.4110085,0.01161461,0,2.076048
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.5229549,0.5229549,0,0,0,0.5229549,72.6088,0,0,0,0.3797113,0.5504788,0.5229549,0,0,3.189945,1.682738,0,0.1707675,-0.1707675,2.79376,46.56256,0.2096582,0.5752504,0.303769,0,2.06245
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,2.713764,2.713764,1.7,0,0.5202,2.713764,31.88498,0,0,0,0.8652831,1.06712,1.013764,0,0,3.379687,1.511971,0,0.201837,-0.201837,2.581005,43.01666,0.2096582,2.985141,0.6922265,1.7,2.377254
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,1.835303,1.835303,1.7,0,0.5202,1.835303,61.00462,0,0,0,1.11962,0.1424244,0.1353032,0,0,3.60395,1.310134,0.9771953,0,0.9771953,3.508053,58.46744,0.2097303,2.018833,0.8956957,1.7,2.429753
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.6862042,0.6862042,1.7,0,0.5202,0.6862042,200.0118,0,0,0,1.37249,0,0,1.013796,0.963106,2.626755,2.18961,2.335596,0,2.335596,5.723794,95.39638,0.2096336,0.7548246,1.097992,1.7,3.562099
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,1.756627,1.756627,0.4681841,0,0.1839143,1.756627,93.78286,0,0,0,1.647415,1.356256,1.288443,0,0,0.2911593,4.291646,0.2911593,0,0.2911593,6.000012,100,0.2095887,1.93229,1.317932,1.7,5.939061
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,1.661435,1.661435,0.425,0,0.172125,1.661435,113.7405,0.5882137,0,0,1.889724,1.301511,1.236435,0,0,0,4.553689,0,0,0,6.000012,100,0.2095887,1.827579,1.51178,1.7,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,1.063987,1.063987,0,0,0,1.063987,149.329,0.4688544,0,0,1.58884,1.119986,1.063987,0,0,0,4.553689,0,0,0,6.000012,100,0.2095887,1.170385,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,0,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095887,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,1.429985,1.429985,0.425,0,0.172125,1.429985,90.10786,0.2306498,0,0,1.288529,1.057879,1.004985,0,0,0,4.553689,0,0,0,6.000012,100,0.2095887,1.572984,1.030823,1.7,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,0,0,0,0,0.6814592,0,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095887,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.79922,0.79922,0,0,0,0.79922,43.13969,0,0,0,0.344781,0.8412842,0.79922,0,0,0,4.553689,0,0.4965031,-0.4965031,5.476652,91.27734,0.2095887,0.8791419,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,2.005029,2.005029,1.7,0,0.5202,2.005029,4.135827,0,0,0,0.08292456,0.3210837,0.3050295,0,0,0.5516702,4.057186,0,0.2381591,-0.2381591,5.22561,87.09332,0.2095887,2.205533,0.06633965,1.7,4.14011
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.915422,0.915422,0,0,0,0.915422,0,0,1.110223E-16,0,0,0.9636021,0.915422,0,0,0.8162915,3.819027,0,0.9636021,-0.9636021,4.209884,70.1646,0.2095887,1.006964,0,0,3.819027
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.886961,2.855424,0,0,0,4.209884,70.1646,0.2095887,0,0,0,2.855424
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,1.070494,1.070494,0,0,0,1.070494,0,0,2.220446E-16,0,0,1.126836,1.070494,0,0,1.886961,2.855424,0,1.126836,-1.126836,3.022095,50.36814,0.2095887,1.177544,0,0,2.855424
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.2330296,0.2330296,0,0,0,0.2330296,0,0,2.775558E-17,0,0,0.2452943,0.2330296,0,0,3.139,1.728589,0,0.2452943,-0.2452943,2.763532,46.05877,0.2095887,0.2563326,0,0,1.728589
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.2732185,0.2732185,0,0,0,0.2732185,0,0,5.551115E-17,0,0,0.2875984,0.2732185,0,0,3.41155,1.483294,0,0.2875984,-0.2875984,2.460377,41.00619,0.2095887,0.3005403,0,0,1.483294
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.2287702,0.2287702,0,0,0,0.2287702,0,0,2.775558E-17,0,0,0.2408107,0.2287702,0,0,3.731103,1.195696,0,0.2408107,-0.2408107,2.20654,36.77559,0.2095887,0.2516472,0,0,1.195696
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.998671,0.9548851,0,0,0,2.20654,36.77559,0.2095887,0,0,0,0.9548851
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.292258,0.292258,0,0,0,0.292258,0,0,5.551115E-17,0,0,0.30764,0.292258,0,0,3.998671,0.9548851,0,0.30764,-0.30764,1.882259,31.37091,0.2095887,0.3214838,0,0,0.9548851
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.270743,0.270743,0,0,0,0.270743,0,0,5.551115E-17,0,0,0.2849927,0.270743,0,0,4.340493,0.6472451,0,0.2849927,-0.2849927,1.58185,26.36411,0.2095887,0.2978173,0,0,0.6472451
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.6379004,0.6379004,1.7,0,0.5202,0.6379004,0,0,0,0,0,0,0,1.0621,1.008995,4.657152,0.3622524,1.008995,0,1.008995,2.539066,42.31769,0.2096924,0.7016904,0,1.7,0.3622524
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.3195083,0.3195083,1.7,0,0.5202,0.3195083,0,0,0,0,0,0,0,1.380492,1.311467,3.648157,1.270348,1.311467,0,1.311467,3.783233,63.05376,0.2097968,0.3514591,0,1.7,1.270348
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.01681584,0.01681584,1.469447,0,0.4572591,0.01681584,67.28979,2.220446E-16,0,0,0.01131534,0,0,1.452632,1.38,2.33669,2.450668,1.391315,0,1.391315,5.103151,85.05235,0.2098201,0.01849743,0.009052276,1.7,2.461983
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,1.427466,1.427466,1.7,0,0.5202,1.427466,6.733375,0,0,0,0.09611662,0,0,0.2725342,0.2589075,0.9453745,3.702852,0.3550241,0,0.3550241,5.439957,90.66576,0.2098536,1.570212,0.07689329,1.7,3.798969
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,1.281194,1.281194,1.643319,0,0.5047262,1.281194,16.32587,0,0,0,0.2091662,0,0,0.362125,0.3440188,0.5903504,4.022374,0.5531849,0,0.5531849,5.964754,99.41236,0.209904,1.409314,0.1673329,1.7,4.23154
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,0,0,0,0,0,0.1702484,0,0,0.2074139,0,0,0,0,0.03716546,4.52024,0.03716546,0,0.03716546,6.000012,100,0.2098967,0,0.1659311,0,4.727654
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,1.05476,1.05476,0,0,0,1.05476,48.26586,0,2.220446E-16,0,0.5090888,1.110273,1.05476,0,0,0,4.553689,0,0.6011844,-0.6011844,5.366308,89.43829,0.2098967,1.160235,0.407271,0,5.062778
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0.01700474,0,0,0.6849874,0,0,0,0,0.6679826,3.952505,0.6679826,0,0.6679826,6.000012,100,0.209766,0,0.5479899,0,4.637492
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.07428402,0.07428402,0,0,0,0.07428402,615.1957,0.3787984,0,0,0.4569921,0.07819371,0.07428402,0,0,0,4.553689,0,0,0,6.000012,100,0.209766,0.08171242,0.3655937,0,5.010681
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.77073,0.77073,0,0,0,0.77073,27.30136,0,0,0,0.2104198,0.8112948,0.77073,0,0,0,4.553689,0,0.600875,-0.600875,5.366634,89.44373,0.209766,0.8478031,0.1683358,0,4.764109
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,1.80625,1.80625,1.7,0,0.5202,1.80625,24.90982,0,0,0,0.4499338,0.1118425,0.1062504,0,0,0.6676389,3.952814,0.3380912,0,0.3380912,5.687376,94.78941,0.2097907,1.986875,0.359947,1.7,4.402748
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,0,0,0,0,0,0,0,0.3287201,0,0,0,0,0.3295476,4.257096,0.3287201,0,0.3287201,5.999227,99.98692,0.2097265,0,0.2629761,0,4.585816
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,0,0,0,0,0.2632678,0,0,0.2640954,0,0,0,0,0.0008275906,4.552944,0.0008275906,0,0.0008275906,6.000012,100,0.2097263,0,0.2112763,0,4.817039
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,2.125062,2.125062,1.7,0,0.5202,2.125062,4.654608,5.551115E-17,0,0,0.09891331,0.447434,0.4250623,0,0,0,4.553689,0,0.3485207,-0.3485207,5.632639,93.87713,0.2097263,2.337569,0.07913065,1.7,4.652602
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.816,0.816,0,0,0,0.816,10.02861,0,2.220446E-16,0,0.08183342,0.8589474,0.816,0,0,0.3872452,4.205168,0,0.777114,-0.777114,4.813489,80.22466,0.2097263,0.8976,0.06546674,0,4.287002
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.939209,1.939209,1.7,0,0.5202,1.939209,0,0,0,0,0,0.2517992,0.2392093,0,0,1.250705,3.428054,0,0.2517992,-0.2517992,4.548069,75.801,0.2097263,2.13313,0,1.7,3.428054
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.5595996,0.5595996,1.7,0,0.5202,0.5595996,0,0,0,0,0,0,0,1.1404,1.08338,1.530482,3.176255,1.08338,0,1.08338,5.575854,92.93072,0.2098368,0.6155596,0,1.7,3.176255
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,3.283343,3.08,1.7,0,0.5202,3.08,0,0,0.2033426,0.5316769,0,1.452632,1.38,0,0,0.4471017,4.151298,0,1.452632,-1.452632,4.044646,67.41063,0.2098368,3.611677,0,1.7,4.151298
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.2720606,0.2720606,1.7,0,0.5202,0.2720606,0,0,0,0,0,0,0,1.427939,1.356542,2.061137,2.698666,1.356542,0,1.356542,5.331575,88.85941,0.2099317,0.2992667,0,1.7,2.698666
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7045944,3.919554,0,0,0,5.331575,88.85941,0.2099317,0,0,0,3.919554
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.5072382,0.5072382,0,0,0,0.5072382,0,0,0,0,0,0.533935,0.5072382,0,0,0.7045944,3.919554,0,0.533935,-0.533935,4.768758,79.47914,0.2099317,0.5579621,0,0,3.919554
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.5451912,0.5451912,0,0,0,0.5451912,0,0,0,0,0,0.5738855,0.5451912,0,0,1.297855,3.385619,0,0.5738855,-0.5738855,4.16383,69.39703,0.2099317,0.5997103,0,0,3.385619
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.3946892,0.3946892,0,0,0,0.3946892,0,0,5.551115E-17,0,0,0.4154623,0.3946892,0,0,1.935506,2.811733,0,0.4154623,-0.4154623,3.725894,62.09811,0.2099317,0.4341581,0,0,2.811733
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.626621,0.626621,0,0,0,0.626621,0,0,1.110223E-16,0,0,0.6596011,0.626621,0,0,2.397131,2.396271,0,0.6596011,-0.6596011,3.030613,50.51012,0.2099317,0.6892831,0,0,2.396271
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.5290249,0.5290249,0,0,0,0.5290249,0,0,1.110223E-16,0,0,0.5568683,0.5290249,0,0,3.130021,1.73667,0,0.5568683,-0.5568683,2.443623,40.72696,0.2099317,0.5819274,0,0,1.73667
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.07843237,0.07843237,0,0,0,0.07843237,0,0,0,0,0,0.0825604,0.07843237,0,0,3.748764,1.179802,0,0.0825604,-0.0825604,2.356596,39.27653,0.2099317,0.08627561,0,0,1.179802
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.02494516,0.02494516,0,0,0,0.02494516,74.39257,0,0,0,0.01855735,0.02625806,0.02494516,0,0,3.840497,1.097241,0,0.007700718,-0.007700718,2.348479,39.14124,0.2099317,0.02743968,0.01484588,0,1.115799
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,1.175442,1.175442,1.7,0,0.5202,1.175442,24.46565,0,0,0,0.2875796,0,0,0.5245578,0.4983299,3.849054,1.089541,0.7859095,0,0.7859095,3.094058,51.56754,0.2100033,1.292986,0.2300637,1.7,1.37712
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.6701486,0.6701486,1.7,0,0.5202,0.6701486,99.194,0,0,0,0.6647472,0,0,1.029851,0.9783589,3.063144,1.796859,1.643106,0,1.643106,4.652845,77.54727,0.2100419,0.7371634,0.5317977,1.7,2.461606
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,1.401923,1.401923,1.7,0,0.5202,1.401923,56.34613,0,0,0,0.7899293,0,0,0.2980773,0.2831734,1.420038,3.275655,1.073103,0,1.073103,5.67088,94.51448,0.2101278,1.542115,0.6319434,1.7,4.065584
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,1.713862,1.713862,0.6750978,0,0.2404017,1.713862,84.04243,0,0,0,1.440371,1.093436,1.038764,0,0,0.3469354,4.241447,0.3469354,0,0.3469354,6.000012,100,0.2101305,1.885248,1.152297,1.7,5.681818
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,0,0,0,0,1.350047,0,0,1.350047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101305,0,1.080038,0,5.903736
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,1.680032,1.680032,0.425,0,0.172125,1.680032,89.22806,0.1779736,0,0,1.49906,1.321087,1.255033,0,0,0,4.553689,0,0,0,6.000012,100,0.2101305,1.848036,1.199248,1.7,6.052749
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,1.080009,1.080009,0,0,0,1.080009,147.3705,0.4547627,0,0,1.591615,1.136852,1.080009,0,0,0,4.553689,0,0,0,6.000012,100,0.2101305,1.18801,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,2.324022,2.324022,1.253815,0,0.3983916,2.324022,48.47343,0,0,0,1.126533,1.126533,1.070206,0,0,0,4.553689,0,0,0,6.000012,100,0.2101305,2.556424,0.9012264,1.7,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,1.250921,1.250921,0,0,0,1.250921,56.94938,0,0,0,0.7123916,1.316759,1.250921,0,0,0,4.553689,0,0.604367,-0.604367,5.362953,89.38238,0.2101305,1.376013,0.5699133,0,5.26608
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.5517933,0.5517933,0,0,0,0.5517933,107.6123,0,0,0,0.5937977,0.5808351,0.5517933,0,0,0.6715189,3.949322,0.01296258,0,0.01296258,5.375251,89.58733,0.210128,0.6069726,0.4750381,0,4.543119
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.9609614,0.9609614,0,0,0,0.9609614,36.48383,0,2.220446E-16,0,0.3505955,1.011538,0.9609614,0,0,0.6585563,3.960988,0,0.6609429,-0.6609429,4.678555,77.97577,0.210128,1.057058,0.2804764,0,4.311584
