Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,1.697255,1.697255,1.7,0,0.5202,1.697255,4.988374,-4.336809E-19,0,0,0.08466541,0,0,0.002745337,0.00260807,1.392937,3.300045,0.08727348,0,0.08727348,4.761351,79.35568,0.2101344,1.86698,0.06773233,1.7,3.384711
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,3.51751,3.08,1.7,0,0.5202,3.08,0,0,0.4375103,0.7892613,0,1.452632,1.38,0,0,1.305664,3.378592,0,1.452632,-1.452632,3.230142,53.8356,0.2101344,3.869261,0,1.7,3.378592
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.572088,1.572088,1.7,0,0.5202,1.572088,0,0,0,0,0,0,0,0.1279122,0.1215166,2.919699,1.92596,0.1215166,0,0.1215166,3.345423,55.75694,0.2101467,1.729297,0,1.7,1.92596
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.3679744,0.3679744,1.7,0,0.5202,0.3679744,0,0,0,0,0,0,0,1.332026,1.265424,2.798182,2.035325,1.265424,0,1.265424,4.54591,75.76501,0.2102585,0.4047719,0,1.7,2.035325
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.532758,3.174207,1.38,0,1.38,5.855093,97.58469,0.2102784,0,0,1.7,3.174207
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.01306088,0.01306088,0,0,0,0.01306088,0,0,0,0,0,0.01374829,0.01306088,0,0,0.1527579,4.416207,0,0.01374829,-0.01374829,5.840601,97.34315,0.2102784,0.01436696,0,0,4.416207
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.591887,0.591887,0,0,0,0.591887,0,0,0,0,0,0.6230389,0.591887,0,0,0.1680338,4.402459,0,0.6230389,-0.6230389,5.18386,86.3975,0.2102784,0.6510757,0,0,4.402459
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.3315816,0.3315816,0,0,0,0.3315816,0,0,5.551115E-17,0,0,0.3490332,0.3315816,0,0,0.8602993,3.77942,0,0.3490332,-0.3490332,4.815947,80.26562,0.2102784,0.3647397,0,0,3.77942
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.2031939,0.2031939,0,0,0,0.2031939,0,0,2.775558E-17,0,0,0.2138883,0.2031939,0,0,1.248114,3.430386,0,0.2138883,-0.2138883,4.590489,76.508,0.2102784,0.2235133,0,0,3.430386
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.05115862,0.05115862,0,0,0,0.05115862,0,0,6.938894E-18,0,0,0.05385118,0.05115862,0,0,1.485768,3.216498,0,0.05385118,-0.05385118,4.533725,75.56193,0.2102784,0.05627448,0,0,3.216498
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.3759767,0.3759767,0,0,0,0.3759767,0,0,0,0,0,0.395765,0.3759767,0,0,1.545602,3.162647,0,0.395765,-0.395765,4.116552,68.60906,0.2102784,0.4135744,0,0,3.162647
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.3330066,0.3330066,0,0,0,0.3330066,0,0,5.551115E-17,0,0,0.3505332,0.3330066,0,0,1.985341,2.766882,0,0.3505332,-0.3505332,3.747057,62.45083,0.2102784,0.3663072,0,0,2.766882
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.1348506,0.1348506,0,0,0,0.1348506,16.74141,0,2.775558E-17,0,0.0225759,0.141948,0.1348506,0,0,2.374823,2.416349,0,0.1193721,-0.1193721,3.621228,60.35368,0.2102784,0.1483357,0.01806072,0,2.438925
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,0,0,0,0,0,0,0,0,0.168788,0,0,0,0,2.507458,2.296977,0.168788,0,0.168788,3.781355,63.02245,0.2102456,0,0.1350304,0,2.465765
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,2.33867,2.448886,0.5419936,0,0.5419936,4.295535,71.5921,0.2101404,0,0.4335949,0,2.990879
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,1.456372,1.456372,1.7,0,0.5202,1.456372,66.17796,0,0,0,0.9637971,0,0,0.2436282,0.2314468,1.796677,2.93668,1.195244,0,1.195244,5.429443,90.49053,0.210233,1.602009,0.7710377,1.7,3.900477
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,1.556553,1.556553,0.797956,0,0.273942,1.556553,89.93949,0,0,0,1.399956,0.798523,0.7585968,0,0,0.6014327,4.0124,0.6014327,0,0.6014327,6.000012,100,0.2102208,1.712208,1.119965,1.7,5.412355
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,1.459463,1.459463,0.425,0,0.172125,1.459463,98.04864,0.3420752,0,0,1.430984,1.088909,1.034464,0,0,0,4.553689,0,0,0,6.000012,100,0.2102208,1.60541,1.144787,1.7,5.984673
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,1.011418,1.011418,0,0,0,1.011418,88.92735,0,0,0,0.8994275,1.064651,1.011418,0,0,0,4.553689,0,0.1652234,-0.1652234,5.825851,97.09733,0.2102208,1.11256,0.719542,0,5.453116
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,1.372555,1.372555,0.4796371,0,0.1870409,1.372555,81.85429,0,0,0,1.123495,0.9399136,0.8929179,0,0,0.1835816,4.388465,0.1835816,0,0.1835816,6.000012,100,0.2102005,1.509811,0.8987961,1.7,5.511961
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.6063628,0.6063628,0,0,0,0.6063628,222.233,0.7092617,0,0,1.347538,0.6382767,0.6063628,0,0,0,4.553689,0,0,0,6.000012,100,0.2102005,0.6669991,1.078031,0,5.901227
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,0,0,0,0,0.955314,0,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102005,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,0,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102005,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,0,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102005,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.2001023,0.2001023,0,0,0,0.2001023,41.96057,0,2.775558E-17,0,0.08396405,0.2106339,0.2001023,0,0,0,4.553689,0,0.1266699,-0.1266699,5.86649,97.77464,0.2102005,0.2201125,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,2.335377,2.335377,1.7,0,0.5202,2.335377,0,0,0,0,0,0.6688181,0.6353771,0,0,0.1407443,4.427019,0,0.6688181,-0.6688181,5.161494,86.02473,0.2102005,2.568915,0,1.7,4.427019
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,2.312224,2.312224,1.7,0,0.5202,2.312224,0,0,0,0,0,0.6444468,0.6122245,0,0,0.8838755,3.758201,0,0.6444468,-0.6444468,4.482188,74.70297,0.2102005,2.543447,0,1.7,3.758201
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.8610805,0.8610805,1.7,0,0.5202,0.8610805,0,0,0,0,0,0,0,0.8389195,0.7969735,1.599928,3.113754,0.7969735,0,0.7969735,5.238263,87.30421,0.2102806,0.9471886,0,1.7,3.113754
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.1027657,0.1027657,0,0,0,0.1027657,0,0,0,0,0,0.1081744,0.1027657,0,0,0.802954,3.83103,0,0.1081744,-0.1081744,5.124237,85.40378,0.2102806,0.1130423,0,0,3.83103
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.170177,0.170177,0,0,0,0.170177,0,0,0,0,0,0.1791337,0.170177,0,0,0.9231478,3.722856,0,0.1791337,-0.1791337,4.935414,82.25673,0.2102806,0.1871947,0,0,3.722856
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01608526,0.01608526,0,0,0,0.01608526,0,0,0,0,0,0.01693185,0.01608526,0,0,1.122185,3.543722,0,0.01693185,-0.01693185,4.917566,81.95927,0.2102806,0.01769379,0,0,3.543722
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.3068164,0.3068164,0,0,0,0.3068164,0,0,5.551115E-17,0,0,0.3229646,0.3068164,0,0,1.140998,3.52679,0,0.3229646,-0.3229646,4.577131,76.28537,0.2102806,0.337498,0,0,3.52679
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.143098,0.143098,0,0,0,0.143098,0,0,2.775558E-17,0,0,0.1506295,0.143098,0,0,1.499848,3.203826,0,0.1506295,-0.1506295,4.418354,73.63908,0.2102806,0.1574078,0,0,3.203826
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1238331,0.1238331,0,0,0,0.1238331,0,0,1.387779E-17,0,0,0.1303506,0.1238331,0,0,1.667214,3.053196,0,0.1303506,-0.1303506,4.280952,71.34906,0.2102806,0.1362164,0,0,3.053196
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.252912,0.252912,0,0,0,0.252912,0,0,0,0,0,0.2662232,0.252912,0,0,1.812048,2.922846,0,0.2662232,-0.2662232,4.000329,66.672,0.2102806,0.2782032,0,0,2.922846
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1420625,0.1420625,0,0,0,0.1420625,0,0,0,0,0,0.1495395,0.1420625,0,0,2.107852,2.656623,0,0.1495395,-0.1495395,3.8427,64.04487,0.2102806,0.1562688,0,0,2.656623
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.769016,0.769016,0,0,0,0.769016,1.432296,0,0,0,0.01101459,0.8094905,0.769016,0,0,2.274007,2.507083,0,0.7984759,-0.7984759,3.001032,50.01711,0.2102806,0.8459176,0.008811671,0,2.518098
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,1.007786,1.007786,0,0,0,1.007786,12.43952,0,2.220446E-16,0,0.1253637,1.060827,1.007786,0,0,3.161202,1.708607,0,0.9354633,-0.9354633,2.014967,33.58273,0.2102806,1.108564,0.100291,0,1.833971
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,1.829791,1.829791,1.7,0,0.5202,1.829791,12.41448,0,0,0,0.2271592,0.1366225,0.1297914,0,0,4.200606,0.7731438,0.09053665,0,0.09053665,2.100858,35.01423,0.210287,2.012771,0.1817273,1.7,1.000303
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.6240742,0.6240742,1.7,0,0.5202,0.6240742,39.52465,2.220446E-16,0,0,0.2466631,0,0,1.075926,1.02213,4.110069,0.8546268,1.268793,0,1.268793,3.304541,55.07557,0.2103974,0.6864817,0.1973305,1.7,1.10129
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.879754,1.879754,1.7,0,0.5202,1.879754,17.74726,0,0,0,0.3336049,0.1892145,0.1797538,0,0,2.841276,1.99654,0.1443903,0,0.1443903,3.441521,57.35857,0.2104077,2.067729,0.2668839,1.7,2.330145
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,1.741879,1.741879,1.7,0,0.5202,1.741879,46.40027,0,0,0,0.8082365,0.04408314,0.04187898,0,0,2.696886,2.126492,0.7641534,0,0.7641534,4.166461,69.44087,0.2104623,1.916067,0.6465892,1.7,2.934728
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.1180169,0.1180169,1.392099,0,0.436143,0.1180169,612.0771,0,0,0,0.7223547,0,0,1.274082,1.210378,1.932733,2.814229,1.932733,0,1.932733,6.000012,100,0.2103582,0.1298186,0.5778837,1.7,3.536584
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.1564107,0.1564107,0,0,0,0.1564107,623.4843,0.8105532,0,0,0.9751961,0.1646428,0.1564107,0,0,0,4.553689,0,0,0,6.000012,100,0.2103582,0.1720518,0.7801569,0,5.528885
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,0,0,0,0,0.8730557,0,0,0.8730557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103582,0,0.6984445,0,5.426744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.4974783,0.4974783,0,0,0,0.4974783,106.3597,0.005455263,0,0,0.5291167,0.5236614,0.4974783,0,0,0,4.553689,0,0,0,6.000012,100,0.2103582,0.5472262,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.5421967,0.5421967,0,0,0,0.5421967,96.77083,0,0,0,0.5246882,0.5707334,0.5421967,0,0,0,4.553689,0,0.04604512,-0.04604512,5.951476,99.19107,0.2103582,0.5964164,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.99855,1.99855,1.7,0,0.5202,1.99855,10.11106,0,0,0,0.2020745,0.3142631,0.29855,0,0,0.05116124,4.507644,0,0.1121886,-0.1121886,5.833219,97.22012,0.2103582,2.198405,0.1616596,1.7,4.709718
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,0,0,0,0,0,0,0,0.07203526,0,0,0,0,0.1758152,4.395455,0.07203526,0,0.07203526,5.901557,98.3591,0.2103444,0,0.05762821,0,4.467491
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.06355895,0.06355895,0,0,0,0.06355895,0,0,0,0,0,0.06690416,0.06355895,0,0,0.10378,4.460287,0,0.06690416,-0.06690416,5.831035,97.18372,0.2103444,0.06991485,0,0,4.460287
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.9068865,0.9068865,0,0,0,0.9068865,0,0,1.110223E-16,0,0,0.9546174,0.9068865,0,0,0.1781179,4.393383,0,0.9546174,-0.9546174,4.82478,80.41283,0.2103444,0.9975752,0,0,4.393383
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1739945,0.1739945,0,0,0,0.1739945,0,0,2.775558E-17,0,0,0.1831521,0.1739945,0,0,1.238804,3.438765,0,0.1831521,-0.1831521,4.63172,77.19518,0.2103444,0.191394,0,0,3.438765
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1779815,0.1779815,0,0,0,0.1779815,0,0,0,0,0,0.187349,0.1779815,0,0,1.442306,3.255613,0,0.187349,-0.187349,4.434237,73.9038,0.2103444,0.1957797,0,0,3.255613
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.6414611,0.6414611,0,0,0,0.6414611,0,0,0,0,0,0.6752223,0.6414611,0,0,1.650472,3.068264,0,0.6752223,-0.6752223,3.72249,62.04138,0.2103444,0.7056073,0,0,3.068264
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.6482986,0.6482986,0,0,0,0.6482986,0,0,1.110223E-16,0,0,0.6824195,0.6482986,0,0,2.400719,2.393042,0,0.6824195,-0.6824195,3.003157,50.05251,0.2103444,0.7131284,0,0,2.393042
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.158963,1.710622,0,0,0,3.003157,50.05251,0.2103444,0,0,0,1.710622
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.1083028,0.1083028,0,0,0,0.1083028,0,0,1.387779E-17,0,0,0.1140029,0.1083028,0,0,3.158963,1.710622,0,0.1140029,-0.1140029,2.882987,48.04969,0.2103444,0.1191331,0,0,1.710622
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.03810097,0.03810097,0,0,0,0.03810097,0,0,0,0,0,0.04010628,0.03810097,0,0,3.285633,1.596619,0,0.04010628,-0.04010628,2.840711,47.3451,0.2103444,0.04191107,0,0,1.596619
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.330195,1.556513,0,0,0,2.840711,47.3451,0.2103444,0,0,0,1.556513
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.3851347,0.3851347,0,0,0,0.3851347,0,0,0,0,0,0.405405,0.3851347,0,0,3.330195,1.556513,0,0.405405,-0.405405,2.413377,40.22287,0.2103444,0.4236482,0,0,1.556513
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.4517318,0.4517318,0,0,0,0.4517318,6.30839,0,5.551115E-17,0,0.028497,0.4755072,0.4517318,0,0,3.780645,1.151108,0,0.4470102,-0.4470102,1.942187,32.36972,0.2103444,0.496905,0.0227976,0,1.179605
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,1.520962,1.520962,1.7,0,0.5202,1.520962,21.21993,0,0,0,0.3227471,0,0,0.179038,0.1700861,4.277323,0.7040981,0.4928332,0,0.4928332,2.409729,40.16208,0.2103844,1.673058,0.2581977,1.7,1.026845
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,2.847683,2.847683,1.7,0,0.5202,2.847683,15.42515,0,0,0.2587264,0.4392595,1.208087,1.147683,0,0,3.78449,1.147648,0,0.7688279,-0.7688279,1.599314,26.65518,0.2103844,3.132451,0.3514076,1.7,1.586908
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.20217,0.20217,1.654802,0,0.5078608,0.20217,453.5616,2.220446E-16,0,0,0.9169656,0,0,1.452632,1.38,4.638743,0.37882,2.296966,0,2.296966,3.778407,62.97332,0.2102835,0.222387,0.7335725,1.7,1.295786
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0.7664173,0,0.2653319,0,0,0,0,0,1.613681,0,0,0.7664173,0.7280964,2.341778,2.446089,2.341778,0,2.341778,6.000012,100,0.2099285,0,1.290945,1.7,4.05977
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,2.198362,2.198362,0.8183619,0,0.2795128,2.198362,84.41629,0.4031439,0,0,1.855775,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2099285,2.418198,1.48462,1.7,6.409464
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.2445747,0.2445747,0,0,0,0.2445747,677.598,1.399786,0,0,1.657233,0.257447,0.2445747,0,0,0,4.553689,0,0,0,6.000012,100,0.2099285,0.2690322,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,1.791133,1.791133,0.4960366,0,0.191518,1.791133,76.11156,0,0,0,1.363259,1.363259,1.295096,0,0,0,4.553689,0,0,0,6.000012,100,0.2099285,1.970246,1.090607,1.7,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,1.921273,1.921273,0.7855579,0,0.2705573,1.921273,62.22382,0,0,0,1.19549,1.19549,1.135715,0,0,0,4.553689,0,0,0,6.000012,100,0.2099285,2.1134,0.9563916,1.7,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,2.155253,2.155253,1.034513,0,0.338522,2.155253,54.73727,0,0,0,1.179727,1.179727,1.120741,0,0,0,4.553689,0,0,0,6.000012,100,0.2099285,2.370779,0.9437814,1.7,5.733416
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,1.473287,1.473287,0.8416716,0,0.2858764,1.473287,45.12755,0,0,0,0.6648585,0.6648585,0.6316155,0,0,0,4.553689,0,0,0,6.000012,100,0.2099285,1.620616,0.5318868,1.7,5.218547
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.2367624,0.2367624,0,0,0,0.2367624,168.7416,0.150293,0,0,0.3995166,0.2492236,0.2367624,0,0,0,4.553689,0,0,0,6.000012,100,0.2099285,0.2604387,0.3196133,0,4.953206
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,2.919913,2.919913,1.7,0,0.5202,2.919913,2.916029,0,4.440892E-16,0.1319038,0.0851455,1.284119,1.219913,0,0,0,4.553689,0,1.198973,-1.198973,4.736184,78.93623,0.2099285,3.211904,0.0681164,1.7,4.638834
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,1.402308,0,0.43893,0,0,0,0,0,0,0,0,1.402308,1.332192,1.332192,3.354716,1.332192,0,1.332192,6.000012,100,0.2099438,0,0,1.7,3.354716
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.52314,1.52314,1.52314,0,0.4719173,1.52314,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2099438,1.675454,0,1.7,4.553689
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,1.132532,1.132532,0,0,0,1.132532,0,0,2.220446E-16,0,0,1.192138,1.132532,0,0,0,4.553689,0,1.192138,-1.192138,4.743388,79.0563,0.2099438,1.245785,0,0,4.553689
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.4088361,0.4088361,0,0,0,0.4088361,0,0,5.551115E-17,0,0,0.4303538,0.4088361,0,0,1.324598,3.361551,0,0.4303538,-0.4303538,4.289755,71.49577,0.2099438,0.4497197,0,0,3.361551
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.2151203,0.2151203,0,0,0,0.2151203,0,0,2.775558E-17,0,0,0.2264424,0.2151203,0,0,1.802769,2.931197,0,0.2264424,-0.2264424,4.051064,67.51759,0.2099438,0.2366323,0,0,2.931197
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.298443,0.298443,0,0,0,0.298443,0,0,5.551115E-17,0,0,0.3141505,0.298443,0,0,2.054372,2.704754,0,0.3141505,-0.3141505,3.71992,61.99855,0.2099438,0.3282872,0,0,2.704754
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.403428,2.390604,0,0,0,3.71992,61.99855,0.2099438,0,0,0,2.390604
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.05322699,0.05322699,0,0,0,0.05322699,0,0,6.938894E-18,0,0,0.05602841,0.05322699,0,0,2.403428,2.390604,0,0.05602841,-0.05602841,3.660861,61.01423,0.2099438,0.05854969,0,0,2.390604
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.2576446,0.2576446,0,0,0,0.2576446,0,0,5.551115E-17,0,0,0.2712049,0.2576446,0,0,2.465682,2.334575,0,0.2712049,-0.2712049,3.374986,56.24965,0.2099438,0.2834091,0,0,2.334575
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.4860765,0.4860765,0,0,0,0.4860765,0,0,0,0,0,0.5116595,0.4860765,0,0,2.76702,2.063371,0,0.5116595,-0.5116595,2.835649,47.26073,0.2099438,0.5346842,0,0,2.063371
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.293601,0.293601,0,0,0,0.293601,0,0,5.551115E-17,0,0,0.3090537,0.293601,0,0,3.335531,1.551711,0,0.3090537,-0.3090537,2.509878,41.83122,0.2099438,0.3229611,0,0,1.551711
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.01953152,0.01953152,0,0,0,0.01953152,132.9854,0,0,0,0.02597407,0.02055949,0.01953152,0,0,3.678924,1.242657,0.005414582,0,0.005414582,2.515015,41.91684,0.2099427,0.02148467,0.02077926,0,1.268631
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.7745829,0.7745829,0,0,0,0.7745829,19.91992,0,1.110223E-16,0,0.1542963,0.8153504,0.7745829,0,0,3.673509,1.247531,0,0.661054,-0.661054,1.818203,30.30332,0.2099427,0.8520411,0.1234371,0,1.401827
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,4.408014,0.5864765,0.4609146,0,0.4609146,2.255465,37.59101,0.2098545,0,0.3687317,0,1.047391
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,1.413819,1.413819,1.7,0,0.5202,1.413819,30.60334,0,0,0,0.4326757,0,0,0.2861812,0.2718722,3.947099,1.0013,0.7045479,0,0.7045479,2.923858,48.73087,0.2099125,1.555201,0.3461406,1.7,1.433975
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,1.811351,1.811351,1.7,0,0.5202,1.811351,32.7701,0,0,0,0.5935817,0.117212,0.1113514,0,0,3.242551,1.635393,0.4763696,0,0.4763696,3.375782,56.26292,0.2099465,1.992487,0.4748653,1.7,2.228975
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,2.738023,2.738023,1.7,0,0.5202,2.738023,23.02596,0,0,0,0.630456,1.092656,1.038023,0,0,2.766181,2.064126,0,0.4621998,-0.4621998,2.88858,48.14291,0.2099465,3.011825,0.5043648,1.7,2.694582
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6280529,0,0,1.452632,1.38,3.279737,1.601926,2.008053,0,2.008053,4.793587,79.89295,0.2098466,0,0.5024423,1.7,2.229979
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0.6165904,0,0.2244292,0,0,0,0,0,0.6859232,0,0,0.6165904,0.5857609,1.271684,3.409173,1.271684,0,1.271684,6.000012,100,0.2096571,0,0.5487385,1.7,4.095097
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,2.332704,2.332704,1.7,0,0.5202,2.332704,27.98178,3.330669E-16,0,0,0.6527321,0.666004,0.6327038,0,0,0,4.553689,0,0.01327186,-0.01327186,5.986022,99.76684,0.2096571,2.565974,0.5221857,1.7,5.206421
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,1.583736,1.583736,1.318099,0,0.4159409,1.583736,18.58673,0,0,0,0.2943648,0.2796184,0.2656374,0,0,0.01474651,4.540417,0.01474651,0,0.01474651,6.000012,100,0.2096581,1.74211,0.2354919,1.7,4.834782
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.8396507,0.8396507,0,0,0,0.8396507,33.03269,0,1.110223E-16,0,0.2773592,0.8838428,0.8396507,0,0,0,4.553689,0,0.6064836,-0.6064836,5.360722,89.34519,0.2096581,0.9236158,0.2218874,0,4.831048
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,1.435942,1.435942,1.7,0,0.5202,1.435942,18.90111,0,0,0,0.2714089,0,0,0.2640584,0.2508554,0.6738707,3.947205,0.5222644,0,0.5222644,5.856185,97.6029,0.2097024,1.579536,0.2171271,1.7,4.218614
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,0,0,0,0,0,0,0,0.08561877,0,0,0,0,0.1516064,4.417243,0.08561877,0,0.08561877,5.937411,98.95665,0.2096861,0,0.06849501,0,4.502862
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,2.094139,2.094139,1.7,0,0.5202,2.094139,0,0,0,0,0,0.414883,0.3941389,0,0,0.06598758,4.4943,0,0.414883,-0.414883,5.500085,91.66791,0.2096861,2.303553,0,1.7,4.4943
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.219196,1.219196,0,0,0,1.219196,0,0,2.220446E-16,0,0,1.283364,1.219196,0,0,0.5269687,4.079417,0,1.283364,-1.283364,4.147301,69.12154,0.2096861,1.341116,0,0,4.079417
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,1.033739,1.033739,0,0,0,1.033739,0,0,2.220446E-16,0,0,1.088146,1.033739,0,0,1.952929,2.796053,0,1.088146,-1.088146,3.000294,50.00481,0.2096861,1.137112,0,0,2.796053
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.05961407,0.05961407,0,0,0,0.05961407,0,0,6.938894E-18,0,0,0.06275165,0.05961407,0,0,3.16198,1.707907,0,0.06275165,-0.06275165,2.934148,48.90237,0.2096861,0.06557547,0,0,1.707907
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.09562632,0.09562632,0,0,0,0.09562632,0,0,0,0,0,0.1006593,0.09562632,0,0,3.231704,1.645155,0,0.1006593,-0.1006593,2.828044,47.13397,0.2096861,0.105189,0,0,1.645155
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.343548,1.544496,0,0,0,2.828044,47.13397,0.2096861,0,0,0,1.544496
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.2017076,0.2017076,0,0,0,0.2017076,0,0,2.775558E-17,0,0,0.2123238,0.2017076,0,0,3.343548,1.544496,0,0.2123238,-0.2123238,2.604235,43.40383,0.2096861,0.2218783,0,0,1.544496
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.2757322,0.2757322,0,0,0,0.2757322,0,0,0,0,0,0.2902445,0.2757322,0,0,3.579463,1.332172,0,0.2902445,-0.2902445,2.298291,38.30477,0.2096861,0.3033055,0,0,1.332172
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.901957,1.041928,0,0,0,2.298291,38.30477,0.2096861,0,0,0,1.041928
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.1133056,0.1133056,0,0,0,0.1133056,0,0,1.387779E-17,0,0,0.1192691,0.1133056,0,0,3.901957,1.041928,0,0.1192691,-0.1192691,2.17257,36.20943,0.2096861,0.1246362,0,0,1.041928
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.03196752,0.03196752,0,0,0,0.03196752,0,0,6.938894E-18,0,0,0.03365002,0.03196752,0,0,4.034478,0.9226587,0,0.03365002,-0.03365002,2.1371,35.61826,0.2096861,0.03516427,0,0,0.9226587
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.3650393,0.3650393,0,0,0,0.3650393,4.911671,0,0,0,0.01792953,0.3842519,0.3650393,0,0,4.071867,0.8890086,0,0.3663224,-0.3663224,1.750962,29.18264,0.2096861,0.4015432,0.01434362,0,0.9069382
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.5557906,0.5557906,1.7,0,0.5202,0.5557906,67.56442,0,0,0,0.3755167,0,0,1.144209,1.086999,4.478892,0.5226862,1.462516,0,1.462516,3.138426,52.307,0.2097587,0.6113697,0.3004134,1.7,0.898203
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5627313,0,0,1.452632,1.38,3.016376,1.83895,1.942731,0,1.942731,4.981463,83.02422,0.209672,0,0.4501851,1.7,2.401682
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.9842986,0.9842986,0,0,0,0.9842986,46.33723,0,0,0,0.4560967,1.036104,0.9842986,0,0,1.073645,3.587409,0,0.580007,-0.580007,4.370082,72.83456,0.209672,1.082728,0.3648774,0,4.043505
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.4385423,0.4385423,0,0,0,0.4385423,290.0689,0,0,0,1.272075,0.4616235,0.4385423,0,0,1.718097,3.007401,0.8104514,0,0.8104514,5.138944,85.64889,0.2095184,0.4823965,1.01766,0,4.279476
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,3.122766,3.08,1.7,0,0.5202,3.08,57.52015,0,0.04276625,0.3550429,1.771621,1.452632,1.38,0,0,0.9076458,3.736808,0.3189889,0,0.3189889,5.441563,90.69254,0.2094581,3.435043,1.417296,1.7,5.508428
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.255691,0.255691,0,0,0,0.255691,661.9469,0.8347333,0,0,1.692538,0.2691484,0.255691,0,0,0.5886568,4.023898,0.5886568,0,0.5886568,6.000012,100,0.2093467,0.2812601,1.354031,0,5.716436
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2093467,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.9917207,0.9917207,0,0,0,0.9917207,51.80075,0,2.220446E-16,0,0.5137188,1.043917,0.9917207,0,0,0,4.553689,0,0.5301977,-0.5301977,5.441134,90.68539,0.2093467,1.090893,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,1.015226,1.015226,0,0,0,1.015226,65.49106,0,0,0,0.6648822,1.068659,1.015226,0,0,0.5891086,4.023491,0,0.4037767,-0.4037767,5.015516,83.59177,0.2093467,1.116749,0.5319058,0,4.688374
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,1.184455,1.184455,0,0,0,1.184455,49.4582,0,0,0,0.58581,1.246794,1.184455,0,0,1.037749,3.619714,0,0.6609845,-0.6609845,4.318778,71.97948,0.2093467,1.3029,0.468648,0,4.205524
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,1.175931,1.175931,0,0,0,1.175931,32.01638,0,0,0,0.3764905,1.237822,1.175931,0,0,1.772177,2.95873,0,0.8613314,-0.8613314,3.410855,56.84746,0.2093467,1.293524,0.3011924,0,3.335221
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,1.544189,1.544189,1.7,0,0.5202,1.544189,5.427598,0,0,0,0.08381234,0,0,0.1558114,0.1480208,2.729212,2.097399,0.2318332,0,0.2318332,3.630791,60.51306,0.2093673,1.698607,0.06704988,1.7,2.181211
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.497378,2.306048,1.38,0,1.38,4.939974,82.33273,0.2093879,0,0,1.7,2.306048
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.8346251,0.8346251,0,0,0,0.8346251,0,0,0,0,0,0.8785527,0.8346251,0,0,1.117378,3.548048,0,0.8785527,-0.8785527,4.013898,66.89816,0.2093879,0.9180876,0,0,3.548048
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.093548,2.669496,0,0,0,4.013898,66.89816,0.2093879,0,0,0,2.669496
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.093548,2.669496,0,0,0,4.013898,66.89816,0.2093879,0,0,0,2.669496
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.093548,2.669496,0,0,0,4.013898,66.89816,0.2093879,0,0,0,2.669496
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.3100563,0.3100563,0,0,0,0.3100563,0,0,5.551115E-17,0,0,0.3263751,0.3100563,0,0,2.093548,2.669496,0,0.3263751,-0.3263751,3.669868,61.16435,0.2093879,0.341062,0,0,2.669496
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.2136709,0.2136709,0,0,0,0.2136709,0,0,2.775558E-17,0,0,0.2249168,0.2136709,0,0,2.456187,2.343121,0,0.2249168,-0.2249168,3.432785,57.21297,0.2093879,0.235038,0,0,2.343121
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.706095,2.118204,0,0,0,3.432785,57.21297,0.2093879,0,0,0,2.118204
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.1149224,0.1149224,0,0,0,0.1149224,0,0,1.387779E-17,0,0,0.120971,0.1149224,0,0,2.706095,2.118204,0,0.120971,-0.120971,3.305271,55.08773,0.2093879,0.1264147,0,0,2.118204
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.1006083,0.1006083,0,0,0,0.1006083,0,0,0,0,0,0.1059035,0.1006083,0,0,2.840507,1.997233,0,0.1059035,-0.1059035,3.193639,53.2272,0.2093879,0.1106691,0,0,1.997233
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.3970809,0.3970809,0,0,0,0.3970809,0,0,5.551115E-17,0,0,0.4179799,0.3970809,0,0,2.958177,1.891329,0,0.4179799,-0.4179799,2.753049,45.88406,0.2093879,0.436789,0,0,1.891329
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.6190284,0.6190284,0,0,0,0.6190284,4.344161,0,1.110223E-16,0,0.02689159,0.6516089,0.6190284,0,0,3.422599,1.47335,0,0.6247173,-0.6247173,2.094539,34.90892,0.2093879,0.6809313,0.02151327,0,1.500241
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,2.090799,2.090799,1.7,0,0.5202,2.090799,9.588919,0,0,0,0.200485,0.4113669,0.3907985,0,0,4.11673,0.8486322,0,0.2108819,-0.2108819,1.87225,31.20411,0.2093879,2.299878,0.160388,1.7,1.049117
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,2.647377,2.647377,1.7,0,0.5202,2.647377,23.04494,3.330669E-16,0,0.490335,0.6100864,0.9972385,0.9473765,0,0,4.351043,0.6377503,0,0.3871521,-0.3871521,1.464156,24.40255,0.2093879,2.912114,0.4880691,1.7,1.247837
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.9509785,0.9509785,1.7,0,0.5202,0.9509785,38.04761,0,0,0,0.3618246,0,0,0.7490215,0.7115704,4.781212,0.2505982,1.073395,0,1.073395,2.482468,41.37439,0.209484,1.046076,0.2894597,1.7,0.6124228
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.1578068,0.1578068,1.610438,0,0.4957497,0.1578068,186.8673,2.220446E-16,0,0,0.2948893,0,0,1.452632,1.38,3.707817,1.216654,1.674889,0,1.674889,4.071408,67.85666,0.2094919,0.1735875,0.2359114,1.7,1.511543
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,1.581195,1.581195,1.7,0,0.5202,1.581195,21.6827,0,0,0,0.3428459,0,0,0.1188045,0.1128643,2.032928,2.724054,0.4557102,0,0.4557102,4.503732,75.06205,0.2095273,1.739315,0.2742767,1.7,3.0669
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,1.033856,1.033856,1.7,0,0.5202,1.033856,36.46104,0,0,0,0.3769546,0,0,0.666144,0.6328368,1.577217,3.134193,1.009791,0,1.009791,5.461704,91.02823,0.2096163,1.137242,0.3015637,1.7,3.511148
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,2.101099,2.101099,1.7,0,0.5202,2.101099,43.62654,0,0,0,0.9166369,0.4222097,0.4010992,0,0,0.567426,4.043005,0.4944273,0,0.4944273,5.930759,98.84579,0.2096512,2.311209,0.7333096,1.7,4.959642
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,0,0,0,0,0.3914779,0,0,0.4644766,0,0,0,0,0.07299871,4.48799,0.07299871,0,0.07299871,6.000012,100,0.2096375,0,0.3715813,0,4.952466
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,1.56457,1.56457,1.158078,0,0.3722554,1.56457,27.34849,1.110223E-16,0,0,0.4278863,0.4278863,0.406492,0,0,0,4.553689,0,0,0,6.000012,100,0.2096375,1.721027,0.3423091,1.7,4.981575
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,1.740832,1.740832,1.449685,0,0.4518641,1.740832,17.60481,0,0,0,0.3064702,0.3064702,0.2911468,0,0,0,4.553689,0,0,0,6.000012,100,0.2096375,1.914915,0.2451762,1.7,4.860159
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.08296571,0.08296571,0,0,0,0.08296571,220.6112,0.09569931,0,0,0.1830316,0.08733232,0.08296571,0,0,0,4.553689,0,0,0,6.000012,100,0.2096375,0.09126228,0.1464253,0,4.736721
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.4875341,0.4875341,0,0,0,0.4875341,10.58919,0,0,0,0.05162593,0.5131938,0.4875341,0,0,0,4.553689,0,0.4615678,-0.4615678,5.513477,91.8911,0.2096375,0.5362875,0.04130074,0,4.605315
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.478625,1.478625,1.7,0,0.5202,1.478625,0,0,0,0,0,0,0,0.2213746,0.2103059,0.5128531,4.092121,0.2103059,0,0.2103059,5.71299,95.21632,0.2096582,1.626488,0,1.7,4.092121
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.6133119,0.6133119,0,0,0,0.6133119,0,0,0,0,0,0.6455915,0.6133119,0,0,0.3025473,4.281396,0,0.6455915,-0.6455915,5.032477,83.87445,0.2096582,0.6746431,0,0,4.281396
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.0693708,0.0693708,0,0,0,0.0693708,0,0,0,0,0,0.0730219,0.0693708,0,0,1.019871,3.635805,0,0.0730219,-0.0730219,4.955505,82.59159,0.2096582,0.07630788,0,0,3.635805
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.3500288,0.3500288,0,0,0,0.3500288,0,0,0,0,0,0.3684514,0.3500288,0,0,1.101007,3.562783,0,0.3684514,-0.3684514,4.567123,76.11858,0.2096582,0.3850317,0,0,3.562783
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.06417937,0.06417937,0,0,0,0.06417937,0,0,1.387779E-17,0,0,0.06755723,0.06417937,0,0,1.510397,3.194332,0,0.06755723,-0.06755723,4.495912,74.93172,0.2096582,0.07059731,0,0,3.194332
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1651339,0.1651339,0,0,0,0.1651339,0,0,2.775558E-17,0,0,0.1738251,0.1651339,0,0,1.585461,3.126774,0,0.1738251,-0.1738251,4.312684,71.87793,0.2096582,0.1816473,0,0,3.126774
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1500672,0.1500672,0,0,0,0.1500672,0,0,2.775558E-17,0,0,0.1579654,0.1500672,0,0,1.7786,2.952949,0,0.1579654,-0.1579654,4.146174,69.10276,0.2096582,0.1650739,0,0,2.952949
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.402556,0.402556,0,0,0,0.402556,0,0,5.551115E-17,0,0,0.4237432,0.402556,0,0,1.954117,2.794984,0,0.4237432,-0.4237432,3.69951,61.65837,0.2096582,0.4428116,0,0,2.794984
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.3130037,0.3130037,0,0,0,0.3130037,0,0,0,0,0,0.3294776,0.3130037,0,0,2.424942,2.371241,0,0.3294776,-0.3294776,3.35221,55.87005,0.2096582,0.3443041,0,0,2.371241
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.4586376,0.4586376,0,0,0,0.4586376,0,0,5.551115E-17,0,0,0.4827764,0.4586376,0,0,2.791029,2.041763,0,0.4827764,-0.4827764,2.843319,47.38855,0.2096582,0.5045013,0,0,2.041763
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.4885829,0.4885829,0,0,0,0.4885829,0,0,5.551115E-17,0,0,0.5142978,0.4885829,0,0,3.327447,1.558987,0,0.5142978,-0.5142978,2.301201,38.35328,0.2096582,0.5374412,0,0,1.558987
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.06152561,0.06152561,0,0,0,0.06152561,7.908366,0,6.938894E-18,0,0.00486567,0.0647638,0.06152561,0,0,3.898889,1.044689,0,0.05989813,-0.05989813,2.238063,37.30098,0.2096582,0.06767817,0.003892536,0,1.049555
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,1.017137,1.017137,1.7,0,0.5202,1.017137,6.674694,0,0,0,0.06789076,0,0,0.6828633,0.6487201,3.965442,0.9847908,0.7166109,0,0.7166109,2.9179,48.63157,0.2097268,1.11885,0.05431261,1.7,1.052682
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.6411068,0.6411068,1.7,0,0.5202,0.6411068,38.25419,0,0,0,0.2452502,0,0,1.058893,1.005949,3.248832,1.629741,1.251199,0,1.251199,4.104891,68.41472,0.2098382,0.7052175,0.1962002,1.7,1.874991
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,5.052497,3.08,1.7,0,0.5202,3.08,5.348038,0,1.972497,2.477747,0.1647196,1.452632,1.38,0,0,1.997633,2.75582,0,1.287912,-1.287912,2.747313,45.78846,0.2098382,5.557747,0.1317757,1.7,2.920539
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,1.577607,1.577607,1.7,0,0.5202,1.577607,18.78783,0,0,0,0.2963983,0,0,0.1223927,0.116273,3.428646,1.467907,0.4126713,0,0.4126713,3.138807,52.31335,0.2098704,1.735368,0.2371186,1.7,1.764306
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,3.184464,3.08,1.7,0,0.5202,3.08,9.449417,2.220446E-16,0.1044634,0.4229097,0.2910421,1.452632,1.38,0,0,3.015975,1.839312,0,1.16159,-1.16159,1.914384,31.90634,0.2098704,3.50291,0.2328337,1.7,2.130354
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3763151,0,0,1.452632,1.38,4.30663,0.6777221,1.756315,0,1.756315,3.580571,59.67606,0.2098195,0,0.3010521,1.7,1.054037
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,1.223084,1.223084,1.7,0,0.5202,1.223084,50.86373,0,0,0,0.6221063,0,0,0.4769157,0.4530699,2.550315,2.258406,1.075176,0,1.075176,4.600573,76.67606,0.2099074,1.345393,0.497685,1.7,2.880512
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.4697239,0.4697239,1.627479,0,0.5004018,0.4697239,54.59564,0,0,0,0.2564488,0,0,1.157755,1.099867,1.475139,3.226064,1.356316,0,1.356316,5.887287,98.12126,0.2099789,0.5166963,0.205159,1.7,3.482513
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,2.649531,2.649531,1.7,0,0.5202,2.649531,15.78717,0,0,0,0.4182859,0.999506,0.9495307,0,0,0.1188222,4.446749,0,0.58122,-0.58122,5.274628,87.91029,0.2099789,2.914484,0.3346288,1.7,4.865035
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,1.347335,1.347335,1.7,0,0.5202,1.347335,6.749087,0,0,0,0.09093282,0,0,0.352665,0.3350317,0.7646223,3.865529,0.4259646,0,0.4259646,5.678733,94.64536,0.2100179,1.482069,0.07274625,1.7,3.956462
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,1.378423,1.378423,1.549809,0,0.4791978,1.378423,11.48065,0,0,0,0.158252,0,0,0.1713855,0.1628162,0.3386577,4.248897,0.3210682,0,0.3210682,5.983325,99.72189,0.2100448,1.516266,0.1266016,1.7,4.407149
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,1.240708,1.240708,0,0,0,1.240708,6.647276,0,2.220446E-16,0,0.08247327,1.306008,1.240708,0,0,0.01758956,4.537858,0,1.223535,-1.223535,4.693606,78.22661,0.2100448,1.364779,0.06597862,0,4.620332
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.0154638,0.0154638,0,0,0,0.0154638,0,0,0,0,0,0.01627768,0.0154638,0,0,1.377073,3.314323,0,0.01627768,-0.01627768,4.676448,77.94064,0.2100448,0.01701018,0,0,3.314323
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,2.433684,2.433684,1.7,0,0.5202,2.433684,0,0,0,0,0,0.7722988,0.7336838,0,0,1.395159,3.298046,0,0.7722988,-0.7722988,3.862373,64.37276,0.2100448,2.677052,0,1.7,3.298046
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.253269,2.525747,1.38,0,1.38,5.171556,86.19244,0.2100643,0,0,1.7,2.525747
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.03618237,0.03618237,0,0,0,0.03618237,0,0,0,0,0,0.03808671,0.03618237,0,0,0.8732689,3.767747,0,0.03808671,-0.03808671,5.13141,85.52332,0.2100643,0.03980061,0,0,3.767747
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1534332,0.1534332,0,0,0,0.1534332,0,0,2.775558E-17,0,0,0.1615086,0.1534332,0,0,0.9155875,3.72966,0,0.1615086,-0.1615086,4.961164,82.68591,0.2100643,0.1687765,0,0,3.72966
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.08463845,0.08463845,0,0,0,0.08463845,0,0,0,0,0,0.08909311,0.08463845,0,0,1.095042,3.568151,0,0.08909311,-0.08909311,4.867252,81.1207,0.2100643,0.0931023,0,0,3.568151
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1806368,0.1806368,0,0,0,0.1806368,0,0,2.775558E-17,0,0,0.190144,0.1806368,0,0,1.194034,3.479059,0,0.190144,-0.190144,4.666822,77.78022,0.2100643,0.1987005,0,0,3.479059
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.1176318,0.1176318,0,0,0,0.1176318,0,0,1.387779E-17,0,0,0.1238229,0.1176318,0,0,1.405305,3.288914,0,0.1238229,-0.1238229,4.536302,75.60488,0.2100643,0.1293949,0,0,3.288914
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.3300485,0.3300485,0,0,0,0.3300485,0,0,0,0,0,0.3474194,0.3300485,0,0,1.542886,3.165092,0,0.3474194,-0.3474194,4.17009,69.50135,0.2100643,0.3630533,0,0,3.165092
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.637596,0.637596,0,0,0,0.637596,0,0,1.110223E-16,0,0,0.6711537,0.637596,0,0,1.928908,2.817672,0,0.6711537,-0.6711537,3.462631,57.71041,0.2100643,0.7013556,0,0,2.817672
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.278065,0.278065,0,0,0,0.278065,0,0,5.551115E-17,0,0,0.2927,0.278065,0,0,2.674634,2.146518,0,0.2927,-0.2927,3.154099,52.56821,0.2100643,0.3058715,0,0,2.146518
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.06798,0.06798,0,0,0,0.06798,13.95407,0,0,0,0.009485977,0.07155789,0.06798,0,0,2.999856,1.853818,0,0.06207192,-0.06207192,3.088669,51.47771,0.2100643,0.074778,0.007588781,0,1.863304
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.5732805,0.5732805,0,0,0,0.5732805,8.997322,0,1.110223E-16,0,0.05157989,0.6034531,0.5732805,0,0,3.068825,1.791746,0,0.5518732,-0.5518732,2.506944,41.78231,0.2100643,0.6306085,0.04126391,0,1.843326
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,1.193815,1.193815,1.7,0,0.5202,1.193815,12.05964,0,0,0,0.1439698,0,0,0.5061848,0.4808756,3.682017,1.239873,0.6248454,0,0.6248454,3.099724,51.66196,0.210121,1.313197,0.1151759,1.7,1.383843
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,1.104458,1.104458,1.7,0,0.5202,1.104458,50.2469,0,0,0,0.5549561,0,0,0.5955416,0.5657645,3.057172,1.802234,1.120721,0,1.120721,4.162933,69.38208,0.2102145,1.214904,0.4439649,1.7,2.35719
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,1.439497,1.439497,1.7,0,0.5202,1.439497,48.73618,0,0,0,0.7015557,0,0,0.2605032,0.2474781,1.936451,2.810883,0.9490337,0,0.9490337,5.063265,84.38759,0.2102871,1.583447,0.5612445,1.7,3.512438
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,2.021138,2.021138,1.7,0,0.5202,2.021138,22.69228,0,0,0,0.4586424,0.3380399,0.3211379,0,0,0.9874176,3.665013,0.1206025,0,0.1206025,5.177679,86.29448,0.2102954,2.223252,0.3669139,1.7,4.123655
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.3581735,0.3581735,0,0,0,0.3581735,156.1245,0,0,0,0.5591965,0.3770248,0.3581735,0,0,0.8668151,3.773555,0.1821717,0,0.1821717,5.350502,89.17486,0.2102614,0.3939909,0.4473572,0,4.332752
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.854851,1.854851,1.7,0,0.5202,1.854851,20.19183,0,0,0,0.3745282,0.1630006,0.1548506,0,0,0.6846435,3.93751,0.2115276,0,0.2115276,5.551175,92.51939,0.210276,2.040336,0.2996226,1.7,4.312038
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,1.448593,1.448593,1.444942,0,0.4505691,1.448593,32.92567,2.220446E-16,0,0,0.4769588,0.003842935,0.003650788,0,0,0.4731158,4.127885,0.4731158,0,0.4731158,6.000012,100,0.2103088,1.593452,0.381567,1.7,4.604844
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.8163874,0.8163874,0,0,0,0.8163874,69.15696,0,0,0,0.5645887,0.8593552,0.8163874,0,0,0,4.553689,0,0.2947664,-0.2947664,5.689301,94.8215,0.2103088,0.8980261,0.451671,0,5.118278
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,1.576571,1.576571,1.600286,0,0.492978,1.576571,19.19069,0,0,0,0.3025548,0,0,0.02371526,0.02252949,0.3275183,4.258923,0.3250843,0,0.3250843,5.997703,99.96152,0.2103319,1.734228,0.2420439,1.7,4.561477
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,0,0,0,0,0.0901811,0,0,0.09261504,0,0,0,0,0.002433934,4.551498,0.002433934,0,0.002433934,6.000012,100,0.2103314,0,0.07409203,0,4.644114
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.3318901,0.3318901,0,0,0,0.3318901,23.09202,0,0,0,0.07664013,0.349358,0.3318901,0,0,0,4.553689,0,0.2727179,-0.2727179,5.712542,95.20885,0.2103314,0.3650791,0.06131211,0,4.630329
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.591537,0.591537,0,0,0,0.591537,0,0,1.110223E-16,0,0,0.6226705,0.591537,0,0,0.3030199,4.280971,0,0.6226705,-0.6226705,5.05619,84.26966,0.2103314,0.6506907,0,0,4.280971
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,2.120676,2.120676,1.7,0,0.5202,2.120676,0,0,0,0,0,0.4428172,0.4206764,0,0,0.994876,3.658301,0,0.4428172,-0.4428172,4.589419,76.49017,0.2103314,2.332744,0,1.7,3.658301
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.486895,3.215483,1.38,0,1.38,5.898602,98.30984,0.2103504,0,0,1.7,3.215483
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.1557628,0.1557628,0,0,0,0.1557628,0,0,0,0,0,0.1639609,0.1557628,0,0,0.1068952,4.457483,0,0.1639609,-0.1639609,5.725772,95.42935,0.2103504,0.1713391,0,0,4.457483
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.5672742,0.5672742,0,0,0,0.5672742,0,0,1.110223E-16,0,0,0.5971307,0.5672742,0,0,0.2890739,4.293522,0,0.5971307,-0.5971307,5.096342,84.93885,0.2103504,0.6240016,0,0,4.293522
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.3931167,0.3931167,0,0,0,0.3931167,0,0,5.551115E-17,0,0,0.413807,0.3931167,0,0,0.9525525,3.696392,0,0.413807,-0.413807,4.660151,77.66902,0.2103504,0.4324284,0,0,3.696392
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.3149025,0.3149025,0,0,0,0.3149025,0,0,5.551115E-17,0,0,0.3314763,0.3149025,0,0,1.412338,3.282585,0,0.3314763,-0.3314763,4.310744,71.84558,0.2103504,0.3463928,0,0,3.282585
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.008956739,0.008956739,0,0,0,0.008956739,0,0,0,0,0,0.009428146,0.008956739,0,0,1.780645,2.951108,0,0.009428146,-0.009428146,4.300806,71.67995,0.2103504,0.009852412,0,0,2.951108
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.791121,2.94168,0,0,0,4.300806,71.67995,0.2103504,0,0,0,2.94168
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.145305,0.145305,0,0,0,0.145305,0,0,2.775558E-17,0,0,0.1529526,0.145305,0,0,1.791121,2.94168,0,0.1529526,-0.1529526,4.139579,68.99285,0.2103504,0.1598355,0,0,2.94168
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.4159941,0.4159941,0,0,0,0.4159941,0,0,5.551115E-17,0,0,0.4378885,0.4159941,0,0,1.961068,2.788728,0,0.4378885,-0.4378885,3.678004,61.29995,0.2103504,0.4575935,0,0,2.788728
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.2716092,0.2716092,0,0,0,0.2716092,7.024624,0,5.551115E-17,0,0.01907953,0.2859045,0.2716092,0,0,2.447611,2.350839,0,0.2668249,-0.2668249,3.396746,56.61232,0.2103504,0.2987702,0.01526362,0,2.369919
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,3.198618,3.08,1.7,0,0.5202,3.08,10.66224,2.220446E-16,0.1186178,0.4384796,0.3283972,1.452632,1.38,0,0,2.744083,2.084014,0,1.124234,-1.124234,2.211699,36.86158,0.2103504,3.51848,0.2627177,1.7,2.412411
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.4329386,0.4329386,1.7,0,0.5202,0.4329386,193.7539,0,0,0,0.8388354,0,0,1.267061,1.203708,3.993232,0.9597797,2.042544,0,2.042544,4.149426,69.15697,0.2103125,0.4762325,0.6710683,1.7,1.798615
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0.7252682,0,0.2540982,0,0,-1.110223E-16,0,0,1.261684,0,0,0.7252682,0.6890048,1.950689,2.798069,1.950689,0,1.950689,6.000012,100,0.2100305,0,1.009347,1.7,4.059753
