Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.8864352,0.8864352,0,0,0,0.8864352,178.2361,0.6468574,0,0,1.579947,0.9330897,0.8864352,0,0,0,4.553689,0,0,0,6.000012,100,0.2100305,0.9750787,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,1.323544,1.323544,0.425,0,0.172125,1.323544,118.351,0.6205922,0,0,1.566428,0.9458356,0.8985438,0,0,0,4.553689,0,0,0,6.000012,100,0.2100305,1.455898,1.253142,1.7,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,1.658609,1.658609,0.425,0,0.172125,1.658609,87.62948,0.1548945,0,0,1.453431,1.298536,1.233609,0,0,0,4.553689,0,0,0,6.000012,100,0.2100305,1.82447,1.162745,1.7,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,1.815588,1.815588,1.009501,0,0.3316938,1.815588,46.73485,0,0,0,0.8485121,0.8485121,0.8060865,0,0,0,4.553689,0,0,0,6.000012,100,0.2100305,1.997146,0.6788096,1.7,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,1.64019,1.64019,0.425,0,0.172125,1.64019,88.99217,0.1804933,0,0,1.459641,1.279148,1.21519,0,0,0,4.553689,0,0,0,6.000012,100,0.2100305,1.804209,1.167713,1.7,6.01333
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,1.450108,1.450108,0.425,0,0.172125,1.450108,82.39291,0.1157251,0,0,1.194786,1.079061,1.025108,0,0,0,4.553689,0,0,0,6.000012,100,0.2100305,1.595119,0.9558288,1.7,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,3.589527,3.08,1.7,0,0.5202,3.08,25.30126,2.220446E-16,0.5095271,0.8684798,0.7792787,1.452632,1.38,0,0,0,4.553689,0,0.6733528,-0.6733528,5.290236,88.17042,0.2100305,3.94848,0.623423,1.7,5.332968
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,0,0,0,0,0,0,0,0.5006626,0,0,0,0,0.7481698,3.880336,0.5006626,0,0.5006626,5.765206,96.08658,0.2099376,0,0.4005301,0,4.380999
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,4.975825,3.08,1.7,0,0.5202,3.08,2.736069,0,1.895825,2.393407,0.08427092,1.452632,1.38,0,0,0.2475072,4.330933,0,1.368361,-1.368361,4.322827,72.04697,0.2099376,5.473407,0.06741673,1.7,4.415204
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,2.147934,2.147934,1.7,0,0.5202,2.147934,0,0,0,0,0,0.4715093,0.4479339,0,0,1.767908,2.962572,0,0.4715093,-0.4715093,3.825813,63.76342,0.2099376,2.362727,0,1.7,2.962572
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,2.306992,2.306992,1.7,0,0.5202,2.306992,0,0,0,0,0,0.6389391,0.6069922,0,0,2.291807,2.491062,0,0.6389391,-0.6389391,3.152312,52.53843,0.2099376,2.537691,0,1.7,2.491062
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.775424,1.775424,1.7,0,0.5202,1.775424,0,0,0,0,0,0.07939362,0.07542393,0,0,3.00174,1.852123,0,0.07939362,-0.07939362,3.068624,51.14362,0.2099376,1.952966,0,1.7,1.852123
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.2414813,0.2414813,1.694113,0,0.5185928,0.2414813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.089955,1.77273,1.38,0,1.38,4.377807,72.96329,0.2100216,0.2656294,0,1.7,1.77273
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.1222154,0.1222154,1.574847,0,0.4860332,0.1222154,0,0,0,0,0,0,0,1.452632,1.38,1.709955,3.01473,1.38,0,1.38,5.686989,94.78297,0.2100736,0.134437,0,1.7,3.01473
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.3924696,0.3924696,0,0,0,0.3924696,0,0,0,0,0,0.4131259,0.3924696,0,0,0.3299547,4.25673,0,0.4131259,-0.4131259,5.251516,87.5251,0.2100736,0.4317166,0,0,4.25673
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.2057765,0.2057765,0,0,0,0.2057765,0,0,0,0,0,0.2166068,0.2057765,0,0,0.7889835,3.843604,0,0.2166068,-0.2166068,5.023193,83.71971,0.2100736,0.2263541,0,0,3.843604
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.029658,3.626997,0,0,0,5.023193,83.71971,0.2100736,0,0,0,3.626997
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.2151873,0.2151873,0,0,0,0.2151873,0,0,2.775558E-17,0,0,0.226513,0.2151873,0,0,1.029658,3.626997,0,0.226513,-0.226513,4.784427,79.7403,0.2100736,0.2367061,0,0,3.626997
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.2549286,0.2549286,0,0,0,0.2549286,0,0,0,0,0,0.2683459,0.2549286,0,0,1.281339,3.400484,0,0.2683459,-0.2683459,4.501566,75.02595,0.2100736,0.2804215,0,0,3.400484
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.579501,3.132138,0,0,0,4.501566,75.02595,0.2100736,0,0,0,3.132138
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.7330568,0.7330568,0,0,0,0.7330568,2.057425,0,1.110223E-16,0,0.01508209,0.7716387,0.7330568,0,0,1.579501,3.132138,0,0.7565566,-0.7565566,3.704085,61.73463,0.2100736,0.8063625,0.01206567,0,3.14722
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,2.10442,2.10442,1.7,0,0.5202,2.10442,12.69175,0,0,0,0.2670877,0.4257053,0.4044201,0,0,2.420119,2.375582,0,0.1586176,-0.1586176,3.536887,58.94801,0.2100736,2.314862,0.2136702,1.7,2.642669
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,4.58282,3.08,1.7,0,0.5202,3.08,22.73547,2.220446E-16,1.50282,1.961102,0.7002525,1.452632,1.38,0,0,2.596361,2.216964,0,0.752379,-0.752379,2.74381,45.73008,0.2100736,5.041102,0.5602021,1.7,2.917217
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,1.829798,1.829798,1.7,0,0.5202,1.829798,66.37261,0,0,0,1.214484,0.1366291,0.1297977,0,0,3.432338,1.464585,1.077855,0,1.077855,3.766354,62.77244,0.2101476,2.012778,0.9715876,1.7,2.679069
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.8681431,0.8681431,1.606575,0,0.4946949,0.8681431,181.6735,0,0,0,1.577186,0,0,0.7384316,0.70151,2.354482,2.434655,2.278696,0,2.278696,5.928115,98.80171,0.2100419,0.9549574,1.261749,1.7,4.011841
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,1.916986,1.916986,0.536986,0,0.2026972,1.916986,83.34399,0.06927481,0,0,1.597693,1.452632,1.38,0,0,0.0757864,4.485481,0.0757864,0,0.0757864,6.000012,100,0.2100279,2.108685,1.278154,1.7,6.083174
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.159704,0.159704,0,0,0,0.159704,1051.069,1.510491,0,0,1.6786,0.1681095,0.159704,0,0,0,4.553689,0,0,0,6.000012,100,0.2100279,0.1756745,1.34288,0,6.232289
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,2.37263,2.37263,0.99263,0,0.327088,2.37263,76.60957,0.3650301,0,0,1.817662,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2100279,2.609893,1.454129,1.7,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,1.642816,1.642816,0.425,0,0.172125,1.642816,87.49731,0.1555082,0,0,1.43742,1.281912,1.217816,0,0,0,4.553689,0,0,0,6.000012,100,0.2100279,1.807098,1.149936,1.7,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,1.462811,1.462811,0.5280904,0,0.2002687,1.462811,67.26203,0,0,0,0.9839163,0.9839163,0.9347205,0,0,0,4.553689,0,0,0,6.000012,100,0.2100279,1.609092,0.787133,1.7,5.537605
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.8008927,0.8008927,0,0,0,0.8008927,104.1276,0,0,0,0.8339502,0.8430449,0.8008927,0,0,0,4.553689,0,0.009094806,-0.009094806,5.990425,99.84022,0.2100279,0.880982,0.6671601,0,5.387639
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,3.138379,3.08,1.7,0,0.5202,3.08,14.84444,2.220446E-16,0.05837905,0.372217,0.4572088,1.452632,1.38,0,0,0.01010534,4.544594,0,0.9954228,-0.9954228,4.941157,82.35246,0.2100279,3.452217,0.365767,1.7,5.001803
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,4.440055,3.08,1.7,0,0.5202,3.08,2.747303,2.220446E-16,1.360056,1.804061,0.08461694,1.452632,1.38,0,0,1.116131,3.549171,0,1.368015,-1.368015,3.499143,58.31894,0.2100279,4.884061,0.06769355,1.7,3.633788
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.636147,2.181157,1.38,0,1.38,4.808326,80.13861,0.2100471,0,0,1.7,2.181157
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.4232783,0.4232783,0,0,0,0.4232783,0,0,5.551115E-17,0,0,0.4455561,0.4232783,0,0,1.256147,3.423157,0,0.4455561,-0.4455561,4.338669,72.311,0.2100471,0.4656062,0,0,3.423157
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.6491987,0.6491987,0,0,0,0.6491987,0,0,0,0,0,0.6833671,0.6491987,0,0,1.751209,2.977601,0,0.6833671,-0.6833671,3.618337,60.30549,0.2100471,0.7141186,0,0,2.977601
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.2977689,0.2977689,0,0,0,0.2977689,0,0,5.551115E-17,0,0,0.3134409,0.2977689,0,0,2.510506,2.294234,0,0.3134409,-0.3134409,3.287941,54.79891,0.2100471,0.3275458,0,0,2.294234
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.3716325,0.3716325,0,0,0,0.3716325,0,0,0,0,0,0.3911921,0.3716325,0,0,2.858774,1.980793,0,0.3911921,-0.3911921,2.875588,47.92638,0.2100471,0.4087957,0,0,1.980793
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1294108,0.1294108,0,0,0,0.1294108,0,0,2.775558E-17,0,0,0.1362219,0.1294108,0,0,3.293432,1.5896,0,0.1362219,-0.1362219,2.731998,45.53321,0.2100471,0.1423518,0,0,1.5896
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.03365923,0.03365923,0,0,0,0.03365923,0,0,6.938894E-18,0,0,0.03543077,0.03365923,0,0,3.444789,1.453379,0,0.03543077,-0.03543077,2.694651,44.91076,0.2100471,0.03702515,0,0,1.453379
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1945204,0.1945204,0,0,0,0.1945204,0,0,0,0,0,0.2047583,0.1945204,0,0,3.484157,1.417948,0,0.2047583,-0.2047583,2.478816,41.31352,0.2100471,0.2139725,0,0,1.417948
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.2130282,0.2130282,0,0,0,0.2130282,0,0,2.775558E-17,0,0,0.2242402,0.2130282,0,0,3.711666,1.213189,0,0.2242402,-0.2242402,2.242446,37.37403,0.2100471,0.234331,0,0,1.213189
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.1881511,0.1881511,0,0,0,0.1881511,0,0,2.775558E-17,0,0,0.1980538,0.1881511,0,0,3.960822,0.9889492,0,0.1980538,-0.1980538,2.033679,33.89459,0.2100471,0.2069662,0,0,0.9889492
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.2676937,0.2676937,0,0,0,0.2676937,0,0,0,0,0,0.2817828,0.2676937,0,0,4.180882,0.7908955,0,0.2817828,-0.2817828,1.736654,28.94418,0.2100471,0.2944631,0,0,0.7908955
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,0,0,0,0,0,0,0,0,0.0242432,0,0,0,0,4.493974,0.5091126,0.0242432,0,0.0242432,1.759653,29.3275,0.2100426,0,0.01939456,0,0.5333558
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,1.682715,1.682715,1.7,0,0.5202,1.682715,18.74753,0,0,0,0.3154676,0,0,0.01728483,0.01642059,4.46973,0.5309315,0.3318882,0,0.3318882,2.07451,34.5751,0.2100658,1.850987,0.2523741,1.7,0.8463991
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,1.706242,1.706242,1.7,0,0.5202,1.706242,24.50806,0,0,0,0.4181669,0.006570583,0.006242054,0,0,4.137842,0.8296309,0.4115963,0,0.4115963,2.464985,41.083,0.210094,1.876866,0.3345335,1.7,1.247798
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,1.690957,1.690957,1.7,0,0.5202,1.690957,38.03908,0,0,0,0.6432244,0,0,0.009043408,0.008591237,3.726246,1.200068,0.6518156,0,0.6518156,3.083351,51.38908,0.2101388,1.860052,0.5145795,1.7,1.843292
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,1.200444,1.200444,1.7,0,0.5202,1.200444,64.04354,0,0,0,0.7688071,0,0,0.4995555,0.4745777,3.07443,1.786702,1.243385,0,1.243385,4.262929,71.04868,0.2102366,1.320489,0.6150457,1.7,2.555509
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.3241585,0.3241585,1.118462,0,0.36144,0.3241585,332.0776,0,0,0,1.076458,0,0,0.7943031,0.7545879,1.831046,2.905748,1.831046,0,1.831046,6.000012,100,0.2100841,0.3565744,0.8611661,1.7,3.982206
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,1.059872,1.059872,0,0,0,1.059872,159.3245,0.5729811,0,0,1.688636,1.115654,1.059872,0,0,0,4.553689,0,0,0,6.000012,100,0.2100841,1.165859,1.350908,0,6.242324
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,2.522098,2.522098,1.142098,0,0.3678927,2.522098,61.37718,0.09536093,0,0,1.547992,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2100841,2.774308,1.238394,1.7,6.101681
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,3.553545,3.08,1.7,0,0.5202,3.08,25.40259,0,0.4735445,0.8288989,0.7823998,1.452632,1.38,0,0,0,4.553689,0,0.6702318,-0.6702318,5.293526,88.22525,0.2100841,3.908899,0.6259199,1.7,5.336089
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,1.141185,1.141185,0,0,0,1.141185,58.05424,0,0,0,0.6625062,1.201247,1.141185,0,0,0.7447019,3.883457,0,0.5387411,-0.5387411,4.725643,78.76056,0.2100841,1.255303,0.530005,0,4.545963
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.8480849,0.8480849,0,0,0,0.8480849,65.78194,0,1.110223E-16,0,0.5578867,0.8927209,0.8480849,0,0,1.343303,3.344716,0,0.3348342,-0.3348342,4.372696,72.87813,0.2100841,0.9328933,0.4463094,0,3.902603
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,1.055201,1.055201,0,0,0,1.055201,42.6637,0,0,0,0.4501879,1.110738,1.055201,0,0,1.715341,3.009882,0,0.6605504,-0.6605504,3.676415,61.27346,0.2100841,1.160722,0.3601503,0,3.46007
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,0,0,0,0,0,0,0,0.08056931,0,0,0,0,2.449286,2.349332,0.08056931,0,0.08056931,3.75285,62.54737,0.2100693,0,0.06445545,0,2.429901
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.892051,1.892051,1.7,0,0.5202,1.892051,0,0,0,0,0,0.2021588,0.1920509,0,0,2.368717,2.421844,0,0.2021588,-0.2021588,3.539756,58.99582,0.2100693,2.081256,0,1.7,2.421844
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.749836,1.749836,1.7,0,0.5202,1.749836,0,0,0,0,0,0.05245867,0.04983574,0,0,2.593338,2.219685,0,0.05245867,-0.05245867,3.48446,58.07421,0.2100693,1.924819,0,1.7,2.219685
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.636031,1.636031,1.7,0,0.5202,1.636031,0,0,0,0,0,0,0,0.06396917,0.06077071,2.651625,2.167227,0.06077071,0,0.06077071,3.542112,59.03508,0.2100751,1.799634,0,1.7,2.167227
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.07479859,0.07479859,1.52743,0,0.4730884,0.07479859,0,0,0,0,0,0,0,1.452632,1.38,2.590854,2.22192,1.38,0,1.38,4.851295,80.85475,0.2101139,0.08227845,0,1.7,2.22192
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.706163,0.706163,0,0,0,0.706163,0,0,0,0,0,0.7433295,0.706163,0,0,1.210854,3.46392,0,0.7433295,-0.7433295,4.067757,67.79581,0.2101139,0.7767793,0,0,3.46392
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.006411514,0.006411514,0,0,0,0.006411514,0,0,8.673617E-19,0,0,0.006748962,0.006411514,0,0,2.036776,2.720591,0,0.006748962,-0.006748962,4.060643,67.67725,0.2101139,0.007052666,0,0,2.720591
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.1040647,0.1040647,0,0,0,0.1040647,0,0,1.387779E-17,0,0,0.1095418,0.1040647,0,0,2.044275,2.713842,0,0.1095418,-0.1095418,3.945175,65.75279,0.2101139,0.1144712,0,0,2.713842
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1542222,0.1542222,0,0,0,0.1542222,0,0,2.775558E-17,0,0,0.1623392,0.1542222,0,0,2.165988,2.6043,0,0.1623392,-0.1623392,3.774055,62.90079,0.2101139,0.1696445,0,0,2.6043
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1791197,0.1791197,0,0,0,0.1791197,0,0,2.775558E-17,0,0,0.188547,0.1791197,0,0,2.346365,2.441961,0,0.188547,-0.188547,3.575309,59.58836,0.2101139,0.1970317,0,0,2.441961
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.3983306,0.3983306,0,0,0,0.3983306,0,0,5.551115E-17,0,0,0.4192954,0.3983306,0,0,2.555861,2.253414,0,0.4192954,-0.4192954,3.133333,52.22211,0.2101139,0.4381637,0,0,2.253414
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.1992933,0.1992933,0,0,0,0.1992933,0,0,0,0,0,0.2097824,0.1992933,0,0,3.021745,1.834118,0,0.2097824,-0.2097824,2.912203,48.53661,0.2101139,0.2192226,0,0,1.834118
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.2976645,0.2976645,0,0,0,0.2976645,8.330644,0,5.551115E-17,0,0.02479737,0.3133311,0.2976645,0,0,3.254837,1.624336,0,0.2885337,-0.2885337,2.608062,43.46761,0.2101139,0.327431,0.0198379,0,1.649133
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,2.394757,2.394757,1.7,0,0.5202,2.394757,10.32179,1.110223E-16,0,0,0.2471818,0.7313231,0.6947569,0,0,3.57543,1.335802,0,0.4841413,-0.4841413,2.097732,34.96213,0.2101139,2.634233,0.1977454,1.7,1.582984
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,1.379353,1.379353,1.7,0,0.5202,1.379353,43.01847,0,0,0,0.5933768,0,0,0.3206466,0.3046142,4.113365,0.8516609,0.897991,0,0.897991,2.949641,49.16058,0.2101833,1.517289,0.4747014,1.7,1.445038
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.118307,0.118307,1.570939,0,0.4849662,0.118307,649.3072,2.220446E-16,0,0,0.7681757,0,0,1.452632,1.38,3.215374,1.659853,2.148176,0,2.148176,4.987579,83.12616,0.2100928,0.1301377,0.6145406,1.7,2.428029
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0,0,0,0.8154444,0,0,0,0,1.067198,3.593211,0.8154444,0,0.8154444,5.761178,96.01944,0.2099439,0,0.6523556,0,4.408655
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.1673977,0.1673977,0,0,0,0.1673977,547.0303,0.4877546,0,0,0.915716,0.1762081,0.1673977,0,0,0.2517533,4.327111,0.2517533,0,0.2517533,6.000012,100,0.2098979,0.1841374,0.7325728,0,5.242827
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,2.294728,2.294728,1.288069,0,0.4077428,2.294728,46.17719,0,0,0,1.059641,1.059641,1.006659,0,0,0,4.553689,0,0,0,6.000012,100,0.2098979,2.5242,0.8477126,1.7,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,1.124203,0,0,1.124203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2098979,0,0.8993627,0,5.677892
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.7275966,0.7275966,0,0,0,0.7275966,128.15,0.1665241,0,0,0.9324153,0.7658912,0.7275966,0,0,0,4.553689,0,0,0,6.000012,100,0.2098979,0.8003563,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.1902895,0.1902895,0,0,0,0.1902895,115.0528,0.01862862,0,0,0.2189334,0.2003047,0.1902895,0,0,0,4.553689,0,0,0,6.000012,100,0.2098979,0.2093184,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,1.302547,1.302547,0.8304931,0,0.2828246,1.302547,38.14822,0,0,0,0.4968983,0.4968983,0.4720534,0,0,0,4.553689,0,0,0,6.000012,100,0.2098979,1.432801,0.3975186,1.7,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,0,0,0,0,0.1522374,0,0,0.1522374,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2098979,0,0.1217899,0,4.705926
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.8049285,0.8049285,0,0,0,0.8049285,10.63103,0,0,0,0.08557218,0.8472931,0.8049285,0,0,0,4.553689,0,0.761721,-0.761721,5.197088,86.61795,0.2098979,0.8854213,0.06845774,0,4.639261
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.7223101,0.7223101,0,0,0,0.7223101,0,0,1.110223E-16,0,0,0.7603264,0.7223101,0,0,0.8463566,3.791968,0,0.7603264,-0.7603264,4.395633,73.26041,0.2098979,0.7945411,0,0,3.791968
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,3.871526,3.08,1.7,0,0.5202,3.08,0,0,0.7915257,1.178678,0,1.452632,1.38,0,0,1.691164,3.031642,0,1.452632,-1.452632,2.864425,47.74032,0.2098979,4.258678,0,1.7,3.031642
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.5998803,0.5998803,1.7,0,0.5202,0.5998803,0,0,0,0,0,0,0,1.10012,1.045114,3.305199,1.57901,1.045114,0,1.045114,3.855907,64.26499,0.2099972,0.6598684,0,1.7,1.57901
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1282849,0.1282849,1.580917,0,0.4876902,0.1282849,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.260085,2.519612,1.38,0,1.38,5.16509,86.08466,0.21005,0.1411134,0,1.7,2.519612
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1743557,0.1743557,0,0,0,0.1743557,0,0,2.775558E-17,0,0,0.1835323,0.1743557,0,0,0.8800851,3.761612,0,0.1835323,-0.1835323,4.97163,82.86034,0.21005,0.1917913,0,0,3.761612
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.5638715,0.5638715,0,0,0,0.5638715,0,0,1.110223E-16,0,0,0.593549,0.5638715,0,0,1.08401,3.57808,0,0.593549,-0.593549,4.345974,72.43276,0.21005,0.6202586,0,0,3.57808
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.5867127,0.5867127,0,0,0,0.5867127,0,0,0,0,0,0.6175923,0.5867127,0,0,1.743509,2.984531,0,0.6175923,-0.6175923,3.694975,61.58279,0.21005,0.645384,0,0,2.984531
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.5097136,0.5097136,0,0,0,0.5097136,0,0,0,0,0,0.5365406,0.5097136,0,0,2.429722,2.366939,0,0.5365406,-0.5365406,3.129411,52.15675,0.21005,0.560685,0,0,2.366939
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.3490867,0.3490867,0,0,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,3.025879,1.830398,0,0.3674597,-0.3674597,2.742075,45.70116,0.21005,0.3839954,0,0,1.830398
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.3970079,0.3970079,0,0,0,0.3970079,0,0,5.551115E-17,0,0,0.4179031,0.3970079,0,0,3.434167,1.462938,0,0.4179031,-0.4179031,2.301566,38.35936,0.21005,0.4367087,0,0,1.462938
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.898504,1.045035,0,0,0,2.301566,38.35936,0.21005,0,0,0,1.045035
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.02933992,0.02933992,0,0,0,0.02933992,41.61794,0,0,0,0.01221067,0.03088413,0.02933992,0,0,3.898504,1.045035,0,0.01867346,-0.01867346,2.281883,38.0313,0.21005,0.03227391,0.009768536,0,1.057246
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,1.013565,1.013565,1.7,0,0.5202,1.013565,9.946848,0,0,0,0.1008178,0,0,0.6864351,0.6521133,3.919252,1.026362,0.7529311,0,0.7529311,2.996176,49.93617,0.2101186,1.114921,0.08065421,1.7,1.12718
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.9876527,0.9876527,1.7,0,0.5202,0.9876527,28.76055,0,0,0,0.2840544,0,0,0.7123473,0.6767299,3.166321,1.704,0.9607843,0,0.9607843,3.907656,65.12747,0.2102018,1.086418,0.2272435,1.7,1.988054
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,3.003231,3.003231,1.7,0,0.5202,3.003231,16.56442,0,4.440892E-16,0.2235539,0.4974677,1.371822,1.303231,0,0,2.205537,2.568706,0,0.8743542,-0.8743542,2.986006,49.76666,0.2102018,3.303554,0.3979741,1.7,3.066174
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,1.604268,1.604268,1.7,0,0.5202,1.604268,36.42009,0,0,0,0.584276,0,0,0.0957316,0.09094502,3.177042,1.694352,0.675221,0,0.675221,3.626577,60.44283,0.2102499,1.764695,0.4674208,1.7,2.278628
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,1.197885,1.197885,1.7,0,0.5202,1.197885,67.80798,0,0,0,0.8122614,0,0,0.5021152,0.4770094,2.501821,2.302051,1.289271,0,1.289271,4.849687,80.82794,0.2103496,1.317673,0.6498091,1.7,3.114312
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,2.451511,2.451511,1.7,0,0.5202,2.451511,28.14862,0,0,0,0.6900663,0.7910637,0.7515106,0,0,1.21255,3.462394,0,0.1009974,-0.1009974,4.743226,79.0536,0.2103496,2.696662,0.552053,1.7,4.152461
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.4704242,0.4704242,0.6891403,0,0.2442353,0.4704242,232.6712,0,0,0,1.094542,0,0,0.2187161,0.2077803,1.324769,3.361397,1.302322,0,1.302322,5.978717,99.64508,0.2101821,0.5174666,0.8756332,1.7,4.455938
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,2.493759,2.493759,1.7,0,0.5202,2.493759,23.21627,0,0,0,0.5789579,0.8355354,0.7937586,0,0,0.02244718,4.533486,0,0.2565776,-0.2565776,5.70826,95.13748,0.2101821,2.743134,0.4631663,1.7,5.112444
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,1.034493,1.034493,0,0,0,1.034493,23.96503,0,2.220446E-16,0,0.2479166,1.08894,1.034493,0,0,0.3075334,4.276909,0,0.8410235,-0.8410235,4.821743,80.36224,0.2101821,1.137942,0.1983333,0,4.524826
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,1.316764,1.316764,1.7,0,0.5202,1.316764,2.916347,0,0,0,0.03840142,0,0,0.3832355,0.3640738,1.242004,3.435885,0.4024752,0,0.4024752,5.203565,86.72591,0.210219,1.448441,0.03072114,1.7,3.474287
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,2.664195,2.664195,1.7,0,0.5202,2.664195,7.036769,0,0,0,0.1874732,1.014942,0.9641947,0,0,0.8395287,3.798113,0,0.8274685,-0.8274685,4.331336,72.1888,0.210219,2.930614,0.1499786,1.7,3.985586
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.8294445,0.8294445,1.7,0,0.5202,0.8294445,8.201969,0,0,0,0.06803078,0,0,0.8705555,0.8270278,1.758938,2.970644,0.8950586,0,0.8950586,5.180464,86.34089,0.2103015,0.9123889,0.05442462,1.7,3.038675
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,2.636108,2.636108,1.7,0,0.5202,2.636108,0,0,0,0,0,0.9853767,0.9361079,0,0,0.8638797,3.776197,0,0.9853767,-0.9853767,4.141786,69.02962,0.2103015,2.899719,0,1.7,3.776197
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.8743811,0.8743811,1.7,0,0.5202,0.8743811,0,0,0,0,0,0,0,0.8256189,0.784338,1.958743,2.790821,0.784338,0,0.784338,4.885874,81.43107,0.2103752,0.9618192,0,1.7,2.790821
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,4.725652,3.08,1.7,0,0.5202,3.08,0,0,1.645652,2.118217,0,1.452632,1.38,0,0,1.174405,3.496725,0,1.452632,-1.452632,3.354666,55.91098,0.2103752,5.198217,0,1.7,3.496725
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.7198062,0.7198062,1.7,0,0.5202,0.7198062,0,0,0,0,0,0,0,0.9801938,0.9311841,2.78844,2.044093,0.9311841,0,0.9311841,4.238065,70.63427,0.2104626,0.7917868,0,1.7,2.044093
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.4429781,0.4429781,1.7,0,0.5202,0.4429781,0,0,0,0,0,0,0,1.257022,1.194171,1.857256,2.882159,1.194171,0,1.194171,5.370955,89.51573,0.2105745,0.487276,0,1.7,2.882159
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01744685,0.01744685,0,0,0,0.01744685,0,0,3.469447E-18,0,0,0.01836511,0.01744685,0,0,0.6630849,3.956913,0,0.01836511,-0.01836511,5.351596,89.19308,0.2105745,0.01919154,0,0,3.956913
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.6635376,0.6635376,0,0,0,0.6635376,0,0,0,0,0,0.6984606,0.6635376,0,0,0.6834906,3.938547,0,0.6984606,-0.6984606,4.615354,76.92241,0.2105745,0.7298914,0,0,3.938547
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.4329728,0.4329728,0,0,0,0.4329728,0,0,5.551115E-17,0,0,0.4557608,0.4329728,0,0,1.459558,3.240087,0,0.4557608,-0.4557608,4.13494,68.91552,0.2105745,0.47627,0,0,3.240087
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.5305275,0.5305275,0,0,0,0.5305275,0,0,0,0,0,0.55845,0.5305275,0,0,1.965959,2.784326,0,0.55845,-0.55845,3.546282,59.10458,0.2105745,0.5835802,0,0,2.784326
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.4307919,0.4307919,0,0,0,0.4307919,0,0,5.551115E-17,0,0,0.4534651,0.4307919,0,0,2.586459,2.225876,0,0.4534651,-0.4534651,3.068288,51.13802,0.2105745,0.4738711,0,0,2.225876
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.493777,0.493777,0,0,0,0.493777,0,0,5.551115E-17,0,0,0.5197653,0.493777,0,0,3.090309,1.772411,0,0.5197653,-0.5197653,2.520407,42.00669,0.2105745,0.5431547,0,0,1.772411
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.5188497,0.5188497,0,0,0,0.5188497,4.432193,0,1.110223E-16,0,0.02299642,0.5461576,0.5188497,0,0,3.667826,1.252646,0,0.5231612,-0.5231612,1.968947,32.81571,0.2105745,0.5707347,0.01839714,0,1.275642
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,1.428301,1.428301,1.7,0,0.5202,1.428301,18.34913,0,0,0,0.2620807,0,0,0.2716992,0.2581142,4.249116,0.7294844,0.520195,0,0.520195,2.462447,41.0407,0.2106161,1.571131,0.2096646,1.7,0.9915652
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.8903755,0.8903755,1.7,0,0.5202,0.8903755,55.37747,1.110223E-16,0,0,0.4930674,0,0,0.8096245,0.7691433,3.728921,1.19766,1.262211,0,1.262211,3.659885,60.99796,0.21072,0.979413,0.3944539,1.7,1.690727
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7967128,0,0,1.452632,1.38,2.46671,2.33365,2.176713,0,2.176713,5.724896,95.41474,0.210594,0,0.6373702,1.7,3.130362
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,1.662017,1.662017,1.19286,0,0.3817507,1.662017,47.16243,1.665335E-16,0,0,0.7838477,0.4938501,0.4691576,0,0,0.2899976,4.292691,0.2899976,0,0.2899976,6.000012,100,0.2106132,1.828219,0.6270782,1.7,5.076539
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,1.900403,1.900403,1.170422,0,0.3756251,1.900403,40.4336,0,0,0,0.7684013,0.7684013,0.7299812,0,0,0,4.553689,0,0,0,6.000012,100,0.2106132,2.090443,0.614721,1.7,5.32209
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.4268209,0.4268209,0,0,0,0.4268209,200.841,0.4079461,0,0,0.8572313,0.4492851,0.4268209,0,0,0,4.553689,0,0,0,6.000012,100,0.2106132,0.469503,0.685785,0,5.41092
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0.2084695,0,0,0.2084695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106132,0,0.1667756,0,4.762158
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,1.515167,1.515167,0.7565595,0,0.2626407,1.515167,52.70272,0,0,0,0.7985343,0.7985343,0.7586076,0,0,0,4.553689,0,0,0,6.000012,100,0.2106132,1.666684,0.6388274,1.7,5.352223
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,1.172689,1.172689,0,0,0,1.172689,27.8756,0,0,0,0.3268942,1.23441,1.172689,0,0,0,4.553689,0,0.9075155,-0.9075155,5.043406,84.05661,0.2106132,1.289958,0.2615153,0,4.880583
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.1242813,0.1242813,0,0,0,0.1242813,268.6246,0,0,0,0.3338501,0.1308224,0.1242813,0,0,1.00835,3.646173,0.2030277,0,0.2030277,5.236016,87.26675,0.2105766,0.1367094,0.2670801,0,3.980024
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,1.287804,1.287804,1.7,0,0.5202,1.287804,14.54602,0,0,0,0.1873243,0,0,0.4121956,0.3915858,0.8053228,3.828898,0.5789101,0,0.5789101,5.785218,96.4201,0.2106255,1.416585,0.1498595,1.7,4.016223
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,3.087699,3.08,1.7,0,0.5202,3.08,2.56162,2.220446E-16,0.007698853,0.3164687,0.07889789,1.452632,1.38,0,0,0.2264127,4.349917,0,1.373734,-1.373734,4.337175,72.28612,0.2106255,3.396469,0.06311831,1.7,4.428815
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,2.396056,2.396056,1.7,0,0.5202,2.396056,0,0,0,0,0,0.7326906,0.6960561,0,0,1.752783,2.976184,0,0.7326906,-0.7326906,3.564852,59.41408,0.2106255,2.635662,0,1.7,2.976184
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,2.047017,2.047017,1.7,0,0.5202,2.047017,0,0,0,0,0,0.3652805,0.3470165,0,0,2.566884,2.243493,0,0.3652805,-0.3652805,3.179812,52.99677,0.2106255,2.251718,0,1.7,2.243493
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,1.00699,1.00699,1.7,0,0.5202,1.00699,0,0,0,0,0,0,0,0.6930096,0.6583591,2.972751,1.878213,0.6583591,0,0.6583591,3.804387,63.40632,0.2106868,1.107689,0,1.7,1.878213
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.314392,2.470736,1.38,0,1.38,5.11357,85.22599,0.2107047,0,0,1.7,2.470736
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.06158154,0.06158154,0,0,0,0.06158154,0,0,6.938894E-18,0,0,0.06482268,0.06158154,0,0,0.9343923,3.712736,0,0.06482268,-0.06482268,5.04524,84.08717,0.2107047,0.0677397,0,0,3.712736
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.5341496,0.5341496,0,0,0,0.5341496,0,0,1.110223E-16,0,0,0.5622628,0.5341496,0,0,1.006418,3.647913,0,0.5622628,-0.5622628,4.452563,74.20924,0.2107047,0.5875646,0,0,3.647913
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.6052316,0.6052316,0,0,0,0.6052316,0,0,1.110223E-16,0,0,0.6370859,0.6052316,0,0,1.631154,3.08565,0,0.6370859,-0.6370859,3.781016,63.01681,0.2107047,0.6657547,0,0,3.08565
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.2518092,0.2518092,0,0,0,0.2518092,0,0,0,0,0,0.2650623,0.2518092,0,0,2.339027,2.448565,0,0.2650623,-0.2650623,3.501616,58.36015,0.2107047,0.2769901,0,0,2.448565
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.0538377,0.0538377,0,0,0,0.0538377,0,0,0,0,0,0.05667126,0.0538377,0,0,2.633541,2.183502,0,0.05667126,-0.05667126,3.441879,57.36454,0.2107047,0.05922147,0,0,2.183502
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1388868,0.1388868,0,0,0,0.1388868,0,0,0,0,0,0.1461966,0.1388868,0,0,2.696509,2.126831,0,0.1461966,-0.1461966,3.287774,54.79613,0.2107047,0.1527755,0,0,2.126831
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.03676822,0.03676822,0,0,0,0.03676822,0,0,0,0,0,0.03870339,0.03676822,0,0,2.858949,1.980634,0,0.03870339,-0.03870339,3.246977,54.11618,0.2107047,0.04044504,0,0,1.980634
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.3572482,0.3572482,0,0,0,0.3572482,2.555348,0,5.551115E-17,0,0.009128934,0.3760507,0.3572482,0,0,2.901953,1.941931,0,0.3669218,-0.3669218,2.860208,47.67004,0.2107047,0.392973,0.007303147,0,1.95106
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,1.289087,1.289087,1.7,0,0.5202,1.289087,19.9907,0,0,0,0.2576975,0,0,0.410913,0.3903673,3.309644,1.575009,0.6480648,0,0.6480648,3.475016,57.91682,0.2107581,1.417996,0.206158,1.7,1.832707
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,1.488206,1.488206,1.7,0,0.5202,1.488206,44.70618,0,0,0,0.66532,0,0,0.211794,0.2012043,2.661579,2.158267,0.8665243,0,0.8665243,4.297073,71.61774,0.2108207,1.637027,0.532256,1.7,2.823587
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,1.441335,1.441335,1.7,0,0.5202,1.441335,67.30773,0,0,0,0.9701298,0,0,0.2586652,0.2457319,1.795055,2.938139,1.215862,0,1.215862,5.450541,90.84217,0.2109075,1.585468,0.7761038,1.7,3.908269
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.5805357,0.5805357,0,0,0,0.5805357,200.593,0,0,0,1.164514,0.6110902,0.5805357,0,0,0.5791934,4.032415,0.5534237,0,0.5534237,5.975565,99.59254,0.2108079,0.6385893,0.9316112,0,5.196929
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.5648829,0.5648829,0,0,0,0.5648829,270.2098,0.905986,0,0,1.526369,0.5946136,0.5648829,0,0,0.02576962,4.530496,0.02576962,0,0.02576962,6.000012,100,0.2108033,0.6213712,1.221095,0,6.056865
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,1.592952,0,0,1.592952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108033,0,1.274362,0,6.146641
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.9824227,0.9824227,0,0,0,0.9824227,144.3383,0.3838835,0,0,1.418013,1.034129,0.9824227,0,0,0,4.553689,0,0,0,6.000012,100,0.2108033,1.080665,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,0,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108033,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,1.745499,1.745499,0.7639777,0,0.2646659,1.745499,59.19111,2.220446E-16,0,0,1.03318,1.03318,0.9815211,0,0,0,4.553689,0,0,0,6.000012,100,0.2108033,1.920049,0.8265441,1.7,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,1.509799,1.509799,1.077611,0,0.3502879,1.509799,30.13215,5.551115E-17,0,0,0.454935,0.454935,0.4321882,0,0,0,4.553689,0,0,0,6.000012,100,0.2108033,1.660779,0.363948,1.7,5.008624
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,2.617625,2.617625,1.7,0,0.5202,2.617625,14.35524,0,0,0,0.3757664,0.9659216,0.9176255,0,0,0,4.553689,0,0.5901552,-0.5901552,5.377934,89.63205,0.2108033,2.879388,0.3006131,1.7,4.929455
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,1.834347,1.834347,1.7,0,0.5202,1.834347,4.650471,1.387779E-16,0,0,0.0853058,0.1414184,0.1343474,0,0,0.655728,3.963534,0,0.05611255,-0.05611255,5.318786,88.64626,0.2108033,2.017782,0.06824464,1.7,4.04884
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,2.207357,2.207357,1.7,0,0.5202,2.207357,0,0,0,0,0,0.5340602,0.5073572,0,0,0.7180753,3.907421,0,0.5340602,-0.5340602,4.755837,79.26379,0.2108033,2.428093,0,1.7,3.907421
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,2.34785,2.34785,1.7,0,0.5202,2.34785,0,0,0,0,0,0.6819475,0.6478502,0,0,1.311476,3.373361,0,0.6819475,-0.6819475,4.037001,67.28322,0.2108033,2.582635,0,1.7,3.373361
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,2.826522,2.826522,1.7,0,0.5202,2.826522,0,0,4.440892E-16,0.02917416,0,1.185813,1.126522,0,0,2.069195,2.691413,0,1.185813,-1.185813,2.787045,46.45066,0.2108033,3.109174,0,1.7,2.691413
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.08117099,0.08117099,1.533803,0,0.4748281,0.08117099,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.386765,1.505601,1.38,0,1.38,4.096228,68.27033,0.210842,0.08928809,0,1.7,1.505601
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.1257355,0.1257355,1.578367,0,0.4869942,0.1257355,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.006764,2.747601,1.38,0,1.38,5.405411,90.09,0.2108922,0.1383091,0,1.7,2.747601
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1199106,0.1199106,0,0,0,0.1199106,0,0,1.387779E-17,0,0,0.1262217,0.1199106,0,0,0.6267645,3.989601,0,0.1262217,-0.1262217,5.272362,87.87252,0.2108922,0.1319016,0,0,3.989601
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.5848801,0.5848801,0,0,0,0.5848801,0,0,1.110223E-16,0,0,0.6156633,0.5848801,0,0,0.7670108,3.863379,0,0.6156633,-0.6156633,4.623395,77.05644,0.2108922,0.6433681,0,0,3.863379
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.2606,0.2606,0,0,0,0.2606,0,0,0,0,0,0.2743158,0.2606,0,0,1.451081,3.247716,0,0.2743158,-0.2743158,4.334241,72.23721,0.2108922,0.28666,0,0,3.247716
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.2922697,0.2922697,0,0,0,0.2922697,0,0,0,0,0,0.3076523,0.2922697,0,0,1.755876,2.9734,0,0.3076523,-0.3076523,4.009947,66.83232,0.2108922,0.3214967,0,0,2.9734
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.1090833,0.1090833,0,0,0,0.1090833,0,0,1.387779E-17,0,0,0.1148245,0.1090833,0,0,2.097712,2.665748,0,0.1148245,-0.1148245,3.888912,64.81506,0.2108922,0.1199916,0,0,2.665748
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.5224711,0.5224711,0,0,0,0.5224711,0,0,0,0,0,0.5499696,0.5224711,0,0,2.225295,2.550923,0,0.5499696,-0.5499696,3.309193,55.1531,0.2108922,0.5747182,0,0,2.550923
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.3122013,0.3122013,0,0,0,0.3122013,6.361842,0,5.551115E-17,0,0.01986175,0.328633,0.3122013,0,0,2.836372,2.000954,0,0.3087712,-0.3087712,2.983719,49.72856,0.2108922,0.3434214,0.0158894,0,2.020816
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,2.123886,2.123886,1.7,0,0.5202,2.123886,11.12122,0,0,0,0.2362021,0.4461955,0.4238857,0,0,3.179451,1.692183,0,0.2099934,-0.2099934,2.762367,46.03936,0.2108922,2.336274,0.1889617,1.7,1.928385
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.5805169,0.5805169,1.7,0,0.5202,0.5805169,111.2925,0,0,0,0.646072,0,0,1.119483,1.063509,3.412777,1.482189,1.709581,0,1.709581,4.384218,73.07015,0.2109144,0.6385686,0.5168576,1.7,2.128261
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.9517012,0.9517012,1.496855,0,0.4647415,0.9517012,118.6665,0,0,0,1.12935,0,0,0.5451539,0.5178962,1.703197,3.020812,1.647246,0,1.647246,5.946933,99.11536,0.2108955,1.046871,0.9034802,1.7,4.150162
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,1.072736,0,0,1.128686,0,0,0,0,0.05595001,4.503334,0.05595001,0,0.05595001,6.000012,100,0.2108855,0,0.902949,0,5.63202
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108855,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.956174,1.956174,1.204484,0,0.3849241,1.956174,40.44901,0,0,0,0.7912531,0.7912531,0.7516904,0,0,0,4.553689,0,0,0,6.000012,100,0.2108855,2.151792,0.6330025,1.7,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.7845356,0,0,0.7845356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108855,0,0.6276284,0,5.338224
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.1351791,0.1351791,0,0,0,0.1351791,457.8728,0.4766547,0,0,0.6189485,0.1422938,0.1351791,0,0,0,4.553689,0,0,0,6.000012,100,0.2108855,0.148697,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,1.117286,1.117286,0,0,0,1.117286,54.12635,0,2.220446E-16,0,0.6047461,1.17609,1.117286,0,0,0,4.553689,0,0.5713443,-0.5713443,5.397762,89.96252,0.2108855,1.229015,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,2.683344,2.683344,1.7,0,0.5202,2.683344,10.07785,0,0,0,0.2704235,1.035099,0.9833443,0,0,0.634827,3.982345,0,0.7646758,-0.7646758,4.591723,76.52856,0.2108855,2.951679,0.2163388,1.7,4.252768
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,1.711432,1.711432,1.7,0,0.5202,1.711432,10.78078,0,0,0,0.1845056,0.0120334,0.01143173,0,0,1.484467,3.217669,0.1724722,0,0.1724722,4.755345,79.25558,0.2108968,1.882575,0.1476045,1.7,3.402174
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,2.931036,2.931036,1.7,0,0.5202,2.931036,2.55785,0,0,0.1441398,0.07497151,1.295828,1.231036,0,0,1.311995,3.372894,0,1.220856,-1.220856,3.468449,57.80737,0.2108968,3.22414,0.05997721,1.7,3.447865
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,1.159622,1.159622,1.7,0,0.5202,1.159622,0,0,0,0,0,0,0,0.5403777,0.5133588,2.668501,2.152038,0.5133588,0,0.5133588,3.955464,65.92427,0.210944,1.275585,0,1.7,2.152038
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.155143,2.614061,1.38,0,1.38,5.264647,87.74395,0.2109615,0,0,1.7,2.614061
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.833893,1.833893,1.7,0,0.5202,1.833893,0,0,0,0,0,0.1409404,0.1338934,0,0,0.7751424,3.856061,0,0.1409404,-0.1409404,5.116083,85.26788,0.2109615,2.017283,0,1.7,3.856061
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.3498116,0.3498116,0,0,0,0.3498116,0,0,5.551115E-17,0,0,0.3682227,0.3498116,0,0,0.9317429,3.71512,0,0.3682227,-0.3682227,4.727942,78.79888,0.2109615,0.3847927,0,0,3.71512
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.04668767,0.04668767,0,0,0,0.04668767,0,0,0,0,0,0.04914491,0.04668767,0,0,1.340879,3.346898,0,0.04914491,-0.04914491,4.676139,77.93549,0.2109615,0.05135643,0,0,3.346898
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.3421076,0.3421076,0,0,0,0.3421076,0,0,0,0,0,0.3601132,0.3421076,0,0,1.395485,3.297753,0,0.3601132,-0.3601132,4.296546,71.60896,0.2109615,0.3763183,0,0,3.297753
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.223904,0.223904,0,0,0,0.223904,0,0,2.775558E-17,0,0,0.2356885,0.223904,0,0,1.795611,2.937639,0,0.2356885,-0.2356885,4.048109,67.46835,0.2109615,0.2462944,0,0,2.937639
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.4434597,0.4434597,0,0,0,0.4434597,0,0,5.551115E-17,0,0,0.4667997,0.4434597,0,0,2.057487,2.701951,0,0.4667997,-0.4667997,3.556059,59.26753,0.2109615,0.4878057,0,0,2.701951
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.7811264,0.7811264,0,0,0,0.7811264,0,0,1.110223E-16,0,0,0.8222383,0.7811264,0,0,2.576153,2.235151,0,0.8222383,-0.8222383,2.689343,44.8223,0.2109615,0.859239,0,0,2.235151
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.2762012,0.2762012,0,0,0,0.2762012,0,0,0,0,0,0.2907381,0.2762012,0,0,3.489751,1.412913,0,0.2907381,-0.2907381,2.382879,39.71457,0.2109615,0.3038213,0,0,1.412913
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812793,1.122175,0,0,0,2.382879,39.71457,0.2109615,0,0,0,1.122175
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.08277415,0.08277415,0,0,0,0.08277415,19.99377,0,0,0,0.01654967,0.08713069,0.08277415,0,0,3.812793,1.122175,0,0.07058101,-0.07058101,2.30848,38.47458,0.2109615,0.09105156,0.01323974,0,1.138725
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,1.393793,1.393793,1.7,0,0.5202,1.393793,13.6127,0,0,0,0.1897328,0,0,0.3062075,0.2908972,3.891217,1.051594,0.48063,0,0.48063,2.764445,46.074,0.2110006,1.533172,0.1517863,1.7,1.241327
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.1576078,0.1576078,1.610239,0,0.4956954,0.1576078,125.8677,2.220446E-16,0,0,0.1983774,0,0,1.452632,1.38,3.410587,1.484161,1.578377,0,1.578377,4.261826,71.03028,0.211023,0.1733686,0.1587019,1.7,1.682538
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,3.152029,3.08,1.7,0,0.5202,3.08,9.763042,0,0.07202852,0.3872314,0.3007017,1.452632,1.38,0,0,1.832209,2.904701,0,1.15193,-1.15193,3.047585,50.79298,0.211023,3.467231,0.2405614,1.7,3.205402
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,1.901559,1.901559,1.7,0,0.5202,1.901559,23.11937,0,0,0,0.4396286,0.2121677,0.2015593,0,0,3.112131,1.752771,0.2274609,0,0.2274609,3.263373,54.38945,0.2110378,2.091715,0.3517029,1.7,2.192399
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1878775,0,0,1.452632,1.38,2.88467,1.957485,1.567878,0,1.567878,4.750793,79.17972,0.2110216,0,0.150302,1.7,2.145363
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,1.630607,1.630607,1.7,0,0.5202,1.630607,28.33355,0,0,0,0.4620087,0,0,0.06939323,0.06592356,1.316793,3.368575,0.5279323,0,0.5279323,5.251633,87.52704,0.2110577,1.793667,0.369607,1.7,3.830584
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,2.341417,2.341417,1.7,0,0.5202,2.341417,18.71424,0,0,0,0.4381783,0.6751758,0.641417,0,0,0.7888607,3.843714,0,0.2369975,-0.2369975,5.001816,83.36343,0.2110577,2.575559,0.3505426,1.7,4.281893
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,0,0,0,0,0,0,0,0.8329344,0,0,0,0,1.052191,3.606717,0.8329344,0,0.8329344,5.792006,96.53325,0.2109094,0,0.6663475,0,4.439651
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.3379781,0.3379781,0,0,0,0.3379781,181.1508,0.03722655,0,0,0.61225,0.3557664,0.3379781,0,0,0.219257,4.356358,0.219257,0,0.219257,6.000012,100,0.2108704,0.371776,0.4898,0,4.968607
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,0,0,0,0,0.1244819,0,0,0.1244819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108704,0,0.09958554,0,4.678171
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,0,0,0,0,0.2042922,0,0,0.2042922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108704,0,0.1634338,0,4.757981
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,1.622459,1.622459,1.541458,0,0.4769179,1.622459,5.255246,1.665335E-16,0,0,0.08526419,0.08526419,0.08100098,0,0,0,4.553689,0,0,0,6.000012,100,0.2108704,1.784704,0.06821135,1.7,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.6649179,0.6649179,0,0,0,0.6649179,0,0,0,0,0,0.6999136,0.6649179,0,0,0,4.553689,0,0.6999136,-0.6999136,5.262239,87.7038,0.2108704,0.7314097,0,0,4.553689
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,2.471884,2.471884,1.7,0,0.5202,2.471884,0,0,0,0,0,0.8125092,0.7718837,0,0,0.7776818,3.853775,0,0.8125092,-0.8125092,4.405778,73.4295,0.2108704,2.719072,0,1.7,3.853775
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,2.369832,2.369832,1.7,0,0.5202,2.369832,0,0,0,0,0,0.7050862,0.6698319,0,0,1.68047,3.041266,0,0.7050862,-0.7050862,3.662552,61.04242,0.2108704,2.606815,0,1.7,3.041266
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.2127397,0.2127397,1.665371,0,0.5107464,0.2127397,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.463899,2.33618,1.38,0,1.38,4.971735,82.86209,0.2109423,0.2340137,0,1.7,2.33618
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.5913074,0.5913074,0,0,0,0.5913074,0,0,0,0,0,0.6224288,0.5913074,0,0,1.083899,3.57818,0,0.6224288,-0.6224288,4.315638,71.92715,0.2109423,0.6504381,0,0,3.57818
