Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.7629681,0.7629681,0,0,0,0.7629681,0,0,1.110223E-16,0,0,0.8031242,0.7629681,0,0,1.775486,2.955751,0,0.8031242,-0.8031242,3.46907,57.81772,0.2109423,0.8392648,0,0,2.955751
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.163782,0.163782,0,0,0,0.163782,0,0,2.775558E-17,0,0,0.1724021,0.163782,0,0,2.667847,2.152627,0,0.1724021,-0.1724021,3.287343,54.78893,0.2109423,0.1801602,0,0,2.152627
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1243706,0.1243706,0,0,0,0.1243706,0,0,2.775558E-17,0,0,0.1309164,0.1243706,0,0,2.859405,1.980225,0,0.1309164,-0.1309164,3.149344,52.48897,0.2109423,0.1368077,0,0,1.980225
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.4781433,0.4781433,0,0,0,0.4781433,0,0,5.551115E-17,0,0,0.5033087,0.4781433,0,0,3.004867,1.849308,0,0.5033087,-0.5033087,2.618811,43.64676,0.2109423,0.5259576,0,0,1.849308
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.564099,1.346,0,0,0,2.618811,43.64676,0.2109423,0,0,0,1.346
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1963022,0.1963022,0,0,0,0.1963022,0,0,2.775558E-17,0,0,0.2066339,0.1963022,0,0,3.564099,1.346,0,0.2066339,-0.2066339,2.400999,40.01657,0.2109423,0.2159325,0,0,1.346
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.1276228,0.1276228,0,0,0,0.1276228,4.960518,0,2.775558E-17,0,0.006330749,0.1343397,0.1276228,0,0,3.793693,1.139366,0,0.128009,-0.128009,2.266066,37.76769,0.2109423,0.140385,0.0050646,0,1.145696
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,1.620921,1.620921,1.7,0,0.5202,1.620921,6.959129,0,0,0,0.112802,0,0,0.07907932,0.07512534,3.935925,1.011357,0.1879273,0,0.1879273,2.44435,40.73907,0.2109564,1.783013,0.09024157,1.7,1.124159
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,4.108007,3.002723,1.7,0,0.5202,3.002723,6.354102,0,1.105285,1.66109,0.1907961,1.371287,1.302723,0,0,3.747998,1.180491,0,1.180491,-1.180491,1.200002,20,0.2109564,4.518808,0.1526369,1.7,1.371287
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.3443572,0.3443572,1.7,0,0.5202,0.3443572,89.83363,0,0,0,0.3093485,0,0,1.355643,1.287861,5.059654,0,1.597209,0,1.597209,2.715248,45.25404,0.2109983,0.3787929,0.2474788,1.7,0.3093485
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2355105,0,0,1.452632,1.38,3.462445,1.437488,1.615511,0,1.615511,4.247856,70.79745,0.2109738,0,0.1884084,1.7,1.672999
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,1.229613,1.229613,1.7,0,0.5202,1.229613,14.02141,0,0,0,0.1724092,0,0,0.4703866,0.4468673,1.846935,2.891448,0.6192764,0,0.6192764,4.835353,80.58906,0.2110257,1.352575,0.1379273,1.7,3.063857
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,1.783366,1.783366,1.7,0,0.5202,1.783366,8.49881,0,0,0,0.1515649,0.0877542,0.08336649,0,0,1.227658,3.448797,0.06381072,0,0.06381072,4.895889,81.59799,0.2110298,1.961703,0.1212519,1.7,3.600362
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,2.081554,2.081554,1.7,0,0.5202,2.081554,16.60901,2.220446E-16,0,0,0.3457257,0.4016361,0.3815543,0,0,1.163847,3.506226,0,0.05591048,-0.05591048,4.836955,80.61575,0.2110298,2.28971,0.2765805,1.7,3.851952
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,2.309107,2.309107,1.7,0,0.5202,2.309107,8.72106,0,0,0,0.2013786,0.6411653,0.609107,0,0,1.22597,3.450316,0,0.4397866,-0.4397866,4.373379,72.8895,0.2110298,2.540018,0.1611029,1.7,3.651694
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2291915,0,0,1.452632,1.38,1.714622,3.010529,1.609192,0,1.609192,5.899992,98.333,0.2110064,0,0.1833532,1.7,3.239721
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.8163963,0.8163963,0,0,0,0.8163963,15.3805,0,1.110223E-16,0,0.1255659,0.8593645,0.8163963,0,0,0.1054305,4.458801,0,0.7337986,-0.7337986,5.1265,85.4415,0.2110064,0.8980359,0.1004527,0,4.584367
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,2.622008,2.622008,1.7,0,0.5202,2.622008,3.794702,1.110223E-16,0,0,0.09949739,0.9705344,0.9220077,0,0,0.9207624,3.725003,0,0.871037,-0.871037,4.208346,70.13897,0.2110064,2.884208,0.07959791,1.7,3.8245
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.4531649,0.4531649,1.7,0,0.5202,0.4531649,18.92985,0,0,0,0.08578344,0,0,1.246835,1.184493,1.888581,2.853966,1.270277,0,1.270277,5.413437,90.22377,0.2111058,0.4984814,0.06862675,1.7,2.939749
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.1298845,0.1298845,0,0,0,0.1298845,0,0,0,0,0,0.1367206,0.1298845,0,0,0.6183046,3.997215,0,0.1367206,-0.1367206,5.26932,87.82184,0.2111058,0.142873,0,0,3.997215
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7702163,3.860494,0,0,0,5.26932,87.82184,0.2111058,0,0,0,3.860494
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7702163,3.860494,0,0,0,5.26932,87.82184,0.2111058,0,0,0,3.860494
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7702163,3.860494,0,0,0,5.26932,87.82184,0.2111058,0,0,0,3.860494
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.473941,0.473941,0,0,0,0.473941,0,0,0,0,0,0.4988853,0.473941,0,0,0.7702163,3.860494,0,0.4988853,-0.4988853,4.743449,79.05733,0.2111058,0.5213351,0,0,3.860494
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.62587,0.62587,0,0,0,0.62587,0,0,1.110223E-16,0,0,0.6588105,0.62587,0,0,1.324533,3.361609,0,0.6588105,-0.6588105,4.049002,67.48324,0.2111058,0.688457,0,0,3.361609
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.2114536,0.2114536,0,0,0,0.2114536,0,0,2.775558E-17,0,0,0.2225827,0.2114536,0,0,2.056545,2.702799,0,0.2225827,-0.2225827,3.814379,63.57286,0.2111058,0.2325989,0,0,2.702799
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.234383,0.234383,0,0,0,0.234383,0,0,2.775558E-17,0,0,0.246719,0.234383,0,0,2.303859,2.480216,0,0.246719,-0.246719,3.554315,59.23846,0.2111058,0.2578214,0,0,2.480216
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.3433196,0.3433196,0,0,0,0.3433196,0,0,0,0,0,0.3613891,0.3433196,0,0,2.577991,2.233497,0,0.3613891,-0.3613891,3.173377,52.88951,0.2111058,0.3776516,0,0,2.233497
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1700726,0.1700726,0,0,0,0.1700726,0,0,0,0,0,0.1790238,0.1700726,0,0,2.979535,1.872108,0,0.1790238,-0.1790238,2.98467,49.74439,0.2111058,0.1870799,0,0,1.872108
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.17845,1.693084,0,0,0,2.98467,49.74439,0.2111058,0,0,0,1.693084
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,3.17845,1.693084,0.01058234,0,0.01058234,2.994709,49.91172,0.211104,0,0.008465876,0,1.703666
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.850487,1.850487,1.7,0,0.5202,1.850487,4.393216,0,0,0,0.0812959,0.1584076,0.1504872,0,0,3.167868,1.702608,0,0.07711167,-0.07711167,2.913426,48.557,0.211104,2.035536,0.06503672,1.7,1.783904
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,1.84718,1.84718,1.7,0,0.5202,1.84718,5.21517,0,0,0,0.09633356,0.1549261,0.1471798,0,0,3.253547,1.625496,0,0.05859257,-0.05859257,2.851664,47.52764,0.211104,2.031898,0.07706685,1.7,1.72183
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,2.037987,2.037987,1.7,0,0.5202,2.037987,8.785096,2.220446E-16,0,0,0.1790392,0.3557764,0.3379875,0,0,3.31865,1.566904,0,0.1767372,-0.1767372,2.665367,44.42269,0.211104,2.241786,0.1432313,1.7,1.745943
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,3.009767,3.009767,1.7,0,0.5202,3.009767,3.334198,0,0,0.2710187,0.1003516,1.378702,1.309767,0,0,3.515025,1.390167,0,1.278351,-1.278351,1.317867,21.96441,0.211104,3.310744,0.08028127,1.7,1.490518
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06403697,0,0,1.452632,1.38,4.935414,0.1118161,1.444037,0,1.444037,2.687801,44.79659,0.2111097,0,0.05122958,1.7,0.175853
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,2.187068,2.187068,1.7,0,0.5202,2.187068,5.44314,0,0,0,0.1190452,0.5127036,0.4870684,0,0,3.491377,1.411449,0,0.3936584,-0.3936584,2.272848,37.88073,0.2111097,2.405775,0.09523615,1.7,1.530495
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2185075,0,0,1.452632,1.38,3.928776,1.017791,1.598508,0,1.598508,3.789326,63.1553,0.2110882,0,0.174806,1.7,1.236298
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.8354639,0.8354639,1.7,0,0.5202,0.8354639,31.1023,0,0,0,0.2598485,0,0,0.8645361,0.8213093,2.330268,2.456448,1.081158,0,1.081158,4.815002,80.24987,0.2111791,0.9190103,0.2078788,1.7,2.716296
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,1.167264,1.167264,0,0,0,1.167264,11.33242,0,2.220446E-16,0,0.1322793,1.228699,1.167264,0,0,1.24911,3.42949,0,1.09642,-1.09642,3.659274,60.98778,0.2111791,1.283991,0.1058235,0,3.561769
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,2.996817,2.996817,1.7,0,0.5202,2.996817,3.934602,0,4.440892E-16,0.216499,0.1179128,1.365071,1.296817,0,0,2.467355,2.33307,0,1.247158,-1.247158,2.344654,39.07749,0.2111791,3.296499,0.09433026,1.7,2.450983
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1061168,0,0,1.452632,1.38,3.853086,1.085912,1.486117,0,1.486117,3.754508,62.57501,0.2111773,0,0.08489344,1.7,1.192029
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,2.050925,2.050925,1.7,0,0.5202,2.050925,4.013502,0,0,0,0.0823139,0.3693943,0.3509246,0,0,2.366969,2.423417,0,0.2870804,-0.2870804,3.451899,57.53153,0.2111773,2.256017,0.06585111,1.7,2.505731
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,4.030452,3.08,1.7,0,0.5202,3.08,0,0,0.9504518,1.353497,0,1.452632,1.38,0,0,2.685947,2.136337,0,1.452632,-1.452632,1.920691,32.01145,0.2111773,4.433497,0,1.7,2.136337
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.5806518,0.5806518,1.7,0,0.5202,0.5806518,0,0,0,0,0,0,0,1.119348,1.063381,4.299982,0.6837049,1.063381,0,1.063381,2.929502,48.82494,0.2112731,0.638717,0,1.7,0.6837049
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.663345,1.663345,1.7,0,0.5202,1.663345,0,0,0,0,0,0,0,0.03665486,0.03482212,3.236601,1.640748,0.03482212,0,0.03482212,2.962538,49.37553,0.2112762,1.82968,0,1.7,1.640748
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1964698,0.1964698,1.649101,0,0.5063047,0.1964698,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.201779,1.672088,1.38,0,1.38,4.27172,71.1952,0.2113425,0.2161168,0,1.7,1.672088
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.4112727,0.4112727,1.7,0,0.5202,0.4112727,0,0,0,0,0,0,0,1.288727,1.224291,1.821779,2.914088,1.224291,0,1.224291,5.433185,90.55289,0.2114489,0.4524,0,1.7,2.914088
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.4460135,0.4460135,0,0,0,0.4460135,0,0,5.551115E-17,0,0,0.4694879,0.4460135,0,0,0.5974884,4.015949,0,0.4694879,-0.4694879,4.938301,82.30486,0.2114489,0.4906148,0,0,4.015949
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.2225045,0.2225045,0,0,0,0.2225045,0,0,2.775558E-17,0,0,0.2342152,0.2225045,0,0,1.119142,3.546462,0,0.2342152,-0.2342152,4.691417,78.19012,0.2114489,0.2447549,0,0,3.546462
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.5254459,0.5254459,0,0,0,0.5254459,0,0,1.110223E-16,0,0,0.5531009,0.5254459,0,0,1.379381,3.312246,0,0.5531009,-0.5531009,4.108397,68.47314,0.2114489,0.5779905,0,0,3.312246
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.2279298,0.2279298,0,0,0,0.2279298,0,0,2.775558E-17,0,0,0.2399261,0.2279298,0,0,1.993937,2.759145,0,0.2399261,-0.2399261,3.855493,64.25808,0.2114489,0.2507228,0,0,2.759145
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.260522,2.519219,0,0,0,3.855493,64.25808,0.2114489,0,0,0,2.519219
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.08917725,0.08917725,0,0,0,0.08917725,0,0,1.387779E-17,0,0,0.0938708,0.08917725,0,0,2.260522,2.519219,0,0.0938708,-0.0938708,3.756544,62.60894,0.2114489,0.09809498,0,0,2.519219
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.5735698,0.5735698,0,0,0,0.5735698,0.356159,0,1.110223E-16,0,0.002042821,0.6037577,0.5735698,0,0,2.364823,2.425349,0,0.6017148,-0.6017148,3.122281,52.03791,0.2114489,0.6309268,0.001634256,0,2.427391
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,2.903176,2.903176,1.7,0,0.5202,2.903176,1.628938,0,0,0.1134937,0.04729094,1.266501,1.203176,0,0,3.033395,1.823634,0,1.21921,-1.21921,1.837121,30.61861,0.2114489,3.193494,0.03783276,1.7,1.870925
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,2.707904,2.339832,1.7,0,0.5202,2.339832,2.952533,0,0.3680713,0.6913657,0.06908431,0.6735077,0.6398323,0,0,4.388073,0.6044234,0,0.6044234,-0.6044234,1.200002,20,0.2114489,2.978694,0.05526745,1.7,0.6735077
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,2.094286,1.878455,1.7,0,0.5202,1.878455,10.0001,0,0.2158312,0.5680238,0.1878474,0.1878474,0.1784551,0,0,5.059654,0,0,0,0,1.200002,20,0.2114489,2.303715,0.1502779,1.7,0.1878474
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,2.725079,1.979084,1.7,0,0.5202,1.979084,14.84388,0,0.7459944,1.24177,0.2937729,0.2937729,0.2790842,0,0,5.059654,0,0,0,0,1.200002,20,0.2114489,2.997586,0.2350183,1.7,0.2937729
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3156075,0,0,1.452632,1.38,5.059654,0,1.695608,0,1.695608,2.808597,46.80986,0.2114101,0,0.2524861,1.7,0.3156075
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.993341,1.993341,1.7,0,0.5202,1.993341,11.9367,5.551115E-17,0,0,0.2379391,0.3087802,0.2933412,0,0,3.364047,1.526047,0,0.07084104,-0.07084104,2.733924,45.56531,0.2114101,2.192675,0.1903513,1.7,1.763986
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.6379533,0.6379533,1.7,0,0.5202,0.6379533,18.91287,0,0,0,0.1206553,0,0,1.062047,1.008944,3.442759,1.455206,1.1296,0,1.1296,3.805556,63.42581,0.211508,0.7017487,0.09652422,1.7,1.575861
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.681586,0.681586,1.7,0,0.5202,0.681586,6.222485,0,0,0,0.04241159,0,0,1.018414,0.9674933,2.313159,2.471845,1.009905,0,1.009905,4.763636,79.39378,0.2115971,0.7497447,0.03392927,1.7,2.514257
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,1.25562,0,0.3988844,0,0,0,0,0,0.1104152,0,0,1.25562,1.192839,1.303255,3.38076,1.303255,0,1.303255,6.000012,100,0.2115774,0,0.08833218,1.7,3.491175
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.9266292,0.9266292,0,0,0,0.9266292,6.547239,0,0,0,0.06066863,0.9753991,0.9266292,0,0,0,4.553689,0,0.9147305,-0.9147305,5.035801,83.92986,0.2115774,1.019292,0.0485349,0,4.614357
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,1.300775,1.300775,1.7,0,0.5202,1.300775,2.905319,0,0,0,0.03779165,0,0,0.3992254,0.3792642,1.016367,3.638958,0.4170558,0,0.4170558,5.431455,90.52407,0.2116136,1.430852,0.03023333,1.7,3.67675
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,0,0,0,0,0,0,0,0.08496553,0,0,0,0,0.5993114,4.014308,0.08496553,0,0.08496553,5.512061,91.86749,0.2115987,0,0.06797243,0,4.099274
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.514546,1.514546,1.7,0,0.5202,1.514546,0,0,0,0,0,0,0,0.1854535,0.1761809,0.5143459,4.090778,0.1761809,0,0.1761809,5.679201,94.65315,0.2116144,1.666001,0,1.7,4.090778
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.338165,4.249341,0,0,0,5.679201,94.65315,0.2116144,0,0,0,4.249341
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.417148,1.417148,1.7,0,0.5202,1.417148,0,0,0,0,0,0,0,0.2828519,0.2687093,0.338165,4.249341,0.2687093,0,0.2687093,5.934121,98.90181,0.2116383,1.558863,0,1.7,4.249341
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.1030325,0.1030325,0,0,0,0.1030325,0,0,1.387779E-17,0,0,0.1084553,0.1030325,0,0,0.0694557,4.491179,0,0.1084553,-0.1084553,5.819798,96.99645,0.2116383,0.1133358,0,0,4.491179
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.269478,0.269478,0,0,0,0.269478,0,0,0,0,0,0.283661,0.269478,0,0,0.1899616,4.382723,0,0.283661,-0.283661,5.520793,92.01305,0.2116383,0.2964258,0,0,4.382723
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.3790108,0.3790108,0,0,0,0.3790108,0,0,0,0,0,0.3989588,0.3790108,0,0,0.5051405,4.099062,0,0.3989588,-0.3989588,5.100254,85.00407,0.2116383,0.4169119,0,0,4.099062
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1459917,0.1459917,0,0,0,0.1459917,0,0,2.775558E-17,0,0,0.1536754,0.1459917,0,0,0.948428,3.700104,0,0.1536754,-0.1536754,4.938266,82.30427,0.2116383,0.1605908,0,0,3.700104
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.3518406,0.3518406,0,0,0,0.3518406,0,0,5.551115E-17,0,0,0.3703586,0.3518406,0,0,1.119179,3.546428,0,0.3703586,-0.3703586,4.547874,75.79774,0.2116383,0.3870247,0,0,3.546428
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.516702,0.516702,0,0,0,0.516702,0,0,0,0,0,0.5438969,0.516702,0,0,1.530688,3.17607,0,0.5438969,-0.5438969,3.974556,66.24247,0.2116383,0.5683722,0,0,3.17607
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1489614,0.1489614,0,0,0,0.1489614,0,0,2.775558E-17,0,0,0.1568015,0.1489614,0,0,2.135018,2.632173,0,0.1568015,-0.1568015,3.809273,63.48775,0.2116383,0.1638575,0,0,2.632173
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.4339043,0.4339043,0,0,0,0.4339043,0,0,5.551115E-17,0,0,0.4567413,0.4339043,0,0,2.309242,2.475371,0,0.4567413,-0.4567413,3.327825,55.46365,0.2116383,0.4772947,0,0,2.475371
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.5685323,0.5685323,0,0,0,0.5685323,4.206476,0,0,0,0.02391517,0.5984551,0.5685323,0,0,2.816732,2.01863,0,0.5745399,-0.5745399,2.722207,45.37003,0.2116383,0.6253855,0.01913214,0,2.042545
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.7278135,0.7278135,0,0,0,0.7278135,38.89821,0,0,0,0.2831065,0.7661195,0.7278135,0,0,3.45511,1.44409,0,0.483013,-0.483013,2.213067,36.88437,0.2116383,0.8005949,0.2264852,0,1.727197
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.7805927,0.7805927,0,0,0,0.7805927,53.51273,0,0,0,0.4177165,0.8216765,0.7805927,0,0,3.991791,0.9610772,0,0.40396,-0.40396,1.787255,29.78753,0.2116383,0.8586519,0.3341732,0,1.378794
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,2.14558,2.14558,1.7,0,0.5202,2.14558,35.70612,0,0,0,0.7661034,0.4690315,0.4455799,0,0,4.440635,0.5571171,0.2970719,0,0.2970719,2.069082,34.48464,0.2116571,2.360138,0.6128827,1.7,1.32322
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,2.395771,2.395771,1.7,0,0.5202,2.395771,37.39388,0,0,0,0.8958716,0.73239,0.6957705,0,0,4.143563,0.8244818,0.1634816,0,0.1634816,2.224175,37.06951,0.2116674,2.635348,0.7166973,1.7,1.720353
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.6474996,0.6474996,1.7,0,0.5202,0.6474996,166.4667,0,0,0,1.077871,0,0,1.0525,0.9998754,3.980082,0.9716153,2.077746,0,2.077746,4.195298,69.92149,0.2116237,0.7122496,0.8622969,1.7,2.049486
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,1.05204,1.05204,1.679377,0,0.5145699,1.05204,118.0545,0,0,0,1.241981,0,0,0.6273367,0.5959699,1.902335,2.841587,1.837951,0,1.837951,5.938931,98.98199,0.2116167,1.157244,0.9935848,1.7,4.083568
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,2.993779,2.993779,1.7,0,0.5202,2.993779,35.32236,0,0,0.2131573,1.057474,1.361873,1.293779,0,0,0.06438456,4.495743,0,0.3043995,-0.3043995,5.618066,93.63425,0.2116167,3.293157,0.8459788,1.7,5.553216
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.87781,1.87781,1.391656,0,0.4360222,1.87781,48.6922,5.551115E-17,0,0,0.9143472,0.5117409,0.4861539,0,0,0.4026062,4.191343,0.4026062,0,0.4026062,6.000012,100,0.2116421,2.065591,0.7314777,1.7,5.10569
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,1.677295,1.677295,1.012349,0,0.3324714,1.677295,41.73046,0,0,0,0.6999432,0.6999432,0.664946,0,0,0,4.553689,0,0,0,6.000012,100,0.2116421,1.845025,0.5599546,1.7,5.253632
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,1.095367,1.095367,0,0,0,1.095367,30.26203,0,0,0,0.3314802,1.153018,1.095367,0,0,0,4.553689,0,0.8215376,-0.8215376,5.134036,85.56709,0.2116421,1.204904,0.2651842,0,4.885169
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,1.519127,1.519127,1.7,0,0.5202,1.519127,25.68467,-2.775558E-17,0,0,0.3901826,0,0,0.1808735,0.1718298,0.9128195,3.732151,0.5620124,0,0.5620124,5.667207,94.45326,0.2116819,1.671039,0.3121461,1.7,4.122334
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,3.085146,3.08,1.7,0,0.5202,3.08,2.74552,2.220446E-16,0.00514625,0.3136609,0.08456201,1.452632,1.38,0,0,0.3508071,4.237963,0,1.36807,-1.36807,4.225135,70.41878,0.2116819,3.393661,0.06764961,1.7,4.322525
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.870884,2.869893,1.38,0,1.38,5.534318,92.23845,0.211698,0,0,1.7,2.869893
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.438444,1.438444,1.7,0,0.5202,1.438444,0,0,0,0,0,0,0,0.2615563,0.2484785,0.4908844,4.111893,0.2484785,0,0.2484785,5.770046,96.16724,0.21172,1.582288,0,1.7,4.111893
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.210961,1.210961,0,0,0,1.210961,0,0,2.220446E-16,0,0,1.274696,1.210961,0,0,0.2424059,4.335524,0,1.274696,-1.274696,4.426398,73.77316,0.21172,1.332057,0,0,4.335524
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.368515,0.368515,0,0,0,0.368515,0,0,5.551115E-17,0,0,0.3879106,0.368515,0,0,1.658735,3.060828,0,0.3879106,-0.3879106,4.017505,66.95827,0.21172,0.4053666,0,0,3.060828
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.1919824,0.1919824,0,0,0,0.1919824,0,0,0,0,0,0.2020867,0.1919824,0,0,2.089746,2.672917,0,0.2020867,-0.2020867,3.804487,63.40798,0.21172,0.2111806,0,0,2.672917
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.314287,2.470831,0,0,0,3.804487,63.40798,0.21172,0,0,0,2.470831
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.314287,2.470831,0,0,0,3.804487,63.40798,0.21172,0,0,0,2.470831
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.03051374,0.03051374,0,0,0,0.03051374,0,0,3.469447E-18,0,0,0.03211973,0.03051374,0,0,2.314287,2.470831,0,0.03211973,-0.03211973,3.770629,62.8437,0.21172,0.03356512,0,0,2.470831
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.349976,2.438711,0,0,0,3.770629,62.8437,0.21172,0,0,0,2.438711
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.349976,2.438711,0,0,0,3.770629,62.8437,0.21172,0,0,0,2.438711
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.4128883,0.4128883,0,0,0,0.4128883,0,0,5.551115E-17,0,0,0.4346193,0.4128883,0,0,2.349976,2.438711,0,0.4346193,-0.4346193,3.3125,55.20823,0.21172,0.4541772,0,0,2.438711
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.196149,0.196149,0,0,0,0.196149,5.865167,0,0,0,0.01150447,0.2064726,0.196149,0,0,2.832886,2.004092,0,0.1949682,-0.1949682,3.106986,51.78299,0.21172,0.2157639,0.009203573,0,2.015596
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,1.932995,1.932995,1.7,0,0.5202,1.932995,18.25464,0,0,0,0.3528612,0.2452576,0.2329947,0,0,3.049517,1.809123,0.1076036,0,0.1076036,3.209068,53.48435,0.2117267,2.126294,0.282289,1.7,2.161984
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7837791,0,0,1.452632,1.38,2.941914,1.905967,2.163779,0,2.163779,5.261809,87.69664,0.2116066,0,0.6270233,1.7,2.689746
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,1.418462,1.418462,1.029796,0,0.3372342,1.418462,83.70031,1.110223E-16,0,0,1.187257,0.409122,0.3886659,0,0,0.7781346,3.853368,0.7781346,0,0.7781346,6.000012,100,0.211622,1.560308,0.9498053,1.7,5.040625
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,1.47497,1.47497,0.425,0,0.172125,1.47497,90.81598,0.234277,0,0,1.339508,1.105231,1.04997,0,0,0,4.553689,0,0,0,6.000012,100,0.211622,1.622467,1.071607,1.7,5.893197
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.6047551,0.6047551,0,0,0,0.6047551,290.9714,1.12308,0,0,1.759665,0.6365843,0.6047551,0,0,0,4.553689,0,0,0,6.000012,100,0.211622,0.6652306,1.407732,0,6.313354
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.859535,1.859535,0.4795346,0,0.1870129,1.859535,100.1153,0.4090465,0,0,1.861678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.211622,2.045488,1.489342,1.7,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,2.55309,2.55309,1.17309,0,0.3763537,2.55309,72.82752,0.4067208,0,0,1.859352,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.211622,2.808399,1.487482,1.7,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.2443994,0.2443994,0,0,0,0.2443994,582.8123,1.167127,0,0,1.424389,0.2572625,0.2443994,0,0,0,4.553689,0,0,0,6.000012,100,0.211622,0.2688393,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,2.038512,2.038512,0.9299971,0,0.3099892,2.038512,57.24067,0,0,0,1.166858,1.166858,1.108515,0,0,0,4.553689,0,0,0,6.000012,100,0.211622,2.242363,0.9334863,1.7,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,0,0,0,0,0.8312871,0,0,0.8312871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211622,0,0.6650297,0,5.384976
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.8775299,0.8775299,0,0,0,0.8775299,47.72375,0,1.110223E-16,0,0.4187902,0.9237157,0.8775299,0,0,0,4.553689,0,0.5049255,-0.5049255,5.467774,91.12938,0.211622,0.9652829,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,1.291516,1.291516,1.7,0,0.5202,1.291516,6.483356,0,0,0,0.08373355,0,0,0.4084843,0.3880601,0.5610284,4.048763,0.4717937,0,0.4717937,5.915357,98.58908,0.2116615,1.420667,0.06698684,1.7,4.132497
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08923466,4.473378,0,0,0,5.915357,98.58908,0.2116615,0,0,0,4.473378
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.3765636,0.3765636,0,0,0,0.3765636,0,0,5.551115E-17,0,0,0.3963827,0.3765636,0,0,0.08923466,4.473378,0,0.3963827,-0.3963827,5.497532,91.62536,0.2116615,0.41422,0,0,4.473378
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.9186735,0.9186735,0,0,0,0.9186735,0,0,1.110223E-16,0,0,0.9670247,0.9186735,0,0,0.5296599,4.076995,0,0.9670247,-0.9670247,4.478199,74.6365,0.2116615,1.010541,0,0,4.076995
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.3317098,0.3317098,0,0,0,0.3317098,0,0,5.551115E-17,0,0,0.3491682,0.3317098,0,0,1.604132,3.10997,0,0.3491682,-0.3491682,4.110143,68.50225,0.2116615,0.3648807,0,0,3.10997
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.02670475,0.02670475,0,0,0,0.02670475,0,0,3.469447E-18,0,0,0.02811026,0.02670475,0,0,1.992096,2.760802,0,0.02811026,-0.02811026,4.080513,68.00841,0.2116615,0.02937522,0,0,2.760802
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.1315535,0.1315535,0,0,0,0.1315535,0,0,0,0,0,0.1384774,0.1315535,0,0,2.02333,2.732692,0,0.1384774,-0.1384774,3.934545,65.57561,0.2116615,0.1447089,0,0,2.732692
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.8147896,0.8147896,0,0,0,0.8147896,0,0,0,0,0,0.8576733,0.8147896,0,0,2.177194,2.594214,0,0.8576733,-0.8576733,3.030478,50.50786,0.2116615,0.8962685,0,0,2.594214
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.194405,0.194405,0,0,0,0.194405,0,0,0,0,0,0.2046369,0.194405,0,0,3.130164,1.736541,0,0.2046369,-0.2046369,2.814771,46.91276,0.2116615,0.2138456,0,0,1.736541
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.4053645,0.4053645,0,0,0,0.4053645,0,0,0,0,0,0.4266995,0.4053645,0,0,3.357538,1.531904,0,0.4266995,-0.4266995,2.364991,39.41643,0.2116615,0.4459009,0,0,1.531904
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.831649,1.105205,0,0,0,2.364991,39.41643,0.2116615,0,0,0,1.105205
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.07956865,0.07956865,0,0,0,0.07956865,0,0,1.387779E-17,0,0,0.08375647,0.07956865,0,0,3.831649,1.105205,0,0.08375647,-0.08375647,2.276704,37.94498,0.2116615,0.08752551,0,0,1.105205
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.3852758,0.3852758,0,0,0,0.3852758,5.848925,0,0,0,0.0225345,0.4055535,0.3852758,0,0,3.924712,1.021448,0,0.383019,-0.383019,1.872966,31.21604,0.2116615,0.4238034,0.0180276,0,1.043983
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.3453583,0.3453583,0,0,0,0.3453583,83.72347,0,0,0,0.2891459,0.363535,0.3453583,0,0,4.350288,0.6384294,0,0.07438908,-0.07438908,1.794553,29.90916,0.2116615,0.3798941,0.2313167,0,0.9275753
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,1.838847,1.838847,1.7,0,0.5202,1.838847,34.24039,0,0,0,0.6296284,0.1461548,0.1388471,0,0,4.432943,0.5640403,0.4834736,0,0.4834736,2.253217,37.55353,0.2116918,2.022732,0.5037028,1.7,1.193669
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.9638548,0.9638548,1.7,0,0.5202,0.9638548,105.6045,-1.110223E-16,0,0,1.017874,0,0,0.7361453,0.699338,3.949469,0.9991665,1.717212,0,1.717212,3.882307,64.70498,0.2117108,1.06024,0.8142991,1.7,2.01704
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.9938731,0.9938731,1.7,0,0.5202,0.9938731,65.8244,0,0,0,0.654211,0,0,0.7061269,0.6708205,2.232257,2.544657,1.325032,0,1.325032,5.139342,85.65553,0.2117976,1.09326,0.5233688,1.7,3.198868
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.3148385,0.3148385,0,0,0,0.3148385,222.4778,0,0,0,0.7004456,0.3314089,0.3148385,0,0,0.9072259,3.737186,0.3690367,0,0.3690367,5.489441,91.4905,0.2117338,0.3463223,0.5603565,0,4.437631
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.9421858,0.9421858,0,0,0,0.9421858,140.5131,0,0,0,1.323894,0.9917745,0.9421858,0,0,0.5381892,4.069319,0.3321196,0,0.3321196,5.804517,96.74176,0.2116763,1.036404,1.059115,0,5.393213
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.4377107,0.4377107,0,0,0,0.4377107,318.3686,0.7267157,0,0,1.393533,0.4607482,0.4377107,0,0,0.2060696,4.368227,0.2060696,0,0.2060696,6.000012,100,0.2116407,0.4814818,1.114827,0,5.76176
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.9943617,0.9943617,0,0,0,0.9943617,125.1573,0.1978197,0,0,1.244516,1.046697,0.9943617,0,0,0,4.553689,0,0,0,6.000012,100,0.2116407,1.093798,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.1866883,0.1866883,0,0,0,0.1866883,443.8525,0.6321067,0,0,0.8286207,0.196514,0.1866883,0,0,0,4.553689,0,0,0,6.000012,100,0.2116407,0.2053571,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.5287115,0.5287115,0,0,0,0.5287115,94.939,0,0,0,0.5019534,0.5565385,0.5287115,0,0,0,4.553689,0,0.05458501,-0.05458501,5.942474,99.04104,0.2116407,0.5815827,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,1.174458,1.174458,0,0,0,1.174458,21.089,0,2.220446E-16,0,0.2476815,1.236272,1.174458,0,0,0.06065002,4.499104,0,0.9885902,-0.9885902,4.900409,81.67332,0.2116407,1.291904,0.1981452,0,4.746786
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.9133547,0.9133547,0,0,0,0.9133547,9.07335,0,1.110223E-16,0,0.08287187,0.961426,0.9133547,0,0,1.159083,3.510514,0,0.8785542,-0.8785542,3.974331,66.23872,0.2116407,1.00469,0.06629749,0,3.593386
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.535541,1.535541,1.7,0,0.5202,1.535541,0,0,0,0,0,0,0,0.1644593,0.1562364,2.135255,2.63196,0.1562364,0,0.1562364,4.12255,68.70903,0.2116544,1.689095,0,1.7,2.63196
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.807025,1.807025,1.7,0,0.5202,1.807025,0,0,0,0,0,0.1126582,0.1070253,0,0,1.979018,2.772572,0,0.1126582,-0.1126582,4.003798,66.72984,0.2116544,1.987728,0,1.7,2.772572
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.104194,2.659914,1.38,0,1.38,5.312981,88.54951,0.2116705,0,0,1.7,2.659914
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7241942,3.901914,0,0,0,5.312981,88.54951,0.2116705,0,0,0,3.901914
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7241942,3.901914,0,0,0,5.312981,88.54951,0.2116705,0,0,0,3.901914
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.5719804,0.5719804,0,0,0,0.5719804,0,0,1.110223E-16,0,0,0.6020846,0.5719804,0,0,0.7241942,3.901914,0,0.6020846,-0.6020846,4.678328,77.97198,0.2116705,0.6291784,0,0,3.901914
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.393177,3.299829,0,0,0,4.678328,77.97198,0.2116705,0,0,0,3.299829
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.06332847,0.06332847,0,0,0,0.06332847,0,0,0,0,0,0.06666154,0.06332847,0,0,1.393177,3.299829,0,0.06666154,-0.06666154,4.608061,76.80086,0.2116705,0.06966132,0,0,3.299829
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1591938,0.1591938,0,0,0,0.1591938,0,0,0,0,0,0.1675724,0.1591938,0,0,1.467245,3.233168,0,0.1675724,-0.1675724,4.431424,73.85692,0.2116705,0.1751132,0,0,3.233168
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.2170324,0.2170324,0,0,0,0.2170324,0,0,2.775558E-17,0,0,0.2284552,0.2170324,0,0,1.653437,3.065596,0,0.2284552,-0.2284552,4.190611,69.84338,0.2116705,0.2387357,0,0,3.065596
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01558152,0.01558152,0,0,0,0.01558152,0,0,1.734723E-18,0,0,0.0164016,0.01558152,0,0,1.907276,2.83714,0,0.0164016,-0.0164016,4.173322,69.55523,0.2116705,0.01713968,0,0,2.83714
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.8008258,0.8008258,0,0,0,0.8008258,2.404163,0,0,0,0.01925315,0.8429745,0.8008258,0,0,1.9255,2.820739,0,0.8237213,-0.8237213,3.305044,55.08395,0.2116705,0.8809084,0.01540252,0,2.839992
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.4994,0.4994,0,0,0,0.4994,52.62285,0,5.551115E-17,0,0.2627985,0.5256842,0.4994,0,0,2.840746,1.997018,0,0.2628857,-0.2628857,3.027938,50.46553,0.2116705,0.54934,0.2102388,0,2.259816
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,4.100139,3.08,1.7,0,0.5202,3.08,13.43799,2.220446E-16,1.020139,1.430153,0.4138899,1.452632,1.38,0,0,3.132841,1.734132,0,1.038742,-1.038742,1.933008,32.21674,0.2116705,4.510153,0.331112,1.7,2.148022
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,2.403543,2.403543,1.7,0,0.5202,2.403543,17.2605,1.110223E-16,0,0.2044531,0.4148636,0.7405721,0.7035435,0,0,4.286999,0.6953902,0,0.3257084,-0.3257084,1.589681,26.49463,0.2116705,2.643898,0.3318909,1.7,1.110254
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,2.297884,2.297884,1.7,0,0.5202,2.297884,20.36157,0,0,0.3875771,0.4678853,0.6293522,0.5978845,0,0,4.648897,0.3696817,0,0.1614669,-0.1614669,1.41948,23.65796,0.2116705,2.527673,0.3743082,1.7,0.837567
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6957433,0,0,1.452632,1.38,4.828304,0.2082149,2.075743,0,2.075743,3.388703,56.47827,0.2115665,0,0.5565946,1.7,0.9039581
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,1.319261,1.319261,1.7,0,0.5202,1.319261,75.07988,0,0,0,0.9904993,0,0,0.3807394,0.3617024,2.752561,2.076384,1.352202,0,1.352202,4.671514,77.85841,0.2116484,1.451187,0.7923994,1.7,3.066883
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,1.125142,1.125142,1.7,0,0.5202,1.125142,68.81804,0,0,0,0.7743009,0,0,0.5748576,0.5461147,1.40036,3.293365,1.320416,0,1.320416,5.92417,98.73598,0.2117356,1.237657,0.6194407,1.7,4.067666
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.8496495,0.8496495,0,0,0,0.8496495,63.80102,0,0,0,0.5420851,0.8943679,0.8496495,0,0,0.07994393,4.48174,0,0.3522829,-0.3522829,5.552832,92.54701,0.2117356,0.9346145,0.433668,0,5.023824
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.990099,1.990099,1.7,0,0.5202,1.990099,32.44149,0,0,0,0.6456179,0.3053676,0.2900992,0,0,0.4713693,4.129457,0.3402504,0,0.3402504,5.875622,97.92683,0.2117567,2.189109,0.5164943,1.7,4.775074
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.6560021,0.6560021,0,0,0,0.6560021,67.82198,0,1.110223E-16,0,0.4449136,0.6905286,0.6560021,0,0,0.131119,4.435682,0,0.245615,-0.245615,5.616721,93.61182,0.2117567,0.7216023,0.3559309,0,4.880596
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,2.470302,2.470302,1.7,0,0.5202,2.470302,12.5012,1.110223E-16,0,0,0.3088174,0.8108439,0.7703017,0,0,0.4040245,4.190067,0,0.5020265,-0.5020265,5.087538,84.79214,0.2117567,2.717332,0.2470539,1.7,4.498884
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.987053,1.987053,1.7,0,0.5202,1.987053,4.188961,1.110223E-16,0,0,0.08323688,0.3021613,0.2870532,0,0,0.9618317,3.68804,0,0.2189244,-0.2189244,4.856772,80.94604,0.2117567,2.185759,0.0665895,1.7,3.771277
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.7471779,0.7471779,0,0,0,0.7471779,0,0,1.110223E-16,0,0,0.7865031,0.7471779,0,0,1.205081,3.469116,0,0.7865031,-0.7865031,4.027725,67.12861,0.2117567,0.8218957,0,0,3.469116
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.351501,1.351501,1.7,0,0.5202,1.351501,0,0,0,0,0,0,0,0.3484991,0.3310741,2.078973,2.682613,0.3310741,0,0.3310741,4.341809,72.36334,0.2117856,1.486651,0,1.7,2.682613
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.747899,2.98058,1.38,0,1.38,5.650992,94.18301,0.2118014,0,0,1.7,2.98058
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.003478775,0.003478775,0,0,0,0.003478775,0,0,0,0,0,0.003661868,0.003478775,0,0,0.3678992,4.222579,0,0.003661868,-0.003661868,5.647132,94.11868,0.2118014,0.003826653,0,0,4.222579
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.009139908,0.009139908,0,0,0,0.009139908,0,0,0,0,0,0.009620955,0.009139908,0,0,0.3719679,4.218918,0,0.009620955,-0.009620955,5.636991,93.94966,0.2118014,0.0100539,0,0,4.218918
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.2807267,0.2807267,0,0,0,0.2807267,0,0,0,0,0,0.2955018,0.2807267,0,0,0.3826579,4.209297,0,0.2955018,-0.2955018,5.325505,88.75823,0.2118014,0.3087994,0,0,4.209297
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01226625,0.01226625,0,0,0,0.01226625,0,0,1.734723E-18,0,0,0.01291184,0.01226625,0,0,0.7109932,3.913795,0,0.01291184,-0.01291184,5.311894,88.53139,0.2118014,0.01349288,0,0,3.913795
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.4701974,0.4701974,0,0,0,0.4701974,0,0,5.551115E-17,0,0,0.4949446,0.4701974,0,0,0.7253397,3.900883,0,0.4949446,-0.4949446,4.790177,79.83612,0.2118014,0.5172171,0,0,3.900883
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.3175265,0.3175265,0,0,0,0.3175265,0,0,0,0,0,0.3342384,0.3175265,0,0,1.275278,3.405939,0,0.3342384,-0.3342384,4.437859,73.96416,0.2118014,0.3492791,0,0,3.405939
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.3801702,0.3801702,0,0,0,0.3801702,0,0,5.551115E-17,0,0,0.4001792,0.3801702,0,0,1.646654,3.0717,0,0.4001792,-0.4001792,4.016033,66.93375,0.2118014,0.4181872,0,0,3.0717
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.2651923,0.2651923,0,0,0,0.2651923,0,0,0,0,0,0.2791498,0.2651923,0,0,2.091298,2.671521,0,0.2791498,-0.2791498,3.721783,62.02959,0.2118014,0.2917116,0,0,2.671521
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.7143777,0.7143777,0,0,0,0.7143777,2.992415,0,0,0,0.02137714,0.7519765,0.7143777,0,0,2.401464,2.392371,0,0.7305994,-0.7305994,2.951664,49.1943,0.2118014,0.7858155,0.01710172,0,2.413748
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,1.263102,1.263102,1.7,0,0.5202,1.263102,23.67613,0,0,0,0.2990537,0,0,0.4368979,0.415053,3.213241,1.661772,0.7141067,0,0.7141067,3.629125,60.48529,0.2118561,1.389412,0.239243,1.7,1.960826
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5989663,0,0,1.452632,1.38,2.499135,2.304468,1.978966,0,1.978966,5.506537,91.77544,0.211769,0,0.479173,1.7,2.903434
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.4506508,0.4506508,0,0,0,0.4506508,165.2098,0,0,0,0.7445193,0.4743692,0.4506508,0,0,0.5201682,4.085537,0.27015,0,0.27015,5.762824,96.04688,0.2117227,0.4957159,0.5956154,0,4.830057
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,2.577091,2.577091,1.7,0,0.5202,2.577091,10.54776,1.110223E-16,0,0,0.2718255,0.9232541,0.8770913,0,0,0.2500182,4.328672,0,0.6514285,-0.6514285,5.076158,84.60246,0.2117227,2.8348,0.2174604,1.7,4.600498
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.9928523,0.9928523,0,0,0,0.9928523,38.33066,0,0,0,0.3805668,1.045108,0.9928523,0,0,0.9738277,3.677244,0,0.6645408,-0.6645408,4.37567,72.9277,0.2117227,1.092138,0.3044535,0,4.057811
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.09476627,0.09476627,0,0,0,0.09476627,933.28,0,0,0,0.8844347,0.09975397,0.09476627,0,0,1.712206,3.012703,0.7846807,0,0.7846807,5.120084,85.33456,0.2115884,0.1042429,0.7075478,0,3.897138
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,3.174624,3.08,1.7,0,0.5202,3.08,38.2553,0,0.09462391,0.4120863,1.178263,1.452632,1.38,0,0,0.9275256,3.718916,0,0.2743683,-0.2743683,4.830874,80.51441,0.2115884,3.492086,0.9426106,1.7,4.897179
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,2.023326,2.023326,1.7,0,0.5202,2.023326,66.55265,0,0,0,1.346577,0.3403435,0.3233263,0,0,1.232379,3.444547,1.006234,0,1.006234,5.785471,96.42433,0.2116506,2.225659,1.077262,1.7,4.791125
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,1.157063,1.157063,0,0,0,1.157063,48.26668,0,0,0,0.5584759,1.217961,1.157063,0,0,0.2261456,4.350158,0,0.6594853,-0.6594853,5.090313,84.83838,0.2116506,1.272769,0.4467807,0,4.908634
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,1.205897,1.205897,0,0,0,1.205897,34.76976,0,0,0,0.4192876,1.269366,1.205897,0,0,0.9589071,3.690673,0,0.850078,-0.850078,4.194252,69.90406,0.2116506,1.326487,0.3354301,0,4.10996
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,2.316205,2.316205,1.7,0,0.5202,2.316205,14.09695,1.110223E-16,0,0,0.3265143,0.6486368,0.6162049,0,0,1.903438,2.840595,0,0.3221225,-0.3221225,3.854705,64.24496,0.2116506,2.547825,0.2612115,1.7,3.167109
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08122759,0,0,1.452632,1.38,2.261352,2.518472,1.461228,0,1.461228,5.240947,87.34895,0.2116526,0,0.06498208,1.7,2.5997
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.1059446,0.1059446,0,0,0,0.1059446,0,0,0,0,0,0.1115206,0.1059446,0,0,0.8001244,3.833577,0,0.1115206,-0.1115206,5.123394,85.38973,0.2116526,0.1165391,0,0,3.833577
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,2.871048,2.871048,1.7,0,0.5202,2.871048,0,0,0,0.07815281,0,1.232682,1.171048,0,0,0.9240362,3.722056,0,1.232682,-1.232682,3.824033,63.73376,0.2116526,3.158153,0,1.7,3.722056
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,4.368887,3.08,1.7,0,0.5202,3.08,0,0,1.288888,1.725776,0,1.452632,1.38,0,0,2.293683,2.489374,0,1.452632,-1.452632,2.292825,38.21368,0.2116526,4.805776,0,1.7,2.489374
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.907718,1.036743,1.38,0,1.38,3.602008,60.03335,0.2116684,0,0,1.7,1.036743
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.04368229,0.04368229,1.496314,0,0.4645937,0.04368229,0,0,0,0,0,0,0,1.452632,1.38,2.527718,2.278743,1.38,0,1.38,4.911191,81.85302,0.2116949,0.04805052,0,1.7,2.278743
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.3579019,0.3579019,0,0,0,0.3579019,0,0,5.551115E-17,0,0,0.3767388,0.3579019,0,0,1.147718,3.520743,0,0.3767388,-0.3767388,4.514073,75.23441,0.2116949,0.3936921,0,0,3.520743
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.6674812,0.6674812,0,0,0,0.6674812,0,0,1.110223E-16,0,0,0.7026119,0.6674812,0,0,1.566317,3.144004,0,0.7026119,-0.7026119,3.773455,62.8908,0.2116949,0.7342294,0,0,3.144004
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.8594912,0.8594912,0,0,0,0.8594912,0,0,1.110223E-16,0,0,0.9047275,0.8594912,0,0,2.346997,2.441392,0,0.9047275,-0.9047275,2.819789,46.99639,0.2116949,0.9454403,0,0,2.441392
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.352249,1.536664,0,0,0,2.819789,46.99639,0.2116949,0,0,0,1.536664
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.3906926,0.3906926,0,0,0,0.3906926,0,0,5.551115E-17,0,0,0.4112554,0.3906926,0,0,3.352249,1.536664,0,0.4112554,-0.4112554,2.386288,39.77138,0.2116949,0.4297619,0,0,1.536664
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.08087025,0.08087025,0,0,0,0.08087025,0,0,1.387779E-17,0,0,0.08512658,0.08087025,0,0,3.8092,1.125409,0,0.08512658,-0.08512658,2.296556,38.27586,0.2116949,0.08895727,0,0,1.125409
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.8395195,0.8395195,0,0,0,0.8395195,0.8706964,0,1.110223E-16,0,0.007309666,0.8837047,0.8395195,0,0,3.903785,1.040282,0,0.876395,-0.876395,1.372755,22.8792,0.2116949,0.9234714,0.005847733,0,1.047592
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.2403006,0.2403006,1.692932,0,0.5182705,0.2403006,125.7753,2.220446E-16,0,0,0.3022388,0,0,1.452632,1.38,4.877557,0.1638874,1.682239,0,1.682239,2.968667,49.47768,0.2117178,0.2643307,0.241791,1.7,0.4661261
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,2.66029,2.66029,1.7,0,0.5202,2.66029,22.40207,0,0,0,0.5959601,1.010832,0.9602906,0,0,3.195318,1.677902,0,0.414872,-0.414872,2.531353,42.18914,0.2117178,2.92632,0.4767681,1.7,2.273862
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.8963214,0.8963214,1.7,0,0.5202,0.8963214,103.8979,1.110223E-16,0,0,0.9312596,0,0,0.8036786,0.7634946,3.656287,1.26303,1.694754,0,1.694754,4.139138,68.9855,0.2117403,0.9859536,0.7450077,1.7,2.19429
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0.6885383,0,0.244071,0,0,0,0,0,1.307422,0,0,0.6885383,0.6541114,1.961533,2.788309,1.961533,0,1.961533,6.000012,100,0.2114713,0,1.045937,1.7,4.095731
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,2.962253,2.962253,1.676846,0,0.5138791,2.962253,45.6767,0,0,0.1784779,1.353059,1.353059,1.285406,0,0,0,4.553689,0,0,0,6.000012,100,0.2114713,3.258478,1.082447,1.7,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.623766,0,0,1.623766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114713,0,1.299013,0,6.177455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,3.984326,3.08,1.7,0,0.5202,3.08,59.67355,0.3853138,0.9043263,1.302759,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2114713,4.382759,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,0,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114713,0,1.169791,0,6.015928
