Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.8992141,0.8992141,0,0,0,0.8992141,109.7575,0.04041382,0,0,0.986955,0.9465412,0.8992141,0,0,0,4.553689,0,0,0,6.000012,100,0.2114713,0.9891356,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,2.32909,2.32909,1.7,0,0.5202,2.32909,26.15299,0,4.440892E-16,0,0.6091266,0.6621996,0.6290897,0,0,0,4.553689,0,0.05307298,-0.05307298,5.944068,99.0676,0.2114713,2.561999,0.4873013,1.7,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,1.239607,1.239607,0,0,0,1.239607,29.34667,0,2.220446E-16,0,0.3637834,1.304849,1.239607,0,0,0.05896998,4.500616,0,0.9410659,-0.9410659,4.952097,82.5348,0.2114713,1.363567,0.2910267,0,4.864399
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.973163,1.973163,1.7,0,0.5202,1.973163,4.11603,5.551115E-17,0,0,0.081216,0.2875403,0.2731633,0,0,1.104599,3.55955,0,0.2063243,-0.2063243,4.734612,78.91006,0.2114713,2.17048,0.0649728,1.7,3.640766
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.592928,1.592928,1.7,0,0.5202,1.592928,0,0,0,0,0,0,0,0.1070721,0.1017185,1.333848,3.353226,0.1017185,0,0.1017185,4.831111,80.51836,0.2114801,1.752221,0,1.7,3.353226
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.232129,3.444772,0,0,0,4.831111,80.51836,0.2114801,0,0,0,3.444772
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.857143,1.857143,1.7,0,0.5202,1.857143,0,0,0,0,0,0.1654137,0.157143,0,0,1.232129,3.444772,0,0.1654137,-0.1654137,4.65675,77.61234,0.2114801,2.042857,0,1.7,3.444772
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.3473051,0.3473051,1.7,0,0.5202,0.3473051,0,0,0,0,0,0,0,1.352695,1.28506,1.415923,3.279359,1.28506,0,1.28506,5.875865,97.93089,0.2115722,0.3820356,0,1.7,3.279359
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.3671333,0.3671333,0,0,0,0.3671333,0,0,5.551115E-17,0,0,0.386456,0.3671333,0,0,0.1308624,4.435913,0,0.386456,-0.386456,5.468504,91.14156,0.2115722,0.4038466,0,0,4.435913
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.7226453,0.7226453,0,0,0,0.7226453,0,0,1.110223E-16,0,0,0.7606792,0.7226453,0,0,0.560258,4.049457,0,0.7606792,-0.7606792,4.666678,77.77782,0.2115722,0.7949098,0,0,4.049457
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1939388,0.1939388,0,0,0,0.1939388,0,0,2.775558E-17,0,0,0.2041461,0.1939388,0,0,1.405457,3.288778,0,0.2041461,-0.2041461,4.451489,74.19135,0.2115722,0.2133327,0,0,3.288778
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.2423711,0.2423711,0,0,0,0.2423711,0,0,2.775558E-17,0,0,0.2551275,0.2423711,0,0,1.632286,3.084631,0,0.2551275,-0.2551275,4.182561,69.70922,0.2115722,0.2666082,0,0,3.084631
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.680655,0.680655,0,0,0,0.680655,0,0,1.110223E-16,0,0,0.7164789,0.680655,0,0,1.915761,2.829504,0,0.7164789,-0.7164789,3.427326,57.12199,0.2115722,0.7487205,0,0,2.829504
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.279674,0.279674,0,0,0,0.279674,0,0,5.551115E-17,0,0,0.2943937,0.279674,0,0,2.711849,2.113025,0,0.2943937,-0.2943937,3.117008,51.95003,0.2115722,0.3076414,0,0,2.113025
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.07062195,0.07062195,0,0,0,0.07062195,0,0,1.387779E-17,0,0,0.07433889,0.07062195,0,0,3.038953,1.818631,0,0.07433889,-0.07433889,3.038648,50.64403,0.2115722,0.07768414,0,0,1.818631
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.6064928,0.6064928,0,0,0,0.6064928,0.9276868,0,0,0,0.005626354,0.6384135,0.6064928,0,0,3.121552,1.744292,0,0.6327872,-0.6327872,2.371632,39.52712,0.2115722,0.6671421,0.004501083,0,1.749919
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,2.07298,2.07298,1.7,0,0.5202,2.07298,7.475419,0,0,0,0.1549639,0.3926105,0.37298,0,0,3.824649,1.111505,0,0.2376466,-0.2376466,2.12113,35.3521,0.2115722,2.280278,0.1239712,1.7,1.266469
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,1.612677,1.612677,1.7,0,0.5202,1.612677,27.74661,0,0,0,0.4474632,0,0,0.08732329,0.08295713,4.0887,0.8738586,0.5304203,0,0.5304203,2.624331,43.73877,0.2116068,1.773944,0.3579705,1.7,1.321322
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,1.306621,1.306621,1.7,0,0.5202,1.306621,9.127918,5.551115E-17,0,0,0.1192673,0,0,0.3933788,0.3737098,3.55828,1.351237,0.4929771,0,0.4929771,3.09201,51.5334,0.2116463,1.437283,0.09541385,1.7,1.470504
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,2.586932,2.586932,1.7,0,0.5202,2.586932,8.207616,0,0,0,0.2123254,0.9336123,0.8869317,0,0,3.065303,1.794916,0,0.7212868,-0.7212868,2.331707,38.86171,0.2116463,2.845625,0.1698603,1.7,2.007242
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,1.570937,1.570937,1.7,0,0.5202,1.570937,57.85434,0,0,0,0.9088553,0,0,0.129063,0.1226098,3.866733,1.073629,1.031465,0,1.031465,3.310241,55.17057,0.2117125,1.728031,0.7270843,1.7,1.982485
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,3.120162,3.08,1.7,0,0.5202,3.08,41.35849,2.220446E-16,0.04016226,0.3521785,1.273841,1.452632,1.38,0,0,2.835268,2.001948,0,0.1787902,-0.1787902,3.12178,52.02956,0.2117125,3.432178,1.019073,1.7,3.275789
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,1.06547,1.06547,1.7,0,0.5202,1.06547,137.3892,0,0,0,1.463841,0,0,0.6345298,0.6028033,3.033923,1.823158,2.066644,0,2.066644,5.08237,84.706,0.2116719,1.172017,1.171072,1.7,3.286999
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,0,0,0,0,0.1432089,0,0,1.110488,0,0,0,0,0.9672794,3.683137,0.9672794,0,0.9672794,6.000012,100,0.2115086,0,0.8883906,0,4.793626
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,1.250429,1.250429,0,0,0,1.250429,57.09966,0,0,0,0.7139906,1.316241,1.250429,0,0,0,4.553689,0,0.6022502,-0.6022502,5.365185,89.41956,0.2115086,1.375472,0.5711925,0,5.26768
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,1.422542,1.422542,1.426416,0,0.4455115,1.422542,46.75358,0,0,0,0.6650894,0,0,0.003873634,0.003679953,0.6691669,3.951439,0.6687694,0,0.6687694,5.999635,99.99371,0.2115496,1.564796,0.5320715,1.7,4.616528
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,3.136514,3.08,1.7,0,0.5202,3.08,8.804878,0,0.05651378,0.3701652,0.2711903,1.452632,1.38,0,0,0.0003975572,4.553331,0,1.181441,-1.181441,4.754286,79.23795,0.2115496,3.450165,0.2169522,1.7,4.824522
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,3.74663,3.08,1.7,0,0.5202,3.08,2.218719,2.220446E-16,0.6666297,1.041293,0.06833654,1.452632,1.38,0,0,1.31311,3.37189,0,1.384295,-1.384295,3.295111,54.91841,0.2115496,4.121293,0.05466923,1.7,3.440226
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,2.664823,2.664823,1.7,0,0.5202,2.664823,0,0,0,0,0,1.015603,0.9648232,0,0,2.851216,1.987595,0,1.015603,-1.015603,2.224571,37.07611,0.2115496,2.931305,0,1.7,1.987595
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.883447,1.883447,1.7,0,0.5202,1.883447,0,0,0,0,0,0.1931026,0.1834474,0,0,3.979664,0.9719914,0,0.1931026,-0.1931026,2.021023,33.68365,0.2115496,2.071792,0,1.7,0.9719914
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,2.780716,2.439945,1.7,0,0.5202,2.439945,0,0,0.3407713,0.6188429,0,0.7788889,0.7399444,0,0,4.194222,0.7788889,0,0.7788889,-0.7788889,1.200002,20,0.2115496,3.058787,0,1.7,0.7788889
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.4116736,0.4116736,1.7,0,0.5202,0.4116736,0,0,0,0,0,0,0,1.288326,1.22391,5.059654,2.1065E-16,1.22391,0,1.22391,2.361105,39.35168,0.2116514,0.452841,0,1.7,2.1065E-16
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.8120449,0.8120449,1.7,0,0.5202,0.8120449,0,0,0,0,0,0,0,0.8879551,0.8435574,3.835744,1.101519,0.8435574,0,0.8435574,3.161374,52.68946,0.2117237,0.8932494,0,1.7,1.101519
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.992187,1.860721,1.38,0,1.38,4.470557,74.50914,0.2117392,0,0,1.7,1.860721
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.5615325,0.5615325,1.7,0,0.5202,0.5615325,0,0,0,0,0,0,0,1.138468,1.081544,1.612187,3.102721,1.081544,0,1.081544,5.4966,91.60982,0.2118316,0.6176857,0,1.7,3.102721
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01972801,0.01972801,0,0,0,0.01972801,0,0,0,0,0,0.02076633,0.01972801,0,0,0.5306428,4.07611,0,0.02076633,-0.02076633,5.47471,91.24499,0.2118316,0.02170081,0,0,4.07611
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.378113,0.378113,0,0,0,0.378113,0,0,5.551115E-17,0,0,0.3980137,0.378113,0,0,0.5537165,4.055344,0,0.3980137,-0.3980137,5.055167,84.25262,0.2118316,0.4159243,0,0,4.055344
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.5003812,0.5003812,0,0,0,0.5003812,0,0,1.110223E-16,0,0,0.526717,0.5003812,0,0,0.9959539,3.657331,0,0.526717,-0.526717,4.499959,74.99916,0.2118316,0.5504193,0,0,3.657331
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581195,3.130613,0,0,0,4.499959,74.99916,0.2118316,0,0,0,3.130613
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.4535566,0.4535566,0,0,0,0.4535566,4.593018,0,5.551115E-17,0,0.02083193,0.477428,0.4535566,0,0,1.581195,3.130613,0,0.456596,-0.456596,4.018664,66.9776,0.2118316,0.4989122,0.01666555,0,3.151445
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,1.782628,1.782628,1.7,0,0.5202,1.782628,16.99783,0,0,0,0.3030081,0.08697677,0.08262794,0,0,2.088524,2.674017,0.2160314,0,0.2160314,4.223609,70.39335,0.2118447,1.960891,0.2424065,1.7,2.977026
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.475222,0.475222,1.7,0,0.5202,0.475222,111.9933,0,0,0,0.5322167,0,0,1.224778,1.163539,1.872493,2.868446,1.695756,0,1.695756,5.832345,97.20555,0.2118666,0.5227441,0.4257734,1.7,3.400662
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,2.79604,2.79604,1.7,0,0.5202,2.79604,36.55378,2.220446E-16,0,0,1.022058,1.153726,1.09604,0,0,0.1767368,4.394626,0,0.131668,-0.131668,5.693554,94.89239,0.2118666,3.075644,0.8176467,1.7,5.416684
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.842981,0.842981,0,0,0,0.842981,178.3976,0.2934746,0,0,1.503858,0.8873484,0.842981,0,0,0.3230346,4.262958,0.3230346,0,0.3230346,6.000012,100,0.2118123,0.9272791,1.203086,0,5.766815
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.02123825,0.02123825,0,0,0,0.02123825,7182.653,1.503113,0,0,1.525469,0.02235605,0.02123825,0,0,0,4.553689,0,0,0,6.000012,100,0.2118123,0.02336207,1.220376,0,6.079158
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,2.721187,2.721187,1.360489,0,0.4275135,2.721187,52.63562,0,0,0,1.432314,1.432314,1.360698,0,0,0,4.553689,0,0,0,6.000012,100,0.2118123,2.993306,1.145851,1.7,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,2.194126,2.194126,1.324586,0,0.4177119,2.194126,41.71618,1.110223E-16,0,0,0.9153055,0.9153055,0.8695402,0,0,0,4.553689,0,0,0,6.000012,100,0.2118123,2.413539,0.7322444,1.7,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,1.717406,1.717406,0.8827152,0,0.2970812,1.717406,51.15982,0,0,0,0.8786217,0.8786217,0.8346906,0,0,0,4.553689,0,0,0,6.000012,100,0.2118123,1.889146,0.7028974,1.7,5.432311
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,1.916077,1.916077,1.01085,0,0.3320621,1.916077,49.73027,0,0,0,0.9528701,0.9528701,0.9052265,0,0,0,4.553689,0,0,0,6.000012,100,0.2118123,2.107684,0.762296,1.7,5.506559
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,1.140833,1.140833,0,0,0,1.140833,75.28186,0,0,0,0.85884,1.200877,1.140833,0,0,0,4.553689,0,0.3420365,-0.3420365,5.639474,93.99104,0.2118123,1.254916,0.687072,0,5.412529
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,2.688753,2.688753,1.7,0,0.5202,2.688753,16.90898,4.440892E-16,0,0,0.4546407,1.040793,0.988753,0,0,0.3800406,4.211652,0,0.5861519,-0.5861519,5.021616,83.69343,0.2118123,2.957628,0.3637126,1.7,4.666293
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,1.396596,1.396596,1.7,0,0.5202,1.396596,5.70976,0,0,0,0.07974226,0,0,0.3034042,0.288234,1.03132,3.6255,0.3679763,0,0.3679763,5.370708,89.51163,0.2118417,1.536255,0.06379381,1.7,3.705243
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.931049,1.931049,1.7,0,0.5202,1.931049,0,0,0,0,0,0.24321,0.2310494,0,0,0.6633442,3.956679,0,0.24321,-0.24321,5.114343,85.23888,0.2118417,2.124154,0,1.7,3.956679
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.263679,1.263679,1.7,0,0.5202,1.263679,0,0,0,0,0,0,0,0.4363211,0.414505,0.9335775,3.713469,0.414505,0,0.414505,5.507576,91.79276,0.211877,1.390047,0,1.7,3.713469
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.9764993,0.9764993,0,0,0,0.9764993,0,0,2.220446E-16,0,0,1.027894,0.9764993,0,0,0.5190724,4.086524,0,1.027894,-1.027894,4.424081,73.73454,0.211877,1.074149,0,0,4.086524
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.6430535,0.6430535,0,0,0,0.6430535,0,0,0,0,0,0.6768985,0.6430535,0,0,1.661177,3.05863,0,0.6768985,-0.6768985,3.710568,61.84267,0.211877,0.7073589,0,0,3.05863
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.01379432,0.01379432,0,0,0,0.01379432,0,0,1.734723E-18,0,0,0.01452033,0.01379432,0,0,2.413286,2.381731,0,0.01452033,-0.01452033,3.695262,61.58757,0.211877,0.01517375,0,0,2.381731
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1904298,0.1904298,0,0,0,0.1904298,0,0,2.775558E-17,0,0,0.2004525,0.1904298,0,0,2.42942,2.367211,0,0.2004525,-0.2004525,3.483967,58.06599,0.211877,0.2094728,0,0,2.367211
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.5532818,0.5532818,0,0,0,0.5532818,0,0,1.110223E-16,0,0,0.5824019,0.5532818,0,0,2.652145,2.166759,0,0.5824019,-0.5824019,2.870061,47.83426,0.211877,0.60861,0,0,2.166759
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.4100128,0.4100128,0,0,0,0.4100128,0,0,0,0,0,0.4315924,0.4100128,0,0,3.299258,1.584357,0,0.4315924,-0.4315924,2.415123,40.25196,0.211877,0.4510141,0,0,1.584357
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1418645,0.1418645,0,0,0,0.1418645,0,0,2.775558E-17,0,0,0.149331,0.1418645,0,0,3.778805,1.152764,0,0.149331,-0.149331,2.257714,37.62849,0.211877,0.1560509,0,0,1.152764
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1667367,0.1667367,0,0,0,0.1667367,0,0,0,0,0,0.1755123,0.1667367,0,0,3.944729,1.003433,0,0.1755123,-0.1755123,2.072708,34.54506,0.211877,0.1834103,0,0,1.003433
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.1150227,0.1150227,0,0,0,0.1150227,0,0,1.387779E-17,0,0,0.1210765,0.1150227,0,0,4.139742,0.827921,0,0.1210765,-0.1210765,1.945082,32.41796,0.211877,0.126525,0,0,0.827921
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.3874886,0.3874886,0,0,0,0.3874886,0,0,5.551115E-17,0,0,0.4078827,0.3874886,0,0,4.274271,0.7068444,0,0.4078827,-0.4078827,1.515136,25.25221,0.211877,0.4262375,0,0,0.7068444
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,3.250358,2.04699,1.7,0,0.5202,2.04699,3.238464,0,1.203368,1.578785,0.06629103,0.3652528,0.3469901,0,0,4.727475,0.2989617,0,0.2989617,-0.2989617,1.200002,20,0.211877,3.575393,0.05303282,1.7,0.3652528
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,2.602833,1.891356,1.7,0,0.5202,1.891356,10.64987,0,0.7114776,1.124845,0.2014269,0.2014269,0.1913556,0,0,5.059654,0,0,0,0,1.200002,20,0.211877,2.863117,0.1611415,1.7,0.2014269
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,1.674475,1.674475,1.7,0,0.5202,1.674475,10.81512,0,0,0.1075137,0.1810965,0,0,0.02552542,0.02424915,5.059654,0,0.2053456,0,0.2053456,1.39481,23.24679,0.21189,1.841922,0.1448772,1.7,0.1810965
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.9097601,0.9097601,1.7,0,0.5202,0.9097601,28.30206,0,0,0,0.2574809,0,0,0.7902399,0.7507279,4.854309,0.1848111,1.008209,0,1.008209,2.351281,39.18794,0.2119694,1.000736,0.2059847,1.7,0.4422919
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.8901239,0.8901239,1.7,0,0.5202,0.8901239,36.75251,0,0,0,0.3271429,0,0,0.8098761,0.7693823,3.8461,1.092199,1.096525,0,1.096525,3.391536,56.52549,0.2120544,0.9791363,0.2617143,1.7,1.419342
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,2.179544,2.179544,1.7,0,0.5202,2.179544,12.237,0,0,0,0.2667107,0.5047829,0.4795437,0,0,2.749575,2.079072,0,0.2380722,-0.2380722,3.140586,52.343,0.2120544,2.397498,0.2133685,1.7,2.345782
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.7622114,0.7622114,1.7,0,0.5202,0.7622114,54.1655,0,0,0,0.4128556,0,0,0.9377887,0.8908992,3.014099,1.840999,1.303755,0,1.303755,4.377437,72.95713,0.2121416,0.8384325,0.3302844,1.7,2.253855
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.3493247,0.3493247,1.7,0,0.5202,0.3493247,94.5303,0,0,0,0.3302177,0,0,1.350675,1.283141,1.710345,3.014379,1.613359,0,1.613359,5.908003,98.46653,0.2121767,0.3842572,0.2641742,1.7,3.344596
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.1350076,0.1350076,0,0,0,0.1350076,257.3076,0.1082861,0,0,0.3473848,0.1421132,0.1350076,0,0,0.09698544,4.466402,0.09698544,0,0.09698544,6.000012,100,0.2121604,0.1485083,0.2779078,0,4.813787
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,2.755406,2.755406,1.7,0,0.5202,2.755406,5.482174,0,0,0,0.1510562,1.110954,1.055406,0,0,0,4.553689,0,0.9598977,-0.9598977,4.988191,83.13635,0.2121604,3.030947,0.1208449,1.7,4.704745
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,2.171425,2.171425,1.7,0,0.5202,2.171425,8.720361,5.551115E-17,0,0,0.1893561,0.496237,0.4714251,0,0,1.066553,3.593791,0,0.3068809,-0.3068809,4.66471,77.74501,0.2121604,2.388568,0.1514849,1.7,3.783147
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,3.655456,3.08,1.7,0,0.5202,3.08,2.570454,0,0.5754562,0.9410018,0.07916997,1.452632,1.38,0,0,1.407532,3.28691,0,1.373462,-1.373462,3.216954,53.6158,0.2121604,4.021002,0.06333598,1.7,3.36608
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,2.218746,2.218746,1.7,0,0.5202,2.218746,0,0,0,0,0,0.5460482,0.5187457,0,0,2.9336,1.913449,0,0.5460482,-0.5460482,2.641369,44.02273,0.2121604,2.44062,0,1.7,1.913449
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.54032,1.367401,1.38,0,1.38,3.950552,65.84241,0.2121754,0,0,1.7,1.367401
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.6988016,0.6988016,1.7,0,0.5202,0.6988016,0,0,0,0,0,0,0,1.001198,0.9511385,2.16032,2.609401,0.9511385,0,0.9511385,4.852881,80.8812,0.2122556,0.7686817,0,1.7,2.609401
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.209182,3.465425,0,0,0,4.852881,80.8812,0.2122556,0,0,0,3.465425
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.3249449,0.3249449,0,0,0,0.3249449,0,0,5.551115E-17,0,0,0.3420473,0.3249449,0,0,1.209182,3.465425,0,0.3420473,-0.3420473,4.492332,74.87205,0.2122556,0.3574394,0,0,3.465425
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.2891296,0.2891296,0,0,0,0.2891296,0,0,0,0,0,0.3043469,0.2891296,0,0,1.589234,3.123378,0,0.3043469,-0.3043469,4.171522,69.52523,0.2122556,0.3180426,0,0,3.123378
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1429618,0.1429618,0,0,0,0.1429618,0,0,0,0,0,0.1504861,0.1429618,0,0,1.927398,2.819031,0,0.1504861,-0.1504861,4.012896,66.88146,0.2122556,0.1572579,0,0,2.819031
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.094604,2.668545,0,0,0,4.012896,66.88146,0.2122556,0,0,0,2.668545
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.02647519,0.02647519,0,0,0,0.02647519,0,0,0,0,0,0.02786863,0.02647519,0,0,2.094604,2.668545,0,0.02786863,-0.02786863,3.98352,66.39186,0.2122556,0.02912271,0,0,2.668545
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.25319,0.25319,0,0,0,0.25319,0,0,0,0,0,0.2665158,0.25319,0,0,2.12557,2.640676,0,0.2665158,-0.2665158,3.702587,61.70967,0.2122556,0.278509,0,0,2.640676
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.421698,2.374161,0,0,0,3.702587,61.70967,0.2122556,0,0,0,2.374161
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.2269331,0.2269331,0,0,0,0.2269331,0,0,2.775558E-17,0,0,0.238877,0.2269331,0,0,2.421698,2.374161,0,0.238877,-0.238877,3.450789,57.51303,0.2122556,0.2496264,0,0,2.374161
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.5861966,0.5861966,0,0,0,0.5861966,19.37543,0,0,0,0.1135781,0.617049,0.5861966,0,0,2.687117,2.135283,0,0.503471,-0.503471,2.920084,48.66797,0.2122556,0.6448162,0.09086247,0,2.248862
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.1055228,0.1055228,0,0,0,0.1055228,240.9354,0,0,0,0.2542418,0.1110766,0.1055228,0,0,3.246529,1.631813,0.1431651,0,0.1431651,3.055902,50.9316,0.2122317,0.1160751,0.2033934,0,1.886054
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,1.929122,1.929122,1.7,0,0.5202,1.929122,32.73973,0,0,0,0.6315895,0.2411815,0.2291224,0,0,3.103364,1.760661,0.3904081,0,0.3904081,3.426276,57.10448,0.212255,2.122035,0.5052717,1.7,2.392251
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,1.833196,1.833196,1.7,0,0.5202,1.833196,59.81992,0,0,0,1.096616,0.1402064,0.1331961,0,0,2.712956,2.112029,0.9564099,0,0.9564099,4.333606,72.22662,0.2123122,2.016516,0.8772931,1.7,3.208645
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,1.224536,0,0.3903982,0,0,0,0,0,0.5932373,0,0,1.224536,1.163309,1.756546,2.972797,1.756546,0,1.756546,6.000012,100,0.2122097,0,0.4745898,1.7,3.566035
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,3.32203,3.08,1.7,0,0.5202,3.08,28.54424,2.220446E-16,0.2420301,0.5742331,0.8791625,1.452632,1.38,0,0,0,4.553689,0,0.573469,-0.573469,5.395523,89.92519,0.2122097,3.654233,0.70333,1.7,5.432851
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0,0,0,0.5197859,0,0,0,0,0.6371878,3.98022,0.5197859,0,0.5197859,5.888635,98.14371,0.2121231,0,0.4158287,0,4.500006
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,0,0,0,0,0.2601518,0,0,0.3775537,0,0,0,0,0.117402,4.448027,0.117402,0,0.117402,6.000012,100,0.2121035,0,0.302043,0,4.825581
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,2.543743,2.543743,1.7,0,0.5202,2.543743,28.49479,0,4.440892E-16,0,0.7248343,0.8881503,0.8437428,0,0,0,4.553689,0,0.1633161,-0.1633161,5.827862,97.13084,0.2121035,2.798117,0.5798674,1.7,5.278523
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,2.232874,2.232874,1.7,0,0.5202,2.232874,20.79954,1.110223E-16,0,0,0.4644277,0.5609205,0.5328745,0,0,0.1814623,4.390373,0,0.0964928,-0.0964928,5.72615,95.43563,0.2121035,2.456162,0.3715422,1.7,4.854801
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,0,0,0,0,0,0,0,0.1037951,0,0,0,0,0.2886765,4.29388,0.1037951,0,0.1037951,5.824618,97.07677,0.2120862,0,0.08303609,0,4.397675
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,1.262182,1.262182,1.409409,0,0.4408686,1.262182,2.369354,0,0,0,0.02990555,0,0,0.147227,0.1398657,0.1848814,4.387296,0.1697713,0,0.1697713,5.985677,99.76109,0.2120998,1.3884,0.02392444,1.7,4.417201
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,2.279053,2.279053,1.7,0,0.5202,2.279053,0,0,0,0,0,0.6095294,0.579053,0,0,0.01511014,4.54009,0,0.6095294,-0.6095294,5.343177,89.05276,0.2120998,2.506958,0,1.7,4.54009
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.05772829,0.05772829,0,0,0,0.05772829,0,0,6.938894E-18,0,0,0.06076662,0.05772829,0,0,0.6923651,3.93056,0,0.06076662,-0.06076662,5.279123,87.98521,0.2120998,0.06350112,0,0,3.93056
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,1.058175,1.058175,0,0,0,1.058175,0,0,0,0,0,1.113869,1.058175,0,0,0.7598836,3.869794,0,1.113869,-1.113869,4.105002,68.41657,0.2120998,1.163993,0,0,3.869794
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.09223093,0.09223093,0,0,0,0.09223093,0,0,1.387779E-17,0,0,0.09708519,0.09223093,0,0,1.997515,2.755925,0,0.09708519,-0.09708519,4.002666,66.71096,0.2120998,0.101454,0,0,2.755925
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.4376591,0.4376591,0,0,0,0.4376591,0,0,5.551115E-17,0,0,0.4606937,0.4376591,0,0,2.105388,2.65884,0,0.4606937,-0.4606937,3.517052,58.61742,0.2120998,0.481425,0,0,2.65884
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1982327,0.1982327,0,0,0,0.1982327,0,0,2.775558E-17,0,0,0.208666,0.1982327,0,0,2.61727,2.198146,0,0.208666,-0.208666,3.297099,54.95153,0.2120998,0.218056,0,0,2.198146
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.008621266,0.008621266,0,0,0,0.008621266,0,0,1.734723E-18,0,0,0.009075017,0.008621266,0,0,2.849121,1.98948,0,0.009075017,-0.009075017,3.287533,54.7921,0.2120998,0.009483392,0,0,1.98948
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.490073,0.490073,0,0,0,0.490073,0,0,5.551115E-17,0,0,0.5158663,0.490073,0,0,2.859204,1.980405,0,0.5158663,-0.5158663,2.743762,45.72927,0.2120998,0.5390803,0,0,1.980405
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1730977,0.1730977,0,0,0,0.1730977,0,0,0,0,0,0.1822081,0.1730977,0,0,3.432389,1.464539,0,0.1822081,-0.1822081,2.551698,42.52821,0.2120998,0.1904074,0,0,1.464539
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.2260753,0.2260753,0,0,0,0.2260753,0,0,2.775558E-17,0,0,0.237974,0.2260753,0,0,3.634842,1.282331,0,0.237974,-0.237974,2.300851,38.34744,0.2120998,0.2486828,0,0,1.282331
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.3921013,0.3921013,0,0,0,0.3921013,0,0,5.551115E-17,0,0,0.4127383,0.3921013,0,0,3.899258,1.044357,0,0.4127383,-0.4127383,1.865787,31.09638,0.2120998,0.4313115,0,0,1.044357
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.3577255,0.3577255,0,0,0,0.3577255,0,0,5.551115E-17,0,0,0.3765531,0.3577255,0,0,4.357856,0.6316185,0,0.3765531,-0.3765531,1.468865,24.48103,0.2120998,0.393498,0,0,0.6316185
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.3276372,0.3276372,1.7,0,0.5202,0.3276372,84.89966,0,0,0,0.2781629,0,0,1.372363,1.303745,4.776248,0.2550654,1.581908,0,1.581908,2.969594,49.49314,0.2121399,0.3604009,0.2225303,1.7,0.5332283
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,1.768614,1.768614,1.7,0,0.5202,1.768614,32.57368,0,0,0,0.5761026,0.07222513,0.06861387,0,0,3.194341,1.678782,0.5038775,0,0.5038775,3.447614,57.46012,0.21217,1.945475,0.4608821,1.7,2.254885
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.9863595,0.9863595,1.7,0,0.5202,0.9863595,114.156,0,0,0,1.125988,0,0,0.7136405,0.6779585,2.690463,2.132272,1.803947,0,1.803947,5.158988,85.98297,0.2121731,1.084995,0.9007907,1.7,3.25826
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.09917414,0.09917414,0,0,0,0.09917414,1095.544,0.09558607,0,0,1.086496,0.1043938,0.09917414,0,0,0.8865165,3.755824,0.8865165,0,0.8865165,6.000012,100,0.212026,0.1090916,0.8691971,0,4.84232
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,2.689263,2.689263,1.309263,0,0.4135288,2.689263,61.02887,0.1885952,0,0,1.641227,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.212026,2.958189,1.312981,1.7,6.194916
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.6867948,0.6867948,0,0,0,0.6867948,262.1512,1.077499,0,0,1.800441,0.7229419,0.6867948,0,0,0,4.553689,0,0,0,6.000012,100,0.212026,0.7554743,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,1.073178,1.073178,0,0,0,1.073178,139.6126,0.3686304,0,0,1.498291,1.129661,1.073178,0,0,0,4.553689,0,0,0,6.000012,100,0.212026,1.180496,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,1.644412,1.644412,0.425,0,0.172125,1.644412,92.02702,0.2297117,0,0,1.513303,1.283591,1.219412,0,0,0,4.553689,0,0,0,6.000012,100,0.212026,1.808853,1.210642,1.7,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.3627104,0.3627104,0,0,0,0.3627104,304.6981,0.7233713,0,0,1.105172,0.3818005,0.3627104,0,0,0,4.553689,0,0,0,6.000012,100,0.212026,0.3989815,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,3.744422,3.08,1.7,0,0.5202,3.08,29.51895,2.220446E-16,0.6644217,1.038864,0.9091837,1.452632,1.38,0,0,0,4.553689,0,0.5434479,-0.5434479,5.427167,90.45261,0.212026,4.118864,0.727347,1.7,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,1.301934,1.301934,1.386727,0,0.4346765,1.301934,39.52389,0,0,0,0.5145748,0,0,0.08479336,0.08055369,0.603831,4.010241,0.5951285,0,0.5951285,5.991756,99.8624,0.2120634,1.432127,0.4116598,1.7,4.524816
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,2.847007,2.847007,1.7,0,0.5202,2.847007,2.731733,2.220446E-16,0,0.05170766,0.07777262,1.207376,1.147007,0,0,0.008702477,4.545856,0,1.129603,-1.129603,4.80105,80.01733,0.2120634,3.131708,0.0622181,1.7,4.623629
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.279945,1.279945,1.7,0,0.5202,1.279945,0,0,0,0,0,0,0,0.4200546,0.3990519,1.263817,3.416254,0.3990519,0,0.3990519,5.179624,86.32689,0.2120968,1.40794,0,1.7,3.416254
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.240667,1.240667,0,0,0,1.240667,0,0,2.220446E-16,0,0,1.305965,1.240667,0,0,0.8647652,3.7754,0,1.305965,-1.305965,3.803016,63.38347,0.2120968,1.364733,0,0,3.7754
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,1.05872,1.05872,0,0,0,1.05872,0,0,0,0,0,1.114442,1.05872,0,0,2.315837,2.469435,0,1.114442,-1.114442,2.628291,43.80476,0.2120968,1.164591,0,0,2.469435
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.1821263,0.1821263,0,0,0,0.1821263,0,0,2.775558E-17,0,0,0.1917119,0.1821263,0,0,3.554106,1.354994,0,0.1917119,-0.1917119,2.426209,40.43674,0.2120968,0.200339,0,0,1.354994
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1465672,0.1465672,0,0,0,0.1465672,0,0,0,0,0,0.1542813,0.1465672,0,0,3.767119,1.163282,0,0.1542813,-0.1542813,2.263582,37.7263,0.2120968,0.1612239,0,0,1.163282
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.3458622,0.3458622,0,0,0,0.3458622,0,0,5.551115E-17,0,0,0.3640655,0.3458622,0,0,3.938543,1.009,0,0.3640655,-0.3640655,1.879824,31.33033,0.2120968,0.3804484,0,0,1.009
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1778373,0.1778373,0,0,0,0.1778373,0,0,0,0,0,0.1871972,0.1778373,0,0,4.34306,0.644935,0,0.1871972,-0.1871972,1.6825,28.04162,0.2120968,0.1956211,0,0,0.644935
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.551057,0.4577378,0,0,0,1.6825,28.04162,0.2120968,0,0,0,0.4577378
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.2553959,0.2553959,0,0,0,0.2553959,0,0,0,0,0,0.2688378,0.2553959,0,0,4.551057,0.4577378,0,0.2688378,-0.2688378,1.39912,23.31863,0.2120968,0.2809355,0,0,0.4577378
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.4389624,0.4389624,1.7,0,0.5202,0.4389624,0,0,0,0,0,0,0,1.261038,1.197986,4.849765,0.1889,1.197986,0,1.197986,2.53563,42.26041,0.2121971,0.4828587,0,1.7,0.1889
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.2894088,0.2894088,1.7,0,0.5202,0.2894088,0,0,0,0,0,0,0,1.410591,1.340062,3.65178,1.267087,1.340062,0,1.340062,3.806924,63.4486,0.212277,0.3183497,0,1.7,1.267087
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.06106272,0.06106272,1.513694,0,0.4693385,0.06106272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.311718,2.473143,1.38,0,1.38,5.116107,85.26827,0.2123061,0.06716899,0,1.7,2.473143
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,0,0,0,0,0,0,0,0,0.3320109,0,0,0,0,0.9317182,3.715142,0.3320109,0,0.3320109,5.43108,90.51781,0.2122511,0,0.2656087,0,4.047153
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,2.102612,2.102612,1.7,0,0.5202,2.102612,37.23056,0,0,0,0.7828142,0.4238019,0.4026118,0,0,0.5997073,4.013952,0.3590123,0,0.3590123,5.771668,96.19428,0.2122724,2.312873,0.6262514,1.7,4.796767
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,2.972331,2.972331,1.7,0,0.5202,2.972331,38.3152,0,0,0.1895641,1.138855,1.339296,1.272331,0,0,0.240695,4.337063,0,0.2004413,-0.2004413,5.560385,92.6729,0.2122724,3.269564,0.9110836,1.7,5.475918
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.992833,1.992833,1.130971,0,0.3648551,1.992833,68.778,0,0,0,1.370631,0.9072233,0.8618622,0,0,0.4634075,4.136622,0.4634075,0,0.4634075,6.000012,100,0.2122997,2.192117,1.096505,1.7,5.507253
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,1.030374,1.030374,0,0,0,1.030374,130.2346,0.2572998,0,0,1.341905,1.084605,1.030374,0,0,0,4.553689,0,0,0,6.000012,100,0.2122997,1.133412,1.073524,0,5.895594
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,3.17317,3.08,1.7,0,0.5202,3.08,49.93768,0.08544907,0.09317029,0.4104873,1.538081,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2122997,3.490487,1.230464,1.7,6.09177
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.4132435,0.4132435,0,0,0,0.4132435,354.6562,1.030601,0,0,1.465594,0.4349932,0.4132435,0,0,0,4.553689,0,0,0,6.000012,100,0.2122997,0.4545679,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.6860375,0.6860375,0,0,0,0.6860375,241.6804,0.9358738,0,0,1.658019,0.7221448,0.6860375,0,0,0,4.553689,0,0,0,6.000012,100,0.2122997,0.7546413,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,1.550599,1.550599,0.6505538,0,0.2337012,1.550599,61.09999,0,0,0,0.9474156,0.9474156,0.9000449,0,0,0,4.553689,0,0,0,6.000012,100,0.2122997,1.705658,0.7579325,1.7,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,1.211524,1.211524,0,0,0,1.211524,52.69994,0,0,0,0.6384723,1.275288,1.211524,0,0,0,4.553689,0,0.6368159,-0.6368159,5.328749,88.81231,0.2122997,1.332676,0.5107778,0,5.192161
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,3.53298,3.08,1.7,0,0.5202,3.08,14.06076,0,0.45298,0.806278,0.4330713,1.452632,1.38,0,0,0.7075732,3.916873,0,1.01956,-1.01956,4.254038,70.9005,0.2122997,3.886278,0.346457,1.7,4.349944
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07576986,0,0,1.452632,1.38,1.840418,2.897313,1.45577,0,1.45577,5.635103,93.91819,0.2123018,0,0.06061589,1.7,2.973083
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.34629,1.34629,1.7,0,0.5202,1.34629,0,0,0,0,0,0,0,0.3537103,0.3360248,0.3846481,4.207506,0.3360248,0,0.3360248,5.953884,99.2312,0.2123298,1.480919,0,1.7,4.207506
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04862336,4.509928,0,0,0,5.953884,99.2312,0.2123298,0,0,0,4.509928
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.508727,1.508727,1.559909,0,0.4819552,1.508727,0,0,0,0,0,0,0,0.05118248,0.04862336,0.04862336,4.509928,0.04862336,0,0.04862336,6.000012,100,0.2123338,1.6596,0,1.7,4.509928
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2123338,0,0,0,4.553689
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.2476336,0.2476336,0,0,0,0.2476336,0,0,5.551115E-17,0,0,0.260667,0.2476336,0,0,0,4.553689,0,0.260667,-0.260667,5.725245,95.42056,0.2123338,0.272397,0,0,4.553689
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2767226,0.2767226,0,0,0,0.2767226,0,0,0,0,0,0.291287,0.2767226,0,0,0.28963,4.293022,0,0.291287,-0.291287,5.418201,90.30318,0.2123338,0.3043949,0,0,4.293022
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.3519249,0.3519249,0,0,0,0.3519249,0,0,0,0,0,0.3704472,0.3519249,0,0,0.6132822,4.001735,0,0.3704472,-0.3704472,5.027716,83.7951,0.2123338,0.3871174,0,0,4.001735
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1327613,0.1327613,0,0,0,0.1327613,0,0,2.775558E-17,0,0,0.1397487,0.1327613,0,0,1.02489,3.631288,0,0.1397487,-0.1397487,4.880408,81.33997,0.2123338,0.1460374,0,0,3.631288
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.180167,3.491539,0,0,0,4.880408,81.33997,0.2123338,0,0,0,3.491539
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.180167,3.491539,0,0,0,4.880408,81.33997,0.2123338,0,0,0,3.491539
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1297745,0.1297745,0,0,0,0.1297745,0,0,0,0,0,0.1366047,0.1297745,0,0,1.180167,3.491539,0,0.1366047,-0.1366047,4.736413,78.94007,0.2123338,0.1427519,0,0,3.491539
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.06437148,0.06437148,0,0,0,0.06437148,0,0,1.387779E-17,0,0,0.06775945,0.06437148,0,0,1.33195,3.354934,0,0.06775945,-0.06775945,4.664989,77.74966,0.2123338,0.07080863,0,0,3.354934
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,1.590316,1.590316,1.7,0,0.5202,1.590316,6.486065,0,0,0,0.1031489,0,0,0.109684,0.1041998,1.407238,3.287175,0.2073487,0,0.2073487,4.861697,81.02812,0.2123486,1.749348,0.08251915,1.7,3.390324
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.5157716,0.5157716,0,0,0,0.5157716,33.67186,0,0,0,0.1736699,0.5429175,0.5157716,0,0,1.199889,3.473789,0,0.3692476,-0.3692476,4.472476,74.54112,0.2123486,0.5673488,0.1389359,0,3.647459
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,0,0,0,0,0,0,0,0.3848842,0,0,0,0,1.610164,3.104541,0.3848842,0,0.3848842,4.837609,80.62666,0.212285,0,0.3079074,0,3.489425
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0,0,0,0.6459261,0,0,0,0,1.22528,3.450937,0.6459261,0,0.6459261,5.450388,90.83963,0.2121785,0,0.5167409,0,4.096863
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.6026455,0.6026455,0,0,0,0.6026455,139.5376,0,0,0,0.8409169,0.6343637,0.6026455,0,0,0.5793539,4.03227,0.2065532,0,0.2065532,5.646342,94.10551,0.2121445,0.66291,0.6727335,0,4.873187
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0.3904247,0,0,0.7632254,0,0,0,0,0.3728007,4.218168,0.3728007,0,0.3728007,6.000012,100,0.2120831,0,0.6105803,0,4.981394
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0.7191898,0,0,0.7191898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2120831,0,0.5753518,0,5.272879
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.7798616,0.7798616,0,0,0,0.7798616,45.70036,0,0,0,0.3563996,0.820907,0.7798616,0,0,0,4.553689,0,0.4645074,-0.4645074,5.510378,91.83945,0.2120831,0.8578478,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,1.662712,1.662712,1.7,0,0.5202,1.662712,28.55377,0,0,0,0.4747669,0,0,0.03728833,0.03542392,0.5161194,4.089181,0.5101908,0,0.5101908,5.994388,99.90627,0.2121141,1.828983,0.3798136,1.7,4.563949
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,3.135639,3.08,1.7,0,0.5202,3.08,5.03723,2.220446E-16,0.05563864,0.3692025,0.1551467,1.452632,1.38,0,0,0.005928517,4.548353,0,1.297485,-1.297485,4.626719,77.11182,0.2121141,3.449203,0.1241174,1.7,4.7035
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,1.247648,1.247648,1.7,0,0.5202,1.247648,19.60642,0,0,0,0.2446192,0,0,0.452352,0.4297344,1.447578,3.250868,0.6743535,0,0.6743535,5.266467,87.77427,0.2121642,1.372413,0.1956953,1.7,3.495487
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,1.331758,1.331758,1.7,0,0.5202,1.331758,4.397207,0,0,0,0.05856014,0,0,0.3682422,0.3498301,0.7732248,3.857787,0.4083902,0,0.4083902,5.6539,94.23147,0.2121968,1.464934,0.04684811,1.7,3.916347
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.3798012,0.3798012,0,0,0,0.3798012,0,0,0,0,0,0.3997908,0.3798012,0,0,0.3648346,4.225338,0,0.3997908,-0.3997908,5.232483,87.20788,0.2121968,0.4177814,0,0,4.225338
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.303253,0.303253,0,0,0,0.303253,0,0,5.551115E-17,0,0,0.3192137,0.303253,0,0,0.8090466,3.825547,0,0.3192137,-0.3192137,4.896002,81.59988,0.2121968,0.3335783,0,0,3.825547
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.723333,1.723333,1.7,0,0.5202,1.723333,0,0,0,0,0,0.02456145,0.02333338,0,0,1.163728,3.506333,0,0.02456145,-0.02456145,4.870112,81.16837,0.2121968,1.895667,0,1.7,3.506333
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.2372213,0.2372213,0,0,0,0.2372213,0,0,2.775558E-17,0,0,0.2497066,0.2372213,0,0,1.191019,3.481772,0,0.2497066,-0.2497066,4.606898,76.78149,0.2121968,0.2609434,0,0,3.481772
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1556015,0.1556015,0,0,0,0.1556015,0,0,2.775558E-17,0,0,0.163791,0.1556015,0,0,1.468471,3.232065,0,0.163791,-0.163791,4.434247,73.90398,0.2121968,0.1711616,0,0,3.232065
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.5213019,0.5213019,0,0,0,0.5213019,0,0,0,0,0,0.5487388,0.5213019,0,0,1.650461,3.068274,0,0.5487388,-0.5487388,3.855826,64.26363,0.2121968,0.5734321,0,0,3.068274
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.260171,2.519535,0,0,0,3.855826,64.26363,0.2121968,0,0,0,2.519535
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.260171,2.519535,0,0,0,3.855826,64.26363,0.2121968,0,0,0,2.519535
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.4322461,0.4322461,0,0,0,0.4322461,0,0,5.551115E-17,0,0,0.4549959,0.4322461,0,0,2.260171,2.519535,0,0.4549959,-0.4549959,3.376218,56.27019,0.2121968,0.4754707,0,0,2.519535
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.765722,2.064539,0,0,0,3.376218,56.27019,0.2121968,0,0,0,2.064539
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01425525,0.01425525,0,0,0,0.01425525,0,0,1.734723E-18,0,0,0.01500552,0.01425525,0,0,2.765722,2.064539,0,0.01500552,-0.01500552,3.360401,56.00657,0.2121968,0.01568077,0,0,2.064539
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.6159356,0.6159356,0,0,0,0.6159356,0,0,0,0,0,0.6483533,0.6159356,0,0,2.782394,2.049534,0,0.6483533,-0.6483533,2.676976,44.61618,0.2121968,0.6775292,0,0,2.049534
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.86899,1.86899,1.7,0,0.5202,1.86899,10.79294,0,0,0,0.201719,0.1778842,0.16899,0,0,3.502787,1.401181,0.02383476,0,0.02383476,2.699588,44.99305,0.2121982,2.055889,0.1613752,1.7,1.6029
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.5630001,0.5630001,1.7,0,0.5202,0.5630001,115.9487,0,0,0,0.6527914,0,0,1.137,1.08015,3.478952,1.422632,1.732941,0,1.732941,4.343601,72.3932,0.2122129,0.6193001,0.5222331,1.7,2.075423
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,2.586762,2.586762,1.7,0,0.5202,2.586762,30.5596,2.220446E-16,0,0,0.7905042,0.9334342,0.8867625,0,0,1.746011,2.982279,0,0.14293,-0.14293,4.192939,69.88218,0.2122129,2.845439,0.6324033,1.7,3.772783
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,2.090615,2.090615,1.7,0,0.5202,2.090615,53.87823,0,0,0,1.126386,0.4111733,0.3906147,0,0,1.904822,2.839349,0.7152129,0,0.7152129,4.87145,81.19067,0.2122549,2.299676,0.901109,1.7,3.965735
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.6002761,0.6002761,0,0,0,0.6002761,182.1311,0,0,0,1.09329,0.6318695,0.6002761,0,0,1.189609,3.483041,0.4614201,0,0.4614201,5.309191,88.48634,0.2121792,0.6603037,0.8746317,0,4.57633
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,1.738087,1.738087,1.252943,0,0.3981535,1.738087,71.27761,0,0,0,1.238867,0.5106782,0.4851443,0,0,0.728189,3.898319,0.728189,0,0.728189,6.000012,100,0.2122219,1.911896,0.9910937,1.7,5.137186
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,3.666181,3.08,1.7,0,0.5202,3.08,31.78058,0,0.5861809,0.952799,0.9788418,1.452632,1.38,0,0,0,4.553689,0,0.4737897,-0.4737897,5.500594,91.67638,0.2122219,4.032799,0.7830735,1.7,5.532531
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,2.346829,2.346829,1.7,0,0.5202,2.346829,50.06499,0,0,0,1.17494,0.6808725,0.6468289,0,0,0.5264331,4.079899,0.4940672,0,0.4940672,5.969307,99.48825,0.2122509,2.581512,0.9399518,1.7,5.254839
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,1.582498,1.582498,0.4993608,0,0.1924255,1.582498,74.09238,3.469447E-17,0,0,1.172511,1.140145,1.083138,0,0,0.03236582,4.524559,0.03236582,0,0.03236582,6.000012,100,0.2122528,1.740748,0.9380085,1.7,5.69707
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,1.742957,1.742957,1.017006,0,0.3337427,1.742957,43.84265,0,0,0,0.7641582,0.7641582,0.7259504,0,0,0,4.553689,0,0,0,6.000012,100,0.2122528,1.917252,0.6113266,1.7,5.317847
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.1418566,0.1418566,0,0,0,0.1418566,224.9767,0.1698217,0,0,0.3191445,0.1493228,0.1418566,0,0,0,4.553689,0,0,0,6.000012,100,0.2122528,0.1560423,0.2553156,0,4.872833
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,2.981274,2.981274,1.7,0,0.5202,2.981274,2.499835,2.220446E-16,0,0.1994011,0.07452691,1.348709,1.281274,0,0,0,4.553689,0,1.274182,-1.274182,4.656906,77.61494,0.2122528,3.279401,0.05962153,1.7,4.628216
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.6482642,0.6482642,1.7,0,0.5202,0.6482642,0,0,0,0,0,0,0,1.051736,0.999149,1.415758,3.279507,0.999149,0,0.999149,5.604782,93.41285,0.2123354,0.7130906,0,1.7,3.279507
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.6546606,0.6546606,0,0,0,0.6546606,0,0,0,0,0,0.6891164,0.6546606,0,0,0.416609,4.178741,0,0.6891164,-0.6891164,4.878389,81.30633,0.2123354,0.7201266,0,0,4.178741
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,1.137008,1.137008,0,0,0,1.137008,0,0,2.220446E-16,0,0,1.196851,1.137008,0,0,1.182294,3.489625,0,1.196851,-1.196851,3.616798,60.27985,0.2123354,1.250709,0,0,3.489625
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.3792841,0.3792841,0,0,0,0.3792841,0,0,5.551115E-17,0,0,0.3992465,0.3792841,0,0,2.512128,2.292774,0,0.3992465,-0.3992465,3.195956,53.26582,0.2123354,0.4172125,0,0,2.292774
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1868962,0.1868962,0,0,0,0.1868962,0,0,2.775558E-17,0,0,0.1967328,0.1868962,0,0,2.955735,1.893527,0,0.1967328,-0.1967328,2.988581,49.80958,0.2123354,0.2055858,0,0,1.893527
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.682641,0.682641,0,0,0,0.682641,0,0,0,0,0,0.7185695,0.682641,0,0,3.174327,1.696795,0,0.7185695,-0.7185695,2.231142,37.18563,0.2123354,0.7509051,0,0,1.696795
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.5992318,0.5992318,0,0,0,0.5992318,0,0,0,0,0,0.6307703,0.5992318,0,0,3.972738,0.9782252,0,0.6307703,-0.6307703,1.566252,26.10415,0.2123354,0.659155,0,0,0.9782252
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.220598,0.220598,0,0,0,0.220598,0,0,2.775558E-17,0,0,0.2322084,0.220598,0,0,4.673594,0.3474548,0,0.2322084,-0.2322084,1.321483,22.02467,0.2123354,0.2426578,0,0,0.3474548
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.2776433,0.2776433,1.7,0,0.5202,0.2776433,0,0,0,0,0,0,0,1.422357,1.351239,4.931603,0.1152464,1.351239,0,1.351239,2.60338,43.38959,0.2124125,0.3054076,0,1.7,0.1152464
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.6361089,0.6361089,1.7,0,0.5202,0.6361089,0,0,0,0,0,0,0,1.063891,1.010697,3.580364,1.331361,1.010697,0,1.010697,3.562212,59.37007,0.2124957,0.6997198,0,1.7,1.331361
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.05291687,0.05291687,1.505548,0,0.4671147,0.05291687,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.569667,2.240988,1.38,0,1.38,4.871394,81.18974,0.2125223,0.05820855,0,1.7,2.240988
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.5286112,0.5286112,0,0,0,0.5286112,0,0,0,0,0,0.5564328,0.5286112,0,0,1.189667,3.482988,0,0.5564328,-0.5564328,4.284863,71.41424,0.2125223,0.5814723,0,0,3.482988
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,0,0,0,0,0,0,0,0,0.3330874,0,0,0,0,1.807926,2.926555,0.3330874,0,0.3330874,4.600857,76.6808,0.2124678,0,0.2664699,0,3.259643
